time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3181.0,-30.02758929374956,5.097316597479673,35.026540856354515,24.215946380887203,5.022714171442028,-26.522562711871075,-40.08692413391543,1.5176875895636008,-0.3264432368031862,-5.03546251062466,40.0519185720604,42494.974472050635,25794.25078426037,25794.25078426037,68289.22525631101,77699.5406537509,77699.5406537509,25794.25078426037,103493.79143801126,103493.79143801126,103493.79143801126,128415.84749129473,91888.86282270453,56684.60493661574,39115.84209565421,24922.05605328346,0.0,64037.898148937675,21183.74764529094,1542.3998646679313,0.0,0.8865500802485053,2.8169040655173987,0.0014959135982669303,354166.0383713142,1556773.025024285,4.395602221442068,1556773.025024285,4.395602221442068,0.8499999999999999,0.09603464855567949,4.027634451161993,1.2682194817671548,1.0,0.0,4.0276344511633955,1.28463988630725,1.2849389530438562,3.135224504619418,19392.40870699301,1977.4753567215116,4632.441516551485,4632.441516551485,5.56817623969969,5.097316597479673,-2.3987047858968977,7.49602138337657,3.423939162618471,3.423939162618471,0.978268332176706,0.0,0.0,0.0002327898821163832,1.0001157160613205,0.00023276294770485344,198.94499850250423,0.0,5.379103150480757e-06,15.244378328462465,0.07797468224457352,7.80835118342383e-05,0.0001547063702821449,0.0006231007067625907,0.09603464855547054,0.0721497427708916,0.023884905784578945,0.09603456381529425,0.07214974277104858,0.02388490578463091,0.37740961871767287,0.37740961871767287,0.12494009435828832,0.0,4.717605788141952,4.420781302129967,5.616559108568595,4.709019273821468,4.416498474030959,5.594906007031568,24922.05605328346,21183.74764529094,0.85,1.066387674022119,0.6635910250086118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451653907239692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.948980566856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.038228998912,1542.3998646679313,0.37740961871767287,0.12494009435828832,6.112874298809886,3.423939162618471
3182.0,-30.02869773698473,5.096949571747096,35.02649828942092,24.21551024252551,5.022437489136463,-26.52358813645193,-40.08789398996157,1.5173278886037802,-0.3287140569686926,-5.035667606878042,40.051841867544795,42494.20218855248,25794.043087909275,25794.043087909275,68288.24527646176,77698.89120933063,77698.89120933063,25794.043087909275,103492.9342972399,103492.9342972399,103492.9342972399,128414.8164086621,91888.54875363108,56684.16715291798,39115.97955634789,24921.882111422186,0.0,64037.86166777008,21183.599794708858,1542.3954643675345,0.0,0.8865493127206231,2.816910012004472,0.0014959135982669303,354163.2062968771,1556769.714149368,4.395628022534917,1556769.714149368,4.395628022534917,0.85,0.09603431380225895,4.027634451161993,1.2682189471228043,1.0,0.0,4.0276344511615845,1.2846416242686978,1.2849406568070374,3.135220263047904,19392.34242522994,1977.468597862669,4632.441516551485,4632.441516551485,5.568131404519288,5.096949571747096,-2.3988985596613714,7.495848131408468,3.4239907299869525,3.4239907299869525,0.9782830657105579,0.0,0.0,0.00023276294770485344,1.0001154007374953,0.00023273608978845007,198.94591412431677,0.0,5.358466461454427e-06,15.185893951761846,0.07798004071103497,7.80749359685036e-05,0.00015468801173634984,0.0006230267652510733,0.09603431380189323,0.07214931126603416,0.02388500253585906,0.09603440942596626,0.07214931126630894,0.023885002535950012,0.37740739630096254,0.37740739630096254,0.12494061196112279,0.0,4.715554786346615,4.419792503117947,5.611274008170767,4.706953549909372,4.415450601396515,5.589741203913263,24921.882111422186,21183.599794708858,0.85,1.0663729783911708,0.6635793432487392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516605675115701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.89049619016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.0150797177,1542.3954643675345,0.37740739630096254,0.12494061196112279,6.112874298809886,3.4239907299869525
3183.0,-30.02980232710926,5.096583482021473,35.02645567577125,24.21501623410734,5.0220941514340645,-26.524616758529316,-40.08886433495206,1.5169085828538622,-0.3304991944507947,-5.035909381069152,40.05175537296727,42493.448415037754,25793.930767074748,25793.930767074748,68287.3791821125,77698.27741642449,77698.27741642449,25793.930767074748,103492.20818349924,103492.20818349924,103492.20818349924,128413.87217255222,91888.24179523363,56683.71911279078,39116.13631382539,24921.663989052973,0.0,64037.80030287836,21183.414390695027,1542.389383184009,0.0,0.8865483936884005,2.8169052775558527,0.0014959135982669303,354159.8677774578,1556765.980702447,4.395658916612954,1556765.980702447,4.395658916612954,0.85,0.09603398088735443,4.027634451161993,1.2682184311607854,1.0,0.0,4.027634451161576,1.2846436408540545,1.284942639357157,3.1352153414968438,19392.277644118098,1977.4619920276648,4632.441516551485,4632.441516551485,5.568107157945611,5.096583482021473,-2.3991193211386403,7.495702803160114,3.424042204886758,3.424042204886758,0.9782977728247879,0.0,0.0,0.00023273608978845007,1.0001150006071386,0.0002327093280744347,198.94682657069225,0.0,5.343272730342365e-06,15.142834917790262,0.07798538398376531,7.806635665077237e-05,0.0001546697331376777,0.0006229531457373424,0.09603398088686219,0.0721488829470401,0.02388509793982209,0.09603376983305265,0.07214888294740991,0.023885097939944516,0.37740517223465564,0.37740517223465564,0.12494111645337194,0.0,4.713619183587184,4.418840186295768,5.60634411831046,4.705410186618337,4.414575051626798,5.586161645869993,24921.663989052973,21183.414390695027,0.85,1.0663604755181315,0.6635682083715759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516672096331265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.84743715618,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.991954261763,1542.389383184009,0.37740517223465564,0.12494111645337194,6.112874298809886,3.424042204886758
3184.0,-30.03090342353369,5.096219802984834,35.026413085521675,24.214616522099845,5.021852285636854,-26.525632087660497,-40.08981753196565,1.516580949763639,-0.33292751910568086,-5.0360797466264335,40.05167082724153,42492.638825616006,25793.64148439681,25793.64148439681,68286.28031001281,77697.6344674156,77697.6344674156,25793.64148439681,103491.27595181241,103491.27595181241,103491.27595181241,128412.70292225662,91887.94535329338,56683.255029315565,39116.32258219757,24921.426970444216,0.0,64037.74955264179,21183.212924877582,1542.380559487343,0.0,0.8865478316451946,2.8169173565419476,0.0014959135982669303,354157.5153132319,1556762.3313821934,4.3956778102120095,1556762.3313821934,4.3956778102120095,0.85,0.0960336131852028,4.027634451161993,1.2682178305787963,1.0,0.0,4.027634451160463,1.2846452284838772,1.2849441929753997,3.1352114668384816,19392.21508242034,1977.4556125099134,4632.441516551485,4632.441516551485,5.56804471081554,5.096219802984834,-2.3992869730077797,7.495506775992613,3.4240933504391067,3.4240933504391067,0.9783123858397448,0.0,0.0,0.0002327093280744347,1.0001146378874932,0.00023268265382654372,198.94773613844805,0.0,5.324158076952044e-06,15.088663990082091,0.07799070814184227,7.80579297957209e-05,0.00015465139827871378,0.0006228792996277222,0.09603361318496667,0.07214842742185174,0.02388518576311494,0.09603357135483627,0.07214842742202912,0.023885185763173677,0.377402948402725,0.377402948402725,0.12494162848319186,0.0,4.711592059911425,4.417870461459131,5.60109775551274,4.703152227520775,4.413670353212069,5.579786580305495,24921.426970444216,21183.212924877582,0.85,1.0663441608590343,0.6635560918749217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451673828723446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.79326622848,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.968869048369,1542.380559487343,0.377402948402725,0.12494162848319186,6.112874298809886,3.4240933504391067
3185.0,-30.0320005683065,5.095857880465226,35.02637077347762,24.214189778454625,5.021581211827892,-26.526646781297938,-40.090774396061875,1.5162274248190755,-0.3351080652066116,-5.03627901427811,40.05159374998863,42491.86150779071,25793.430702353002,25793.430702353002,68285.29221014371,77697.00052535562,77697.00052535562,25793.430702353002,103490.43122770861,103490.43122770861,103490.43122770861,128411.67927778974,91887.64449583997,56682.809668319365,39116.483141689554,24921.248050081118,0.0,64037.73119177067,21183.06084256895,1542.375740918929,0.0,0.8865470951692762,2.816922796205084,0.0014959135982669303,354154.7637748435,1556759.0044357218,4.395702567551633,1556759.0044357218,4.395702567551633,0.85,0.09603326985536087,4.027634451161993,1.2682172849448397,1.0,0.0,4.027634451161953,1.2846469370361968,1.2849458676565613,3.1352072970758256,19392.151588863886,1977.4491379690196,4632.441516551485,4632.441516551485,5.5679992095300825,5.095857880465226,-2.399475429504643,7.495333309969869,3.424144613066423,3.424144613066423,0.9783270323046923,0.0,0.0,0.00023268265382654372,1.0001142274763248,0.0002326560781098896,198.9486424492163,0.0,5.306781231105221e-06,15.039418008952197,0.07799601492307337,7.80494713672148e-05,0.00015463318245932892,0.0006228059329660116,0.09603326985501964,0.0721479924989594,0.023885277356060244,0.09603337700496999,0.07214799249921576,0.023885277356145117,0.3774007230673312,0.3774007230673312,0.12494212405711694,0.0,4.709585022791657,4.416916012668594,5.595886316295605,4.701170949071525,4.412722512225287,5.574659391005184,24921.248050081118,21183.06084256895,0.85,1.0663290366370584,0.6635441436946353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451680426935668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.744020247344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.945817005762,1542.375740918929,0.3774007230673312,0.12494212405711694,6.112874298809886,3.424144613066423
3186.0,-30.03309394234287,5.095496846401467,35.026328411921554,24.213700519781582,5.021239952295468,-26.527665099420755,-40.091735555883474,1.5158111093730333,-0.3368000535144233,-5.036518434794116,40.05150768375487,42491.11824735902,25793.324087651097,25793.324087651097,68284.44233501013,77696.39751475524,77696.39751475524,25793.324087651097,103489.72160240634,103489.72160240634,103489.72160240634,128410.75303359838,91887.34463449327,56682.36847986519,39116.640171808984,24921.03143119204,0.0,64037.67160300103,21182.876716513234,1542.3696937914212,0.0,0.8865461865656504,2.816917110674537,0.0014959135982669303,354151.457817686,1556755.2894971063,4.3957331111665505,1556755.2894971063,4.3957331111665505,0.85,0.09603293141795052,4.027634451161993,1.268216767334379,1.0,0.0,4.027634451161535,1.284648939069029,1.2849478360130124,3.135202411081097,19392.08830552778,1977.442684864636,4632.441516551485,4632.441516551485,5.567976194732912,5.095496846401467,-2.399693439257024,7.4951902856584915,3.4241957994446492,3.4241957994446492,0.9783416569841855,0.0,0.0,0.0002326560781098896,1.0001138358912613,0.00023262959651243684,198.9495456523675,0.0,5.287202750452501e-06,14.983932594782388,0.07800130212582382,7.804097581871806e-05,0.00015461510229117156,0.0006227331126578582,0.09603293141746555,0.07214756329659325,0.023885368120872295,0.09603270824092279,0.07214756329695761,0.02388536812099292,0.37739849680943055,0.37739849680943055,0.12494260508744817,0.0,4.707704064359518,4.416005088287079,5.591051798273497,4.699718381279695,4.411909972841215,5.5712553874938635,24921.03143119204,21182.876716513234,0.85,1.066316757397689,0.6635331545278692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516870015249832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.68853483318,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.922807424697,1542.3696937914212,0.37739849680943055,0.12494260508744817,6.112874298809886,3.4241957994446492
3187.0,-30.03418354395755,5.095138495245961,35.026286129916265,24.2133280140348,5.021024017154884,-26.528667488472692,-40.09267537677658,1.515507961669787,-0.33927776438235924,-5.036671111886382,40.05142527770887,42490.30309759927,25793.002138660653,25793.002138660653,68283.30523625993,77695.75988432218,77695.75988432218,25793.002138660653,103488.76202298283,103488.76202298283,103488.76202298283,128409.56169897936,91887.05936923664,56681.90461787053,39116.838612629006,24920.799675996528,0.0,64037.63828862553,21182.67972459705,1542.3607633995234,0.0,0.886545706935747,2.816931907952086,0.0014959135982669303,354149.34964038106,1556751.7325520783,4.395749234420092,1556751.7325520783,4.395749234420092,0.85,0.09603255269937175,4.027634451161993,1.2682161293877288,1.0,0.0,4.027634451162709,1.2846504116114386,1.2849492748766698,3.135198817326352,19392.028102579603,1977.4365458724033,4632.441516551485,4632.441516551485,5.567906695962276,5.095138495245961,-2.3998469317435736,7.494985426989535,3.424246650636191,3.424246650636191,0.9783561858960546,0.0,0.0,0.00023262959651243684,1.0001134441203374,0.00023260320904599897,198.95044574643472,0.0,5.268501781374821e-06,14.930934048416242,0.07800657062760519,7.803266970850418e-05,0.00015459692680393265,0.0006226599084392881,0.09603255269918229,0.07214710277830784,0.02388544992087445,0.09603260470982285,0.07214710277845017,0.02388544992092158,0.37739627181770596,0.37739627181770596,0.12494309387516402,0.0,4.705701434108846,4.41507338999628,5.585789359315527,4.697393347504033,4.411058748245978,5.564447889552355,24920.799675996528,21182.67972459705,0.85,1.0662995554036307,0.66352077048954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516935535749182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.63553628681,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.899836812558,1542.3607633995234,0.37739627181770596,0.12494309387516402,6.112874298809886,3.424246650636191
3188.0,-30.035269546387525,5.094781488445544,35.02624411956044,24.212878255080454,5.020731089306617,-26.52967433790133,-40.09362343987448,1.5151358808204856,-0.34129698460219515,-5.036885221416627,40.05134862598423,42489.537458626284,25792.840816050124,25792.840816050124,68282.3782746764,77695.12125708959,77695.12125708959,25792.840816050124,103487.96207313972,103487.96207313972,103487.96207313972,128408.59168959058,91886.7404822827,56681.45769011012,39116.98088019175,24920.629616450864,0.0,64037.61049664262,21182.535173983233,1542.3567979977122,0.0,0.8865448932328475,2.8169334899628926,0.0014959135982669303,354146.3932157282,1556748.4239900305,4.395776587908768,1556748.4239900305,4.395776587908768,0.85,0.0960322124397714,4.027634451161993,1.268215613425709,1.0,0.0,4.0276344511612,1.284652206373872,1.2849510361561578,3.1351944372014975,19391.96080404143,1977.429683331355,4632.441516551485,4632.441516551485,5.567871871429694,5.094781488445544,-2.400045305998251,7.494826794443795,3.424297709448282,3.424297709448282,0.9783707741280806,0.0,0.0,0.00023260320904599897,1.000113070376929,0.00023257691148695218,198.95134287445237,0.0,5.2497982099334505e-06,14.8779281269514,0.07801182042581511,7.802429158202098e-05,0.000154578917463978,0.000622587373401244,0.0960322124393711,0.07214667441256584,0.02388553802680527,0.0960323236010607,0.07214667441286657,0.023885538026904837,0.37739404597135556,0.37739404597135556,0.12494355968523875,0.0,4.703761537806827,4.414150509421404,5.580753608555199,4.695588236814444,4.410055305656556,5.560200970435801,24920.629616450864,21182.535173983233,0.85,1.0662855429038272,0.6635091023712375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517000830747893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.58253036535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.8769053288,1542.3567979977122,0.37739404597135556,0.12494355968523875,6.112874298809886,3.424297709448282
3189.0,-30.036352081166687,5.0944255028508385,35.02620198644682,24.21239762278276,5.020400548377921,-26.530681827128088,-40.09457153789697,1.5147302943393217,-0.3430286290207505,-5.037113844206294,40.05126102970901,42488.7870856505,25792.71827136459,25792.71827136459,68281.50535701509,77694.50981166029,77694.50981166029,25792.71827136459,103487.22808302488,103487.22808302488,103487.22808302488,128407.6269147349,91886.43215137468,56681.009439353744,39117.136346689935,24920.398831710012,0.0,64037.53517839995,21182.33900695351,1542.3496877925163,0.0,0.8865440452104105,2.816929588938147,0.0014959135982669303,354143.2364133542,1556744.6430286167,4.395805095121433,1556744.6430286167,4.395805095121433,0.85,0.0960318610821397,4.027634451161993,1.2682150573516262,1.0,0.0,4.0276344511626245,1.2846541576671144,1.2849529541182738,3.135189675076467,19391.895733272228,1977.42304795952,4632.441516551485,4632.441516551485,5.5678454178446675,5.0944255028508385,-2.4002543511872516,7.49467985403809,3.4243485765555666,3.4243485765555666,0.9783853075873047,0.0,0.0,0.00023257691148695218,1.0001127103194323,0.00023255070062320072,198.9522371450087,0.0,5.231934686680148e-06,14.827302902051539,0.0780170523605018,7.801591397859198e-05,0.00015456099750836018,0.0006225151983706344,0.09603186108169653,0.07214623884148393,0.023885622240212616,0.09603165604725997,0.07214623884181685,0.023885622240322837,0.3773918193551137,0.3773918193551137,0.1249440173573253,0.0,4.701914497486257,4.41325185709519,5.576019209506796,4.6940852151855665,4.409226202784851,5.556644040897368,24920.398831710012,21182.33900695351,0.85,1.0662731656799722,0.6634981650571413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706591062162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.531905140444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.854009628652,1542.3496877925163,0.3773918193551137,0.1249440173573253,6.112874298809886,3.4243485765555666
3190.0,-30.03743127455668,5.094071853529567,35.026159884059645,24.212007061019563,5.020164648167431,-26.53167684383248,-40.095506434421964,1.5144102174433005,-0.3453163233727423,-5.037278593512505,40.05117765845371,42487.9964318826,25792.437918552554,25792.437918552554,68280.43435043516,77693.87997538064,77693.87997538064,25792.437918552554,103486.31789393318,103486.31789393318,103486.31789393318,128406.48427314752,91886.1423972129,56680.55791069121,39117.316096135204,24920.16637921434,0.0,64037.48247534955,21182.141422332188,1542.3409996105636,0.0,0.8865435075205385,2.8169404743944897,0.0014959135982669303,354140.96158383443,1556741.0444402779,4.395823170180658,1556741.0444402779,4.395823170180658,0.85,0.09603148287997677,4.027634451161993,1.2682144232513384,1.0,0.0,4.027634451161612,1.2846557088430162,1.284954471981273,3.1351858894468716,19391.83458297656,1977.4168123647282,4632.441516551485,4632.441516551485,5.567784898394819,5.094071853529567,-2.4004158382939202,7.494487691823487,3.424399156715239,3.424399156715239,0.9783997590614969,0.0,0.0,0.00023255070062320072,1.0001123633993685,0.00023252457337169996,198.95312866234036,0.0,5.214709980855408e-06,14.778488085744227,0.07802226707048265,7.800765384084837e-05,0.00015454304678235234,0.0006224428994081419,0.09603148287976082,0.07214578190595927,0.02388570097380155,0.09603142794277035,0.07214578190612152,0.02388570097385526,0.377389592977552,0.377389592977552,0.12494448344385796,0.0,4.699988086705332,4.412343612040445,5.5709936703364065,4.691962270139754,4.408400027697326,5.550576601767943,24920.16637921434,21182.141422332188,0.85,1.0662573185433841,0.6634863643841377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451713078324724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.48309032414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.831147197032,1542.3409996105636,0.377389592977552,0.12494448344385796,6.112874298809886,3.424399156715239
3191.0,-30.038506858062195,5.093719589353557,35.026117972573495,24.21156180733817,5.019875492753932,-26.532673937355327,-40.096445417124755,1.5140425720470188,-0.34730298113572644,-5.037486620813751,40.05109901402178,42487.23822284558,25792.27170112112,25792.27170112112,68279.5099239667,77693.24423601975,77693.24423601975,25792.27170112112,103485.51593714087,103485.51593714087,103485.51593714087,128405.49743917063,91885.82372079011,56680.1157334775,39117.453319236236,24919.981502029772,0.0,64037.43482126601,21181.984276725307,1542.33604463507,0.0,0.8865427320368678,2.816942339010388,0.0014959135982669303,354138.08919573214,1556737.6498835534,4.395849238976225,1556737.6498835534,4.395849238976225,0.85,0.0960311331676457,4.027634451161993,1.268213882013224,1.0,0.0,4.0276344511627205,1.284657482337044,1.2849562123214333,3.135181561263268,19391.767328869304,1977.4099543543723,4632.441516551485,4632.441516551485,5.567749017222691,5.093719589353557,-2.4006088657248807,7.494328455078438,3.424449848341407,3.424449848341407,0.9784142423832591,0.0,0.0,0.00023252457337169996,1.00011198851308,0.0002324985362063369,198.95401720457653,0.0,5.198098429424423e-06,14.731410948988815,0.07802746516891208,7.799935841415942e-05,0.00015452521495754054,0.0006223710793362028,0.09603113316727334,0.07214534834999893,0.02388578481727441,0.09603109899378703,0.07214534835027867,0.02388578481736702,0.377387365609874,0.377387365609874,0.12494493544318076,0.0,4.698107597272326,4.41144045160263,5.566138218521303,4.690183639678025,4.407435607325965,5.546318448086026,24919.981502029772,21181.984276725307,0.85,1.0662436762893561,0.6634750180332976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517195456185967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.436013187384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.808315620081,1542.33604463507,0.377387365609874,0.12494493544318076,6.112874298809886,3.424449848341407
3192.0,-30.03957885167648,5.09336905856178,35.026076109247164,24.211145121976756,5.019604563733056,-26.533665976612568,-40.0973797897808,1.5136916886693192,-0.34921277607787715,-5.037676771100383,40.05101659378144,42486.47666876049,25792.063695013167,25792.063695013167,68278.54036377366,77692.65049435805,77692.65049435805,25792.063695013167,103484.71418937121,103484.71418937121,103484.71418937121,128404.47972904259,91885.55297259177,56679.67614759382,39117.64091666439,24919.765539671378,0.0,64037.40645633577,21181.80070872067,1542.3288951946977,0.0,0.8865420613845195,2.8169452800240373,0.0014959135982669303,354135.4636648983,1556734.092356315,4.395871783768539,1556734.092356315,4.395871783768539,0.85,0.09603076656743861,4.027634451161993,1.2682133407751097,1.0,0.0,4.027634451162151,1.2846591772503664,1.2849578741782604,3.135177424865778,19391.710189630037,1977.4041277735046,4632.441516551485,4632.441516551485,5.567704115175421,5.09336905856178,-2.4007883977919424,7.494157456353722,3.4245003684041935,3.4245003684041935,0.9784286766869125,0.0,0.0,0.0002324985362063369,1.0001116156988619,0.00023247258861589233,198.95490278816357,0.0,5.180198645598242e-06,14.680682961625417,0.07803264536755768,7.799110452442052e-05,0.00015450743168191639,0.0006222994548026444,0.09603076656713713,0.07214490267290888,0.02388586389422826,0.09603068146015502,0.07214490267313536,0.023885863894303243,0.37738513715307315,0.37738513715307315,0.12494538314100911,0.0,4.696252494459316,4.410574575688031,5.561272169244944,4.688463995022516,4.406752577354098,5.541444323570033,24919.765539671378,21181.80070872067,0.85,1.0662290080459416,0.6634634195832105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517259913342346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.38528520002,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.785520388034,1542.3288951946977,0.37738513715307315,0.12494538314100911,6.112874298809886,3.4245003684041935
3193.0,-30.040647231154864,5.093020458220368,35.02603440916836,24.21073046224194,5.019353706308639,-26.534652755352067,-40.098305815458275,1.5133592305058383,-0.35149457339355195,-5.037855806044458,40.05093762201115,42485.696068867466,25791.832040969413,25791.832040969413,68277.52810983689,77691.98363809998,77691.98363809998,25791.832040969413,103483.81567906939,103483.81567906939,103483.81567906939,128403.38152930926,91885.21577712781,56679.224176824464,39117.7684447815,24919.565850239866,0.0,64037.33429502136,21181.630972703886,1542.3224146035811,0.0,0.8865414348970426,2.8169544200897767,0.0014959135982669303,354132.99162491783,1556730.6836820869,4.3958928439260125,1556730.6836820869,4.3958928439260125,0.85,0.09603039807152286,4.027634451161993,1.2682127242581922,1.0,0.0,4.027634451161878,1.2846607858042964,1.284959449770609,3.1351734992365197,19391.63902722743,1977.3968712279352,4632.441516551485,4632.441516551485,5.5676541082745405,5.093020458220368,-2.4009592738923464,7.493979732112715,3.4245508242642635,3.4245508242642635,0.9784430926469324,0.0,0.0,0.00023247258861589233,1.0001112403503951,0.00023244673116006988,198.95578539300274,0.0,5.1624003344874315e-06,14.630242547937382,0.07803780776789217,7.79829251654056e-05,0.00015448966345048672,0.0006222278908616021,0.09603039807125047,0.07214445666064448,0.02388594141060599,0.09603052168180574,0.07214445666084913,0.023885941410673732,0.3773829094847947,0.3773829094847947,0.12494582351776137,0.0,4.694343630640105,4.409662828629166,5.55632857351992,4.6863612326508814,4.405678310962287,5.536211914499518,24919.565850239866,21181.630972703886,0.85,1.0662144022935256,0.6634519774532612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517324155909048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.33484478633,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.762761220692,1542.3224146035811,0.3773829094847947,0.12494582351776137,6.112874298809886,3.4245508242642635
3194.0,-30.041711914350948,5.092672702715102,35.02599269720776,24.21025971360507,5.01902518636543,-26.53564397362825,-40.09924378534777,1.5129572456427254,-0.3530032288315397,-5.038085173419515,40.050853875764446,42484.98107251874,25791.730660631925,25791.730660631925,68276.71173315067,77691.40408338612,77691.40408338612,25791.730660631925,103483.13474401805,103483.13474401805,103483.13474401805,128402.49341957428,91884.93294950639,56678.80485345563,39117.92010672306,24919.358675556236,0.0,64037.278782279296,21181.4548742228,1542.3166811302287,0.0,0.8865405690924023,2.8169474959946603,0.0014959135982669303,354129.82463546976,1556727.0689323496,4.395921949061466,1556727.0689323496,4.395921949061466,0.85,0.09603004657338457,4.027634451161993,1.2682122451113536,1.0,0.0,4.027634451162182,1.284662719368526,1.2849613505645237,3.135168780442053,19391.579338722648,1977.3907846943298,4632.441516551485,4632.441516551485,5.567632223413795,5.092672702715102,-2.401167165766258,7.493839868481361,3.424601278258874,3.424601278258874,0.978457508073964,0.0,0.0,0.00023244673116006988,1.000110856438494,0.00023242096579957004,198.95666495116083,0.0,5.144490431420561e-06,14.579485882645871,0.07804295225832358,7.797464111456172e-05,0.00015447209004550817,0.0006221571116102863,0.09603004657293739,0.07214402527110246,0.023886021301834922,0.09602983486861377,0.07214402527143843,0.023886021301946146,0.37738067908723416,0.37738067908723416,0.12494625008913536,0.0,4.6925797223330505,4.408817694559048,5.551767913863728,4.685081944587978,4.405004726996879,5.533086353806652,24919.358675556236,21181.4548742228,0.85,1.066202578115242,0.6634413872732423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451738818242767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.28408812104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.74003872342,1542.3166811302287,0.37738067908723416,0.12494625008913536,6.112874298809886,3.424601278258874
3195.0,-30.04277326607346,5.092327292855091,35.025951004566345,24.209877952840202,5.018798061278898,-26.536622052770756,-40.10016090525312,1.5126468479761124,-0.35524591278743856,-5.038241966265358,40.0507710145509,42484.193976080984,25791.44918320129,25791.44918320129,68275.64315928228,77690.77445413148,77690.77445413148,25791.44918320129,103482.22363733276,103482.22363733276,103482.22363733276,128401.34914503474,91884.63975384331,56678.35323784844,39118.09612888319,24919.12550770197,0.0,64037.221636585164,21181.256681546674,1542.3077681516925,0.0,0.8865400701027725,2.8169587200858834,0.0014959135982669303,354127.65973144036,1556723.4923896503,4.395938723256529,1556723.4923896503,4.395938723256529,0.85,0.09602965841124485,4.027634451161993,1.268211589581333,1.0,0.0,4.027634451163498,1.2846642243724522,1.2849628228167413,3.1351651075435365,19391.517462125692,1977.3844750374178,4632.441516551485,4632.441516551485,5.567571461193783,5.092327292855091,-2.401321102956334,7.493648395811425,3.424651406111819,3.424651406111819,0.9784718303176626,0.0,0.0,0.00023242096579957004,1.0001105105037102,0.0002323952836797107,198.95754176394658,0.0,5.126190196313471e-06,14.527623016352377,0.0780480784485199,7.796654199523533e-05,0.00015445442380433472,0.0006220859584487135,0.09602965841104905,0.07214356512003833,0.02388609329101072,0.09602960849364053,0.07214356512018544,0.02388609329105941,0.37737844993960457,0.37737844993960457,0.12494668555193109,0.0,4.690723936034999,4.407952383601014,5.546897791340712,4.682996053477893,4.404195549212602,5.527117685034966,24919.12550770197,21181.256681546674,0.85,1.0661868428138621,0.6634296880833022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451745198796976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.232225254746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.717354662353,1542.3077681516925,0.37737844993960457,0.12494668555193109,6.112874298809886,3.424651406111819
3196.0,-30.04383068128783,5.091983575272415,35.02590958670801,24.20946395667272,5.0185418431338045,-26.53759949848076,-40.10107792038468,1.5123106603270122,-0.35733196406232537,-5.03842766777204,40.05069563283155,42483.42340955497,25791.24610992116,25791.24610992116,68274.66951947613,77690.1320022462,77690.1320022462,25791.24610992116,103481.37811216737,103481.37811216737,103481.37811216737,128400.32859086929,91884.32036594306,56677.90461528218,39118.239722956525,24918.95047870192,0.0,64037.19020165845,21181.107906896632,1542.3028604951821,0.0,0.8865393965965436,2.8169645039074593,0.0014959135982669303,354125.0956869427,1556720.2386901285,4.395961364077728,1556720.2386901285,4.395961364077728,0.85,0.0960292951127123,4.027634451161993,1.2682110335072503,1.0,0.0,4.027634451160561,1.2846658498342403,1.2849644156616804,3.1351611406823623,19391.450057866812,1977.3776017158575,4632.441516551485,4632.441516551485,5.567527623990571,5.091983575272415,-2.4014958531974053,7.49347942846982,3.424701661975241,3.424701661975241,0.9784861891357831,0.0,0.0,0.0002323952836797107,1.00011010155807,0.000232369699413757,198.95841533145398,0.0,5.109651434500473e-06,14.48075216537434,0.0780531880999544,7.795844457878977e-05,0.00015443683910092095,0.0006220151336914307,0.09602929511241048,0.07214312572188561,0.02388616939052488,0.09602942714035442,0.07214312572211236,0.023886169390599937,0.37737622000443244,0.37737622000443244,0.12494710631334384,0.0,4.68887015733884,4.407076839029003,5.5420670348031535,4.68109570370973,4.403224569085523,5.522388972376632,24918.95047870192,21181.107906896632,0.85,1.0661721619026927,0.6634179806417353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517515594392696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.185354403766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.694701852368,1542.3028604951821,0.37737622000443244,0.12494710631334384,6.112874298809886,3.424701661975241
3197.0,-30.044884782078935,5.0916407236798085,35.02586812638829,24.20899743391203,5.018218595767171,-26.538580663670707,-40.102006774954475,1.5119144773588356,-0.3588335197264314,-5.038651554678583,40.0506115603318,42482.71634403416,25791.142191112776,25791.142191112776,68273.85853514694,77689.54828807872,77689.54828807872,25791.142191112776,103480.69047919149,103480.69047919149,103480.69047919149,128399.42912134169,91884.03124312931,56677.49119367588,39118.37783272604,24918.738642150205,0.0,64037.11647487624,21180.927845827675,1542.2967321789638,0.0,0.8865385599021216,2.816958127150205,0.0014959135982669303,354122.00442288304,1556716.609876702,4.395989490722843,1556716.609876702,4.395989490722843,0.85,0.09602893628938217,4.027634451161993,1.2682105488656088,1.0,0.0,4.027634451162174,1.2846677557121697,1.2849662891135574,3.1351564894918917,19391.389040812097,1977.3713797078613,4632.441516551485,4632.441516551485,5.567505191152938,5.0916407236798085,-2.401698693286126,7.493339416965934,3.4247518526592255,3.4247518526592255,0.9785005293312073,0.0,0.0,0.000232369699413757,1.0001097573798552,0.00023234419792336837,198.95928616753932,0.0,5.090205011565279e-06,14.425641002776,0.07805827830496596,7.795024341050154e-05,0.0001544194560032555,0.0006219451209284055,0.09602893628895491,0.07214269141132217,0.02388624487763274,0.09602873755847886,0.07214269141164316,0.023886244877739,0.37737398824151314,0.37737398824151314,0.12494751445510499,0.0,4.687146040926905,4.406254345031073,5.537598640528984,4.679818034952177,4.402542281551177,5.519296699578092,24918.738642150205,21180.927845827675,0.85,1.0661607251152994,0.6634077029483589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517578965431526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.13024324117,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.67209252537,1542.2967321789638,0.37737398824151314,0.12494751445510499,6.112874298809886,3.4247518526592255
3198.0,-30.045935433088726,5.091300404544168,35.025826736277665,24.208633379917615,5.018011469338737,-26.539547110791148,-40.10291072828693,1.5116231470410828,-0.3611588044687437,-5.038794851170839,40.05053068466468,42481.92106536227,25790.838296276783,25790.838296276783,68272.75936163905,77688.90927841944,77688.90927841944,25790.838296276783,103479.74757469622,103479.74757469622,103479.74757469622,128398.25906776085,91883.73244409479,56677.035140995125,39118.55255899962,24918.511493064634,0.0,64037.06405206425,21180.73476910494,1542.2878508611354,0.0,0.886538122517757,2.8169720173371102,0.0014959135982669303,354120.0259025011,1556713.119053897,4.3960041940200885,1556713.119053897,4.3960041940200885,0.8500000000000001,0.09602854000096435,4.027634451161993,1.268209901577793,1.0,0.0,4.027634451161591,1.284669170999351,1.2849676719669414,3.1351530355701422,19391.325981668466,1977.3649494647475,4632.441516551485,4632.441516551485,5.56743958971255,5.091300404544168,-2.4018415867856704,7.493141991329839,3.4248017317209096,3.4248017317209096,0.9785147804916885,0.0,0.0,0.00023234419792336837,1.0001093990978536,0.00023231878245815298,198.9601541603133,0.0,5.073758323933193e-06,14.37903109002667,0.0780633520632899,7.794226286943798e-05,0.0001544019350539304,0.0006218745529492866,0.0960285400008023,0.07214222776613709,0.023886312234665207,0.09602861070699435,0.07214222776625884,0.023886312234705512,0.37737175765110115,0.37737175765110115,0.12494793126395115,0.0,4.685299834337457,4.405397547960547,5.532741767211974,4.677636046702105,4.401700222924774,5.513040583714201,24918.511493064634,21180.73476910494,0.85,1.0661444332633838,0.6633958269983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517642138362443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.083633328424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.649514350145,1542.2878508611354,0.37737175765110115,0.12494793126395115,6.112874298809886,3.4248017317209096
3199.0,-30.046982452224963,5.090960714024281,35.025785443803905,24.208167695347242,5.017682168735005,-26.540522507189802,-40.10383113110436,1.5112222236998951,-0.36246677159624596,-5.039026957618975,40.05045074829338,42481.20953599347,25790.76286238645,25790.76286238645,68271.97239837992,77688.35348032626,77688.35348032626,25790.76286238645,103479.11634271272,103479.11634271272,103479.11634271272,128397.44478297544,91883.46592689725,56676.61185776919,39118.72674347562,24918.328440262718,0.0,64037.05518373834,21180.57917422331,1542.28356835274,0.0,0.8865372289073195,2.8169621304033017,0.0014959135982669303,354116.8211855277,1556709.6687795708,4.3960342340359615,1556709.6687795708,4.3960342340359615,0.85,0.09602819009026704,4.027634451161993,1.268209447157569,1.0,0.0,4.0276344511613,1.2846710987104253,1.2849695674737183,3.135148331121484,19391.269735348036,1977.3592139362613,4632.441516551485,4632.441516551485,5.5674233058825084,5.090960714024281,-2.4020498111185957,7.493010525142877,3.424851803321125,3.424851803321125,0.9785290866631786,0.0,0.0,0.00023231878245815298,1.0001090218450714,0.00023229345739682954,198.96101915927335,0.0,5.056664877309355e-06,14.330588262294711,0.07806840872816721,7.793413788042096e-05,0.00015438464457773201,0.000621804913231673,0.09602819008980056,0.07214180169860335,0.02388638839119721,0.09602791023019693,0.07214180169895379,0.023886388391313258,0.3773695253693126,0.3773695253693126,0.1249483284598072,0.0,4.683641298159898,4.404632054926026,5.528365249874639,4.676560186022755,4.401132502001019,5.510415081269855,24918.328440262718,21180.57917422331,0.85,1.0661322917253229,0.6633848076571329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517705105068315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.03519050069,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.626970148845,1542.28356835274,0.3773695253693126,0.1249483284598072,6.112874298809886,3.424851803321125
3200.0,-30.048025943740246,5.090623091998,35.025744084282834,24.207771999668353,5.017441349494897,-26.54148587901432,-40.10473456056786,1.510901284768859,-0.36456393131771847,-5.039189721018309,40.05036621046294,42480.443114744834,25790.514643153794,25790.514643153794,68270.95775789864,77687.72301058867,77687.72301058867,25790.514643153794,103478.23765374246,103478.23765374246,103478.23765374246,128396.32476833105,91883.15913840162,56676.16811217236,39118.87891803251,24918.087114588598,0.0,64036.96603262111,21180.374047400306,1542.2743256994208,0.0,0.8865367055387218,2.816970741678016,0.0014959135982669303,354114.57390855043,1556706.019899862,4.396051827852414,1556706.019899862,4.396051827852414,0.85,0.09602779728331319,4.027634451161993,1.268208826794289,1.0,0.0,4.027634451161998,1.2846726521289205,1.284971088717013,3.135144540118854,19391.204990092618,1977.352611757595,4632.441516551485,4632.441516551485,5.567369723072716,5.090623091998,-2.4022065980954794,7.49282969009348,3.424901497355199,3.424901497355199,0.9785432849586283,0.0,0.0,0.00023229345739682954,1.000108655438829,0.0002322682201914386,198.9618812504803,0.0,5.038700011182742e-06,14.279675831691891,0.0780734474281784,7.792616348767054e-05,0.00015436729390915898,0.0006217350310811776,0.09602779728310072,0.07214134211055538,0.02388645517254534,0.0960275716100487,0.072141342110715,0.02388645517259819,0.3773672967023364,0.3773672967023364,0.12494873586895172,0.0,4.681901336680085,4.403830025142497,5.52377111366701,4.674625789700599,4.400315067824465,5.505083493811014,24918.087114588598,21180.374047400306,0.85,1.0661179313698386,0.6633737627904615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451776785463088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.984278070086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.60446368438,1542.2743256994208,0.3773672967023364,0.12494873586895172,6.112874298809886,3.424901497355199
3201.0,-30.049066056738905,5.090287814690332,35.02570307712205,24.207406828086846,5.017239975671891,-26.542442265471458,-40.10562939858062,1.5106161844044925,-0.366951574862469,-5.039337034540414,40.050293754569914,42479.65558246904,25790.233276920186,25790.233276920186,68269.88885938922,77687.05630028782,77687.05630028782,25790.233276920186,103477.28957720801,103477.28957720801,103477.28957720801,128395.20242170573,91882.8307131394,56675.717900912525,39119.014235807634,24917.912844497725,0.0,64036.92708030536,21180.225917823067,1542.2685687852597,0.0,0.8865362171355282,2.8169849852844875,0.0014959135982669303,354112.5399579352,1556702.8925141508,4.396068246267332,1556702.8925141508,4.396068246267332,0.85,0.096027413674157,4.027634451161993,1.2682081668684257,1.0,0.0,4.027634451162102,1.2846740377413812,1.2849724422280888,3.135141158642142,19391.13567857086,1977.3455439493466,4632.441516551485,4632.441516551485,5.56730898485668,5.090287814690332,-2.4023512891119703,7.492639103802302,3.424951249233978,3.424951249233978,0.9785574997811366,0.0,0.0,0.0002322682201914386,1.0001083045501067,0.00023224306721052898,198.96274055705288,0.0,5.021241862088201e-06,14.23019943715796,0.0780784686700405,7.791826567360041e-05,0.00015434995451783816,0.0006216651943513317,0.096027413673964,0.0721408905818511,0.023886523092112914,0.09602764580877864,0.07214089058199609,0.023886523092160914,0.37736506820031845,0.37736506820031845,0.12494913532883732,0.0,4.680055430912887,4.402973793765568,5.518914163376053,4.672385459677969,4.399271165476421,5.499205026113316,24917.912844497725,21180.225917823067,0.85,1.0661018879587323,0.6633618682107829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451783039329286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.934801675554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.581992989284,1542.2685687852597,0.37736506820031845,0.12494913532883732,6.112874298809886,3.424951249233978
3202.0,-30.050102874311325,5.089953203460824,35.0256621815041,24.20694481059911,5.016919614289526,-26.543407584928712,-40.10654065115375,1.5102243249067995,-0.368331763299409,-5.039562578805792,40.050214989118764,42478.95033627023,25790.153347541054,25790.153347541054,68269.10368381129,77686.4791672728,77686.4791672728,25790.153347541054,103476.63251481386,103476.63251481386,103476.63251481386,128394.36603690247,91882.54236332554,56675.30049716946,39119.15762906231,24917.733522088616,0.0,64036.89115115093,21180.073493775322,1542.2643449380444,0.0,0.8865353527235458,2.816976816932883,0.0014959135982669303,354109.42589702836,1556699.4927968082,4.396097304818657,1556699.4927968082,4.396097304818657,0.85,0.09602705760637707,4.027634451161993,1.268207659148611,1.0,0.0,4.027634451160603,1.2846759225300917,1.2849742951394874,3.1351365589773104,19391.07482465158,1977.3393385765353,4632.441516551485,4632.441516551485,5.56729173059047,5.089953203460824,-2.4025535242751177,7.492506727735941,3.425001145732828,3.425001145732828,0.9785717559236652,0.0,0.0,0.00023224306721052898,1.0001079623051201,0.00023221799642034508,198.96359714757472,0.0,5.004506014955479e-06,14.182770046383826,0.07808347317605545,7.791022374562067e-05,0.0001543328434649083,0.0006215962772850557,0.0960270576059357,0.07214046321105412,0.023886594394881583,0.09602701073637122,0.07214046321138569,0.023886594394991387,0.37736283600735065,0.37736283600735065,0.12494950942250393,0.0,4.67837736374446,4.402183077587097,5.514535826971837,4.671230815506362,4.398595017938192,5.496591044894785,24917.733522088616,21180.073493775322,0.85,1.0660902248154234,0.6633512272793518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517892729985296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.88737228478,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.559555194086,1542.2643449380444,0.37736283600735065,0.12494950942250393,6.112874298809886,3.425001145732828
3203.0,-30.051136147229233,5.089620546230305,35.02562120905993,24.20655459808188,5.0166765783574965,-26.544361980314086,-40.10743513992054,1.509902411442014,-0.3702260776660182,-5.039726027322462,40.05013096016984,42478.19095312857,25789.918867662316,25789.918867662316,68268.10982079088,77685.87969506453,77685.87969506453,25789.918867662316,103475.79856272685,103475.79856272685,103475.79856272685,128393.29370906265,91882.2615503526,56674.85876382195,39119.336429478506,24917.49514633581,0.0,64036.831575814314,21179.870874385437,1542.2552903970363,0.0,0.8865348240072306,2.8169826768718376,0.0014959135982669303,354107.1691976345,1556695.8658996893,4.396115078457689,1556695.8658996893,4.396115078457689,0.85,0.09602666008142284,4.027634451161993,1.2682070547202597,1.0,0.0,4.027634451163614,1.2846774799930831,1.284975820754651,3.1351327581329427,19391.015561322223,1977.3332953987574,4632.441516551485,4632.441516551485,5.567241113679732,5.089620546230305,-2.4027096930567775,7.492330239287082,3.4250506843697437,3.4250506843697437,0.9785859098199268,0.0,0.0,0.00023221799642034508,1.0001075940979942,0.00023219301382246228,198.96445081607584,0.0,4.988174598320064e-06,14.13648681163906,0.07808846135065377,7.790233050683296e-05,0.00015431566591351213,0.0006215270923872659,0.09602666008120896,0.07214000392676939,0.023886656154439568,0.09602658945512445,0.07214000392693008,0.023886656154492758,0.3773606042653908,0.3773606042653908,0.12494988902113761,0.0,4.676665225975171,4.401396963634738,5.5100061190193514,4.6694999496564265,4.397944385371261,5.491574934061475,24917.49514633581,21179.870874385437,0.85,1.0660756964523936,0.6633399858773135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517954869683096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.84108905003,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.537148746827,1542.2552903970363,0.3773606042653908,0.12494988902113761,6.112874298809886,3.4250506843697437
3204.0,-30.052165613151594,5.089289709583244,35.02558044159872,24.206163372751348,5.016439396245926,-26.545312363887682,-40.10832900004459,1.509586146982061,-0.372215061813165,-5.039893897777305,40.05005498579505,42477.44547801707,25789.700397647353,25789.700397647353,68267.14587566443,77685.25250206715,77685.25250206715,25789.700397647353,103474.9528997145,103474.9528997145,103474.9528997145,128392.26088123233,91881.95384802735,56674.43169764666,39119.469055978545,24917.307981517843,0.0,64036.77703749639,21179.711784290164,1542.249274866057,0.0,0.886534243536032,2.8169892677268216,0.0014959135982669303,354104.8514572164,1556692.5866633956,4.396134591935908,1556692.5866633956,4.396134591935908,0.85,0.09602627634547352,4.027634451161993,1.2682064469950274,1.0,0.0,4.027634451161142,1.2846790108552557,1.2849773198760461,3.1351290222143944,19390.95062321038,1977.3266735542088,4632.441516551485,4632.441516551485,5.56719395280049,5.089289709583244,-2.4028686278844127,7.492158337467656,3.4251002547776386,3.4251002547776386,0.978600072793611,0.0,0.0,0.00023219301382246228,1.0001071985624472,0.00023216812573313762,198.96530134574684,0.0,4.970648867711135e-06,14.086818891093356,0.07809343199952148,7.789444355392662e-05,0.00015429857026853566,0.0006214582373785939,0.09602627634523574,0.07213955611234527,0.023886720232890474,0.09602637670216485,0.07213955611252389,0.023886720232949632,0.37735837263629485,0.37735837263629485,0.12495026092164675,0.0,4.674932949906065,4.400599874002523,5.50542861511002,4.667678835964125,4.397095060062554,5.486797811563008,24917.307981517843,21179.711784290164,0.85,1.0660615514064826,0.6633289094662687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518016797444215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.791421129485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.514778750228,1542.249274866057,0.37735837263629485,0.12495026092164675,6.112874298809886,3.4251002547776386
