time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3205.0,-30.05319161682838,5.088960313732744,35.025539806774695,24.20575520899149,5.016176010996129,-26.546262251320698,-40.10922275539485,1.509246645488323,-0.37389555963255816,-5.040078239107277,40.04997731416399,42476.7145441492,25789.527502059977,25789.527502059977,68266.24204620918,77684.66283748765,77684.66283748765,25789.527502059977,103474.19033954763,103474.19033954763,103474.19033954763,128391.30760579933,91881.6716689719,56674.0072632639,39119.62711745334,24917.11726625171,0.0,64036.74438370505,21179.549676313953,1542.2434407807598,0.0,0.8865335852324983,2.8169898702878893,0.0014959135982669303,354102.3063217469,1556689.2341748462,4.396156721894933,1556689.2341748462,4.396156721894933,0.85,0.0960258964720108,4.027634451161993,1.2682059030095116,1.0,0.0,4.027634451162565,1.2846806502138193,1.2849789276403656,3.1351250215309485,19390.891071580252,1977.3206009779337,4632.441516551485,4632.441516551485,5.567156630022262,5.088960313732744,-2.4030393779298214,7.491999691662565,3.4251498199661587,3.4251498199661587,0.9786142342760453,0.0,0.0,0.00023216812573313762,1.0001068389182979,0.00023214332379153365,198.96614902134715,0.0,4.951866192399485e-06,14.03358878926014,0.07809838386571388,7.788655826358464e-05,0.000154281567469553,0.000621389756319645,0.09602589647172038,0.07213911288195878,0.023886783589761606,0.09602596268481385,0.07213911288217696,0.023886783589833847,0.3773561399075562,0.3773561399075562,0.12495062074422958,0.0,4.673254113311259,4.399834624385278,5.500970263219472,4.66618267947473,4.39642611897159,5.482784481339365,24917.11726625171,21179.549676313953,0.85,1.066047980783676,0.6633178334243665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518078497540243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.73819102765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.492450578009,1542.2434407807598,0.3773561399075562,0.12495062074422958,6.112874298809886,3.4251498199661587
3206.0,-30.05421437639403,5.088632817335571,35.02549929808232,24.205363005772256,5.015944301136168,-26.547206050776786,-40.11010421728713,1.5089359755189575,-0.37598553366728993,-5.040239249503071,40.04989971832614,42475.946784028245,25789.299567660684,25789.299567660684,68265.24635168893,77684.00952069386,77684.00952069386,25789.299567660684,103473.30908835454,103473.30908835454,103473.30908835454,128390.22589786981,91881.3373526814,56673.55757824104,39119.75530493373,24916.91680951527,0.0,64036.672114449,21179.37928808798,1542.2365000398781,0.0,0.8865330456129579,2.81699859380918,0.0014959135982669303,354100.08331997046,1556685.8849631564,4.396174862112389,1556685.8849631564,4.396174862112389,0.85,0.0960255029090363,4.027634451161993,1.2682052513258535,1.0,0.0,4.027634451162005,1.2846821545427665,1.2849804004543177,3.1351213503821698,19390.820516804146,1977.3134063930238,4632.441516551485,4632.441516551485,5.567107426076896,5.088632817335571,-2.4031924996393292,7.4918253169749,3.4251992684005637,3.4251992684005637,0.978628362400161,0.0,0.0,0.00023214332379153365,1.0001065019812663,0.00023211860270045732,198.96699402303534,0.0,4.934746809193986e-06,13.985072457255756,0.07810331861252308,7.787878215694738e-05,0.0001542645416345863,0.0006213211824801733,0.09602550290882138,0.07213866018011386,0.02388684272870752,0.09602576944566384,0.07213866018027533,0.023886842728760974,0.3773539076993378,0.3773539076993378,0.12495097508135788,0.0,4.671516402825546,4.399019971417431,5.496424433366201,4.664253715835798,4.395457844050725,5.477933498052153,24916.91680951527,21179.37928808798,0.85,1.0660336350658954,0.6633065926366921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813999062815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.68967469565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.47015745058,1542.2365000398781,0.3773539076993378,0.12495097508135788,6.112874298809886,3.4251992684005637
3207.0,-30.055233958544722,5.088305760349504,35.02545870356119,24.20489787999543,5.015608411765385,-26.548157408643224,-40.11100569097323,1.508531861863877,-0.3770083853800088,-5.040468599111506,40.04981620101175,42475.275649155745,25789.246838328003,25789.246838328003,68264.52248748374,77683.48277514649,77683.48277514649,25789.246838328003,103472.7296134745,103472.7296134745,103472.7296134745,128389.43929504616,91881.0861481807,56673.161077725876,39119.9167449498,24916.709681571665,0.0,64036.62642652146,21179.203229335915,1542.23077482351,0.0,0.8865321790031135,2.8169852736784144,0.0014959135982669303,354096.9168067813,1556682.2801732465,4.39620399468961,1556682.2801732465,4.39620399468961,0.85,0.09602513459250714,4.027634451161993,1.2682048485567794,1.0,0.0,4.027634451161284,1.28468409578026,1.2849823103820341,3.135116613019006,19390.76750210577,1977.3080003982777,4632.441516551485,4632.441516551485,5.567096043454471,5.088305760349504,-2.4033960310273383,7.491701791376842,3.425248740843638,3.425248740843638,0.9786424973838965,0.0,0.0,0.00023211860270045732,1.0001061719815303,0.00023209396082473537,198.96783640585605,0.0,4.918681180427878e-06,13.939542465332606,0.0781082372937035,7.787083025206863e-05,0.0001542477724483887,0.000621253642328126,0.09602513459205397,0.07213822811663526,0.02388690647541871,0.0960248650494206,0.0721382281169757,0.023886906475531433,0.3773516724002326,0.3773516724002326,0.12495131675089158,0.0,4.669993390821219,4.398317153033815,5.492405580463924,4.663460213731469,4.395073522972723,5.4758914450909515,24916.709681571665,21179.203229335915,0.85,1.0660230917350644,0.6632965853985735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518201289776858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.64414470373,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.447895113386,1542.23077482351,0.3773516724002326,0.12495131675089158,6.112874298809886,3.425248740843638
3208.0,-30.056250096035644,5.08798144370395,35.025418134790115,24.204560194071405,5.0154299487674034,-26.549089922018513,-40.111874125990994,1.508269774749975,-0.37935410270176817,-5.040587411888964,40.04973576199314,42474.482417151565,25788.91799746654,25788.91799746654,68263.40041461811,77682.83470574513,77682.83470574513,25788.91799746654,103471.75270321168,103471.75270321168,103471.75270321168,128388.22622954367,91880.77596460245,56672.70475119485,39120.079126008444,24916.473526331985,0.0,64036.552652340426,21179.002497382186,1542.2208077846265,0.0,0.8865318648508198,2.817002297441814,0.0014959135982669303,354095.27642803575,1556678.8082552757,4.396214555467661,1556678.8082552757,4.396214555467661,0.8499999999999999,0.09602471455355735,4.027634451161993,1.2682041336828842,1.0,0.0,4.027634451161152,1.2846853725452476,1.2849835557846927,3.135113497231118,19390.70204034535,1977.3013251564348,4632.441516551485,4632.441516551485,5.567025056943299,5.08798144370395,-2.4035175210690984,7.491498964773049,3.4252978000150667,3.4252978000150667,0.9786565142900191,0.0,0.0,0.00023209396082473537,1.0001058141428545,0.00023206940459960494,198.96867594894945,0.0,4.9029406973787235e-06,13.894933936371302,0.07811314023440089,7.786317049138397e-05,0.00015423079033335138,0.0006211852445765482,0.09602471455344844,0.07213775467609342,0.023886959877355025,0.0960247907371985,0.07213775467617524,0.023886959877382118,0.3773494408699475,0.3773494408699475,0.12495167722573138,0.0,4.668287765644209,4.397544259920835,5.487862619273528,4.661233309187196,4.394228725616301,5.469464035516069,24916.473526331985,21179.002497382186,0.85,1.0660067974805825,0.6632849623831085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518262398979158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.59953617476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.42566233842,1542.2208077846265,0.3773494408699475,0.12495167722573138,6.112874298809886,3.4252978000150667
3209.0,-30.057262611004326,5.087658282567266,35.02537785961282,24.20414200695234,5.015161858221947,-26.550028138491182,-40.112758486624784,1.507927385708694,-0.38101429247473106,-5.040779327729058,40.04966317591292,42473.770919784474,25788.779336402153,25788.779336402153,68262.55025618663,77682.22361865542,77682.22361865542,25788.779336402153,103471.00295505757,103471.00295505757,103471.00295505757,128387.31976406244,91880.46501290257,56672.29235995867,39120.19183660433,24916.31680900487,0.0,64036.5086456092,21178.86928765414,1542.2170981422112,0.0,0.8865311494701249,2.8170017483725833,0.0014959135982669303,354092.6267705238,1556675.67529174,4.396238604258123,1556675.67529174,4.396238604258123,0.85,0.09602434325045324,4.027634451161993,1.2682035896973685,1.0,0.0,4.027634451162573,1.2846870247405424,1.2849851768147658,3.1351094652609426,19390.636416479007,1977.294633384388,4632.441516551485,4632.441516551485,5.56699512433349,5.087658282567266,-2.4036924906988015,7.491350773266067,3.4253471407609073,3.4253471407609073,0.9786706116459735,0.0,0.0,0.00023206940459960494,1.0001054377726624,0.0002320449382981532,198.9695125052986,0.0,4.885919600506654e-06,13.846696147835857,0.07811802615400139,7.785537097962864e-05,0.00015421403361997628,0.0006211177546604703,0.09602434325012897,0.07213732055713303,0.023887022692995943,0.09602446355740415,0.07213732055737662,0.02388702269307662,0.37734720763497254,0.37734720763497254,0.12495201826967797,0.0,4.666657256598455,4.396788670998376,5.483570397892777,4.659765035254338,4.393404540159622,5.46603465115777,24916.31680900487,21178.86928765414,0.85,1.0659942539023353,0.663274307393034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518323302212817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.55129838623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.4034645854,1542.2170981422112,0.37734720763497254,0.12495201826967797,6.112874298809886,3.4253471407609073
3210.0,-30.058271556986114,5.087336114089843,35.02533746971299,24.203707195725315,5.014865903334196,-26.550965928568928,-40.11363893570376,1.507560274917198,-0.3823714250404464,-5.040978227907569,40.04957928403358,42473.05879333891,25788.660217290726,25788.660217290726,68261.71901062963,77681.65784500277,77681.65784500277,25788.660217290726,103470.3180622935,103470.3180622935,103470.3180622935,128386.41175229009,91880.18665490576,56671.866635009945,39120.35557766201,24916.093689996596,0.0,64036.44926765861,21178.679636497105,1542.20974382222,0.0,0.8865304394665331,2.8169963904773447,0.0014959135982669303,354089.8807012024,1556672.0543527487,4.39626247231375,1556672.0543527487,4.39626247231375,0.85,0.09602395702741232,4.027634451161993,1.2682030407665295,1.0,0.0,4.027634451159688,1.2846887923882846,1.2849869134395266,3.135105151555397,19390.577671252708,1977.2886430384187,4632.441516551485,4632.441516551485,5.56696941022334,5.087336114089843,-2.4038725683600517,7.491208682449894,3.425396289557514,3.425396289557514,0.9786846541592897,0.0,0.0,0.0002320449382981532,1.0001050669684897,0.00023202056060122353,198.9703461190693,0.0,4.868048072660644e-06,13.796048237920266,0.07812289420207405,7.78476066828841e-05,0.0001541973316152691,0.0006210504850909082,0.09602395702707947,0.07213687567329848,0.023887081353781,0.09602374610907691,0.07213687567354853,0.023887081353863797,0.37734497357077124,0.37734497357077124,0.12495235595181767,0.0,4.665123839597641,4.396079727011681,5.479528431042297,4.658606802867098,4.392869008690468,5.462980254439458,24916.093689996596,21178.679636497105,0.85,1.06598226152906,0.6632638017734345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518383988812373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.500650476315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.381305532326,1542.20974382222,0.37734497357077124,0.12495235595181767,6.112874298809886,3.425396289557514
3211.0,-30.059277221598666,5.087016339346202,35.0252971777392,24.203361092973523,5.014673020893107,-26.55189045705331,-40.11450611343605,1.5072862563478202,-0.38448571731333914,-5.041109078725505,40.04950135651899,42472.3056408747,25788.372969236927,25788.372969236927,68260.67861011163,77681.03412980595,77681.03412980595,25788.372969236927,103469.40709904287,103469.40709904287,103469.40709904287,128385.28470259509,91879.89076033347,56671.44036882952,39120.50043500438,24915.87760355221,0.0,64036.37803855659,21178.495963019377,1542.2012091607842,0.0,0.8865300548193373,2.817008959672751,0.0014959135982669303,354088.07414875564,1556668.690853207,4.396275402936152,1556668.690853207,4.396275402936152,0.85,0.096023544933316,4.027634451161993,1.2682024253485724,1.0,0.0,4.027634451161731,1.2846901244253386,1.2849882144662723,3.1351019009067382,19390.515225072573,1977.2822753001865,4632.441516551485,4632.441516551485,5.566907402305317,5.087016339346202,-2.404001941187222,7.4910182805334244,3.4254451992044372,3.4254451992044372,0.9786986283441249,0.0,0.0,0.00023202056060122353,1.0001047261083504,0.00023199626453528692,198.97117702783504,0.0,4.850438795681376e-06,13.746143546961019,0.07812774464086973,7.78399601201334e-05,0.0001541806004810901,0.0006209830981984819,0.09602354493317711,0.07213641005030913,0.02388713488286798,0.09602360149378694,0.07213641005041346,0.023887134882902526,0.37734274116925565,0.37734274116925565,0.12495270326513909,0.0,4.663474660310499,4.395337251791489,5.47512123635363,4.656623361412187,4.3921206987364485,5.457242648980582,24915.87760355221,21178.495963019377,0.85,1.0659672002219047,0.6632527782146257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45184444619814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.450745785354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.35918422746,1542.2012091607842,0.37734274116925565,0.12495270326513909,6.112874298809886,3.4254451992044372
3212.0,-30.060279236112077,5.086697837339543,35.02525713648627,24.20295684076848,5.014415589509247,-26.552818155592554,-40.115377482119925,1.5069545089897527,-0.3861079756975414,-5.0412912036790996,40.049428075276374,42471.585768167126,25788.22024079918,25788.22024079918,68259.8060089663,77680.43619908558,77680.43619908558,25788.22024079918,103468.65643988477,103468.65643988477,103468.65643988477,128384.36829654724,91879.5930425135,56671.01967299592,39120.63707724176,24915.71185666247,0.0,64036.34893390423,21178.3550781631,1542.19675453445,0.0,0.8865293918721275,2.817009055404431,0.0014959135982669303,354085.5597074237,1556665.5279005992,4.396297689142849,1556665.5279005992,4.396297689142849,0.85,0.09602316498293914,4.027634451161993,1.268201844547875,1.0,0.0,4.027634451161864,1.2846917263194517,1.2849897855174972,3.1350979917188946,19390.452394110624,1977.2758683251288,4632.441516551485,4632.441516551485,5.566874432987258,5.086697837339543,-2.404168716563215,7.490866553902757,3.425494294013588,3.425494294013588,0.9787126554324538,0.0,0.0,0.00023199626453528692,1.0001043468392745,0.00023197205898413194,198.9720049268775,0.0,4.834216836551919e-06,13.700170514788137,0.07813257885770629,7.783227730202953e-05,0.0001541639872332574,0.0006209161861091652,0.0960231649826509,0.07213597098127297,0.023887194001377923,0.09602325558793075,0.07213597098148952,0.023887194001449622,0.37734050759103116,0.37734050759103116,0.12495303343160581,0.0,4.661886673851086,4.394616526600714,5.4708950966617635,4.655183227981581,4.391390314450064,5.453642470233888,24915.71185666247,21178.3550781631,0.85,1.0659540580525815,0.6632418380380275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518504738953937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.40477275318,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.33709502782,1542.19675453445,0.37734050759103116,0.12495303343160581,6.112874298809886,3.425494294013588
3213.0,-30.061277883223877,5.08638090018289,35.025217143164255,24.202566418703668,5.014169978428108,-26.553741640595163,-40.11624064352361,1.5066337357995454,-0.38776291345931213,-5.041458232301949,40.04934938883243,42470.846412887055,25788.032458798305,25788.032458798305,68258.87887168536,77679.84646209505,77679.84646209505,25788.032458798305,103467.87892089336,103467.87892089336,103467.87892089336,128383.38514131715,91879.30694615854,56670.58300077492,39120.80438375958,24915.506220423787,0.0,64036.31060418337,21178.180287360217,1542.1896607434312,0.0,0.8865288254984433,2.8170113457612866,0.0014959135982669303,354083.25370036124,1556662.1316550144,4.396316728868294,1556662.1316550144,4.396316728868294,0.8499999999999999,0.09602276701443324,4.027634451161993,1.2682012681430206,1.0,0.0,4.027634451161407,1.2846932766993926,1.2849913051588115,3.1350942082531232,19390.392015765796,1977.2697114474154,4632.441516551485,4632.441516551485,5.566833896695499,5.08638090018289,-2.404324075210617,7.490704975393507,3.4255432398071566,3.4255432398071566,0.9787266399449018,0.0,0.0,0.00023197205898413194,1.0001039970021732,0.0002319479370940139,198.9728300497073,0.0,4.816227043666459e-06,13.649187441750744,0.07813739508474996,7.782466753833698e-05,0.00015414739144579498,0.0006208493443438373,0.09602276701420026,0.0721355191855789,0.02388724782862137,0.09602283062565448,0.07213551918575391,0.023887247828679337,0.37733827389595787,0.37733827389595787,0.12495335792646212,0.0,4.660312975676732,4.393908311210339,5.466688760919908,4.653695318842608,4.3907605988571845,5.449544276339907,24915.506220423787,21178.180287360217,0.85,1.0659402177867838,0.6632306891539207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518564797624314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.35378968014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.315045429683,1542.1896607434312,0.37733827389595787,0.12495335792646212,6.112874298809886,3.4255432398071566
3214.0,-30.06227314844967,5.086065515544855,35.025177239793855,24.202170234080427,5.013927173356635,-26.554661800818415,-40.117107052914776,1.5063158257255556,-0.3895517012404639,-5.041624384575714,40.04927202219343,42470.13522960605,25787.846156564177,25787.846156564177,68257.98138617023,77679.22204147487,77679.22204147487,25787.846156564177,103467.06819803905,103467.06819803905,103467.06819803905,128382.37647900665,91878.9859371622,56670.17426780629,39120.9018548399,24915.308280967598,0.0,64036.2101358075,21178.012038822457,1542.1829851842806,0.0,0.8865282588046591,2.817015502396012,0.0014959135982669303,354080.9598039188,1556658.7923799958,4.396335779371008,1556658.7923799958,4.396335779371008,0.85,0.09602236951944623,4.027634451161993,1.2682006867928428,1.0,0.0,4.027634451161471,1.2846948135180913,1.2849928113431472,3.135090457890507,19390.324269387565,1977.2628032393902,4632.441516551485,4632.441516551485,5.566793679839339,5.086065515544855,-2.4044784442984377,7.4905439598432935,3.4255921268271323,3.4255921268271323,0.9787406076648949,0.0,0.0,0.0002319479370940139,1.0001036456481187,0.00023192389919116804,198.9736523842959,0.0,4.799600742933114e-06,13.602068505472444,0.07814219468549288,7.781702983164085e-05,0.00015413090726237307,0.000620782952078788,0.09602236951921064,0.07213506863815208,0.023887300881058563,0.09602249528430615,0.07213506863832905,0.023887300881117176,0.37733604038584995,0.37733604038584995,0.12495367626804327,0.0,4.658729144309007,4.393176999587411,5.462511743720825,4.652072683335234,4.389938558453707,5.445486219722795,24915.308280967598,21178.012038822457,0.85,1.0659278748915533,0.6632206237617079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518624654931855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.30667074387,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.293029891338,1542.1829851842806,0.37733604038584995,0.12495367626804327,6.112874298809886,3.4255921268271323
3215.0,-30.063265162769554,5.085750969473496,35.02513727080311,24.201740277372323,5.013631588776595,-26.555584312958867,-40.11797377662731,1.5059507389661868,-0.39074833986427393,-5.041823441697842,40.04919030413233,42469.439417750385,25787.745528563148,25787.745528563148,68257.18494631353,77678.67467539237,77678.67467539237,25787.745528563148,103466.42020395551,103466.42020395551,103466.42020395551,128381.51812181514,91878.71930313355,56669.758263167874,39121.06782218408,24915.09791785963,0.0,64036.16574004371,21177.833230180688,1542.1763679088344,0.0,0.8865275400993672,2.8170080121789565,0.0014959135982669303,354078.2116388621,1556655.2652961179,4.396359940057001,1556655.2652961179,4.396359940057001,0.85,0.09602198177859592,4.027634451161993,1.2682001515990122,1.0,0.0,4.027634451161085,1.2846965708346991,1.2849945381843633,3.1350861694486656,19390.26799841087,1977.2570651966646,4632.441516551485,4632.441516551485,5.566771957384633,5.085750969473496,-2.4046569956266666,7.490407965100163,3.4256409539616297,3.4256409539616297,0.9787545582747513,0.0,0.0,0.00023192389919116804,1.0001033079265575,0.00023189994208898203,198.9744720388052,0.0,4.782909324902063e-06,13.554765026772447,0.07814697759481778,7.780939004746367e-05,0.00015411450914370437,0.0006207169064511037,0.0960219817782608,0.07213462619053429,0.0238873555877265,0.09602175010667918,0.07213462619078603,0.023887355587809876,0.3773338051503993,0.3773338051503993,0.12495398866143871,0.0,4.657275009094974,4.392515132981316,5.458647318306021,4.651075101833555,4.3894924402704305,5.4428090574023145,24915.09791785963,21177.833230180688,0.85,1.0659161765463152,0.6632102176472597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518684310003624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.259367265164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.271048815208,1542.1763679088344,0.3773338051503993,0.12495398866143871,6.112874298809886,3.4256409539616297
3216.0,-30.064253637137956,5.0854388523196485,35.025097390494224,24.2013975273818,5.013448866372545,-26.556492351742392,-40.11882324758915,1.5056875809770762,-0.3929487020591296,-5.0419455486597515,40.04911294917937,42468.68729395755,25787.45405846168,25787.45405846168,68256.14135241923,77678.02342233587,77678.02342233587,25787.45405846168,103465.47748079755,103465.47748079755,103465.47748079755,128380.3583866894,91878.39304562275,56669.330130453476,39121.18101685475,24914.88090589186,0.0,64036.06192274661,21177.64877000808,1542.167573767583,0.0,0.8865271979517113,2.8170227387120788,0.0014959135982669303,354076.5258492086,1556651.9265366187,4.39637144202989,1556651.9265366187,4.39637144202989,0.85,0.0960215611898232,4.027634451161993,1.2681994955195113,1.0,0.0,4.027634451162201,1.2846978512186735,1.2849957880860647,3.135083044889777,19390.199144375692,1977.2500440390647,4632.441516551485,4632.441516551485,5.566709038057875,5.0854388523196485,-2.4047782861683453,7.490217138487994,3.4256895084226775,3.4256895084226775,0.9787684309779079,0.0,0.0,0.00023189994208898203,1.0001029400938908,0.00023187607274428268,198.97528877434954,0.0,4.766851759040678e-06,13.509257885121281,0.07815174444657683,7.780190301148583e-05,0.0001540980390774962,0.0006206505710450307,0.09602156118970731,0.07213415753830303,0.023887403651404272,0.09602166746343765,0.0721341575383901,0.0238874036514331,0.3773315722601311,0.3773315722601311,0.12495431247550906,0.0,4.655666927268271,4.391780150070986,5.454383746766837,4.648996846600596,4.3886100585811505,5.437096414793473,24914.88090589186,21177.64877000808,0.85,1.0659016076716858,0.6631995475485667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451874377068574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.21386012351,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.24909969005,1542.167573767583,0.3773315722601311,0.12495431247550906,6.112874298809886,3.4256895084226775
3217.0,-30.065239198564456,5.085127652169659,35.0250577020206,24.200985277444147,5.0131735716336445,-26.557407026579927,-40.119684977084376,1.5053413996491192,-0.3942377816173348,-5.0421376698794145,40.04903877611513,42467.99871597629,25787.34401799874,25787.34401799874,68255.34273397503,77677.46559896058,77677.46559896058,25787.34401799874,103464.80961695932,103464.80961695932,103464.80961695932,128379.52301603193,91878.12156314496,56668.92706246317,39121.327222979766,24914.71339907261,0.0,64036.04062205237,21177.506389211718,1542.163253508393,0.0,0.8865264872478784,2.817017277227655,0.0014959135982669303,354073.8734663938,1556648.725117446,4.396395333769782,1556648.725117446,4.396395333769782,0.85,0.096021180299532,4.027634451161993,1.2681990130757912,1.0,0.0,4.0276344511621405,1.2846995197651963,1.2849974263530113,3.1350789730956863,19390.141850172626,1977.244201656287,4632.441516551485,4632.441516551485,5.566685283745479,5.085127652169659,-2.4049509065503876,7.490078558720047,3.425738271363723,3.425738271363723,0.978782363246778,0.0,0.0,0.00023187607274428268,1.000102637553527,0.00023185227599389503,198.97610310894305,0.0,4.749409754406953e-06,13.459827243989304,0.07815649385633124,7.779430861223923e-05,0.00015408176413204345,0.0006205850215140345,0.09602118029920798,0.07213372110119626,0.023887459198011714,0.09602113532805692,0.07213372110143967,0.023887459198092327,0.3773293363690419,0.3773293363690419,0.12495461863497083,0.0,4.654187547675917,4.391113309651871,5.450432774645151,4.6478998882620886,4.38808380271405,5.434261680544637,24914.71339907261,21177.506389211718,0.85,1.0658894908388457,0.663189015177047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451880301964824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.164429482385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.227188414778,1542.163253508393,0.3773293363690419,0.12495461863497083,6.112874298809886,3.425738271363723
3218.0,-30.066221245356076,5.084818386094829,35.02501805849146,24.200621048826747,5.012960047370183,-26.558312359996986,-40.120530187245436,1.5050511620111653,-0.39608663006259803,-5.0422803081912475,40.0489607082482,42467.256846026285,25787.11192897958,25787.11192897958,68254.36877500586,77676.85195505072,77676.85195505072,25787.11192897958,103463.9638840303,103463.9638840303,103463.9638840303,128378.46429619267,91877.8178504215,56668.494126756246,39121.47080407251,24914.500412162375,0.0,64035.97121623489,21177.32535033802,1542.1551691792,0.0,0.8865260429877073,2.8170249736113893,0.0014959135982669303,354071.90424368164,1556645.355598201,4.396410268482858,1556645.355598201,4.396410268482858,0.85,0.0960207665653938,4.027634451161993,1.268198348204605,1.0,0.0,4.027634451160566,1.2847009264889766,1.2849988028296953,3.1350755402421298,19390.077754034293,1977.2376656691424,4632.441516551485,4632.441516551485,5.566635182946939,5.084818386094829,-2.405086680135392,7.489905066230222,3.425786790739009,3.425786790739009,0.9787962259254311,0.0,0.0,0.00023185227599389503,1.0001022723409483,0.00023182856634371637,198.97691454537085,0.0,4.734984658791603e-06,13.418946523015402,0.07816122884099003,7.778686046322669e-05,0.00015406541553066836,0.0006205191753239079,0.09602076656522651,0.07213325976341463,0.023887506801811887,0.096020846185912,0.07213325976354029,0.023887506801853496,0.37732710172128525,0.37732710172128525,0.12495492679272938,0.0,4.652644067689948,4.390418456334032,5.446308298713177,4.646193678128668,4.387370181079859,5.429538014626303,24914.500412162375,21177.32535033802,0.85,1.065875436549973,0.6631781487724147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451886209446943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.12354876141,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.205302546297,1542.1551691792,0.37732710172128525,0.12495492679272938,6.112874298809886,3.425786790739009
3219.0,-30.067199808340416,5.084509893966196,35.02497844060172,24.20020034713673,5.012670862023768,-26.559222124182497,-40.12138737654311,1.5046931778658448,-0.39719912770391375,-5.04247674777267,40.04888216798244,42466.57965196878,25787.01905543597,25787.01905543597,68253.59870740474,77676.31623801152,77676.31623801152,25787.01905543597,103463.3352934475,103463.3352934475,103463.3352934475,128377.6430604599,91877.56002648475,56668.09383765156,39121.62909870354,24914.30776701241,0.0,64035.93686571595,21177.16160196055,1542.1495082191882,0.0,0.8865253260920635,2.8170166809670834,0.0014959135982669303,354069.19227048534,1556641.965695119,4.396434368415617,1556641.965695119,4.396434368415617,0.85,0.0960203793042472,4.027634451161993,1.2681978751020506,1.0,0.0,4.027634451162657,1.2847026499214085,1.2850004962002934,3.1350713345289534,19390.02334235694,1977.232117222185,4632.441516551485,4632.441516551485,5.566615134438336,5.084509893966196,-2.4052619778339843,7.48977187180018,3.4258353748933845,3.4258353748933845,0.9788101071123956,0.0,0.0,0.00023182856634371637,1.0001019103303268,0.00023180494302540126,198.97772310904244,0.0,4.717673037500698e-06,13.369885388276979,0.07816594651402753,7.777930742519984e-05,0.00015404925891851653,0.000620454102396191,0.09602037930391463,0.07213281991833902,0.02388755938557561,0.09602013340286027,0.07213281991858884,0.023887559385658348,0.377324865924185,0.377324865924185,0.1249552233892461,0.0,4.651246419656218,4.389804155104343,5.4425278225033935,4.645277620068782,4.386976666594194,5.427030427937382,24914.30776701241,21177.16160196055,0.85,1.0658639827591385,0.663167929299163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518920959079196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.07448762667,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.18345423562,1542.1495082191882,0.377324865924185,0.1249552233892461,6.112874298809886,3.4258353748933845
3220.0,-30.068174940187774,5.084203818058398,35.02493891905883,24.199872160702967,5.012494378085393,-26.56011752891312,-40.12222350630907,1.504436966810803,-0.3992315393498984,-5.042593819505641,40.048805738482976,42465.83005478516,25786.729108935673,25786.729108935673,68252.55916372084,77675.69868765939,77675.69868765939,25786.729108935673,103462.42779659506,103462.42779659506,103462.42779659506,128376.52129391105,91877.26461226764,56667.665403278974,39121.77689887629,24914.09349731599,0.0,64035.87039619228,21176.97947271859,1542.1407565524478,0.0,0.8865250062571343,2.8170297839377527,0.0014959135982669303,354067.57602860266,1556638.6669008934,4.396445120338111,1556638.6669008934,4.396445120338111,0.85,0.09601995401849958,4.027634451161993,1.2681972003402189,1.0,0.0,4.027634451160901,1.2847038971333888,1.2850017133508793,3.135068290949389,19389.960997551927,1977.2257598213384,4632.441516551485,4632.441516551485,5.566552544009667,5.084203818058398,-2.40537824101435,7.489582059072749,3.4258836770780716,3.4258836770780716,0.9788239077365919,0.0,0.0,0.00023180494302540126,1.0001015537966986,0.00023178140474374538,198.9785288434167,0.0,4.7005140906195455e-06,13.321256932815793,0.07817064702811814,7.777194060440056e-05,0.00015403300242100072,0.0006203886271667412,0.09601995401838646,0.07213235040139761,0.02388760361698886,0.09602000047116564,0.07213235040148258,0.023887603617016993,0.37732263363120117,0.37732263363120117,0.12495552885643522,0.0,4.649715194909163,4.389143575293588,5.438348988854784,4.64336228015577,4.386280589812998,5.4214102699813225,24914.09349731599,21176.97947271859,0.85,1.065848855359344,0.6631569117753457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451897961532049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.02585917121,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.16164298232,1542.1407565524478,0.37732263363120117,0.12495552885643522,6.112874298809886,3.4258836770780716
3221.0,-30.069146947387313,5.083899170448902,35.02489971544406,24.199489142652624,5.012265289958446,-26.561015382192704,-40.12306375717742,1.5041337247637725,-0.4009672328410261,-5.042755689124872,40.048735955640296,42465.111018987656,25786.557713139606,25786.557713139606,68251.66873212726,77675.07221495027,77675.07221495027,25786.557713139606,103461.62992808988,103461.62992808988,103461.62992808988,128375.5689454227,91876.93771609296,56667.245055628555,39121.880733849335,24913.939017332817,0.0,64035.81975118215,21176.848164732895,1542.1364737233764,0.0,0.8865244338814284,2.817033742975424,0.0014959135982669303,354065.3413359496,1556635.6549894249,4.396464361962033,1556635.6549894249,4.396464361962033,0.85,0.09601956016235487,4.027634451161993,1.2681965634925292,1.0,0.0,4.027634451161584,1.2847053641613635,1.285003150477605,3.1350647109589778,19389.892008731847,1977.2187249195035,4632.441516551485,4632.441516551485,5.566515544989723,5.083899170448902,-2.4055270435757943,7.4894262140246965,3.4259321940024963,3.4259321940024963,0.9788377697149989,0.0,0.0,0.00023178140474374538,1.000101229175537,0.0002317579440781422,198.9793320016824,0.0,4.683612655389949e-06,13.273358265375116,0.07817533064077353,7.776453812400422e-05,0.00015401686661974118,0.0006203236380576911,0.09601956016212428,0.07213190728871122,0.023887652873413063,0.09601980675603751,0.07213190728888444,0.023887652873470427,0.37732040092440894,0.37732040092440894,0.12495581473282684,0.0,4.648192375636995,4.388459238846167,5.434276323771485,4.641788456283848,4.385416784718416,5.417676495241267,24913.939017332817,21176.848164732895,0.85,1.0658357931127647,0.663146207606778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451903806634565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.97796050377,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.139867847367,1542.1364737233764,0.37732040092440894,0.12495581473282684,6.112874298809886,3.4259321940024963
3222.0,-30.070115681893764,5.08359568184082,35.02486054350323,24.199089605268114,5.01200741372176,-26.561913168245532,-40.12390393819658,1.5038049000733993,-0.402353808301541,-5.042929217037772,40.048658470954415,42464.40598872585,25786.41863296978,25786.41863296978,68250.82462169563,77674.49540856574,77674.49540856574,25786.41863296978,103460.91404153552,103460.91404153552,103460.91404153552,128374.65623662731,91876.6475116619,56666.82569828207,39122.0242370887,24913.742195091785,0.0,64035.766432180484,21176.680865828017,1542.1300358182893,0.0,0.8865238299816165,2.817031739448649,0.0014959135982669303,354062.94570689916,1556632.3106622994,4.396484663353935,1556632.3106622994,4.396484663353935,0.85,0.09601915777147028,4.027634451161993,1.2681960239028558,1.0,0.0,4.027634451161139,1.2847069506964013,1.2850047072387418,3.1350608393445154,19389.830763410457,1977.2124796347844,4632.441516551485,4632.441516551485,5.5664855219080875,5.08359568184082,-2.405684250397062,7.489279932237882,3.4259806316703956,3.4259806316703956,0.9788516090486844,0.0,0.0,0.0002317579440781422,1.0001008891276537,0.0002317345645800745,198.9801324614549,0.0,4.668187570032991e-06,13.229643573473497,0.07817999882834356,7.775713691029616e-05,0.00015400080716784605,0.0006202589564559715,0.0960191577712155,0.07213145938531494,0.023887698385900564,0.09601927220630002,0.07213145938550634,0.023887698385963944,0.37731816600494755,0.37731816600494755,0.12495608859158432,0.0,4.64673590531919,4.387800718754534,5.430393099855337,4.640575408736254,4.38483955458679,5.414528670997754,24913.742195091785,21176.680865828017,0.85,1.0658234987158195,0.6631357498266128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451909633052162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.93424581187,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.11812280513,1542.1300358182893,0.37731816600494755,0.12495608859158432,6.112874298809886,3.4259806316703956
3223.0,-30.07108117428697,5.083293530615538,35.02482132676958,24.198704317118995,5.011759018286665,-26.56280708761513,-40.12474356042219,1.5034849316146197,-0.4037094241222121,-5.04309325057071,40.04857882239628,42463.71251852511,25786.25814703384,25786.25814703384,68249.97066555895,77673.93777854634,77673.93777854634,25786.25814703384,103460.19592558019,103460.19592558019,103460.19592558019,128373.72402562083,91876.3790141329,56666.42044023326,39122.176193221814,24913.528100040643,0.0,64035.70429326246,21176.498885034547,1542.1223890829822,0.0,0.88652328234029,2.817030437421795,0.0014959135982669303,354060.68116363,1556628.8729456454,4.396503073511982,1556628.8729456454,4.396503073511982,0.85,0.09601874642281932,4.027634451161993,1.2681954348599538,1.0,0.0,4.027634451162546,1.2847084956420753,1.2850062225050844,3.1350570692295845,19389.77409915693,1977.2067014889826,4632.441516551485,4632.441516551485,5.566450877987521,5.083293530615538,-2.4058342527039644,7.489127783319502,3.4260289112243725,3.4260289112243725,0.9788654032069636,0.0,0.0,0.0002317345645800745,1.0001005522567257,0.00023171126548942076,198.98093024794503,0.0,4.652055622397062e-06,13.183925633873274,0.07818465088396596,7.774974126963971e-05,0.00015398482331043477,0.0006201945793211994,0.09601874642259553,0.07213100484153409,0.02388774158106144,0.0960186923951944,0.0721310048417022,0.02388774158111712,0.3773159304253188,0.3773159304253188,0.12495636161388857,0.0,4.6453288147801,4.387181567683854,5.426589694298741,4.6393838264485225,4.384395776377062,5.411062703789241,24913.528100040643,21176.498885034547,0.85,1.0658111973438527,0.6631255638894089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519154398969842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.88852787227,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.096410925606,1542.1223890829822,0.3773159304253188,0.12495636161388857,6.112874298809886,3.4260289112243725
3224.0,-30.072043233468204,5.082993462183457,35.02478227510779,24.19836725983771,5.011570699029368,-26.563691908859425,-40.12557043517006,1.5032193744207185,-0.40554636735606664,-5.043220236971149,40.04850519695784,42462.98121867835,25786.008211849712,25786.008211849712,68248.98943052806,77673.332282868,77673.332282868,25786.008211849712,103459.3404947177,103459.3404947177,103459.3404947177,128372.6752049442,91876.08558612953,56666.00023519842,39122.31705659012,24913.334710226492,0.0,64035.651766816605,21176.334503692517,1542.1150663807532,0.0,0.8865229017721593,2.8170398072299703,0.0014959135982669303,354058.92807746073,1556625.6951983592,4.396515867149103,1556625.6951983592,4.396515867149103,0.8499999999999999,0.0960183248023285,4.027634451161993,1.2681948177935554,1.0,0.0,4.027634451161206,1.284709785912746,1.285007483140643,3.1350539206023753,19389.71217352642,1977.2003868320396,4632.441516551485,4632.441516551485,5.566396924757188,5.082993462183457,-2.405956421808971,7.488949883992428,3.4260770884078133,3.4260770884078133,0.9788791681165181,0.0,0.0,0.00023171126548942076,1.0001001954744908,0.0002316880513951774,198.9817252031894,0.0,4.63607473221023e-06,13.138635791083791,0.07818928695869817,7.77424585481295e-05,0.00015396880694129128,0.0006201300712410546,0.09601832480219268,0.07213054242159973,0.023887782380592942,0.09601851460463336,0.07213054242170178,0.023887782380626724,0.37731369626693,0.37731369626693,0.1249566362205281,0.0,4.643847124867818,4.386539835023655,5.42255397993722,4.637673869615071,4.383733554381706,5.406168760240405,24913.334710226492,21176.334503692517,0.85,1.0657967483341024,0.6631146876322223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519212273518884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.843238029476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.074731705265,1542.1150663807532,0.37731369626693,0.1249566362205281,6.112874298809886,3.4260770884078133
3225.0,-30.073001788705554,5.082694357806802,35.02474336722009,24.197962798085086,5.011309797619124,-26.5645808348363,-40.126405482273526,1.5028888437499028,-0.4068901884222669,-5.043398788437714,40.0484312813133,42462.298805307175,25785.89252519857,25785.89252519857,68248.19133050574,77672.7476867504,77672.7476867504,25785.89252519857,103458.64021194898,103458.64021194898,103458.64021194898,128371.80181119406,91875.78225792042,56665.59809760244,39122.42684479776,24913.161599245086,0.0,64035.58844404285,21176.187359358322,1542.1101048769124,0.0,0.8865222593044046,2.8170366537600167,0.0014959135982669303,354056.46313127497,1556622.5049304222,4.396537465136646,1556622.5049304222,4.396537465136646,0.85,0.09601792808026798,4.027634451161993,1.268194263917394,1.0,0.0,4.027634451161953,1.284711379929097,1.2850090477014011,3.135050030758097,19389.648158536766,1977.1938591197572,4632.441516551485,4632.441516551485,5.566371951608423,5.082694357806802,-2.406116348074853,7.488810705881654,3.426125390315162,3.426125390315162,0.9788929686614748,0.0,0.0,0.0002316880513951774,1.0000998313169815,0.00023166492398071797,198.98251726868128,0.0,4.619180521576047e-06,13.090757598146519,0.07819390613921975,7.773510448844248e-05,0.0001539529469067349,0.0006200661928194788,0.09601792807999057,0.07213010088104653,0.02388782719894405,0.09601802861054407,0.0721301008812549,0.023887827199013067,0.377311461462816,0.377311461462816,0.12495689546563134,0.0,4.64244821187782,4.385916480711671,5.418796535437934,4.636508600015475,4.383086515081686,5.40342562185117,24913.161599245086,21176.187359358322,0.85,1.0657853388845493,0.6631046865824092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519269942709148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.79535983654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.053089080524,1542.1101048769124,0.377311461462816,0.12495689546563134,6.112874298809886,3.426125390315162
3226.0,-30.07395720449371,5.082396274885152,35.024704319893445,24.19755948884415,5.011040976701536,-26.56546772647067,-40.12723637335,1.5025514986783817,-0.4080637755081966,-5.043573942136869,40.048349404109025,42461.61293093088,25785.76995059803,25785.76995059803,68247.38288152892,77672.2000316539,77672.2000316539,25785.76995059803,103457.96998225193,103457.96998225193,103457.96998225193,128370.90818367408,91875.5113992172,56665.18812840191,39122.58141201698,24912.93820142215,0.0,64035.51961343913,21175.997471208826,1542.1021821088623,0.0,0.8865216630301549,2.81703165401087,0.0014959135982669303,354054.0451051771,1556618.9710399336,4.39655751024541,1556618.9710399336,4.39655751024541,0.85,0.09601751722938702,4.027634451161993,1.2681937270751225,1.0,0.0,4.027634451161437,1.2847130056453022,1.285010644080648,3.1350460635672794,19389.590995976323,1977.1880301607914,4632.441516551485,4632.441516551485,5.56634549156568,5.082396274885152,-2.406273713872359,7.488669988757511,3.4261734829318433,3.4261734829318433,0.9789067094090981,0.0,0.0,0.00023166492398071797,1.0000995051146113,0.00023164187442945407,198.9833067455492,0.0,4.601951147051161e-06,13.04192955074299,0.07819850809036681,7.772778766825668e-05,0.0001539371363124613,0.000620002513525289,0.09601751722913093,0.07212964846188141,0.02388786876724952,0.09601730031127244,0.07212964846207379,0.02388786876731323,0.3773092268292533,0.3773092268292533,0.12495715661273427,0.0,4.641128108291127,4.385336246236363,5.415226201195878,4.635510166628649,4.382685164203224,5.400610189316524,24912.93820142215,21175.997471208826,0.85,1.0657738594691726,0.6630946884987792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519327402295985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.74653178914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.03148458282,1542.1021821088623,0.3773092268292533,0.12495715661273427,6.112874298809886,3.4261734829318433
3227.0,-30.074909505800857,5.082100216578997,35.02466533666209,24.197222920507215,5.010848448447109,-26.56634418501431,-40.128058184031374,1.5022831276606454,-0.40977838609268247,-5.043700098243558,40.048273176359636,42460.902721702325,25785.52699673856,25785.52699673856,68246.4297184409,77671.61362134613,77671.61362134613,25785.52699673856,103457.1406180847,103457.1406180847,103457.1406180847,128369.86873189214,91875.23141502829,56664.78346121017,39122.7199486868,24912.728113807454,0.0,64035.44806249425,21175.818896736335,1542.093882822537,0.0,0.8865212961267444,2.817039509328101,0.0014959135982669303,354052.3035070625,1556615.6809902217,4.39656984454324,1556615.6809902217,4.39656984454324,0.85,0.09601709078112057,4.027634451161993,1.2681931138550864,1.0,0.0,4.027634451161554,1.2847143085714134,1.2850119176949872,3.135042884079553,19389.531907555203,1977.1820048186898,4632.441516551485,4632.441516551485,5.566293045386142,5.082100216578997,-2.4063945151838135,7.4884947317628106,3.426221385180157,3.426221385180157,0.9789203957657592,0.0,0.0,0.00023164187442945407,1.000099181505247,0.00023161890211809835,198.98409365437067,0.0,4.586475929491748e-06,12.998072784179612,0.0782030945662963,7.772055143628161e-05,0.00015392132299317247,0.0006199388232557341,0.09601709078099502,0.07212918294817017,0.02388790783282485,0.09601701157051538,0.07212918294826448,0.023887907832856086,0.3773069945324987,0.3773069945324987,0.12495742812782955,0.0,4.639735797619153,4.384744257508942,5.411400318456401,4.63392171215088,4.382138519458238,5.395855981194131,24912.728113807454,21175.818896736335,0.85,1.0657601653983433,0.6630843385411056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519384674124138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.70267502258,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.009911026908,1542.093882822537,0.3773069945324987,0.12495742812782955,6.112874298809886,3.426221385180157
3228.0,-30.075858371564827,5.081805089332126,35.024626471927455,24.196823418047302,5.010588223236121,-26.567224321399298,-40.128884255513526,1.5019541730708135,-0.4110314567045066,-5.04387668131332,40.04819866133147,42460.22517570106,25785.415269624526,25785.415269624526,68245.64044532558,77671.04648753146,77671.04648753146,25785.415269624526,103456.461757156,103456.461757156,103456.461757156,128369.01181484605,91874.9419124405,56664.38257395287,39122.843709430694,24912.55005769005,0.0,64035.39376712074,21175.66754903654,1542.0885924586814,0.0,0.8865206658607421,2.8170353902746545,0.0014959135982669303,354049.86577079404,1556612.4648679853,4.396591032393471,1556612.4648679853,4.396591032393471,0.85,0.09601669316041377,4.027634451161993,1.2681925764633344,1.0,0.0,4.027634451161717,1.2847158947271013,1.2850134747036843,3.1350390134447124,19389.470810352213,1977.1757746378441,4632.441516551485,4632.441516551485,5.56626892697825,5.081805089332126,-2.4065522509177315,7.488357340249857,3.4262694013826085,3.4262694013826085,0.9789341146807453,0.0,0.0,0.00023161890211809835,1.0000988244479607,0.00023159601476978884,198.98487772978783,0.0,4.571124554263536e-06,12.95456698678286,0.07820766569085057,7.771327831466108e-05,0.00015390562380343726,0.0006198755926583012,0.09601669316014128,0.07212874050363746,0.023887952656503817,0.0960164735139037,0.07212874050384216,0.02388795265657161,0.37730476300527643,0.37730476300527643,0.12495769005382037,0.0,4.638425719551435,4.384179750452802,5.407822849735567,4.632845224608786,4.381588887096427,5.393175601425355,24912.55005769005,21175.66754903654,0.85,1.0657487434764026,0.663074319963071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519441759686083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.659169225175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.988368017237,1542.0885924586814,0.37730476300527643,0.12495769005382037,6.112874298809886,3.4262694013826085
