time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3229.0,-30.076803874235043,5.081512149136901,35.02458773633268,24.196494568046205,5.01041269877175,-26.568092959812923,-40.12969349334014,1.5017017843495488,-0.41295645700233763,-5.043992225398859,40.04812469329484,42459.492351408146,25785.15282342701,25785.15282342701,68244.64517483515,77670.42242854253,77670.42242854253,25785.15282342701,103455.57525196954,103455.57525196954,103455.57525196954,128367.92385079603,91874.62841906349,56663.95936304787,39122.96561779513,24912.348598826484,0.0,64035.31421662161,21175.496309002512,1542.080536388739,0.0,0.8865203448752154,2.8170472587000406,0.0014959135982669303,354048.2706872476,1556609.272359264,4.396601823072627,1556609.272359264,4.396601823072627,0.8500000000000001,0.09601626405681354,4.027634451161993,1.2681919280765577,1.0,0.0,4.027634451160914,1.2847171225647853,1.2850146734204744,3.135036017206106,19389.404650085267,1977.169028168158,4632.441516551485,4632.441516551485,5.56621227300937,5.081512149136901,-2.4066644981976046,7.488176647334505,3.426317205024101,3.426317205024101,0.9789477728640288,0.0,0.0,0.00023159601476978884,1.0000984749285402,0.00023157321061442174,198.98565903160932,0.0,4.554236204928209e-06,12.906705404766544,0.0782122199270555,7.770615401461256e-05,0.00015388986075517627,0.00061981210486207,0.09601626405670347,0.07212827380268272,0.02388799025402074,0.09601634167046479,0.07212827380276542,0.023887990254048124,0.3773025333662422,0.3773025333662422,0.1249579568283896,0.0,4.6369926649677495,4.383556410072231,5.403927915717588,4.6310357683965435,4.380845273146008,5.3881277281701045,24912.348598826484,21175.496309002512,0.85,1.0657345249212649,0.663063699629461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451949863973137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.611307643165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.966862089572,1542.080536388739,0.3773025333662422,0.1249579568283896,6.112874298809886,3.426317205024101
3230.0,-30.077746585728615,5.081219772136935,35.02454909309939,24.196082667354517,5.010130564160711,-26.568969747596626,-40.130519040953345,1.5013537260285017,-0.41390457316231277,-5.044183468691555,40.0480499122985,42458.83914894928,25785.085239995915,25785.085239995915,68243.92438894519,77669.8937894788,77669.8937894788,25785.085239995915,103454.9790294747,103454.9790294747,103454.9790294747,128367.15376752833,91874.3660574961,56663.571643981915,39123.10490390464,24912.174738053633,0.0,64035.279641958274,21175.348527345588,1542.0758293432243,0.0,0.8865196408081086,2.817037407945488,0.0014959135982669303,354045.63059021416,1556606.044767703,4.396625491953544,1556606.044767703,4.396625491953544,0.85,0.09601587151897888,4.027634451161993,1.2681913879374043,1.0,0.0,4.027634451160951,1.284718797740263,1.285016319685484,3.13503192935788,19389.349280777304,1977.163382070055,4632.441516551485,4632.441516551485,5.566197683849236,5.081219772136935,-2.406832409061048,7.4880521811979825,3.4263651765474283,3.4263651765474283,0.9789614790135509,0.0,0.0,0.00023157321061442174,1.000098184970384,0.00023155047583780917,198.98643803237735,0.0,4.5376998843815636e-06,12.85984147233735,0.07821675762693989,7.769888675003859e-05,0.00015387432386438314,0.0006197495279454476,0.09601587151866066,0.07212783700554878,0.02388803451311188,0.09601563658291679,0.07212783700578783,0.023888034513191044,0.37730030129219866,0.37730030129219866,0.12495820583728105,0.0,4.635723470755522,4.383012616093424,5.40045271375277,4.630278895529216,4.380476974854162,5.386186484303607,24912.174738053633,21175.348527345588,0.85,1.0657238442702022,0.6630538569730658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451955531859844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.56444371073,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.945391907027,1542.0758293432243,0.37730030129219866,0.12495820583728105,6.112874298809886,3.4263651765474283
3231.0,-30.07868576644352,5.0809297335751165,35.02451051616783,24.19576778719204,5.009965378285329,-26.56983166132543,-40.13131965240461,1.5011112731670575,-0.4157993356682823,-5.044289218650647,40.04797455698829,42458.09800850657,25784.804627418194,25784.804627418194,68242.90263592477,77669.28467332141,77669.28467332141,25784.804627418194,103454.08930073961,103454.08930073961,103454.08930073961,128366.04948292887,91874.06914126643,56663.14170544198,39123.25270647161,24911.96018218926,0.0,64035.21288866087,21175.16615486087,1542.066795195263,0.0,0.8865193747954209,2.817050022747651,0.0014959135982669303,354044.1707278534,1556602.7923935344,4.396634434605798,1556602.7923935344,4.396634434605798,0.85,0.09601543307703525,4.027634451161993,1.268190714274533,1.0,0.0,4.0276344511620294,1.2847199787918524,1.2850174718012453,3.135029047302254,19389.286618984563,1977.1569923454558,4632.441516551485,4632.441516551485,5.566137108324058,5.0809297335751165,-2.406936817321733,7.487866550896849,3.4264128297343333,3.4264128297343333,0.9789750942098095,0.0,0.0,0.00023155047583780917,1.000097817970146,0.00023152782825561685,198.9872141208748,0.0,4.5239122175967124e-06,12.820767224669083,0.07822128153915749,7.769183959773912e-05,0.00015385863624007006,0.0006196863439293073,0.09601543307694277,0.07212736459959362,0.02388806847734914,0.09601547523014319,0.0721273645996631,0.02388806847737216,0.3772980716804025,0.3772980716804025,0.12495846350075217,0.0,4.634317963361923,4.38241793092493,5.396582162002858,4.628489882982365,4.379839876939457,5.380898257795877,24911.96018218926,21175.16615486087,0.85,1.0657089991186548,0.6630429742199686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519611830567167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.52536946307,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.923946124298,1542.066795195263,0.3772980716804025,0.12495846350075217,6.112874298809886,3.4264128297343333
3232.0,-30.07962180471707,5.080640815693687,35.02447219284045,24.195390322152548,5.0097307417900785,-26.570697692256825,-40.1321322080679,1.5008066293296167,-0.4171641367463508,-5.044450895225672,40.04790478981767,42457.41987336094,25784.670145771543,25784.670145771543,68242.09001913248,77668.70308271522,77668.70308271522,25784.670145771543,103453.37322848676,103453.37322848676,103453.37322848676,128365.17707672786,91873.77036386532,56662.74549291437,39123.360967723274,24911.80384824111,0.0,64035.16481596438,21175.033271004944,1542.0624022887555,0.0,0.8865188033172852,2.817049118515933,0.0014959135982669303,354041.93881606124,1556599.7812109408,4.396653646221432,1556599.7812109408,4.396653646221432,0.85,0.09601503034993535,4.027634451161993,1.2681901005050165,1.0,0.0,4.027634451162939,1.284721450573287,1.2850189148261397,3.135025455801897,19389.22356440649,1977.1505625678994,4632.441516551485,4632.441516551485,5.566108077920506,5.080640815693687,-2.407082068986606,7.487722884680293,3.42646070105508,3.42646070105508,0.9789887717300229,0.0,0.0,0.00023152782825561685,1.00009749141028,0.00023150525848148024,198.9879876179458,0.0,4.5065792870229784e-06,12.771645699423122,0.07822578811844451,7.768468791416504e-05,0.0001538431403414518,0.0006196239321141807,0.09601503034970149,0.0721269217350562,0.023888108614645305,0.09601510899570702,0.07212692173523186,0.023888108614703488,0.3772958405884761,0.3772958405884761,0.12495870178653207,0.0,4.632974069021884,4.381838638963131,5.392913574971203,4.627286758479329,4.379216742487131,5.3779304723518635,24911.80384824111,21175.033271004944,0.85,1.06569710900657,0.6630328819388941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451966813129701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.47624793782,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.902539651119,1542.0624022887555,0.3772958405884761,0.12495870178653207,6.112874298809886,3.42646070105508
3233.0,-30.08055477603697,5.080353625830155,35.02443397216029,24.195044009853177,5.009531055955133,-26.57155746697547,-40.13293624212963,1.5005337468934479,-0.41877277252075373,-5.044582454447966,40.04783113294008,42456.71973337351,25784.46278362381,25784.46278362381,68241.18251699732,77668.10635884978,77668.10635884978,25784.46278362381,103452.56914247359,103452.56914247359,103452.56914247359,128364.17955269747,91873.46936620337,56662.34020960999,39123.47684065931,24911.610410223893,0.0,64035.087250883196,21174.86884869031,1542.05517921601,0.0,0.8865183995271583,2.8170549471587516,0.0014959135982669303,354040.1226762643,1556596.6021516146,4.396667220610396,1556596.6021516146,4.396667220610396,0.85,0.09601460360566724,4.027634451161993,1.2681895131105558,1.0,0.0,4.027634451161802,1.2847227736281612,1.2850202091899416,3.135022227237108,19389.160041260147,1977.144085009677,4632.441516551485,4632.441516551485,5.566063314884216,5.080353625830155,-2.4072047504204455,7.4875583762506,3.4265084270501402,3.4265084270501402,0.9790024077286115,0.0,0.0,0.00023150525848148024,1.0000971727057502,0.00023148276467490226,198.9887585859171,0.0,4.4911139364358686e-06,12.727816895859252,0.07823027923238095,7.767761183230895e-05,0.0001538276466491713,0.000619561529185376,0.0960146036055222,0.07212646163544902,0.023888141970073194,0.0960148141850435,0.07212646163555797,0.02388814197010928,0.37729360884984325,0.37729360884984325,0.1249589342423174,0.0,4.631592129709702,4.381238586952406,5.389154628428287,4.625809681927194,4.378590421085789,5.373867752300271,24911.610410223893,21174.86884869031,0.85,1.0656842279239045,0.6630227513711701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451972424406304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.43241913425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.88116482549,1542.05517921601,0.37729360884984325,0.1249589342423174,6.112874298809886,3.4265084270501402
3234.0,-30.08148432263665,5.080067487923129,35.02439583483093,24.19466780209916,5.0092876115800244,-26.57241853520158,-40.13374425759537,1.5002218241449594,-0.41990094227412555,-5.04474475996359,40.04775711932211,42456.05076258066,25784.33654884311,25784.33654884311,68240.38731142376,77667.56564715905,77667.56564715905,25784.33654884311,103451.90219600216,103451.90219600216,103451.90219600216,128363.33022483118,91873.20528203642,56661.946898331684,39123.620426338595,24911.42802882902,0.0,64035.04845516762,21174.713824504666,1542.0493097950466,0.0,0.8865178402355853,2.817050851022711,0.0014959135982669303,354037.8821022037,1556593.4077001784,4.396686022573203,1556593.4077001784,4.396686022573203,0.85,0.09601419041838874,4.027634451161993,1.2681889707734806,1.0,0.0,4.027634451161267,1.2847242791466424,1.2850216861571324,3.135018553426331,19389.10430841134,1977.1384018407246,4632.441516551485,4632.441516551485,5.566036064722447,5.080067487923129,-2.4073498558837567,7.487417343806886,3.4265561928007977,3.4265561928007977,0.9790160550859422,0.0,0.0,0.00023148276467490226,1.000096816728969,0.00023146035544040252,198.98952672909064,0.0,4.476014646823745e-06,12.685025509098493,0.07823475524702778,7.767050131155116e-05,0.00015381226336335112,0.0006194995709334346,0.09601419041816395,0.0721260134252139,0.02388817699295006,0.09601424854656183,0.07212601342538275,0.023888176993005994,0.37729137494820764,0.37729137494820764,0.12495915410657203,0.0,4.630305022770017,4.380694275676376,5.385609195008385,4.624843817689452,4.378211118446529,5.371117496953502,24911.42802882902,21174.713824504666,0.85,1.0656724552836154,0.6630127061167931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451978017338641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.38962774749,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.859820239892,1542.0493097950466,0.37729137494820764,0.12495915410657203,6.112874298809886,3.4265561928007977
3235.0,-30.082410822528047,5.0797822864661235,35.02435757628947,24.19427301445978,5.009028368038319,-26.573278440632606,-40.134548221807904,1.4998959861431214,-0.4210047650675506,-5.044911825593458,40.04767731412824,42455.37846080182,25784.22417484066,25784.22417484066,68239.60263564248,77667.01368484413,77667.01368484413,25784.22417484066,103451.2378596848,103451.2378596848,103451.2378596848,128362.45015935766,91872.92232285942,56661.54273623199,39123.7550962527,24911.212299672854,0.0,64034.96739592556,21174.530454721924,1542.0416359337269,0.0,0.8865172776686945,2.8170458778759757,0.0014959135982669303,354035.57582796016,1556589.9632880234,4.396704934660103,1556589.9632880234,4.396704934660103,0.8499999999999999,0.09601377096167482,4.027634451161993,1.2681884295353663,1.0,0.0,4.027634451164101,1.2847258495850906,1.2850232281679075,3.135014721205104,19389.04459214281,1977.1323124760047,4632.441516551485,4632.441516551485,5.566011806671472,5.0797822864661235,-2.407498406221044,7.487280692687167,3.426603797241895,3.426603797241895,0.9790296563548271,0.0,0.0,0.00023146035544040252,1.0000965001182518,0.00023143802164394593,198.99029235978702,0.0,4.459202967465051e-06,12.637381209795953,0.07823921444999524,7.766342703899609e-05,0.00015379692840140641,0.0006194378073123988,0.09601377096144259,0.0721255605113219,0.02388821045012069,0.09601354031229661,0.07212556051149635,0.023888210450178464,0.3772891422977397,0.3772891422977397,0.12495937434476723,0.0,4.629089784088421,4.380176302813879,5.382273756917584,4.62390706052588,4.377789527345101,5.3686128862263445,24911.212299672854,21174.530454721924,0.85,1.0656615504107285,0.6630030464184039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451983589781561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.34198344819,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.838513163812,1542.0416359337269,0.3772891422977397,0.12495937434476723,6.112874298809886,3.426603797241895
3236.0,-30.083334074977536,5.07949877122362,35.024319310209805,24.19392722602936,5.0088244431605355,-26.57412989084639,-40.13534341994671,1.4996202590293344,-0.42249582297512234,-5.045042181241646,40.04760057748871,42454.6836027349,25784.021829100442,25784.021829100442,68238.70543183535,77666.43618805784,77666.43618805784,25784.021829100442,103450.45801715828,103450.45801715828,103450.45801715828,128361.45745303752,91872.63491364408,56661.137047121985,39123.88651835789,24910.999435879243,0.0,64034.885954237136,21174.349520497355,1542.0332724960672,0.0,0.8865168911787717,2.817050297967892,0.0014959135982669303,354033.7763285293,1556586.6513208752,4.396717927490694,1556586.6513208752,4.396717927490694,0.85,0.09601333861888948,4.027634451161993,1.2681878003804012,1.0,0.0,4.027634451162834,1.284727185467999,1.2850245356657064,3.1350114613592543,19388.983936729313,1977.1261273451498,4632.441516551485,4632.441516551485,5.565968126521491,5.07949877122362,-2.4076195730682675,7.487118344291888,3.426651207282237,3.426651207282237,0.9790432020806391,0.0,0.0,0.00023143802164394593,1.0000961625916653,0.00023141576810393284,198.99105531207326,0.0,4.4442086864004205e-06,12.594887417258791,0.07824365865868163,7.765643048721052e-05,0.0001537815911567354,0.000619376034497376,0.09601333861875158,0.07212509649093418,0.023888242127817396,0.09601312836309099,0.07212509649103778,0.023888242127851702,0.37728691188319546,0.37728691188319546,0.1249596052582092,0.0,4.627831569356431,4.379646833436539,5.378799885296246,4.622546358266504,4.377283267096004,5.364655558766287,24910.999435879243,21174.349520497355,0.85,1.0656488945822828,0.6629930384052742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519891440007429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.299489655656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.817236138564,1542.0332724960672,0.37728691188319546,0.1249596052582092,6.112874298809886,3.426651207282237
3237.0,-30.08425431082787,5.079216887350793,35.02428124671925,24.193585419002943,5.008628219078705,-26.574977855763883,-40.13613428743554,1.49935176401498,-0.42405343024313424,-5.045173441432149,40.04752994611736,42453.9838799523,25783.82606473937,25783.82606473937,68237.80994469166,77665.84365214127,77665.84365214127,25783.82606473937,103449.66971688063,103449.66971688063,103449.66971688063,128360.49373214497,91872.33436479305,56660.728456712946,39124.00656453344,24910.824015264334,0.0,64034.830579797774,21174.200412974682,1542.0270764883246,0.0,0.8865164779344551,2.8170554896814934,0.0014959135982669303,354031.96434956294,1556583.602862906,4.3967318197460035,1556583.602862906,4.3967318197460035,0.85,0.0960129162212108,4.027634451161993,1.2681871426524598,1.0,0.0,4.027634451162737,1.2847284873582463,1.2850258092660312,3.135008284469439,19388.920508300922,1977.1196594454705,4632.441516551485,4632.441516551485,5.565925867086509,5.079216887350793,-2.407740951258955,7.486957838609747,3.426698650661525,3.426698650661525,0.9790567573318644,0.0,0.0,0.00023141576810393284,1.000095849102668,0.00023139358923604148,198.99181577665954,0.0,4.428255411633944e-06,12.549675836570596,0.07824808691409327,7.764947261664378e-05,0.00015376629548728905,0.0006193144291321603,0.09601291622106126,0.07212464027577548,0.023888275945285788,0.0960128747668996,0.07212464027588782,0.023888275945322994,0.37728468221461975,0.37728468221461975,0.12495983408992238,0.0,4.6265400626217,4.379099471060499,5.375246104001519,4.621120011189021,4.376662630182295,5.3607804451769425,24910.824015264334,21174.200412974682,0.85,1.0656358317315495,0.6629826845102331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519946787924067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.254278074965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.795993287074,1542.0270764883246,0.37728468221461975,0.12495983408992238,6.112874298809886,3.426698650661525
3238.0,-30.085170818639426,5.078936537535611,35.02424338604089,24.19324427554386,5.008427640255414,-26.57582290054777,-40.13692463105542,1.4990797221637377,-0.42548462319007285,-5.045307725804696,40.0474597264098,42453.29840069336,25783.64197782172,25783.64197782172,68236.94037851508,77665.27129002479,77665.27129002479,25783.64197782172,103448.91326784651,103448.91326784651,103448.91326784651,128359.56523678682,91872.05072106734,56660.33064513443,39124.133417703226,24910.651968940303,0.0,64034.78538664353,21174.054173599256,1542.0211449070691,0.0,0.8865160477732836,2.8170586620692037,0.0014959135982669303,354030.110630861,1556580.5721768627,4.3967462807136,1556580.5721768627,4.3967462807136,0.8499999999999999,0.09601249429565009,4.027634451161993,1.2681865420704708,1.0,0.0,4.0276344511604805,1.2847298056879406,1.2850270994054875,3.135005067470429,19388.860647563863,1977.1135553490606,4632.441516551485,4632.441516551485,5.565886128448258,5.078936537535611,-2.4078641477856784,7.48680068532129,3.4267461136452617,3.4267461136452617,0.9790703181843605,0.0,0.0,0.00023139358923604148,1.000095461500824,0.0002313715021651969,198.99257316556995,0.0,4.413413193572032e-06,12.507612990583137,0.07825250032728684,7.76425199307516e-05,0.0001537510693052899,0.0006192531036369809,0.0960124942954926,0.07212418564325718,0.02388830865223543,0.096012566977827,0.07212418564337547,0.023888308652274613,0.3772824517043306,0.3772824517043306,0.12496005409248456,0.0,4.6252486052537165,4.378558974182226,5.371671818285392,4.619823102614646,4.376143896360816,5.357118376314418,24910.651968940303,21174.054173599256,0.85,1.0656230042233894,0.6629724476213882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45200019554002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.21221522898,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.774780093041,1542.0211449070691,0.3772824517043306,0.12496005409248456,6.112874298809886,3.4267461136452617
3239.0,-30.08608442790145,5.078657513374746,35.0242056543762,24.192889651190512,5.008212015961916,-26.57666684061801,-40.13771483497692,1.4987944286784967,-0.426794647167128,-5.0454505185859695,40.047387762806466,42452.6246523706,25783.482899303857,25783.482899303857,68236.10755167446,77664.70544385487,77664.70544385487,25783.482899303857,103448.18834315872,103448.18834315872,103448.18834315872,128358.66101538307,91871.76633374924,56659.93753400695,39124.25422193587,24910.47267222435,0.0,64034.72689416022,21173.901771390698,1542.014994563083,0.0,0.8865155805441285,2.8170592433769066,0.0014959135982669303,354028.1394668161,1556577.4662288213,4.396761987827024,1556577.4662288213,4.396761987827024,0.85,0.09601207212801466,4.027634451161993,1.268185973907821,1.0,0.0,4.027634451162329,1.2847311858181782,1.2850284514776693,3.135001699672296,19388.80062989758,1977.1074352503233,4632.441516551485,4632.441516551485,5.565851788345465,5.078657513374746,-2.407993299968258,7.4866508133430045,3.4267935695966,3.4267935695966,0.9790838770276,0.0,0.0,0.0002313715021651969,1.0000951602932857,0.00023134948688017387,198.99332816422745,0.0,4.395163061054732e-06,12.455892115029112,0.0782568954903479,7.76355690491999e-05,0.000153735933115997,0.0006191921405995254,0.09601207212784095,0.07212373233260097,0.023888339795239983,0.09601215324229265,0.07212373233273146,0.023888339795283195,0.3772802205722694,0.3772802205722694,0.12496026341860353,0.0,4.6239851962021135,4.3780316645596145,5.368170767699496,4.618655871418866,4.375653299743533,5.353893983299372,24910.47267222435,21173.901771390698,0.85,1.0656109717537874,0.6629625316047402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520056899781122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.160494353426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.753610909524,1542.014994563083,0.3772802205722694,0.12496026341860353,6.112874298809886,3.4267935695966
3240.0,-30.086994947046048,5.07837956529207,35.024167929017224,24.19251197660344,5.007975718002932,-26.57751006663523,-40.13850489920003,1.4984908375922783,-0.42803197075943444,-5.045604102890258,40.047312483134654,42451.96373298823,25783.353769921127,25783.353769921127,68235.31750290935,77664.12991846802,77664.12991846802,25783.353769921127,103447.48368838915,103447.48368838915,103447.48368838915,128357.76139765282,91871.46265013405,56659.547582120824,39124.350075570255,24910.27770926367,0.0,64034.62778483392,21173.73605287412,1542.0081944837789,0.0,0.8865150703046485,2.8170576056073107,0.0014959135982669303,354026.019342235,1556574.2171643255,4.396779140856293,1556574.2171643255,4.396779140856293,0.85,0.09601164938799805,4.027634451161993,1.2681853898102418,1.0,0.0,4.02763445116109,1.284732651394365,1.2850298891077383,3.1349981233766115,19388.73653990232,1977.1008998895973,4632.441516551485,4632.441516551485,5.565823913329176,5.07837956529207,-2.4081302234426274,7.486509788734697,3.426840958203965,3.426840958203965,0.9790974166297043,0.0,0.0,0.00023134948688017387,1.000094839124442,0.00023132754797806432,198.99408061427232,0.0,4.3808948372156746e-06,12.415455968669221,0.07826127638518511,7.762861997164058e-05,0.00015372086690853328,0.0006191314594232963,0.09601164938779806,0.07212327952003082,0.023888369867767236,0.09601161876258647,0.07212327952018105,0.023888369867817,0.37727798938248613,0.37727798938248613,0.12496046626364202,0.0,4.622761793067582,4.377504477356183,5.364830753968931,4.617572132130817,4.375106263735745,5.351177443238669,24910.27770926367,21173.73605287412,0.85,1.0656002832122393,0.6629532364212888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520111670790183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.12005820707,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.732469243352,1542.0081944837789,0.37727798938248613,0.12496046626364202,6.112874298809886,3.426840958203965
3241.0,-30.08790249595534,5.078103135273609,35.02413022761743,24.192171357013308,5.007770498117262,-26.578347510955286,-40.139286511670775,1.4982155131172812,-0.4293250482044755,-5.045735564779573,40.04723773027259,42451.28067981887,25783.171602215392,25783.171602215392,68234.45228203427,77663.57872434532,77663.57872434532,25783.171602215392,103446.75032656072,103446.75032656072,103446.75032656072,128356.8266457645,91871.19468131893,56659.14691326595,39124.49752005887,24910.076319203778,0.0,64034.573839262644,21173.56487132321,1542.000514947198,0.0,0.8865146709707648,2.8170592878025316,0.0014959135982669303,354024.2046101318,1556570.9908419673,4.3967925655143745,1556570.9908419673,4.3967925655143745,0.85,0.096011215649856,4.027634451161993,1.268184795822017,1.0,0.0,4.027634451162495,1.2847339845920926,1.285031194426796,3.1349948701176302,19388.679987229618,1977.0951331218732,4632.441516551485,4632.441516551485,5.565784588989066,5.078103135273609,-2.408250539412813,7.486353674686422,3.426888206387982,3.426888206387982,0.9791109161108521,0.0,0.0,0.00023132754797806432,1.0000945304360884,0.00023130568255102306,198.99483061472478,0.0,4.365711654976039e-06,12.372426830202095,0.07826564209684009,7.762174579806597e-05,0.00015370580217999834,0.0006190707842036514,0.09601121564970991,0.07212281810415248,0.02388839754555743,0.09601115468791802,0.07212281810426222,0.023888397545593784,0.37727575780241224,0.37727575780241224,0.12496067135935163,0.0,4.621542376452965,4.3769993658077055,5.3614399220325595,4.616410516575115,4.3747311515867295,5.347625674675385,24910.076319203778,21173.56487132321,0.85,1.0655876691443908,0.6629431279792475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452016625693898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.0770290686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.711359028892,1542.000514947198,0.37727575780241224,0.12496067135935163,6.112874298809886,3.426888206387982
3242.0,-30.088806655652967,5.07782802473275,35.02409262883846,24.191821447480493,5.007557281555985,-26.579182704354476,-40.140067774895556,1.4979333302577071,-0.43057593419666773,-5.045875075761259,40.04716531649601,42450.6108125259,25783.013264903042,25783.013264903042,68233.62407742895,77663.0222315736,77663.0222315736,25783.013264903042,103446.03549647664,103446.03549647664,103446.03549647664,128355.92805469554,91870.91680765728,56658.754708779925,39124.624554308175,24909.892558218897,0.0,64034.51711252707,21173.40867448606,1541.9940329291308,0.0,0.8865142221043546,2.817059473480304,0.0014959135982669303,354022.2787743719,1556567.8654790104,4.396807655348306,1556567.8654790104,4.396807655348306,0.85,0.09601078952271819,4.027634451161993,1.2681842243624852,1.0,0.0,4.027634451162285,1.2847353497226093,1.285032531780372,3.134991538943496,19388.621344218376,1977.0891531989391,4632.441516551485,4632.441516551485,5.565750408889483,5.07782802473275,-2.4083764710357496,7.4862044957685,3.4269354492745667,3.4269354492745667,0.9791244140784476,0.0,0.0,0.00023130568255102306,1.000094178097761,0.0002312839006732149,198.99557781928937,0.0,4.351106950394249e-06,12.331037097417301,0.07826999320379048,7.761487525847085e-05,0.0001536908072925522,0.0006190103902783821,0.09601078952255578,0.07212236294171535,0.02388842658084042,0.09601070880680278,0.07212236294183735,0.02388842658088084,0.37727352689790405,0.37727352689790405,0.12496087294595115,0.0,4.620347605528764,4.37651195618696,5.358094869278887,4.615299141564606,4.3742993792930065,5.344448344527848,24909.892558218897,21173.40867448606,0.85,1.0655756794030762,0.6629332542311197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520220665410613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.03563933581,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.690277967507,1541.9940329291308,0.37727352689790405,0.12496087294595115,6.112874298809886,3.4269354492745667
3243.0,-30.08970761178494,5.077554615778157,35.02405518388875,24.19149315627294,5.007373211030501,-26.58001209933489,-40.14084062129257,1.4976776985805884,-0.43208681278173344,-5.0459949816864675,40.0470945994981,42449.91979826544,25782.809074551198,25782.809074551198,68232.72887281663,77662.43524565893,77662.43524565893,25782.809074551198,103445.24432021013,103445.24432021013,103445.24432021013,128354.95471192093,91870.61894768542,56658.35191558785,39124.74114677507,24909.7103917108,0.0,64034.45153848587,21173.25383295418,1541.987183662581,0.0,0.8865138670640551,2.8170653770531096,0.0014959135982669303,354020.62357705896,1556564.813353229,4.396819590976215,1556564.813353229,4.396819590976215,0.85,0.09601035509473625,4.027634451161993,1.2681835402594879,1.0,0.0,4.027634451161245,1.284736590483277,1.2850337448426172,3.1349885112612266,19388.558483256405,1977.0827431647308,4632.441516551485,4632.441516551485,5.5657063305452406,5.077554615778157,-2.4084875286576954,7.486042144435852,3.4269826294868637,3.4269826294868637,0.9791378941391039,0.0,0.0,0.0002312839006732149,1.0000938450898857,0.00023126219785147035,198.99632238133134,0.0,4.334497360424591e-06,12.28396551944329,0.0782743277011509,7.760807929084226e-05,0.00015367582138237264,0.0006189500325102609,0.09601035509461414,0.07212190193362923,0.023888453160984913,0.09601044509686255,0.07212190193372096,0.023888453161015285,0.3772712972710244,0.3772712972710244,0.1249610722419784,0.0,4.619106168837334,4.376000964245861,5.354633239315092,4.613908168904743,4.373731011807706,5.340557942574094,24909.7103917108,21173.25383295418,0.85,1.0655627905520129,0.6629231418145631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027487108293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.988567757835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.6692345517,1541.987183662581,0.3772712972710244,0.1249610722419784,6.112874298809886,3.4269826294868637
3244.0,-30.090605449660327,5.077282397728154,35.02401788658087,24.191138322372012,5.007157186257625,-26.58084188308662,-40.14161723954601,1.497393619683848,-0.4333175143871699,-5.046137676954333,40.04702400993562,42449.25807132505,25782.666166000374,25782.666166000374,68231.92423732542,77661.87020848587,77661.87020848587,25782.666166000374,103444.53637448624,103444.53637448624,103444.53637448624,128354.07496442687,91870.32884112705,56657.96423813633,39124.84955887857,24909.53858994063,0.0,64034.3881488192,21173.107801449532,1541.9814593329017,0.0,0.8865133953395008,2.817064924862122,0.0014959135982669303,354018.6538005482,1556561.7667320366,4.396835449267013,1556561.7667320366,4.396835449267013,0.85,0.09600993115887231,4.027634451161993,1.2681829990213735,1.0,0.0,4.0276344511615365,1.2847379641526153,1.285035090945789,3.1349851592643887,19388.49725859026,1977.0764999862606,4632.441516551485,4632.441516551485,5.565675481035256,5.077282397728154,-2.4086150730886744,7.485897470816829,3.427029864493449,3.427029864493449,0.9791513898552712,0.0,0.0,0.00023126219785147035,1.0000935209611845,0.00023124057201091104,198.9970643712995,0.0,4.318781712462473e-06,12.239427373118648,0.07827864648286337,7.760125070986e-05,0.00015366094714161036,0.0006188901245057319,0.09600993115869189,0.07212145037124613,0.023888480787445744,0.09601002217713242,0.07212145037138168,0.02388848078749063,0.377269066910647,0.377269066910647,0.12496126040316191,0.0,4.617904024046595,4.375501997446747,5.351293694020853,4.612820162567175,4.373237193592502,5.337663134095521,24909.53858994063,21173.107801449532,0.85,1.065551279708505,0.6629134641322847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452032888508146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.94402961151,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.648225175333,1541.9814593329017,0.377269066910647,0.12496126040316191,6.112874298809886,3.427029864493449
3245.0,-30.091499879865452,5.0770115470940915,35.02398064296384,24.19079780755567,5.006950029508667,-26.58166771257464,-40.14238949222488,1.4971178622179062,-0.43450113497209486,-5.046270841078321,40.046950979157884,42448.592889776904,25782.502076087465,25782.502076087465,68231.09496586437,77661.3272098017,77661.3272098017,25782.502076087465,103443.82928588917,103443.82928588917,103443.82928588917,128353.17678994228,91870.06298781415,56657.57524127769,39124.9863850405,24909.347504053116,0.0,64034.333889093614,21172.945378445147,1541.9744088278217,0.0,0.8865129810728836,2.817064965921001,0.0014959135982669303,354016.8156004438,1556558.6147535776,4.396849375964011,1556558.6147535776,4.396849375964011,0.85,0.09600949732579399,4.027634451161993,1.2681824121763934,1.0,0.0,4.027634451161319,1.2847392987400004,1.285036398056816,3.1349819026413135,19388.44115237737,1977.0707787447673,4632.441516551485,4632.441516551485,5.565640059128185,5.0770115470940915,-2.4087353148713446,7.485746861965437,3.427077003074662,3.427077003074662,0.979164858021332,0.0,0.0,0.00023124057201091104,1.0000931666776833,0.00023121903010205928,198.9978035499639,0.0,4.3034787858651256e-06,12.196058879141766,0.07828294996164924,7.75944610649379e-05,0.00015364611094597312,0.0006188303697330592,0.09600949732564318,0.07212099191196103,0.023888505413682155,0.09600953971826354,0.07212099191207431,0.023888505413719677,0.37726683635233543,0.37726683635233543,0.12496144475518708,0.0,4.616728603366312,4.375030438950716,5.34797887664331,4.611769706106202,4.372893232303795,5.334465458156615,24909.347504053116,21172.945378445147,0.85,1.0655392321881487,0.6629036379654882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45203827125166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.900661117535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.627248236171,1541.9744088278217,0.37726683635233543,0.12496144475518708,6.112874298809886,3.427077003074662
3246.0,-30.092391341565648,5.076741460664844,35.02394334948141,24.19041150659325,5.006699669766768,-26.58249519036779,-40.14316195445133,1.4968035185689472,-0.43549793231443346,-5.046431729511996,40.04687503949675,42447.94142485803,25782.410371509697,25782.410371509697,68230.35179636773,77660.77377863818,77660.77377863818,25782.410371509697,103443.18415014788,103443.18415014788,103443.18415014788,128352.33476072953,91869.76801413068,56657.181394451785,39125.096244087654,24909.150610581648,0.0,64034.2468546693,21172.7780189944,1541.9676670088654,0.0,0.8865124359643055,2.8170593049150785,0.0014959135982669303,354014.5947034316,1556555.3372340181,4.396867701282175,1556555.3372340181,4.396867701282175,0.8499999999999999,0.09600907365074823,4.027634451161993,1.2681818203860895,1.0,0.0,4.027634451163046,1.2847408136548966,1.28503788564483,3.1349782059962523,19388.37890054345,1977.0644308243334,4632.441516551485,4632.441516551485,5.565620262962936,5.076741460664844,-2.4088759027911912,7.4856173634560355,3.427124100462933,3.427124100462933,0.9791783144179809,0.0,0.0,0.00023121903010205928,1.0000928581339588,0.00023119756152791996,198.99854028020954,0.0,4.2867925457727386e-06,12.148770074719941,0.07828723675419501,7.758767012712298e-05,0.0001536313599749363,0.0006187709582139232,0.09600907365053069,0.07212054168090054,0.02388853196963014,0.09600886797624796,0.07212054168106397,0.023888531969684275,0.37726460696580244,0.37726460696580244,0.12496162533368234,0.0,4.615631566399884,4.374575515315598,5.344929730033982,4.610933797197561,4.372452595075629,5.332425923802305,24909.150610581648,21172.7780189944,0.85,1.0655290746406656,0.6628943652792065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452043633603319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.85337231311,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.606309636072,1541.9676670088654,0.37726460696580244,0.12496162533368234,6.112874298809886,3.427124100462933
3247.0,-30.09327987624584,5.076473047679478,35.02390604335455,24.190078360866778,5.00651167555194,-26.583313796454544,-40.143925475981064,1.4965455957606706,-0.4369746216983117,-5.046548450551495,40.046800084242285,42447.265767040226,25782.209558243892,25782.209558243892,68229.47532528412,77660.18306807875,77660.18306807875,25782.209558243892,103442.39262632265,103442.39262632265,103442.39262632265,128351.33318242834,91869.45982863147,56656.7874339526,39125.19154964319,24908.94055610569,0.0,64034.13210574888,21172.599472689835,1541.959141434693,0.0,0.8865121125302469,2.8170651305807617,0.0014959135982669303,354012.9834980713,1556552.1022060977,4.3968785744113195,1556552.1022060977,4.3968785744113195,0.85,0.0960086295953862,4.027634451161993,1.2681811730982733,1.0,0.0,4.027634451162089,1.2847420644962777,1.2850391091924283,3.1349751537411907,19388.313860461607,1977.0577985817388,4632.441516551485,4632.441516551485,5.5655769136265025,5.076473047679478,-2.4089836252877275,7.485456672967206,3.4271709769686005,3.4271709769686005,0.9791917077053144,0.0,0.0,0.00023119756152791996,1.0000925539050456,0.00023117616527107068,198.9992745962731,0.0,4.272214915622186e-06,12.107457070873275,0.07829150896911063,7.758095832952716e-05,0.0001536166031983928,0.0006187115233123285,0.09600862959526811,0.07212007465471258,0.023888554940555532,0.09600850065821,0.07212007465480129,0.0238885549405849,0.37726237921150146,0.37726237921150146,0.12496181680083533,0.0,4.614465241199127,4.3740822938888755,5.341717334326461,4.609573828853172,4.371889429851592,5.328645033538635,24908.94055610569,21172.599472689835,0.85,1.0655172965037905,0.6628850016572548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520489781956345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.81205930927,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.585400690683,1541.959141434693,0.37726237921150146,0.12496181680083533,6.112874298809886,3.4271709769686005
3248.0,-30.09416525868311,5.076206078782759,35.023868922947855,24.189751117397122,5.006319279303037,-26.584130005568742,-40.14468864826483,1.4962840261888082,-0.4382225846997585,-5.046674452223187,40.046730881438826,42446.60218247667,25782.036267606298,25782.036267606298,68228.63845008297,77659.63408458649,77659.63408458649,25782.036267606298,103441.67035219278,103441.67035219278,103441.67035219278,128350.4397796422,91869.19031454269,56656.40242918915,39125.31987261505,24908.769427449417,0.0,64034.08930006447,21172.454013332004,1541.9530687051115,0.0,0.8865117209038132,2.8170668570291846,0.0014959135982669303,354011.2441902667,1556549.115455335,4.396891740022678,1556549.115455335,4.396891740022678,0.85,0.09600819892578258,4.027634451161993,1.2681806269148366,1.0,0.0,4.027634451162976,1.2847433322495512,1.285040349748689,3.134972060224444,19388.25698167128,1977.0519985592714,4632.441516551485,4632.441516551485,5.565539505569224,5.076206078782759,-2.4090977793204598,7.485303858103219,3.427217908152457,3.427217908152457,0.9792051166149877,0.0,0.0,0.00023117616527107068,1.000092226207971,0.0002311548467361021,199.00000631197344,0.0,4.257839592082009e-06,12.066717403960412,0.07829576680870272,7.757425013843561e-05,0.00015360191513263507,0.0006186523651526617,0.09600819892564685,0.07211961808410025,0.0238885808415466,0.09600813897220115,0.07211961808420221,0.02388858084158036,0.3772601501363043,0.3772601501363043,0.1249620050423715,0.0,4.613311292987817,4.373614561537693,5.338477633055447,4.608451867523456,4.371506162285357,5.325278384853732,24908.769427449417,21172.454013332004,0.85,1.0655049395699656,0.6628750817954389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520543052769486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.77131964236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.564520667871,1541.9530687051115,0.3772601501363043,0.1249620050423715,6.112874298809886,3.427217908152457
3249.0,-30.095047578689428,5.075940430407239,35.02383193512047,24.189414688758575,5.006118136989691,-26.584944332729393,-40.1454477692954,1.4960148910298086,-0.43941968196565995,-5.046804976786274,40.046660502236406,42445.934907056355,25781.87780506241,25781.87780506241,68227.81271211876,77659.08334200562,77659.08334200562,25781.87780506241,103440.96114706802,103440.96114706802,103440.96114706802,128349.55383056347,91868.91426450084,56656.00898167653,39125.45031424923,24908.592683495444,0.0,64034.04299774468,21172.303780971128,1541.946777139445,0.0,0.8865113104758875,2.8170673845988654,0.0014959135982669303,354009.4424562336,1556546.0779363564,4.39690553770693,1556546.0779363564,4.39690553770693,0.85,0.0960077676907231,4.027634451161993,1.2681799796270203,1.0,0.0,4.02763445116291,1.2847446352352074,1.285041625645281,3.1349688807415217,19388.198723520392,1977.046057881172,4632.441516551485,4632.441516551485,5.565505298436047,5.075940430407239,-2.4092149476015883,7.485155378008827,3.4272648276147453,3.4272648276147453,0.9792185221756415,0.0,0.0,0.0002311548467361021,1.0000919078596953,0.00023113360374127858,199.00073550148497,0.0,4.2423885933113564e-06,12.022929273444385,0.07830000919729603,7.756757808936968e-05,0.00015358726864673241,0.0006185933744614517,0.09600776769057699,0.07211916201247053,0.02388860567810647,0.09600772076556476,0.07211916201258027,0.023888605678142827,0.37725792122191326,0.37725792122191326,0.12496218690527953,0.0,4.6121765200721825,4.373162920671064,5.3352665475303525,4.607385294820631,4.3711103633889365,5.322173118621208,24908.592683495444,21172.303780971128,0.85,1.0654928147285936,0.6628651404777195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520596134965873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.72753151184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.54367417717,1541.946777139445,0.37725792122191326,0.12496218690527953,6.112874298809886,3.4272648276147453
3250.0,-30.095927099817736,5.075675801230587,35.02379497095855,24.189055628981464,5.005893630371264,-26.58575847692132,-40.146210592333205,1.4957250074749475,-0.44047834541771635,-5.046948754587635,40.04658721587478,42445.295195239705,25781.755501198255,25781.755501198255,68227.05069643796,77658.53556401892,77658.53556401892,25781.755501198255,103440.29106521717,103440.29106521717,103440.29106521717,128348.69477872911,91868.63059112233,56655.63258267388,39125.5533427205,24908.403713511943,0.0,64033.957056232444,21172.143156485152,1541.9400910329089,0.0,0.8865108429989721,2.8170645388120255,0.0014959135982669303,354007.45778557454,1556542.9149511026,4.396921253263298,1556542.9149511026,4.396921253263298,0.85,0.09600733823448665,4.027634451161993,1.2681794438837097,1.0,0.0,4.027634451161663,1.2847460351248987,1.2850429985653062,3.134965464805221,19388.138856525347,1977.0399531466248,4632.441516551485,4632.441516551485,5.565478896836866,5.075675801230587,-2.409341700170091,7.485017501400678,3.427311700486101,3.427311700486101,0.9792319144246003,0.0,0.0,0.00023113360374127858,1.000091616959444,0.00023111242992315928,199.00146238257284,0.0,4.2273715941335284e-06,11.98037109777442,0.07830423656889017,7.756087403714504e-05,0.00015357272970413353,0.000618534816915357,0.09600733823431146,0.07211870810850667,0.023888630125804788,0.09600715684926601,0.07211870810863827,0.023888630125848385,0.3772556931005622,0.3772556931005622,0.12496236324150614,0.0,4.611090728771956,4.372728254120659,5.332201561441025,4.606470409169901,4.370718615881913,5.319667165775513,24908.403713511943,21172.143156485152,0.85,1.0654823445710733,0.6628560399284038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520649033926198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.68497333617,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.52285952442,1541.9400910329089,0.3772556931005622,0.12496236324150614,6.112874298809886,3.427311700486101
3251.0,-30.096803335838274,5.075413126292282,35.023758149102754,24.188754020165675,5.005737493166165,-26.58656282675999,-40.14695679126305,1.4954969840876917,-0.44205794904291906,-5.047046736955631,40.04651743248395,42444.60092592724,25781.520992596612,25781.520992596612,68226.12191852386,77657.94360563674,77657.94360563674,25781.520992596612,103439.46459823335,103439.46459823335,103439.46459823335,128347.68078014252,91868.32909030172,56655.22784535583,39125.66804993987,24908.21618190917,0.0,64033.88423184904,21171.983754622794,1541.9324204638099,0.0,0.8865105963694575,2.817073911357879,0.0014959135982669303,354006.1052679414,1556539.9031559988,4.3969295444152845,1556539.9031559988,4.3969295444152845,0.85,0.09600688981048029,4.027634451161993,1.2681787603301928,1.0,0.0,4.027634451161633,1.2847471455027948,1.2850440819954427,3.1349627553254846,19388.0752271914,1977.03346476028,4632.441516551485,4632.441516551485,5.565428273725747,5.075413126292282,-2.4094342226353254,7.484847348927607,3.4273584380684903,3.4273584380684903,0.9792452680195687,0.0,0.0,0.00023111242992315928,1.0000912754011089,0.0002310913369686847,199.00218655334345,0.0,4.213620769963305e-06,11.941401262076006,0.07830845018966014,7.755431660381446e-05,0.00015355811331934483,0.0006184759474604306,0.09600688981039807,0.07211823969094174,0.023888650119456324,0.0960069719606546,0.0721182396910035,0.023888650119476783,0.3772534663423244,0.3772534663423244,0.12496254187902969,0.0,4.609908444272207,4.372251115487018,5.3288763624038324,4.604988787912703,4.370157903023539,5.315388740370452,24908.21618190917,21171.983754622794,0.85,1.0654690518459864,0.6628459515628794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452070176544795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.64600350047,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.50207153186,1541.9324204638099,0.3772534663423244,0.12496254187902969,6.112874298809886,3.4273584380684903
3252.0,-30.09767632339372,5.075151566435813,35.02372154568696,24.18841291163119,5.005531616673529,-26.587369226967297,-40.14771088315172,1.4952245202472103,-0.44317025840541646,-5.047182913654185,40.04645015124085,42443.953190700835,25781.387182776303,25781.387182776303,68225.34037347714,77657.39314805531,77657.39314805531,25781.387182776303,103438.78033083162,103438.78033083162,103438.78033083162,128346.84052837217,91868.04764129812,56654.84820346766,39125.777153144954,24908.06019754054,0.0,64033.8373506855,21171.85116790946,1541.927449974087,0.0,0.8865101458765565,2.8170726611392003,0.0014959135982669303,354004.22553457826,1556536.9993557509,4.396944689022398,1556536.9993557509,4.396944689022398,0.85,0.09600646301264924,4.027634451161993,1.2681781668914485,1.0,0.0,4.027634451163834,1.2847484636011874,1.2850453732979283,3.134959538984321,19388.015829632866,1977.0274078949353,4632.441516551485,4632.441516551485,5.565399388348601,5.075151566435813,-2.409554544711796,7.484706111147609,3.4274053241308193,3.4274053241308193,0.9792586640373769,0.0,0.0,0.0002310913369686847,1.0000909376527152,0.0002310703239758102,199.00290804402843,0.0,4.197544061311722e-06,11.89583986975742,0.07831264773372144,7.754769032961275e-05,0.00015354364663907195,0.0006184176809605695,0.09600646301248178,0.07211778972994536,0.023888673282536427,0.09600657108286437,0.07211778973007116,0.02388867328257809,0.3772512378081598,0.3772512378081598,0.12496270452801458,0.0,4.608781818086982,4.371799567627363,5.325698111942188,4.604012655248766,4.369736733344382,5.312725243760553,24908.06019754054,21171.85116790946,0.85,1.0654576267206446,0.6628363213382598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520754300375525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.60044210815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.481320033588,1541.927449974087,0.3772512378081598,0.12496270452801458,6.112874298809886,3.4274053241308193
