time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3253.0,-30.098545989130837,5.074891347519564,35.023685003626824,24.188086052332096,5.005335144059571,-26.588171696405706,-40.14846057454122,1.4949608513342163,-0.44425254934344593,-5.047307268818715,40.04637873149527,42443.30163769001,25781.226269949864,25781.226269949864,68224.52790763987,77656.86222183272,77656.86222183272,25781.226269949864,103438.08849178259,103438.08849178259,103438.08849178259,128345.96199890079,91867.78819093131,56654.467191089076,39125.91222204693,24907.8735071182,0.0,64033.78572916513,21171.69248105047,1541.9204441625313,0.0,0.8865097706795743,2.817072396683297,0.0014959135982669303,354002.5089881918,1556533.9169457972,4.396957302349847,1556533.9169457972,4.396957302349847,0.85,0.09600602192480885,4.027634451161993,1.2681775663094594,1.0,0.0,4.0276344511615045,1.2847497403956722,1.285046623389642,3.1349564234366594,19387.961074710478,1977.0218244467253,4632.441516551485,4632.441516551485,5.565364652275655,5.074891347519564,-2.409665882875517,7.484557230395081,3.4274521087846046,3.4274521087846046,0.9792720310813156,0.0,0.0,0.0002310703239758102,1.0000905922556609,0.00023104939269015732,199.003626793952,0.0,4.1816466887330425e-06,11.850786715869443,0.07831682938041018,7.754110324185724e-05,0.00015352922073395297,0.0006183595786881231,0.09600602192467872,0.07211732990088046,0.02388869202379825,0.0960060852277308,0.07211732990097822,0.023888692023830635,0.37724900908766823,0.37724900908766823,0.12496286108424942,0.0,4.607684448265616,4.371379490867184,5.322542490794319,4.603054719475267,4.3694648207105615,5.3096827408064655,24907.8735071182,21171.69248105047,0.85,1.0654457975700475,0.6628266805465257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520806640901787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.555388954264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.460604405032,1541.9204441625313,0.37724900908766823,0.12496286108424942,6.112874298809886,3.4274521087846046
3254.0,-30.09941274613821,5.074631876059636,35.02364842321344,24.187718505878024,5.005096222056814,-26.58897579272283,-40.14921421241013,1.4946592686416227,-0.4450786556952835,-5.047458889850718,40.04630453026044,42442.67921134813,25781.13657519145,25781.13657519145,68223.81578653958,77656.33862242787,77656.33862242787,25781.13657519145,103437.47519761932,103437.47519761932,103437.47519761932,128345.15677536998,91867.51770816157,56654.09706018015,39126.02294220158,24907.681577750664,0.0,64033.70451995224,21171.529341088062,1541.9137708455419,0.0,0.8865092665132357,2.817065569137395,0.0014959135982669303,354000.41608407674,1556530.7144942328,4.396974251365144,1556530.7144942328,4.396974251365144,0.85,0.09600559064606753,4.027634451161993,1.268177038258873,1.0,0.0,4.027634451160524,1.2847511943794865,1.285048050816552,3.134952875531105,19387.903991487787,1977.0160035779586,4632.441516551485,4632.441516551485,5.565345289967875,5.074631876059636,-2.4097972213100314,7.4844290973696666,3.427498862022263,3.427498862022263,0.9792853891492179,0.0,0.0,0.00023104939269015732,1.0000902898847808,0.0002310285331505181,199.0043431444692,0.0,4.165401758384565e-06,11.804748583261857,0.07832099478216857,7.753448200015216e-05,0.00015351491069000517,0.0006183019430621214,0.0960055906458701,0.07211687831665659,0.023888712329213507,0.09600538243896917,0.07211687831680491,0.023888712329262627,0.37724678182633,0.37724678182633,0.12496301202029561,0.0,4.606681960477999,4.37099914839132,5.319649006331531,4.602380234155419,4.369192027193208,5.30778563037893,24907.681577750664,21171.529341088062,0.85,1.0654360277606887,0.6628178008680323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520858782624728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.50935082166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.439926223988,1541.9137708455419,0.37724678182633,0.12496301202029561,6.112874298809886,3.427498862022263
3255.0,-30.10027644418523,5.074374021752017,35.023611835371334,24.187399364914768,5.004916820923131,-26.58977118298563,-40.14995143571866,1.4944115597236243,-0.4464025393316433,-5.047568245429589,40.04623115306053,42442.00190596453,25780.942516914252,25780.942516914252,68222.94442287878,77655.76978818908,77655.76978818908,25780.942516914252,103436.71230510333,103436.71230510333,103436.71230510333,128344.18861014393,91867.2248533592,56653.694871851614,39126.14442389733,24907.4763050406,0.0,64033.62072893792,21171.35485928451,1541.9053464592218,0.0,0.8865089749096684,2.8170702423122775,0.0014959135982669303,353998.90659806307,1556527.5476120946,4.396984054471685,1556527.5476120946,4.396984054471685,0.8500000000000001,0.09600513979689623,4.027634451161993,1.2681763612991204,1.0,0.0,4.0276344511628395,1.2847523962034801,1.2850492261175022,3.134949942933668,19387.842186826758,1977.0097012564697,4632.441516551485,4632.441516551485,5.565303398823324,5.074374021752017,-2.4098971037553616,7.484271125507378,3.4275454070443834,3.4275454070443834,0.9792986877269667,0.0,0.0,0.0002310285331505181,1.0000899718571927,0.0002310077489543188,199.0050569713715,0.0,4.1511389841980125e-06,11.764327881217167,0.07832514592115276,7.75280054777415e-05,0.0001535005276727766,0.00061824401352642,0.09600513979680388,0.07211641085284747,0.023888728943956408,0.0960049855860247,0.07211641085291684,0.02388872894397939,0.37724455786280975,0.37724455786280975,0.12496317225940236,0.0,4.605621081973084,4.370590342136779,5.316606417918763,4.601165706097959,4.36874902467531,5.304227456122248,24907.4763050406,21171.35485928451,0.85,1.065423814025366,0.6628080908563123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520910750307678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.46893011961,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.419277325635,1541.9053464592218,0.37724455786280975,0.12496317225940236,6.112874298809886,3.4275454070443834
3256.0,-30.101137327960828,5.0741173046829715,35.02357537026976,24.187062901351624,5.004713240190506,-26.590566458334912,-40.15069620274005,1.4941423705646082,-0.44745808609815185,-5.047698991342216,40.04616155242664,42441.36795053302,25780.806048285445,25780.806048285445,68222.17399881847,77655.22903263973,77655.22903263973,25780.806048285445,103436.03508092518,103436.03508092518,103436.03508092518,128343.33822042219,91866.94915149098,56653.32517532059,39126.248862411536,24907.303139497,0.0,64033.55200190854,21171.20766857245,1541.8992630407465,0.0,0.8865085605182845,2.817068878771102,0.0014959135982669303,353997.10185793584,1556524.5437270384,4.3969979854572205,1556524.5437270384,4.3969979854572205,0.8500000000000001,0.09600470618554015,4.027634451161993,1.2681758030271157,1.0,0.0,4.027634451162871,1.2847536983561532,1.2850505018670622,3.134946765528183,19387.784002155124,1977.0037680711685,4632.441516551485,4632.441516551485,5.565273939492144,5.0741173046829715,-2.4100124505017133,7.484129755184685,3.427592007455018,3.427592007455018,0.9793120021300051,0.0,0.0,0.0002310077489543188,1.0000896793137117,0.0002309870341956158,199.00576847684272,0.0,4.136160148748515e-06,11.72187786155329,0.07832928208130151,7.75214631915234e-05,0.00015348628576279539,0.0006181866523191292,0.09600470618538977,0.07211595687612471,0.023888749309265062,0.09600451546340485,0.07211595687623766,0.023888749309302484,0.3772423345571797,0.3772423345571797,0.12496332896632827,0.0,4.604595503110431,4.370200861985381,5.313647618188895,4.60024090524405,4.368396535349518,5.301562917708793,24907.303139497,21171.20766857245,0.85,1.0654129259733256,0.6627989018830011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520962534939668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.426480099944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.398660816554,1541.8992630407465,0.3772423345571797,0.12496332896632827,6.112874298809886,3.427592007455018
3257.0,-30.101994919071434,5.073861952228355,35.023538978676925,24.18673998853194,5.004523880430752,-26.59135734760028,-40.15143272755665,1.4938863089596206,-0.4485971861524263,-5.047817797954857,40.046090763297045,42440.71411198734,25780.642294554043,25780.642294554043,68221.35640654138,77654.68521083375,77654.68521083375,25780.642294554043,103435.32750538779,103435.32750538779,103435.32750538779,128342.44469260701,91866.67481162043,56652.93989237994,39126.37213248943,24907.117187219228,0.0,64033.48931970866,21171.049609136342,1541.8921671981504,0.0,0.8865082113261886,2.8170700119018424,0.0014959135982669303,353995.4619271858,1556521.488552343,4.3970097245837225,1556521.488552343,4.3970097245837225,0.85,0.09600426442376465,4.027634451161993,1.2681752145336942,1.0,0.0,4.027634451162165,1.2847549389586908,1.2850517161414294,3.13494373831825,19387.7261049222,1976.9978641964585,4632.441516551485,4632.441516551485,5.565238590156201,5.073861952228355,-2.410118705041799,7.483980657270154,3.4276385211754428,3.4276385211754428,0.9793252917644122,0.0,0.0,0.0002309870341956158,1.0000893369265258,0.0002309664003672763,199.00647726545128,0.0,4.122356474498688e-06,11.682758248729282,0.078333404437776,7.75149938096066e-05,0.0001534720403860092,0.0006181292771488153,0.09600426442363963,0.07211549681217165,0.023888767611467986,0.09600407445005456,0.07211549681226558,0.023888767611499082,0.3772401126777746,0.3772401126777746,0.12496348590229732,0.0,4.603566461529283,4.36981646300444,5.310659508125411,4.599220611802423,4.36805496332471,5.298480401255006,24907.117187219228,21171.049609136342,0.85,1.0654012007048905,0.6627893398107333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521014151187885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.387360487126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.378071896777,1541.8921671981504,0.3772401126777746,0.12496348590229732,6.112874298809886,3.4276385211754428
3258.0,-30.102849995811397,5.073607876653449,35.023502695049956,24.186406877730064,5.004331756795481,-26.59214624990288,-40.15216893805189,1.4936280108867954,-0.4498267145185082,-5.047939489403745,40.0460211248168,42440.06982180657,25780.489068988594,25780.489068988594,68220.55889079516,77654.11160579526,77654.11160579526,25780.489068988594,103434.60067478385,103434.60067478385,103434.60067478385,128341.53998603378,91866.36855553968,56652.56223936572,39126.45146241551,24906.939311249927,0.0,64033.39077366544,21170.898414562438,1541.8855981145227,0.0,0.8865078432471217,2.8170720001107563,0.0014959135982669303,353993.7821821763,1556518.4830427244,4.397022098658477,1556518.4830427244,4.397022098658477,0.85,0.09600382562551876,4.027634451161993,1.2681745732901621,1.0,0.0,4.027634451161167,1.2847561898584072,1.285052940819284,3.13494068598796,19387.661472028674,1976.9912734755167,4632.441516551485,4632.441516551485,5.565205513523738,5.073607876653449,-2.4102267783537257,7.4838346550071755,3.4276850186927716,3.4276850186927716,0.9793385767693633,0.0,0.0,0.0002309664003672763,1.0000890756131398,0.00023094582872598048,199.0071839804027,0.0,4.106265490348119e-06,11.637156399646567,0.07833751070326635,7.750852768741032e-05,0.00015345787267986597,0.0006180722148074589,0.09600382562539413,0.07211503954330063,0.023888786082093494,0.09600369332975582,0.07211503954339427,0.023888786082124497,0.37723789198795366,0.37723789198795366,0.1249636392708075,0.0,4.602522743955717,4.369407025677617,5.307688204044268,4.598112774885237,4.367539937554454,5.295570813296365,24906.939311249927,21170.898414562438,0.85,1.0653903856494158,0.6627802980450725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521065570365437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.34175863804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.35752024393,1541.8855981145227,0.37723789198795366,0.1249636392708075,6.112874298809886,3.4276850186927716
3259.0,-30.103701427206964,5.073355538322687,35.02346660850469,24.1861100885086,5.004175746810542,-26.59292825951635,-40.152892750315345,1.493402579119743,-0.45121944680943216,-5.048037820622204,40.045954297933626,42439.38998360795,25780.280599691487,25780.280599691487,68219.67058329943,77653.53865859355,77653.53865859355,25780.280599691487,103433.81925828503,103433.81925828503,103433.81925828503,128340.58747608762,91866.07610501967,56652.161874824815,39126.571366883174,24906.768217802593,0.0,64033.33958468577,21170.752985132203,1541.878875781733,0.0,0.8865075841086124,2.817078869677479,0.0014959135982669303,353992.42489028006,1556515.5988822423,4.397030810375912,1556515.5988822423,4.397030810375912,0.85,0.09600337753457272,4.027634451161993,1.268173894681968,1.0,0.0,4.027634451162111,1.284757286886408,1.2850540116697322,3.1349380091261527,19387.5997526882,1976.984979854303,4632.441516551485,4632.441516551485,5.565160511488341,5.073355538322687,-2.410317170056064,7.4836727083787515,3.4277314758147224,3.4277314758147224,0.9793518502327778,0.0,0.0,0.00023094582872598048,1.0000886964713174,0.00023092534646261152,199.00788768690725,0.0,4.0939044041345226e-06,11.602125081317237,0.07834160460767048,7.750217094480073e-05,0.00015344365778117975,0.0006180149623917906,0.09600337753448794,0.07211457580450042,0.02388880172998752,0.09600348081709931,0.07211457580456411,0.023888801730008614,0.3772356704745411,0.3772356704745411,0.12496378881284015,0.0,4.60142004536209,4.36897477657908,5.304548359030662,4.596818373812766,4.3670604690449295,5.291801498729342,24906.768217802593,21170.752985132203,0.85,1.065377364756638,0.6627702109380185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521116839133512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.30672731971,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.336990375938,1541.878875781733,0.3772356704745411,0.12496378881284015,6.112874298809886,3.4277314758147224
3260.0,-30.104550049359833,5.0731045281225775,35.02343076141624,24.18580107567834,5.003996848757804,-26.593710029418425,-40.15362026458604,1.4931568288163743,-0.4522828370299976,-5.048153944946808,40.04588909946427,42438.73769485946,25780.121224013194,25780.121224013194,68218.85891887266,77653.00902447771,77653.00902447771,25780.121224013194,103433.1302484909,103433.1302484909,103433.1302484909,128339.74468438006,91865.81656777288,56651.778890365014,39126.70853045319,24906.614435889158,0.0,64033.32296634234,21170.622270505784,1541.8735633260712,0.0,0.8865072283176744,2.8170793185145273,0.0014959135982669303,353990.8220006784,1556512.7850058516,4.397042771359955,1556512.7850058516,4.397042771359955,0.85,0.09600293847399977,4.027634451161993,1.2681732748681682,1.0,0.0,4.027634451161716,1.2847584787801147,1.285055177522585,3.13493510078739,19387.544979430484,1976.97939453641,4632.441516551485,4632.441516551485,5.565126107237856,5.0731045281225775,-2.410420269398859,7.4835247975214365,3.4277780335460313,3.4277780335460313,0.9793651524417232,0.0,0.0,0.00023092534646261152,1.0000884044259604,0.00023090493344451893,199.00858907595156,0.0,4.076131968103418e-06,11.551757997605087,0.07834568073963859,7.74957821757248e-05,0.0001534295642868867,0.0006179581989486386,0.0960029384738752,0.07211412093120681,0.023888817542668382,0.09600312680858193,0.07211412093130037,0.023888817542699385,0.37723344664538283,0.37723344664538283,0.1249639230880048,0.0,4.60035514444445,4.368578548712662,5.301451827544099,4.595871107916821,4.366774791988462,5.288844218241479,24906.614435889158,21170.622270505784,0.85,1.065364965593467,0.6627601962366754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521167889677358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.256360236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.316505033785,1541.8735633260712,0.37723344664538283,0.1249639230880048,6.112874298809886,3.4277780335460313
3261.0,-30.105395958944193,5.072854730450377,35.02339502539164,24.185472854319983,5.00380631721169,-26.59449052083554,-40.154351376090176,1.492900879103037,-0.45340125492566585,-5.048274337014183,40.04582064021779,42438.11193938001,25779.975720664024,25779.975720664024,68218.08766004404,77652.44861919878,77652.44861919878,25779.975720664024,103432.4243398628,103432.4243398628,103432.4243398628,128338.86668845027,91865.5204556154,56651.41666223076,39126.78199264961,24906.442348587465,0.0,64033.22434123707,21170.475996299345,1541.8672955925747,0.0,0.8865068625852922,2.817079994159354,0.0014959135982669303,353989.1602084988,1556509.8304029386,4.397055066562371,1556509.8304029386,4.397055066562371,0.85,0.09600249436000033,4.027634451161993,1.2681726841768248,1.0,0.0,4.0276344511618385,1.2847597182450734,1.2850563910465935,3.134932076375782,19387.48248733074,1976.9730221156808,4632.441516551485,4632.441516551485,5.565094697591636,5.072854730450377,-2.4105262305435695,7.483380960993946,3.427824571366203,3.427824571366203,0.9793784489617723,0.0,0.0,0.00023090493344451893,1.0000881224460951,0.00023088458732991777,199.00928822739473,0.0,4.062365929388095e-06,11.512745043885861,0.07834974310556797,7.748936230756237e-05,0.00015341557113695656,0.0006179018396558997,0.09600249435987802,0.0721136639412843,0.023888830418593725,0.09600271997360935,0.07211366394137618,0.023888830418624152,0.37723122286075006,0.37723122286075006,0.12496404568413236,0.0,4.5993052165769654,4.3681744250719134,5.298439699643836,4.5948730820884975,4.366331043339301,5.286161537216799,24906.442348587465,21170.475996299345,0.85,1.065354561820994,0.662751444675418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521218772124471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.21734728228,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.296047589081,1541.8672955925747,0.37723122286075006,0.12496404568413236,6.112874298809886,3.427824571366203
3262.0,-30.10623850781838,5.072605370334079,35.02335917271688,24.185101536009483,5.003555518724933,-26.595274014136404,-40.15508290668947,1.4925910250427807,-0.45392787552941627,-5.048430886108749,40.04574577050456,42437.50244304058,25779.923213955695,25779.923213955695,68217.42565699627,77651.95780164727,77651.95780164727,25779.923213955695,103431.88101560296,103431.88101560296,103431.88101560296,128338.12769560202,91865.26817546748,56651.04475928321,39126.91490687141,24906.24667999905,0.0,64033.16158687046,21170.309677999194,1541.8605201789992,0.0,0.8865063356954066,2.817068643043706,0.0014959135982669303,353986.99934388,1556506.599138322,4.397072779574757,1556506.599138322,4.397072779574757,0.85,0.09600205864559966,4.027634451161993,1.268172155027278,1.0,0.0,4.027634451161232,1.2847612097353749,1.2850578567400457,3.134928437006262,19387.42924562563,1976.96759297269,4632.441516551485,4632.441516551485,5.5650833630268846,5.072605370334079,-2.4106588673927645,7.483264237726844,3.4278710566152935,3.4278710566152935,0.9793917304615124,0.0,0.0,0.00023088458732991777,1.0000877729367597,0.00023086432369023445,199.00998460549548,0.0,4.049065784970248e-06,11.475052434605683,0.07835379217135294,7.748293925146194e-05,0.0001534016480784558,0.0006178457626658166,0.09600205864538955,0.07211321413002134,0.023888844515368216,0.0960018542208199,0.07211321413017915,0.023888844515420504,0.37722899836857543,0.37722899836857543,0.12496416199316016,0.0,4.59840492826595,4.367843730606012,5.295808272451438,4.594503010579331,4.366225921276964,5.284983743586793,24906.24667999905,21170.309677999194,0.85,1.0653452674587875,0.662742575742849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521269492268016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.179654673004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.275616198764,1541.8605201789992,0.37722899836857543,0.12496416199316016,6.112874298809886,3.4278710566152935
3263.0,-30.10707811598281,5.072358365034102,35.02332340481987,24.184845259320014,5.003440794149381,-26.596041252075395,-40.155796870216705,1.4924039302420364,-0.45550723648574376,-5.048495200589191,40.04567653447508,42436.832953985984,25779.640635997213,25779.640635997213,68216.4735899832,77651.3819936106,77651.3819936106,25779.640635997213,103431.02262960782,103431.02262960782,103431.02262960782,128337.0680950916,91864.98480820564,56650.66688282583,39127.01991708868,24906.04546548378,0.0,64033.06538257246,21170.138645661213,1541.851278354801,0.0,0.886506258779451,2.81708194848048,0.0014959135982669303,353986.11160693114,1556503.6110195676,4.397075365340664,1556503.6110195676,4.397075365340664,0.85,0.0960015848247749,4.027634451161993,1.268171485210769,1.0,0.0,4.027634451161314,1.2847621267973868,1.285058747978492,3.1349261992972575,19387.369443234056,1976.9614948258638,4632.441516551485,4632.441516551485,5.565022363237145,5.072358365034102,-2.410722990286062,7.483081355320164,3.427917257530961,3.427917257530961,0.9794049307231317,0.0,0.0,0.00023086432369023445,1.0000874671764013,0.0002308441324057841,199.01067855734163,0.0,4.032666621428077e-06,11.428577205127171,0.07835782483797436,7.747667091411782e-05,0.00015338765277611664,0.0006177893947039609,0.09600158482473545,0.07211273356122745,0.023888851263508,0.09600172389017723,0.07211273356125708,0.023888851263517825,0.37722677749565486,0.37722677749565486,0.12496429436026582,0.0,4.5973468137082705,4.367460857910771,5.29269878253092,4.592987964103429,4.365808165442161,5.280138358099691,24906.04546548378,21170.138645661213,0.85,1.0653319996851083,0.6627331160931083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521320011242231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.133179443525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.255223937686,1541.851278354801,0.37722677749565486,0.12496429436026582,6.112874298809886,3.427917257530961
3264.0,-30.107914995819932,5.0721114495069894,35.02328774800744,24.184454383235447,5.003180056901941,-26.596820636613213,-40.15652393046764,1.4920856976950179,-0.4560974196252232,-5.048665678798028,40.04560823422489,42436.22957122916,25779.629863253525,25779.629863253525,68215.85943448269,77650.85225564253,77650.85225564253,25779.629863253525,103430.48211889606,103430.48211889606,103430.48211889606,128336.3777900561,91864.68729527599,56650.29495557845,39127.10259966393,24905.89567116003,0.0,64032.998270823955,21170.011320486024,1541.8474539927013,0.0,0.8865056370206895,2.81706980766393,0.0014959135982669303,353983.7584935995,1556500.6632918313,4.397096267680809,1556500.6632918313,4.397096267680809,0.85,0.09600116746735488,4.027634451161993,1.2681709560612218,1.0,0.0,4.027634451161862,1.284763657167586,1.2850602527596384,3.134922465071429,19387.30665551256,1976.9550922601052,4632.441516551485,4632.441516551485,5.565020037736944,5.0721114495069894,-2.410865280978208,7.4829767304851975,3.4279637532160248,3.4279637532160248,0.9794182152045785,0.0,0.0,0.0002308441324057841,1.0000871835362084,0.00023082400835249415,199.0113702584281,0.0,4.018281219407616e-06,11.387808975801184,0.07836184311919377,7.747028807417448e-05,0.00015337384433160962,0.0006177337793371474,0.09600116746709565,0.07211229795392976,0.023888869513165892,0.09600100470026467,0.07211229795412448,0.023888869513230396,0.3772245561321953,0.3772245561321953,0.12496440881707681,0.0,4.596456514287979,4.3671188553283855,5.290141992758322,4.592568259172822,4.365429565057525,5.279589408387778,24905.89567116003,21170.011320486024,0.85,1.0653235250045228,0.6627243876937875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452137035422645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.092411214195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.234862503865,1541.8474539927013,0.3772245561321953,0.12496440881707681,6.112874298809886,3.4279637532160248
3265.0,-30.108748690932096,5.071866707498947,35.02325208881185,24.184194893483095,5.003052246146269,-26.59758386060686,-40.15723349349571,1.4918874158211146,-0.4574359008805686,-5.04873641722101,40.04553685117928,42435.56733303909,25779.369040965055,25779.369040965055,68214.93637400414,77650.31614532755,77650.31614532755,25779.369040965055,103429.68518629261,103429.68518629261,103429.68518629261,128335.36863917674,91864.43594128097,56649.91657875924,39127.24373613526,24905.683452884125,0.0,64032.92718901938,21169.830934951504,1541.8377311821152,0.0,0.8865055351274674,2.8170791871088423,0.0014959135982669303,353982.7820936664,1556497.5825201652,4.397099693137913,1556497.5825201652,4.397099693137913,0.8499999999999999,0.09600069388265374,4.027634451161993,1.2681702906405552,1.0,0.0,4.027634451162766,1.2847646262774326,1.2850611962371923,3.1349201003704037,19387.253609264604,1976.9496830481974,4632.441516551485,4632.441516551485,5.564963734319503,5.071866707498947,-2.410933660341339,7.482800367840286,3.4280098643070693,3.4280098643070693,0.9794313898020198,0.0,0.0,0.00023082400835249415,1.0000868523416206,0.00023080396248789675,199.01205933148634,0.0,4.004915420387652e-06,11.349930301378606,0.07836584803461416,7.746405931057806e-05,0.0001533599490419161,0.000617677814189669,0.09600069388261251,0.0721118177388025,0.023888876143810002,0.09600070792244575,0.07211181773883348,0.023888876143820265,0.3772223366005096,0.3772223366005096,0.12496454040313441,0.0,4.595453016534975,4.366766335348245,5.287160758930838,4.591300516340425,4.365222946934523,5.275101062139015,24905.683452884125,21169.830934951504,0.85,1.0653102921976354,0.6627147812214356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521420533951774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.054532539776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.214527740594,1541.8377311821152,0.3772223366005096,0.12496454040313441,6.112874298809886,3.4280098643070693
3266.0,-30.109579237751614,5.071622953894455,35.02321669025425,24.183866567350947,5.002860373262687,-26.59835065777239,-40.157947317324556,1.4916317932836674,-0.458461856048757,-5.048861622421223,40.04547312436411,42434.9364425723,25779.25043253912,25779.25043253912,68214.18687511142,77649.76098936432,77649.76098936432,25779.25043253912,103429.01142190344,103429.01142190344,103429.01142190344,128334.55283305884,91864.1383334164,56649.54235167855,39127.32886859761,24905.54141115539,0.0,64032.870279753,21169.71019948208,1541.8332970288095,0.0,0.8865051276780732,2.817078081750994,0.0014959135982669303,353981.0538959274,1556494.8321823645,4.397113390820017,1556494.8321823645,4.397113390820017,0.85,0.09600025995847436,4.027634451161993,1.2681696944544094,1.0,0.0,4.027634451161519,1.2847658634651873,1.285062407954951,3.1349170815442733,19387.190801507855,1976.9432784394116,4632.441516551485,4632.441516551485,5.564938130450463,5.071622953894455,-2.4110418020022135,7.482664755896668,3.4280562195504882,3.4280562195504882,0.9794446341572823,0.0,0.0,0.00023080396248789675,1.0000865249359794,0.00023078399391759797,199.0127458065809,0.0,3.989368794609006e-06,11.305871163921923,0.07836983740340878,7.74577936115497e-05,0.00015334616887634705,0.0006176223127200804,0.09600025995833532,0.07211136931800292,0.023888890640332398,0.09600035004371099,0.07211136931810737,0.023888890640366995,0.37722011766818575,0.37722011766818575,0.1249646582384568,0.0,4.594490650432078,4.366414074713191,5.284344651294646,4.590399766372457,4.364769076209598,5.272841371053801,24905.54141115539,21169.71019948208,0.85,1.0652995340844582,0.66270551760648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521470523048865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.01047340232,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.194228881986,1541.8332970288095,0.37722011766818575,0.1249646582384568,6.112874298809886,3.4280562195504882
3267.0,-30.11040732142744,5.07138046976321,35.02318134949915,24.18355755452069,5.00267931519143,-26.59911415589004,-40.15865688035262,1.491386149654214,-0.45941421523758663,-5.048972490337353,40.04540401084043,42434.298407623086,25779.09809574932,25779.09809574932,68213.39650337241,77649.24009745821,77649.24009745821,25779.09809574932,103428.33819320753,103428.33819320753,103428.33819320753,128333.69793779378,91863.87837558347,56649.16455482716,39127.45980084035,24905.35974458625,0.0,64032.819545426595,21169.55578289831,1541.8262577519693,0.0,0.8865048128858125,2.8170776816106113,0.0014959135982669303,353979.5236001444,1556491.8493678079,4.397123973549449,1556491.8493678079,4.397123973549449,0.8499999999999999,0.09599980905841374,4.027634451161993,1.2681690729921686,1.0,0.0,4.027634451163176,1.284767053814499,1.2850635729227176,3.1349141770127633,19387.135939488806,1976.9376840703815,4632.441516551485,4632.441516551485,5.56490524567701,5.07138046976321,-2.411139127540099,7.482519597303309,3.428102465058964,3.428102465058964,0.9794578471597041,0.0,0.0,0.00023078399391759797,1.0000862689051844,0.0002307640861525297,199.01343024996817,0.0,3.9740000049922415e-06,11.262316014148013,0.07837381140341376,7.745156577673488e-05,0.0001533324281408631,0.0006175669700604608,0.09599980905830423,0.07211090858474868,0.023888900473555543,0.09599986402695197,0.07211090858483094,0.023888900473582796,0.3772178989960717,0.3772178989960717,0.12496477310335741,0.0,4.59354703077031,4.366083973251079,5.281537008372936,4.589558275099762,4.364554631383385,5.270094982947057,24905.35974458625,21169.55578289831,0.85,1.0652880349112224,0.662696078493296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45215203236985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.96691825254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.173965304339,1541.8262577519693,0.3772178989960717,0.12496477310335741,6.112874298809886,3.428102465058964
3268.0,-30.111232175871834,5.071139185320884,35.02314609203899,24.183243547473126,5.002496263843141,-26.599874946700417,-40.159365989360936,1.4911390346718019,-0.4603904857729617,-5.049085485269388,40.04533575545031,42433.672605463784,25778.95413307921,25778.95413307921,68212.626738543,77648.70704401126,77648.70704401126,25778.95413307921,103427.66117709047,103427.66117709047,103427.66117709047,128332.84526070982,91863.60414490408,56648.79666883834,39127.56386229527,24905.18408361934,0.0,64032.74794591461,21169.40647107644,1541.8196108324948,0.0,0.8865044841321437,2.817077348219135,0.0014959135982669303,353977.9639507727,1556488.903592979,4.397135025640856,1556488.903592979,4.397135025640856,0.85,0.09599936023090558,4.027634451161993,1.268168474608101,1.0,0.0,4.0276344511614335,1.284768250923356,1.2850647447296666,3.1349112559929417,19387.078065299796,1976.9317825454968,4632.441516551485,4632.441516551485,5.564874168615466,5.071139185320884,-2.4112377387566024,7.482376924077486,3.4281486872691964,3.4281486872691964,0.9794710535054847,0.0,0.0,0.0002307640861525297,1.0000859330547844,0.00023074425759360073,199.01411202840418,0.0,3.9619126148478575e-06,11.228060350478827,0.0783777733160286,7.744534238935912e-05,0.00015331874376317057,0.0006175118543894237,0.0959993602307954,0.072110450008161,0.023888910222634396,0.09599940320303026,0.07211045000824376,0.023888910222661812,0.3772156816416083,0.3772156816416083,0.1249648842280415,0.0,4.592620277056028,4.365762696768741,5.278770667289507,4.588694999496454,4.36426464663657,5.267489784389738,24905.18408361934,21169.40647107644,0.85,1.0652772046603236,0.6626870463423726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521569976979776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.93266258887,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.153723386773,1541.8196108324948,0.3772156816416083,0.1249648842280415,6.112874298809886,3.4281486872691964
3269.0,-30.112054476116555,5.070898616525977,35.0231107971243,24.182898422610037,5.002276940809091,-26.60063706559083,-40.16007900992406,1.490859530283461,-0.46109335001926866,-5.049220635788791,40.045264149590466,42433.07421689847,25778.86825538884,25778.86825538884,68211.94247228731,77648.19494295803,77648.19494295803,25778.86825538884,103427.06319834686,103427.06319834686,103427.06319834686,128332.06054490026,91863.33515219441,56648.4406679479,39127.66053805168,24904.997346553402,0.0,64032.65788460508,21169.24774457039,1541.8128435038618,0.0,0.8865040545303597,2.8170708213433486,0.0014959135982669303,353976.09849877004,1556485.8132226814,4.397149468068081,1556485.8132226814,4.397149468068081,0.85,0.09599891809811256,4.027634451161993,1.2681679482059556,1.0,0.0,4.027634451161332,1.2847695993883947,1.2850660680294428,3.1349079656611734,19387.021296542356,1976.9259937432616,4632.441516551485,4632.441516551485,5.564855630293922,5.070898616525977,-2.411352589369516,7.482251205895492,3.4281948672453666,3.4281948672453666,0.9794842477843905,0.0,0.0,0.00023074425759360073,1.0000856675259535,0.00023072449199719447,199.01479169978882,0.0,3.9461630480499294e-06,11.1834260781735,0.07838171947907666,7.743908513897874e-05,0.000153305172454622,0.0006174571941195661,0.09599891809795892,0.0721099968642038,0.023888921233755123,0.09599871290320901,0.07210999686431921,0.02388892123379335,0.37721346565657976,0.37721346565657976,0.1249649929944353,0.0,4.591773705763899,4.3654731339354385,5.276231450333569,4.588127285769531,4.36406018396076,5.265816698568472,24904.997346553402,21169.24774457039,0.85,1.0652680167550412,0.662678633352503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521619436953461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.88802831657,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.13351855869,1541.8128435038618,0.37721346565657976,0.1249649929944353,6.112874298809886,3.4281948672453666
3270.0,-30.112873307005742,5.070659543505374,35.02307550017011,24.18259202912452,5.002111462128258,-26.601390676845323,-40.160775685776,1.490628831968034,-0.4623287920088046,-5.049317831718656,40.045193500358906,42432.42285716778,25778.688762472295,25778.688762472295,68211.11161964008,77647.62162470457,77647.62162470457,25778.688762472295,103426.31038717687,103426.31038717687,103426.31038717687,128331.11032268949,91863.02534020416,56648.05184222025,39127.74833109323,24904.79993551262,0.0,64032.54826660585,21169.079945185727,1541.8045765693462,0.0,0.8865038150345221,2.817075751159569,0.0014959135982669303,353974.75693013787,1556482.7641431515,4.397157519484776,1556482.7641431515,4.397157519484776,0.8500000000000001,0.09599845903137619,4.027634451161993,1.2681672663008796,1.0,0.0,4.027634451162614,1.2847707194109854,1.2850671629149042,3.1349052327472857,19386.955913202604,1976.9193264981013,4632.441516551485,4632.441516551485,5.564816883357579,5.070659543505374,-2.4114391828756725,7.482098726381047,3.428240860967771,3.428240860967771,0.9794973888479346,0.0,0.0,0.00023072449199719447,1.0000853066455575,0.00023070481134362475,199.01546850765615,0.0,3.933646051613804e-06,11.14795291027352,0.07838565312512827,7.743297177624818e-05,0.0001532915202209463,0.0006174022079128786,0.09599845903129461,0.07210952969106842,0.02388892934022619,0.09599834023485801,0.0721095296911297,0.023888929340246487,0.37721125247687626,0.37721125247687626,0.1249651118088332,0.0,4.590854451362986,4.365133290400536,5.273551653090067,4.586989039709863,4.363590748223203,5.262647118514394,24904.79993551262,21169.079945185727,0.85,1.0652568649249499,0.6626695954766034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521668744092457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.85255514867,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.113337404591,1541.8045765693462,0.37721125247687626,0.1249651118088332,6.112874298809886,3.428240860967771
3271.0,-30.11368938424253,5.070421825506304,35.02304038535876,24.18230128185826,5.001946586144132,-26.602141749319376,-40.16147571438921,1.490398951221082,-0.463288177915274,-5.049420228346276,40.04512821170723,42431.79741557917,25778.526159888403,25778.526159888403,68210.32357546757,77647.10916702368,77647.10916702368,25778.526159888403,103425.63532691207,103425.63532691207,103425.63532691207,128330.27254364648,91862.77552114443,56647.688264092656,39127.87473005753,24904.6372167344,0.0,64032.51194679193,21168.94163422424,1541.798426635919,0.0,0.8865035295718753,2.8170764338534546,0.0014959135982669303,353973.3435820247,1556479.946419542,4.397167116226269,1556479.946419542,4.397167116226269,0.85,0.09599801073899428,4.027634451161993,1.2681666596746073,1.0,0.0,4.027634451161706,1.284771835435459,1.2850682539104195,3.1349025095937533,19386.903190890454,1976.9139503184529,4632.441516551485,4632.441516551485,5.564781782518571,5.070421825506304,-2.4115292179704038,7.481951043476707,3.4282869049674325,3.4282869049674325,0.9795105442764093,0.0,0.0,0.00023070481134362475,1.0000850203246137,0.00023068519841317207,199.01614304352708,0.0,3.916754490715099e-06,11.100082226686592,0.07838956987961898,7.742682944230763e-05,0.00015327798190131712,0.0006173476805103293,0.09599801073890091,0.07210907087712139,0.023888939861779517,0.09599794966972759,0.07210907087719153,0.02388893986180276,0.37720903829802827,0.37720903829802827,0.12496522844028564,0.0,4.589949612231067,4.364828033531467,5.270825193810538,4.58613205043099,4.36341403644866,5.259724095644458,24904.6372167344,21168.94163422424,0.85,1.0652451622098975,0.6626602037858211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521717843518276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.80468446508,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.093198343242,1541.798426635919,0.37720903829802827,0.12496522844028564,6.112874298809886,3.4282869049674325
3272.0,-30.114502879094754,5.070184948543414,35.023005331326594,24.18196911402049,5.001743922922642,-26.60289427613458,-40.16217595255,1.490135319962512,-0.4641044093475557,-5.049545983781956,40.045059752382606,42431.18392536733,25778.425235546758,25778.425235546758,68209.60916091409,77646.58218629356,77646.58218629356,25778.425235546758,103425.00742184032,103425.00742184032,103425.00742184032,128329.47231041707,91862.49483907338,56647.32034466744,39127.97166045104,24904.46488857675,0.0,64032.436549027785,21168.795155290238,1541.7922641712526,0.0,0.8865031364716993,2.817072499611684,0.0014959135982669303,353971.607825765,1556476.991860366,4.397180331555035,1556476.991860366,4.397180331555035,0.8500000000000001,0.09599756926725626,4.027634451161993,1.2681660585431382,1.0,0.0,4.027634451162399,1.284773109207637,1.2850695027770007,3.134899401533996,19386.843955186894,1976.907909957722,4632.441516551485,4632.441516551485,5.5647599960931435,5.070184948543414,-2.4116362947287997,7.481821243272213,3.4283329592768887,3.4283329592768887,0.9795237026505397,0.0,0.0,0.00023068519841317207,1.0000847518419118,0.00023066564907454724,199.016815448925,0.0,3.903289772472746e-06,11.061923215187763,0.07839347316939145,7.742068572038717e-05,0.0001532645126927849,0.000617293431462015,0.09599756926711765,0.07210861815140157,0.023888951115716078,0.09599738933723062,0.07210861815150568,0.023888951115750578,0.3772068251915601,0.3772068251915601,0.12496533870802001,0.0,4.58909647027275,4.364535511529311,5.268268579640733,4.585441574434412,4.363128432836618,5.257802215813456,24904.46488857675,21168.795155290238,0.85,1.0652352594561658,0.6626514031350189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521766778142893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.76652545358,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.073087152363,1541.7922641712526,0.3772068251915601,0.12496533870802001,6.112874298809886,3.4283329592768887
3273.0,-30.115313094408823,5.06994968685808,35.02297036112071,24.18168105594816,5.0015945179899965,-26.60363852476979,-40.16286738971246,1.489919948350836,-0.4653454479662855,-5.049633875242075,40.04499208591441,42430.548139294835,25778.231402240093,25778.231402240093,68208.77954153492,77646.01804212421,77646.01804212421,25778.231402240093,103424.24944436431,103424.24944436431,103424.24944436431,128328.530263581,91862.19723103104,56646.950175274265,39128.05228417419,24904.280819216685,0.0,64032.333103390876,21168.638696334183,1541.7845451808203,0.0,0.8865029336110843,2.8170785908194,0.0014959135982669303,353970.3946960702,1556474.071523357,4.397187151371214,1556474.071523357,4.397187151371214,0.85,0.09599710911647902,4.027634451161993,1.2681654403777793,1.0,0.0,4.027634451162554,1.2847741570907667,1.2850705257840815,3.134896844658005,19386.781147392627,1976.9015053451105,4632.441516551485,4632.441516551485,5.5647181535127315,5.06994968685808,-2.411715105493041,7.481664792351121,3.4283788711022605,3.4283788711022605,0.9795368203149316,0.0,0.0,0.00023066564907454724,1.000084410718994,0.0002306461800646548,199.0174851475647,0.0,3.890647117246074e-06,11.026093930275374,0.07839736381650869,7.74146196585702e-05,0.00015325102941597706,0.0006172391257518292,0.09599710911641243,0.07210815097546294,0.023888958140949493,0.09599709432765582,0.07210815097551296,0.023888958140966064,0.37720461351207313,0.37720461351207313,0.12496545237107709,0.0,4.58816900709769,4.364203512405197,5.265532082466109,4.584288427275794,4.362709884055278,5.25441855274363,24904.280819216685,21168.638696334183,0.85,1.0652240241098272,0.6626425445217441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521815558232996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.73069616867,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.053000492684,1541.7845451808203,0.37720461351207313,0.12496545237107709,6.112874298809886,3.4283788711022605
3274.0,-30.11612020414162,5.069715462196243,35.02293555266402,24.181377107184403,5.001412254422772,-26.60438326413373,-40.16356263365594,1.4896753144147452,-0.46610495549884945,-5.049747829299,40.04492685675049,42429.941639438104,25778.106959420482,25778.106959420482,68208.04859885859,77645.52267186131,77645.52267186131,25778.106959420482,103423.6296312818,103423.6296312818,103423.6296312818,128327.75227782731,91861.95384018346,56646.59478343783,39128.176729717365,24904.122646545507,0.0,64032.299376262876,21168.50424956368,1541.7789233208457,0.0,0.8865025889839371,2.817075287908158,0.0014959135982669303,353968.8218399226,1556471.2563789976,4.397198737133096,1556471.2563789976,4.397198737133096,0.85,0.09599666502773417,4.027634451161993,1.268164849136956,1.0,0.0,4.0276344511605044,1.2847753416999705,1.2850716856519422,3.1348939541700465,19386.729781703176,1976.8962675024782,4632.441516551485,4632.441516551485,5.564691290179612,5.069715462196243,-2.411812820675061,7.481528282871304,3.4284248754080906,3.4284248754080906,0.9795499644023116,0.0,0.0,0.0002306461800646548,1.000084087713696,0.0002306267871854033,199.01815228318648,0.0,3.874673387107976e-06,10.980824379064003,0.0784012384898958,7.740852064246328e-05,0.00015323765942219152,0.0006171852763042468,0.09599666502761509,0.07210769721736066,0.023888967810254437,0.09599659441936134,0.0721076972174501,0.02388896781028407,0.37720240038421105,0.37720240038421105,0.1249655561330806,0.0,4.58730777014847,4.363926076620999,5.262897243872089,4.583642873800159,4.362601584112781,5.25214055644102,24904.122646545507,21168.50424956368,0.85,1.0652131699669007,0.6626334217691254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521864141981355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.685426617456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.032952416588,1541.7789233208457,0.37720240038421105,0.1249655561330806,6.112874298809886,3.4284248754080906
3275.0,-30.116924529397235,5.069482206858631,35.022900752866335,24.181053705420368,5.001219885754872,-26.605126507504966,-40.16425386127082,1.4894218638625905,-0.46697025784118296,-5.049864129045891,40.044857492037124,42429.33047999466,25777.99064051329,25777.99064051329,68207.32112050796,77644.9893562339,77644.9893562339,25777.99064051329,103422.97999674719,103422.97999674719,103422.97999674719,128326.91999831374,91861.66728983294,56646.229606377965,39128.26409272775,24903.940001566545,0.0,64032.2040942943,21168.349001331564,1541.771946612473,0.0,0.8865022473905584,2.8170731057518656,0.0014959135982669303,353967.2166129363,1556468.2627578226,4.3972102209110036,1556468.2627578226,4.3972102209110036,0.85,0.09599621534610647,4.027634451161993,1.26816421833355,1.0,0.0,4.0276344511630615,1.2847765673986367,1.2850728867165118,3.1348909634279707,19386.669307546224,1976.8901008546472,4632.441516551485,4632.441516551485,5.5646661805464355,5.069482206858631,-2.411912100923807,7.4813943077824385,3.4284708004465334,3.4284708004465334,0.9795630858418667,0.0,0.0,0.0002306267871854033,1.0000837981576383,0.00023060746270489103,199.0188171211634,0.0,3.859534996081534e-06,10.937922178895068,0.07840509802489189,7.74024572999392e-05,0.00015322432988546411,0.0006171315898029054,0.09599621534599033,0.07210723986390499,0.023888975482085337,0.09599604867468269,0.07210723986399223,0.023888975482114244,0.37720018918649206,0.37720018918649206,0.124965656317197,0.0,4.586469860153386,4.363645191003457,5.260366935270497,4.582893871204703,4.362302479182858,5.250023872474799,24903.940001566545,21168.349001331564,0.85,1.0652033939057501,0.6626248632252751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521912539815454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.64252441729,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.012939548462,1541.771946612473,0.37720018918649206,0.124965656317197,6.112874298809886,3.4284708004465334
3276.0,-30.117726352874058,5.0692504771501925,35.022866047973096,24.180770955886715,5.001069157745818,-26.605863334499436,-40.16493653235955,1.4892061393711589,-0.4680564844839523,-5.049952852411072,40.044790656714,42428.694784588035,25777.807565012685,25777.807565012685,68206.50234960072,77644.4521435005,77644.4521435005,25777.807565012685,103422.25970851319,103422.25970851319,103422.25970851319,128326.02043512005,91861.39269147573,56645.855820366196,39128.37430123282,24903.760726606863,0.0,64032.135027839686,21168.19661761583,1541.76452295148,0.0,0.8865020372706336,2.817077058927183,0.0014959135982669303,353965.9920127358,1556465.3783034189,4.397217284782027,1556465.3783034189,4.397217284782027,0.8499999999999999,0.09599575503988113,4.027634451161993,1.2681636062124744,1.0,0.0,4.027634451162841,1.2847776164736726,1.2850739112045524,3.134888403657464,19386.611355761757,1976.8841914172278,4632.441516551485,4632.441516551485,5.564626660241657,5.0692504771501925,-2.411990698777897,7.48124117592809,3.4285166275233476,3.4285166275233476,0.979576179292385,0.0,0.0,0.00023060746270489103,1.0000835380502133,0.00023058819981627615,199.01947989512922,0.0,3.845935253035837e-06,10.899380507103562,0.07840894396014492,7.739646944492956e-05,0.00015321099325996145,0.0006170778747505687,0.09599575503981342,0.07210677433732755,0.023888980702485865,0.09599569840867667,0.07210677433737842,0.02388898070250271,0.3771979791386405,0.3771979791386405,0.12496575822393087,0.0,4.58558960113379,4.363353936496594,5.257697405853548,4.581896367927129,4.362021718941605,5.246850161320253,24903.760726606863,21168.19661761583,0.85,1.0651917559823065,0.6626156501909709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452196077098673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.603982745495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.992955559035,1541.76452295148,0.3771979791386405,0.12496575822393087,6.112874298809886,3.4285166275233476
