time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3277.0,-30.11852500489052,5.0690199842551085,35.02283153514451,24.180474411137425,5.000905630139957,-26.60659858708798,-40.165618993900694,1.488979212337307,-0.4690623908915086,-5.05005383621281,40.0447268411707,42428.07175736879,25777.659147410068,25777.659147410068,68205.73090477886,77643.91088659981,77643.91088659981,25777.659147410068,103421.57003400988,103421.57003400988,103421.57003400988,128325.17498708944,91861.10758525917,56645.488054879635,39128.46614486616,24903.604953079557,0.0,64032.071097945714,21168.064210117624,1541.7587314217283,0.0,0.8865017536659746,2.8170785204846824,0.0014959135982669303,353964.59819246567,1556462.6241793386,4.397226819087211,1556462.6241793386,4.397226819087211,0.85,0.0959953046325655,4.027634451161993,1.2681629517814144,1.0,0.0,4.027634451161988,1.2847787178293815,1.2850749880644177,3.1348857163252473,19386.551186377714,1976.8780558475846,4632.441516551485,4632.441516551485,5.5645946214987845,5.0690199842551085,-2.412077966248207,7.481097950503315,3.428562526072733,3.428562526072733,0.979589293163638,0.0,0.0,0.00023058819981627615,1.0000832081633102,0.0002305690145920557,199.02014005149496,0.0,3.833690073410524e-06,10.864677668045426,0.07841277765021833,7.739048385597838e-05,0.00015319771596029777,0.0006170243986410248,0.09599530463247097,0.07210631750839684,0.02388898712407412,0.09599535690166222,0.07210631750846785,0.02388898712409765,0.37719576919437986,0.37719576919437986,0.12496585137582351,0.0,4.584709033657077,4.363057238973568,5.255043215136652,4.580991445321274,4.36168014470195,5.244233915651478,24903.604953079557,21168.064210117624,0.85,1.0651807716862534,0.662606581824744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522008852444108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.56927990644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.972994877737,1541.7587314217283,0.37719576919437986,0.12496585137582351,6.112874298809886,3.428562526072733
3278.0,-30.119320915979568,5.068790159681733,35.02279702587055,24.1801428020932,5.000697498181027,-26.607335832926857,-40.16630547177044,1.4887124151282345,-0.4696783092589385,-5.050180954344034,40.04465791903703,42427.47735587082,25777.578948805105,25777.578948805105,68205.05630467592,77643.40836818241,77643.40836818241,25777.578948805105,103420.98731698752,103420.98731698752,103420.98731698752,128324.41632937486,91860.84205436108,56645.129870518234,39128.56909315872,24903.429012387343,0.0,64031.99810554607,21167.91466052924,1541.7523915686359,0.0,0.8865013552870934,2.817071786260056,0.0014959135982669303,353962.8436614747,1556459.649671339,4.397240211913078,1556459.649671339,4.397240211913078,0.85,0.09599485892482683,4.027634451161993,1.2681624017516153,1.0,0.0,4.0276344511612985,1.2847800055421092,1.2850762514240166,3.1348825742836373,19386.49514820789,1976.8723415445531,4632.441516551485,4632.441516551485,5.564577309115093,5.068790159681733,-2.412184395841295,7.480974555523028,3.4286084115113,3.4286084115113,0.9796024032889428,0.0,0.0,0.0002305690145920557,1.0000829231277277,0.00023054989667352623,199.0207979460912,0.0,3.818246011274641e-06,10.820909195952334,0.0784165958962296,7.73844634732279e-05,0.0001531845511188278,0.0006169713754719762,0.09599485892468894,0.07210586531624325,0.023888993608445697,0.09599468954565255,0.07210586531634681,0.02388899360848001,0.3771935588086126,0.3771935588086126,0.12496593667470472,0.0,4.5839166929101225,4.362798350907042,5.252630097788938,4.580502645085119,4.3615232427682145,5.242735140873378,24903.429012387343,21167.91466052924,0.85,1.0651714505652512,0.6625980542718064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452205674402682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.525511434345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.95307100391,1541.7523915686359,0.3771935588086126,0.12496593667470472,6.112874298809886,3.4286084115113
3279.0,-30.120113792238342,5.0685621195302275,35.022762596125425,24.179877689480804,5.000567305098629,-26.60806255262203,-40.166979062464065,1.4885160654822176,-0.470885842664984,-5.050253999435018,40.04459121691778,42426.84254992024,25777.364818180675,25777.364818180675,68204.20736810092,77642.85937612457,77642.85937612457,25777.364818180675,103420.22419430525,103420.22419430525,103420.22419430525,128323.46731332982,91860.56037837107,56644.76152962932,39128.66538749083,24903.243119024573,0.0,64031.90850651541,21167.756651170886,1541.7442212898748,0.0,0.8865012246467175,2.8170791712059504,0.0014959135982669303,353961.83546947216,1556456.7709777337,4.397244603823883,1556456.7709777337,4.397244603823883,0.85,0.09599438854426434,4.027634451161993,1.2681617050105705,1.0,0.0,4.027634451162772,1.2847809635589325,1.2850771850981237,3.134880236709895,19386.43570274569,1976.8662797943937,4632.441516551485,4632.441516551485,5.56453108497526,5.0685621195302275,-2.4122505743796228,7.480812693909851,3.428654114405423,3.428654114405423,0.9796154612586923,0.0,0.0,0.00023054989667352623,1.0000826074643998,0.00023053085310428538,199.02145333593813,0.0,3.804863400801726e-06,10.782982877872092,0.0784204007596304,7.737855653136795e-05,0.00015317134014215827,0.0006169181664872086,0.09599438854421743,0.07210539373054636,0.023888994813671065,0.09599441833875683,0.0721053937305816,0.02388899481368274,0.3771913501656154,0.3771913501656154,0.12496602854683402,0.0,4.583035477192709,4.362507606229087,5.249955346763613,4.579368156770045,4.361206975457378,5.239117172573685,24903.243119024573,21167.756651170886,0.85,1.0651596830221135,0.6625890675365893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522104471548642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.487585116265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.933175418264,1541.7442212898748,0.3771913501656154,0.12496602854683402,6.112874298809886,3.428654114405423
3280.0,-30.12090397937766,5.0683345999198135,35.02272826720115,24.179541190993064,5.000356483478415,-26.608794915230483,-40.16766477199269,1.4882474193313993,-0.4714915857120445,-5.0503858217577795,40.04452529402234,42426.26972456058,25777.302353249703,25777.302353249703,68203.57207781028,77642.34779671583,77642.34779671583,25777.302353249703,103419.65014996553,103419.65014996553,103419.65014996553,128322.73737912087,91860.2823867218,56644.42153624779,39128.73427830445,24903.087229155346,0.0,64031.8215074598,21167.624144782043,1541.7391396343783,0.0,0.8865007913949356,2.817071753155307,0.0014959135982669303,353960.0160207837,1556453.9259173989,4.397259169030006,1556453.9259173989,4.397259169030006,0.85,0.09599394931100566,4.027634451161993,1.2681611846527088,1.0,0.0,4.027634451163137,1.2847822596330176,1.2850784570029206,3.1348770742775027,19386.377034834106,1976.8602973323314,4632.441516551485,4632.441516551485,5.564517600740057,5.0683345999198135,-2.4123599120487103,7.480694511968524,3.4286999725591887,3.4286999725591887,0.9796285635883396,0.0,0.0,0.00023053085310428538,1.0000823278154347,0.00023051187556513833,199.0221065067584,0.0,3.79007882701832e-06,10.741083395769918,0.07842419083845742,7.737254374358208e-05,0.00015315830936070331,0.000616865683262895,0.09599394931085012,0.0721049472620916,0.023889002048758524,0.09599380224711664,0.07210494726220842,0.02388900204879723,0.37718914081160776,0.37718914081160776,0.12496610819637377,0.0,4.582257933218557,4.3622509413866055,5.24759522979474,4.578894236045755,4.36097586209155,5.237903298343042,24903.087229155346,21167.624144782043,0.85,1.0651512087605453,0.6625810218379913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522152017382175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.445685634164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.913314100015,1541.7391396343783,0.37718914081160776,0.12496610819637377,6.112874298809886,3.4286999725591887
3281.0,-30.121691192408196,5.068108668005555,35.022693955887554,24.17926228316503,5.000213114160016,-26.60951785485245,-40.168330155406125,1.4880397766041926,-0.472623899208088,-5.0504661367840535,40.04445714911196,42425.62554647132,25777.111829710946,25777.111829710946,68202.73737618227,77641.79636126356,77641.79636126356,25777.111829710946,103418.90819097451,103418.90819097451,103418.90819097451,128321.80342355148,91859.99064749204,56644.036220432325,39128.83825228857,24902.89523257696,0.0,64031.73348486553,21167.460947690415,1541.7307859881205,0.0,0.886500628907022,2.8170772969592193,0.0014959135982669303,353958.90749385295,1556450.984964823,4.397264631606575,1556450.984964823,4.397264631606575,0.85,0.09599347986004161,4.027634451161993,1.2681604884611444,1.0,0.0,4.027634451162684,1.28478327019332,1.285079443412906,3.134874608505728,19386.31546560574,1976.854019018293,4632.441516551485,4632.441516551485,5.564476472635564,5.068108668005555,-2.4124309890718303,7.480539657077386,3.4287456076759306,3.4287456076759306,0.979641602193123,0.0,0.0,0.00023051187556513833,1.0000820184672257,0.00023049297088496008,199.02275722293837,0.0,3.776949817361057e-06,10.703875782401235,0.07842796778827478,7.736670960255852e-05,0.00015314516596257982,0.0006168127464598075,0.09599347985998558,0.0721044770774978,0.02388900278248778,0.09599345343476133,0.0721044770775399,0.023889002782501712,0.37718693276247206,0.37718693276247206,0.12496619537247397,0.0,4.581406024981675,4.3619588039789505,5.24504291028569,4.577842237575965,4.360638902639096,5.234680563393965,24902.89523257696,21167.460947690415,0.85,1.0651396372441266,0.6625718723747966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452219940225519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.4084780208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.893480224582,1541.7307859881205,0.37718693276247206,0.12496619537247397,6.112874298809886,3.4287456076759306
3282.0,-30.12247533755496,5.067884019769445,35.02265986235125,24.17897949870678,5.000060508523101,-26.610238956959424,-40.16899903127921,1.4878241279276152,-0.47357971711568325,-5.050559337141022,40.04439486966294,42425.009088589955,25776.957788333213,25776.957788333213,68201.96687692316,77641.26675603814,77641.26675603814,25776.957788333213,103418.22454437135,103418.22454437135,103418.22454437135,128320.96899491205,91859.7157595324,56643.67362028207,39128.93571027814,24902.7444505407,0.0,64031.68016081884,21167.332782959595,1541.7250985740868,0.0,0.8865003794256762,2.8170790080186734,0.0014959135982669303,353957.62112396484,1556448.297153587,4.397273018761982,1556448.297153587,4.397273018761982,0.85,0.09599302520349136,4.027634451161993,1.2681598752411087,1.0,0.0,4.02763445116322,1.2847843180573626,1.2850804672288052,3.1348720517167523,19386.257452702997,1976.8481033485439,4632.441516551485,4632.441516551485,5.56444321989461,5.067884019769445,-2.4125111559207935,7.480395175690239,3.428791342548329,3.428791342548329,0.9796546692995226,0.0,0.0,0.00023049297088496008,1.0000816993423383,0.00023047414129918995,199.02340540691972,0.0,3.7624615734930628e-06,10.66281609927934,0.07843173024984827,7.736084524926598e-05,0.0001531321256356941,0.0006167602247899881,0.09599302520341224,0.07210401898039774,0.023889006223014493,0.09599313060725782,0.07210401898045717,0.02388900622303419,0.3771847234341217,0.3771847234341217,0.12496627533612378,0.0,4.580556837673555,4.361675546280878,5.242474725414127,4.576979620025327,4.3603668813503305,5.232024324582312,24902.7444505407,21167.332782959595,0.85,1.0651284911723453,0.6625627967599378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522246609074654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.36741833767,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.873679590892,1541.7250985740868,0.3771847234341217,0.12496627533612378,6.112874298809886,3.428791342548329
3283.0,-30.123256663614665,5.06766043840081,35.02262589133135,24.178688891138904,4.9998909708650645,-26.61095921464681,-40.16967153931034,1.4875935218971656,-0.47428857182859474,-5.050661669740131,40.0443302511015,42424.41987448958,25776.82976423624,25776.82976423624,68201.24963872581,77640.77381089701,77640.77381089701,25776.82976423624,103417.60357513325,103417.60357513325,103417.60357513325,128320.18648512845,91859.4695396474,56643.33034046949,39129.04355464212,24902.582909995202,0.0,64031.626464637324,21167.19547349592,1541.7190077949488,0.0,0.8865000918491408,2.817076395735059,0.0014959135982669303,353956.2087132776,1556445.5083963436,4.397282686619414,1556445.5083963436,4.397282686619414,0.85,0.09599257011994085,4.027634451161993,1.2681592807034034,1.0,0.0,4.0276344511628315,1.2847854357401587,1.2850815609759958,3.134869324574568,19386.20548996785,1976.842804624194,4632.441516551485,4632.441516551485,5.564415583475128,5.06766043840081,-2.4125977864716255,7.480258224872435,3.4288370881104453,3.4288370881104453,0.9796677394601272,0.0,0.0,0.00023047414129918995,1.0000814061346055,0.00023045538081743855,199.02405126431898,0.0,3.7475282823723964e-06,10.620495152243372,0.07843547777813065,7.73549494654431e-05,0.00015311919183374687,0.000616708132163681,0.09599257011984597,0.07210356174139905,0.023889008378446923,0.09599263122045025,0.07210356174147031,0.023889008378470532,0.3771825134263437,0.3771825134263437,0.12496634686576827,0.0,4.57975962618616,4.361436525598833,5.239982043830992,4.576373097911528,4.360287598177763,5.229816210571471,24902.582909995202,21167.19547349592,0.85,1.065118183065227,0.6625541504543737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452229363221379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.32509739064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.853914176703,1541.7190077949488,0.3771825134263437,0.12496634686576827,6.112874298809886,3.4288370881104453
3284.0,-30.12403524829813,5.067437544139416,35.022591884253515,24.17836629264059,4.999690449787864,-26.611680103089906,-40.170344117190666,1.487335304579628,-0.47485534286727216,-5.050781287872781,40.04426125879786,42423.84279485442,25776.747311367224,25776.747311367224,68200.59010622164,77640.27699491706,77640.27699491706,25776.747311367224,103417.0243062843,103417.0243062843,103417.0243062843,128319.42625292302,91859.20579945535,56642.98556718525,39129.13359141122,24902.40194663873,0.0,64031.53553804995,21167.04165464292,1541.7122020599306,0.0,0.8864997319711944,2.817069890119892,0.0014959135982669303,353954.55773053446,1556442.5308847306,4.397294785139199,1556442.5308847306,4.397294785139199,0.85,0.09599211724228587,4.027634451161993,1.2681587268272416,1.0,0.0,4.027634451161913,1.284786682451063,1.2850827838697778,3.13486628260984,19386.149829712194,1976.837128857683,4632.441516551485,4632.441516551485,5.564397784465961,5.067437544139416,-2.412697072542624,7.48013461668204,3.4288827810971894,3.4288827810971894,0.979680794599197,0.0,0.0,0.00023045538081743855,1.000081121018405,0.00023043668755866589,199.02469485933366,0.0,3.7337870818331545e-06,10.58155258991516,0.07843921156521248,7.734905348475026e-05,0.0001531063273326883,0.0006166563186560204,0.09599211724216448,0.07210310680921758,0.023889010432946903,0.09599194682451356,0.07210310680930876,0.02388901043297712,0.37718030536989744,0.37718030536989744,0.1249664145166181,0.0,4.579038956436364,4.361229051644898,5.237702287882485,4.575925945005508,4.3601737359354615,5.228355118811464,24902.40194663873,21167.04165464292,0.85,1.0651093954430357,0.6625460788714738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522340486589023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.28615482831,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.834179100055,1541.7122020599306,0.37718030536989744,0.1249664145166181,6.112874298809886,3.4288827810971894
3285.0,-30.12481109619781,5.067216382040977,35.02255795769945,24.178110644593858,4.99956486571606,-26.61239103391524,-40.17100007096303,1.4871448034334238,-0.47593997039626856,-5.050850207146566,40.044195590052915,42423.20868841248,25776.539451812718,25776.539451812718,68199.7481402252,77639.74780895238,77639.74780895238,25776.539451812718,103416.2872607651,103416.2872607651,103416.2872607651,128318.50643092442,91858.93892284807,56642.61300209492,39129.251023059056,24902.219170159322,0.0,64031.47019321838,21166.886294635424,1541.7041124279065,0.0,0.8864996186238268,2.817076137186721,0.0014959135982669303,353953.60650181305,1556439.696812458,4.397298595697415,1556439.696812458,4.397298595697415,0.85,0.09599164390754289,4.027634451161993,1.2681580707477407,1.0,0.0,4.027634451162513,1.2847876122405295,1.2850836898554128,3.134864013934753,19386.09350754122,1976.8313855945935,4632.441516551485,4632.441516551485,5.564352914055021,5.067216382040977,-2.4127585992775042,7.479974981318481,3.42892830872567,3.42892830872567,0.9796938024930485,0.0,0.0,0.00023043668755866589,1.0000808363753135,0.0002304180613977757,199.02533619572137,0.0,3.72042012315646e-06,10.543670629025408,0.07844293198533564,7.734330363522271e-05,0.00015309338392344317,0.0006166041873350293,0.09599164390749683,0.07210263549829035,0.023889008409206474,0.09599164373296455,0.07210263549832495,0.023889008409217934,0.37717810062900425,0.37717810062900425,0.12496649032013296,0.0,4.578240112148023,4.361001783690881,5.235167480107748,4.57491023675027,4.3599628352111495,5.22489695293018,24902.219170159322,21166.886294635424,0.85,1.0650973331461673,0.6625368519635452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522387176857403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.24827286742,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.81447289811,1541.7041124279065,0.37717810062900425,0.12496649032013296,6.112874298809886,3.42892830872567
3286.0,-30.125583972625105,5.066995993957902,35.02252419110296,24.17780103804546,4.9993815704673645,-26.61310506175481,-40.171664057392604,1.4869026595972008,-0.47663116915140336,-5.050963253175171,40.04413239601025,42422.62056913696,25776.44656996895,25776.44656996895,68199.06713910591,77639.23366706271,77639.23366706271,25776.44656996895,103415.68023703166,103415.68023703166,103415.68023703166,128317.75052955282,91858.66252524863,56642.261794789614,39129.33414495446,24902.070292521163,0.0,64031.40443747562,21166.759748642988,1541.6989923685267,0.0,0.8864992712353013,2.8170720402439544,0.0014959135982669303,353952.04623682477,1556436.9695448277,4.39731027435122,1556436.9695448277,4.39731027435122,0.85,0.09599119706337741,4.027634451161993,1.2681574806058782,1.0,0.0,4.02763445115982,1.2847887834842138,1.2850848374370802,3.134861156118959,19386.035176041085,1976.8254374369521,4632.441516551485,4632.441516551485,5.564332863754671,5.066995993957902,-2.4128523911588107,7.479848385116712,3.42897398739954,3.42897398739954,0.9797068535427257,0.0,0.0,0.0002304180613977757,1.0000805272732316,0.0002303995079536463,199.02597507944196,0.0,3.707077933204874e-06,10.505858862702613,0.07844663906326885,7.733748377683749e-05,0.0001530805776209382,0.0006165526082298683,0.095991197063266,0.07210218565135056,0.02388901141191545,0.09599114772282152,0.07210218565143424,0.023889011411943176,0.3771758972014016,0.3771758972014016,0.12496655565279845,0.0,4.577502078605335,4.3607908178858565,5.232828423688943,4.574332084023752,4.359733920806036,5.223256626477735,24902.070292521163,21166.759748642988,0.85,1.0650877915023693,0.6625283474855083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452243370329132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.210461101095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.794795570242,1541.6989923685267,0.3771758972014016,0.12496655565279845,6.112874298809886,3.42897398739954
3287.0,-30.126354403392767,5.066777068426199,35.02249050441693,24.177526600565784,4.999241257504603,-26.613812589359963,-40.172319452371426,1.4866994434718799,-0.4776796169003319,-5.051042616873474,40.04406719035224,42422.00761216143,25776.271063804405,25776.271063804405,68198.27867596583,77638.68804822746,77638.68804822746,25776.271063804405,103414.95911203187,103414.95911203187,103414.95911203187,128316.85328932409,91858.37106657506,56641.90231030213,39129.409729192135,24901.894177292226,0.0,64031.30390648436,21166.610050698393,1541.691523129794,0.0,0.8864991029365079,2.8170765898969226,0.0014959135982669303,353950.95085968706,1556434.1554656264,4.397315932293192,1556434.1554656264,4.397315932293192,0.85,0.09599072917517838,4.027634451161993,1.2681568476045508,1.0,0.0,4.02763445116254,1.2847897724703792,1.2850858028126215,3.1348587430126433,19385.973666021855,1976.819165160565,4632.441516551485,4632.441516551485,5.56429497743405,5.066777068426199,-2.412921042842239,7.479698111268438,3.4290195309645477,3.4290195309645477,0.9797198659898708,0.0,0.0,0.0002303995079536463,1.0000802729533598,0.00023038101458920722,199.0266119451107,0.0,3.6926173089367466e-06,10.46487745352674,0.07845033168057779,7.73317396198034e-05,0.0001530677683338429,0.0006165010171038684,0.09599072917512008,0.07210171982781038,0.0238890093473097,0.09599081946815498,0.07210171982785418,0.023889009347324203,0.37717369566191644,0.37717369566191644,0.12496662279449483,0.0,4.576705096906494,4.360544206703366,5.230359851577248,4.573362999973142,4.359408203707346,5.220334323800955,24901.894177292226,21166.610050698393,0.85,1.0650771500072402,0.6625198149036196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522480051813704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.16947969192,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.775151909276,1541.691523129794,0.37717369566191644,0.12496662279449483,6.112874298809886,3.4290195309645477
3288.0,-30.12712193684132,5.06655858672694,35.02245683491513,24.177194607350998,4.999032371528118,-26.614524366777342,-40.17298301970584,1.486434801463869,-0.4781739199432309,-5.051169409505718,40.04400031749897,42421.44103283158,25776.217803911084,25776.217803911084,68197.65883674266,77638.18714235518,77638.18714235518,25776.217803911084,103414.40494626627,103414.40494626627,103414.40494626627,128316.13318320835,91858.09538898342,56641.56014764559,39129.48360148648,24901.728236942094,0.0,64031.21183842857,21166.46900140078,1541.6857420018403,0.0,0.8864986987746383,2.8170682904513153,0.0014959135982669303,353949.2008742975,1556431.269439309,4.397329519588503,1556431.269439309,4.397329519588503,0.85,0.0959902830917705,4.027634451161993,1.2681562629574912,1.0,0.0,4.027634451163173,1.2847910486935115,1.2850870555684641,3.134855629059407,19385.91548647361,1976.8132324977041,4632.441516551485,4632.441516551485,5.564283480280092,5.06655858672694,-2.4130245661810794,7.479583152908019,3.42906514841908,3.42906514841908,0.9797328995483087,0.0,0.0,0.00023038101458920722,1.000079971566978,0.00023036259213174136,199.02724641933216,0.0,3.680671667775746e-06,10.431023506476464,0.07845401235224556,7.732592423866784e-05,0.00015305509035053936,0.0006164499548215439,0.09599028309162909,0.07210127148917278,0.023889011602456312,0.09599013295390287,0.07210127148927899,0.023889011602491513,0.37717149332979516,0.37717149332979516,0.12496668196675963,0.0,4.576011934228859,4.360331428810866,5.228207199482199,4.572995489562516,4.359241378749118,5.219354756444886,24901.728236942094,21166.46900140078,0.85,1.0650690011744175,0.6625119190290287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522526253953982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.13562574487,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.755531480478,1541.6857420018403,0.37717149332979516,0.12496668196675963,6.112874298809886,3.42906514841908
3289.0,-30.127886379325354,5.066341990862271,35.02242323654557,24.17695216080176,4.998921729761412,-26.61522353681536,-40.17362961368633,1.4862588872514146,-0.4793283530486292,-5.051226755520791,40.04393505035679,42420.817342499024,25775.991503760295,25775.991503760295,68196.80884625932,77637.65095644906,77637.65095644906,25775.991503760295,103413.64246020935,103413.64246020935,103413.64246020935,128315.18429806462,91857.82295812602,56641.19934773869,39129.58178931926,24901.54183785528,0.0,64031.12362717454,21166.310562176986,1541.6771715342315,0.0,0.8864986429983402,2.8170768106935595,0.0014959135982669303,353948.4093897769,1556428.4527144346,4.397331394701809,1556428.4527144346,4.397331394701809,0.85,0.09598980367277943,4.027634451161993,1.2681555942399427,1.0,0.0,4.027634451162733,1.2847919096898701,1.2850878930929337,3.13485352825284,19385.857992122616,1976.8073697055179,4632.441516551485,4632.441516551485,5.5642346291181335,5.066341990862271,-2.4130764994792253,7.479418490341496,3.4291105348871804,3.4291105348871804,0.979745867110623,0.0,0.0,0.00023036259213174136,1.0000796499975178,0.0002303442452131819,199.0278783419896,0.0,3.6665709817071762e-06,10.391062162158137,0.07845767892322726,7.732025799780422e-05,0.00015304233413393714,0.0006163985774440903,0.09598980367274734,0.07210079657085165,0.02388900710189569,0.09598988361177602,0.07210079657087576,0.023889007101903677,0.3771692922517105,0.3771692922517105,0.12496675228357874,0.0,4.5752117352695905,4.360088550272394,5.225714410507635,4.571898402472186,4.359008970502998,5.215634058191881,24901.54183785528,21166.310562176986,0.85,1.0650571938006235,0.6625030913013029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522572282623565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.09566440056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.73594341361,1541.6771715342315,0.3771692922517105,0.12496675228357874,6.112874298809886,3.4291105348871804
3290.0,-30.128648210658355,5.066126430938238,35.02238990641058,24.176669516041898,4.998766043183787,-26.61592486153057,-40.174276487063594,1.486042694055972,-0.4801208842564506,-5.051322782927649,40.043875666458575,42420.20613778189,25775.867190884015,25775.867190884015,68196.07332866591,77637.1342930987,77637.1342930987,25775.867190884015,103413.00148398272,103413.00148398272,103413.00148398272,128314.40930931008,91857.55075848485,56640.83187409174,39129.68764932568,24901.40782532737,0.0,64031.09547465305,21166.196651528262,1541.6725062479545,0.0,0.8864983685906104,2.8170760388336635,0.0014959135982669303,353947.0840312915,1556425.8898952412,4.397340619869726,1556425.8898952412,4.397340619869726,0.85,0.09598935221052408,4.027634451161993,1.2681549480510879,1.0,0.0,4.0276344511604005,1.284792958963082,1.2850889190346526,3.134850968059925,19385.800546567963,1976.8015118891735,4632.441516551485,4632.441516551485,5.564207793835736,5.066126430938238,-2.4131565478542942,7.479282978792532,3.4291561261125505,3.4291561261125505,0.9797588931750144,0.0,0.0,0.0002303442452131819,1.000079378418058,0.00023032596230265664,199.02850810967877,0.0,3.6515482750020507e-06,10.348487811355811,0.07846133047150226,7.731458969265445e-05,0.00015302965552052746,0.0006163475126239285,0.09598935221043804,0.07210034449460183,0.023889007715836214,0.09598953712252317,0.07210034449466646,0.02388900771585763,0.37716709020889727,0.37716709020889727,0.12496680944596925,0.0,4.574446886037208,4.359862773610871,5.223312355486996,4.571201898671177,4.358778706522116,5.213521090095128,24901.40782532737,21166.196651528262,0.85,1.0650461751925138,0.6624938371478291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452261812620636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.05309004975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.716391684618,1541.6725062479545,0.37716709020889727,0.12496680944596925,6.112874298809886,3.4291561261125505
3291.0,-30.129407264826312,5.065911947742381,35.022356662610775,24.17638743007558,4.998606380592265,-26.6166240837897,-40.17492301119489,1.4858231995554776,-0.4808203538445355,-5.05141589048013,40.04381152085004,42419.60556989995,25775.737983502742,25775.737983502742,68195.3435534027,77636.63609336354,77636.63609336354,25775.737983502742,103412.37407686628,103412.37407686628,103412.37407686628,128313.61707154979,91857.29429273045,56640.47226211075,39129.80225624411,24901.242994683507,0.0,64031.04525092762,21166.05654548098,1541.6660045722238,0.0,0.8864981263449774,2.817074381154887,0.0014959135982669303,353945.79897599574,1556423.1215794364,4.39734876380039,1556423.1215794364,4.39734876380039,0.85,0.09598889031812424,4.027634451161993,1.2681543090054763,1.0,0.0,4.027634451163581,1.2847940235498485,1.2850899603756563,3.134848370506703,19385.74642152412,1976.7959926707001,4632.441516551485,4632.441516551485,5.5641799019819915,5.065911947742381,-2.4132342086490475,7.479146156391429,3.4292016688535707,3.4292016688535707,0.9797719053867345,0.0,0.0,0.00023032596230265664,1.0000790895350127,0.00023030774737000731,199.029135585127,0.0,3.638820405745221e-06,10.312417029881956,0.07846496929190801,7.730892483169029e-05,0.00015301703747096635,0.0006162966917328097,0.0959888903180456,0.0720998855483579,0.023889004769687694,0.0959890495931883,0.07209988554841698,0.023889004769707265,0.3771648882698961,0.3771648882698961,0.12496685992748406,0.0,4.573712621323068,4.359660817715849,5.220961444967315,4.570595536635608,4.358677535911966,5.211380326233041,24901.242994683507,21166.05654548098,0.85,1.0650356133677943,0.6624849774615449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522663813473662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.01701926828,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.69686678427,1541.6660045722238,0.3771648882698961,0.12496685992748406,6.112874298809886,3.4292016688535707
3292.0,-30.130163477212115,5.065697868765969,35.022323333322696,24.17605557655918,4.998395619167204,-26.617325858093032,-40.17558123506603,1.4855580000483108,-0.48123629183379535,-5.051540326136076,40.04374254323526,42419.06577348009,25775.689477169504,25775.689477169504,68194.7552506496,77636.1432182098,77636.1432182098,25775.689477169504,103411.83269537931,103411.83269537931,103411.83269537931,128312.89480764417,91857.02131771907,56640.15157017666,39129.85527504712,24901.062112264855,0.0,64030.91738731197,21165.902795425125,1541.6593083753612,0.0,0.8864977418346174,2.8170653239228223,0.0014959135982669303,353944.08154102886,1556420.144734112,4.39736169046153,1556420.144734112,4.39736169046153,0.8499999999999999,0.0959884375362229,4.027634451161993,1.2681538210669534,1.0,0.0,4.0276344511610365,1.2847953018142781,1.2850912155308405,3.1348452515933953,19385.688812333796,1976.7901181681611,4632.441516551485,4632.441516551485,5.56416943097376,5.065697868765969,-2.4133349600869307,7.479032828852899,3.4292471771410513,3.4292471771410513,0.979784907754586,0.0,0.0,0.00023030774737000731,1.0000787939135605,0.00023028960195101733,199.0297607148795,0.0,3.625302299936952e-06,10.274106718021322,0.07846859459420795,7.730315785153485e-05,0.00015300458951847246,0.0006162465559304989,0.09598843753608952,0.072099434062712,0.023889003473377503,0.09598828241756766,0.0720994340628122,0.02388900347341069,0.37716268770855327,0.37716268770855327,0.12496690656569472,0.0,4.573078748920295,4.359488994017852,5.218923826421019,4.570304034302296,4.358567203235339,5.210536026806267,24901.062112264855,21165.902795425125,0.85,1.0650285523499732,0.6624778701341179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522709334466657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.97870895641,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.677372125418,1541.6593083753612,0.37716268770855327,0.12496690656569472,6.112874298809886,3.4292471771410513
3293.0,-30.13091738498789,5.065485687003014,35.02229005876755,24.17581739081072,4.998290200011387,-26.618015022998566,-40.1762149069458,1.4853878380220762,-0.4823942343297176,-5.051592910888805,40.04367747886624,42418.43411046164,25775.461811554527,25775.461811554527,68193.89592201616,77635.60311114926,77635.60311114926,25775.461811554527,103411.0649227038,103411.0649227038,103411.0649227038,128311.93885113158,91856.7428290709,56639.78087760329,39129.95772385291,24900.873928427784,0.0,64030.83165228069,21165.742839163617,1541.650521389285,0.0,0.8864977096069492,2.817074447137779,0.0014959135982669303,353943.35577920644,1556417.3367754524,4.3973627739077035,1556417.3367754524,4.3973627739077035,0.85,0.09598795467129972,4.027634451161993,1.2681531061930582,1.0,0.0,4.027634451161787,1.28479613533422,1.2850920259283807,3.1348432178419228,19385.630039534575,1976.7841250105364,4632.441516551485,4632.441516551485,5.564120285050566,5.065485687003014,-2.413382347105918,7.478868034108933,3.429292449896071,3.429292449896071,0.9797978428274489,0.0,0.0,0.00023028960195101733,1.000078554260327,0.00023027151314262802,199.03038394295902,0.0,3.6114783996481333e-06,10.23492978460281,0.0784722060726076,7.729760635761196e-05,0.00015299199559340535,0.0006161958322040232,0.09598795467127222,0.07209895805161856,0.023888996619653664,0.09598804268555763,0.07209895805163923,0.023888996619660506,0.3771604899427198,0.3771604899427198,0.12496696756836807,0.0,4.572323422685201,4.359274637478961,5.216525638425139,4.569198676559097,4.358318118295983,5.206832771460142,24900.873928427784,21165.742839163617,0.85,1.0650165578411193,0.6624688921864215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522754685307182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.939532022996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.657909095127,1541.650521389285,0.3771604899427198,0.12496696756836807,6.112874298809886,3.429292449896071
3294.0,-30.13166812885165,5.065274484758178,35.02225705013014,24.175539600569778,4.9981358216793526,-26.618706236692578,-40.1768564019352,1.485173929520435,-0.4830958622716821,-5.051687409158547,40.04361867511625,42417.848645580445,25775.344269380385,25775.344269380385,68193.19291496083,77635.10084745931,77635.10084745931,25775.344269380385,103410.44511683969,103410.44511683969,103410.44511683969,128311.18688196865,91856.48108290127,56639.43504644641,39130.05115161651,24900.741765128954,0.0,64030.79291674547,21165.63050035961,1541.645924667499,0.0,0.8864974408917881,2.817072655506054,0.0014959135982669303,353942.0515402674,1556414.7990072828,4.397371807713026,1556414.7990072828,4.397371807713026,0.85,0.09598750250927514,4.027634451161993,1.2681524649495262,1.0,0.0,4.0276344511613855,1.2847971733928498,1.285093040984417,3.1348406850288666,19385.574800101378,1976.7784921559737,4632.441516551485,4632.441516551485,5.564094911352114,5.065274484758178,-2.41346024133052,7.478734726088698,3.429337938178856,3.429337938178856,0.9798108394796731,0.0,0.0,0.00023027151314262802,1.00007822506245,0.00023025350154809007,199.03100455897456,0.0,3.600222478795291e-06,10.203030504905854,0.0784758062950864,7.729198670217953e-05,0.0001529795264404485,0.0006161456110139974,0.09598750250919426,0.07209850676635611,0.023888995742838145,0.09598766633604548,0.07209850676641687,0.023888995742858268,0.37715829171841897,0.37715829171841897,0.12496701682965262,0.0,4.571613569617625,4.359087604312322,5.214227998141837,4.568591546886864,4.3581613931057746,5.204857312229194,24900.741765128954,21165.63050035961,0.85,1.065006222921953,0.662460149458609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522799898207248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.9076327433,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.638467026778,1541.645924667499,0.37715829171841897,0.12496701682965262,6.112874298809886,3.429337938178856
3295.0,-30.132416025341147,5.065063860905576,35.0222240100072,24.17523100683468,4.997942929687032,-26.61939873851909,-40.177501843404,1.4849256428649047,-0.4834845291338752,-5.051800315159332,40.04355174074872,42417.29183621696,25775.274862312308,25775.274862312308,68192.56669852926,77634.63003270279,77634.63003270279,25775.274862312308,103409.90489501509,103409.90489501509,103409.90489501509,128310.4723195613,91856.2340460803,56639.101218325755,39130.147586393934,24900.56742454621,0.0,64030.71501094014,21165.482310864278,1541.6393352723687,0.0,0.8864971077755248,2.8170645860843084,0.0014959135982669303,353940.49324786966,1556411.9103533528,4.397383006593074,1556411.9103533528,4.397383006593074,0.85,0.09598704685549925,4.027634451161993,1.268151932503097,1.0,0.0,4.027634451162703,1.284798372121669,1.2850942168468116,3.13483776019338,19385.522664958437,1976.7731758509212,4632.441516551485,4632.441516551485,5.564079928525492,5.065063860905576,-2.4135516537565427,7.478615514662119,3.4293833683133355,3.4293833683133355,0.9798238195180958,0.0,0.0,0.00023025350154809007,1.0000779288423833,0.00023023555955745825,199.03162282455676,0.0,3.5848657545972517e-06,10.15950954852861,0.07847939116084099,7.72863328558313e-05,0.00015296716869225878,0.0006160958385216497,0.09598704685538643,0.07209805361551228,0.023888993239874163,0.09598694503843926,0.07209805361559701,0.02388899323990224,0.3771560946420579,0.3771560946420579,0.1249670611989287,0.0,4.570997488354635,4.358948307035803,5.212163642414282,4.568315786025437,4.358178349726472,5.203690925322917,24900.56742454621,21165.482310864278,0.85,1.0649977387708076,0.6624522594971747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522844921630398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.86411178693,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.619063211874,1541.6393352723687,0.3771560946420579,0.1249670611989287,6.112874298809886,3.4293833683133355
3296.0,-30.133161315221194,5.064854761317375,35.02219100217357,24.174969805777096,4.997815923508337,-26.620082304999137,-40.17813460724426,1.4847369132863792,-0.4845235511596684,-5.0518674241903705,40.04348660099305,42416.69373194417,25775.091950584094,25775.091950584094,68191.78568252827,77634.08415577238,77634.08415577238,25775.091950584094,103409.17610635646,103409.17610635646,103409.17610635646,128309.56024863271,91855.93756926624,56638.75178375378,39130.20642834718,24900.384142276256,0.0,64030.59057062343,21165.326520934817,1541.6311624659395,0.0,0.8864970017391081,2.8170704441058443,0.0014959135982669303,353939.56703310524,1556409.0991525021,4.397386571383034,1556409.0991525021,4.397386571383034,0.85,0.09598657119519441,4.027634451161993,1.2681512890616435,1.0,0.0,4.0276344511605595,1.2847992920882814,1.2850951139722036,3.1348355155267673,19385.460095900842,1976.7667955826753,4632.441516551485,4632.441516551485,5.5640404435740765,5.064854761317375,-2.4136089996078156,7.478463760925191,3.4294286209257305,3.4294286209257305,0.979836748835923,0.0,0.0,0.00023023555955745825,1.0000776577052122,0.00023021768138062297,199.03223893870216,0.0,3.5710235121532888e-06,10.12028063344242,0.07848296218435315,7.728079043234807e-05,0.00015295476912511018,0.0006160458975978225,0.09598657119515094,0.07209758436281305,0.023888986832337897,0.09598662429613285,0.07209758436284569,0.02388898683234871,0.37715390125533715,0.37715390125533715,0.12496711427543417,0.0,4.570292929757329,4.358757040680473,5.209900212950231,4.5673438730307225,4.3578655114837375,5.20071864418253,24900.384142276256,21165.326520934817,0.85,1.0649876109968903,0.6624442060261819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452288977455675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.824882871835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.599691414573,1541.6311624659395,0.37715390125533715,0.12496711427543417,6.112874298809886,3.4294286209257305
3297.0,-30.13390389038929,5.064646657463468,35.02215816935997,24.174691771063976,4.997662142397057,-26.62076610579034,-40.17876737108452,1.4845243577979421,-0.4852269181595261,-5.051958265437575,40.04342568311796,42416.10741295169,25774.972462468824,25774.972462468824,68191.07987542052,77633.57853814766,77633.57853814766,25774.972462468824,103408.55100061648,103408.55100061648,103408.55100061648,128308.78763839965,91855.66941501418,56638.402168191424,39130.29694091418,24900.23663778316,0.0,64030.533578697345,21165.201142115686,1541.6255968684602,0.0,0.8864967593425809,2.8170691028705512,0.0014959135982669303,353938.3132778407,1556406.4701565187,4.397394720403563,1556406.4701565187,4.397394720403563,0.85,0.09598611401893357,4.027634451161993,1.2681506725447256,1.0,0.0,4.027634451161747,1.284800323387188,1.285096122537481,3.1348329992194617,19385.403504093163,1976.761024824294,4632.441516551485,4632.441516551485,5.564014649807475,5.064646657463468,-2.4136835182009446,7.4783301756644125,3.429473982318133,3.429473982318133,0.9798497092337523,0.0,0.0,0.00023021768138062297,1.0000773752985392,0.00023019986959698922,199.03285281200894,0.0,3.558333563668545e-06,10.084317319436657,0.07848652051791681,7.727524837634e-05,0.00015294243300428297,0.0006159962122125851,0.09598611401885718,0.07209712991147607,0.023888984107381113,0.09598620581946388,0.07209712991153346,0.023888984107400115,0.37715170757467303,0.37715170757467303,0.124967160864346,0.0,4.569615742271651,4.358580528344021,5.207702438417698,4.566731347278051,4.357703292403357,5.198738191434018,24900.23663778316,21165.201142115686,0.85,1.064977535937751,0.6624356387850456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522934471422586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.78891955783,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.580346906467,1541.6255968684602,0.37715170757467303,0.124967160864346,6.112874298809886,3.429473982318133
3298.0,-30.134643722534904,5.064439618610898,35.02212541357696,24.174413422029488,4.997509946076522,-26.621447278841895,-40.17939597889779,1.484313502383509,-0.4859680858729689,-5.052044856648789,40.04336226114395,42415.5155809095,25774.844662308522,25774.844662308522,68190.36024321802,77633.06529992129,77633.06529992129,25774.844662308522,103407.90996222981,103407.90996222981,103407.90996222981,128307.98159550555,91855.39317519577,56638.04656700474,39130.38512021225,24900.071633275744,0.0,64030.456753488,21165.06088828438,1541.6189261000975,0.0,0.8864965477052298,2.817068756780079,0.0014959135982669303,353937.1181831508,1556403.733096215,4.397401835347564,1556403.733096215,4.397401835347564,0.85,0.09598565010648653,4.027634451161993,1.2681500285537917,1.0,0.0,4.027634451159841,1.2848013465972603,1.2850971230973316,3.134830502652418,19385.345205891455,1976.7550800621473,4632.441516551485,4632.441516551485,5.563987061728955,5.064439618610898,-2.4137546686345317,7.4781942872454295,3.4295192955910667,3.4295192955910667,0.9798626558831619,0.0,0.0,0.00023019986959698922,1.0000770899367384,0.00023018212487154458,199.03346442103648,0.0,3.5451301102947085e-06,10.046898732575205,0.0784900656480271,7.726974308469417e-05,0.00015293012651229507,0.0006159466461614817,0.09598565010641912,0.07209667081590246,0.02388897929051666,0.09598575577010628,0.0720966708159531,0.02388897929053344,0.3771495144264204,0.3771495144264204,0.1249672047372958,0.0,4.568941465052262,4.3584010798115855,5.205525330516991,4.566076770775794,4.357520108422705,5.196651861734097,24900.071633275744,21165.06088828438,0.85,1.0649675748174858,0.6624271906134569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452297900574192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.75150097097,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.56103194009,1541.6189261000975,0.3771495144264204,0.1249672047372958,6.112874298809886,3.4295192955910667
3299.0,-30.135381074275333,5.0642336060972175,35.02209272965725,24.174140556156658,4.99735613539129,-26.62212638058942,-40.18002423746509,1.4841014417054599,-0.4865745271819151,-5.052132284934714,40.04329884272994,42414.93311566004,25774.721501641678,25774.721501641678,68189.65461730171,77632.58075850284,77632.58075850284,25774.721501641678,103407.30226014451,103407.30226014451,103407.30226014451,128307.20902890162,91855.14397778724,56637.6987504642,39130.4946970256,24899.906768757108,0.0,64030.40146578271,21164.92075344354,1541.6122849019596,0.0,0.8864963317849034,2.8170665363795004,0.0014959135982669303,353935.91153872764,1556400.9961931848,4.397409094281419,1556400.9961931848,4.397409094281419,0.85,0.09598518623033296,4.027634451161993,1.2681494043441495,1.0,0.0,4.027634451162694,1.284802375308934,1.2850981292461745,3.134827992665828,19385.29261477381,1976.7497172606152,4632.441516551485,4632.441516551485,5.5639604751727285,5.0642336060972175,-2.413826198125778,7.478059804222996,3.429564583299647,3.429564583299647,0.9798755952284706,0.0,0.0,0.00023018212487154458,1.0000768319356297,0.0002301644408920377,199.03407398285162,0.0,3.5317941804466437e-06,10.009104707385788,0.07849359744220755,7.72642412140306e-05,0.000152917883657514,0.0006158973364177849,0.0959851862302634,0.07209621209622682,0.023888974134036577,0.09598524323551902,0.07209621209627907,0.02388897413405389,0.37714732140829293,0.37714732140829293,0.12496724622606861,0.0,4.568298552966098,4.35825183217122,5.203383156833752,4.565557757752799,4.357490086567964,5.194647826027165,24899.906768757108,21164.92075344354,0.85,1.0649574742045258,0.6624186658946096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523023375814021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.71370694578,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.541747173093,1541.6122849019596,0.37714732140829293,0.12496724622606861,6.112874298809886,3.429564583299647
3300.0,-30.13611559904199,5.06402819071779,35.022060011586575,24.17383590890097,4.997170202068546,-26.622806150079267,-40.18065630281342,1.4838607531058463,-0.48700941878462345,-5.052239388817868,40.04323248017336,42414.378867089836,25774.64984553127,25774.64984553127,68189.0287126211,77632.09768317558,77632.09768317558,25774.64984553127,103406.74752870685,103406.74752870685,103406.74752870685,128306.47977322468,91854.88210054036,56637.36490968908,39130.57465650142,24899.73224451782,0.0,64030.30690101924,21164.772407840148,1541.6055449490816,0.0,0.8864960261850846,2.817059754589167,0.0014959135982669303,353934.43334528885,1556398.1322357985,4.39741936811618,1556398.1322357985,4.39741936811618,0.85,0.09598472862612048,4.027634451161993,1.2681488372804597,1.0,0.0,4.027634451160645,1.2848035378250746,1.2850992693082974,3.1348251562102667,19385.237347677816,1976.7440815852322,4632.441516551485,4632.441516551485,5.563945006847839,5.06402819071779,-2.413912154234596,7.477940344952387,3.429609835555705,3.429609835555705,0.9798885244444872,0.0,0.0,0.0002301644408920377,1.0000765378158087,0.0002301468259566637,199.03468121091396,0.0,3.5197144854820777e-06,9.974870851856208,0.07849711715669302,7.725870637160469e-05,0.00015290573452043303,0.0006158484041347257,0.09598472862601763,0.0720957583520006,0.02388897027401703,0.0959845594246667,0.07209575835207786,0.02388897027404262,0.3771451302068206,0.3771451302068206,0.12496728647543709,0.0,4.5677261015350155,4.3581303643737215,5.201440763826554,4.565229970033272,4.3574426597445495,5.193466980285621,24899.73224451782,21164.772407840148,0.85,1.0649492718819948,0.6624109881693333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523067597386128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.67947309025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.52248743581,1541.6055449490816,0.3771451302068206,0.12496728647543709,6.112874298809886,3.429609835555705
