time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3301.0,-30.136847489647664,5.063824463626942,35.02202738194264,24.173597688227915,4.99706257626416,-26.623475717237316,-40.18127558575941,1.483690803853844,-0.48804452567640055,-5.052293668463703,40.043169619633,42413.78267389808,25774.447250901827,25774.447250901827,68188.2299247999,77631.56643367937,77631.56643367937,25774.447250901827,103406.0136845812,103406.0136845812,103406.0136845812,128305.56974279924,91854.60268883673,56637.01981709105,39130.64763527298,24899.556058218048,0.0,64030.20369349103,21164.62264948534,1541.5974787721873,0.0,0.8864959773181847,2.8170670605410932,0.0014959135982669303,353933.68420701555,1556395.4194158835,4.397421010952857,1556395.4194158835,4.397421010952857,0.85,0.09598424992304777,4.027634451161993,1.2681482070265342,1.0,0.0,4.027634451160415,1.284804369264418,1.2851000783060942,3.1348231275613676,19385.17838007513,1976.7380685631822,4632.441516551485,4632.441516551485,5.563901272970419,5.063824463626942,-2.413958792685494,7.477783256312436,3.429654924593073,3.429654924593073,0.9799014070265922,0.0,0.0,0.0002301468259566637,1.000076263782877,0.0002301292754275688,199.03528626458433,0.0,3.505983046719136e-06,9.935955954402031,0.07850062313973974,7.725328381709446e-05,0.00015289354213956921,0.0006157992976815169,0.09598424992302182,0.07209528751204337,0.02388896241097844,0.09598430084302037,0.07209528751206287,0.023888962410984906,0.3771429420444845,0.3771429420444845,0.12496733642519399,0.0,4.567052009011661,4.3579680214893415,5.199212656912323,4.564249142787276,4.357216362869963,5.190196870706416,24899.556058218048,21164.62264948534,0.85,1.0649385132556053,0.6624027447566849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523111649670537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.6405581928,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.503259753841,1541.5974787721873,0.3771429420444845,0.12496733642519399,6.112874298809886,3.429654924593073
3302.0,-30.13757690562085,5.063621615492734,35.021994966879326,24.173324612807505,4.996909141117394,-26.62414763835284,-40.18189514810217,1.4834798738493105,-0.48862386829489424,-5.052384931369464,40.04311061041272,42413.198513684496,25774.34177610498,25774.34177610498,68187.54028978947,77631.07959222689,77631.07959222689,25774.34177610498,103405.42136833187,103405.42136833187,103405.42136833187,128304.84039380829,91854.34813947754,56636.66725570712,39130.75653752269,24899.419025476425,0.0,64030.17556299912,21164.50617165496,1541.5925209791815,0.0,0.8864957258456387,2.8170640347684737,0.0014959135982669303,353932.42464862234,1556392.8728074308,4.3974294651093055,1556392.8728074308,4.3974294651093055,0.85,0.09598379560809621,4.027634451161993,1.2681475646840412,1.0,0.0,4.027634451162418,1.2848053922901652,1.2851010790171116,3.1348206314597853,19385.124659471152,1976.7325905860976,4632.441516551485,4632.441516551485,5.563878504243287,5.063621615492734,-2.4140323687481735,7.4776539842409075,3.429700180571863,3.429700180571863,0.9799143373062467,0.0,0.0,0.0002301292754275688,1.0000760063689225,0.00023011178546630926,199.03588927571093,0.0,3.4931745824949537e-06,9.899656766790699,0.07850411631432223,7.724785916825084e-05,0.00015288141625931798,0.0006157504590684664,0.09598379560801765,0.07209483654473182,0.023888959063285822,0.09598386183369456,0.07209483654479083,0.023888959063305376,0.37714075375272355,0.37714075375272355,0.1249673755070226,0.0,4.566429089028077,4.357836640625408,5.197097024468633,4.563761063074594,4.357139136028195,5.188460551760613,24899.419025476425,21164.50617165496,0.85,1.0649282106481175,0.6623939125694613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452315554422813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.60425900519,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.484060358738,1541.5925209791815,0.37714075375272355,0.1249673755070226,6.112874298809886,3.429700180571863
3303.0,-30.138303318792456,5.06341933919266,35.0219625051139,24.173014342691772,4.996724820427645,-26.62481994498679,-40.18251851722596,1.483241446621844,-0.4891613581477259,-5.052490205248883,40.04304441998409,42412.643158657454,25774.273156008832,25774.273156008832,68186.91631466629,77630.56711025916,77630.56711025916,25774.273156008832,103404.84026626799,103404.84026626799,103404.84026626799,128304.08414795776,91854.05423438863,56636.32963949313,39130.805105439445,24899.243881689785,0.0,64030.04898712923,21164.357299436317,1541.5856967157815,0.0,0.8864954289536966,2.817058819777886,0.0014959135982669303,353930.97172316,1556390.0162896998,4.397439446206723,1556390.0162896998,4.397439446206723,0.85,0.09598333728043831,4.027634451161993,1.2681469608051703,1.0,0.0,4.027634451162373,1.2848065438316414,1.2851022083512185,3.134817821794786,19385.062633155558,1976.7262656621333,4632.441516551485,4632.441516551485,5.563863691299419,5.06341933919266,-2.414116230727935,7.477535569920596,3.4297453621574223,3.4297453621574223,0.9799272463306921,0.0,0.0,0.00023011178546630926,1.0000756939117206,0.00023009436872347569,199.03648980761793,0.0,3.4811299926921207e-06,9.86552239928947,0.07850759744431493,7.724240154412769e-05,0.00015286938392218157,0.0006157019972128878,0.09598333728033949,0.07209438312474867,0.023888954155590822,0.09598322710472865,0.07209438312482289,0.023888954155615424,0.37713856712755667,0.37713856712755667,0.12496741123255517,0.0,4.5658496014713705,4.357695091003109,5.195187226995415,4.563328847101161,4.356930508407174,5.187347329745535,24899.243881689785,21164.357299436317,0.85,1.0649205707834557,0.6623865486528502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523199290623852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.570124637685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.464886142421,1541.5856967157815,0.37713856712755667,0.12496741123255517,6.112874298809886,3.4297453621574223
3304.0,-30.139026894792615,5.063218773889525,35.02193013477071,24.172785586584382,4.9966226012627555,-26.625481487157806,-40.18312896424902,1.4830771936280118,-0.49012782786621756,-5.052540375783021,40.042982159304934,42412.04638818773,25774.067836376234,25774.067836376234,68186.11422456396,77630.05251393247,77630.05251393247,25774.067836376234,103404.12035030872,103404.12035030872,103404.12035030872,128303.18912548886,91853.79030857277,56635.98274709348,39130.89729053254,24899.06877518014,0.0,64029.96606571268,21164.20845890312,1541.577596070509,0.0,0.8864953988696999,2.817065701033291,0.0014959135982669303,353930.27930189174,1556387.3293680667,4.3974404575894335,1556387.3293680667,4.3974404575894335,0.8499999999999999,0.0959828565675593,4.027634451161993,1.2681462854938585,1.0,0.0,4.027634451162824,1.2848073482168263,1.2851029905431872,3.1348158591651223,19385.00693372548,1976.7205859009428,4632.441516551485,4632.441516551485,5.563819369178599,5.063218773889525,-2.4141590875742813,7.477377861463806,3.4297903781660546,3.4297903781660546,0.9799401080474441,0.0,0.0,0.00023009436872347569,1.0000753987088795,0.00023007702121313335,199.0370879971946,0.0,3.466567357475966e-06,9.824251891086888,0.0785110640116724,7.723705739905046e-05,0.00015285731132442523,0.0006156533732022493,0.09598285656753626,0.07209391171610975,0.023888944851426504,0.09598295393761222,0.07209391171612706,0.023888944851432236,0.3771363811311732,0.3771363811311732,0.12496745534995084,0.0,4.5651819241301155,4.357534312109124,5.192980355857799,4.562412547916779,4.3567966531466595,5.1840573577648,24899.06877518014,21164.20845890312,0.85,1.0649094231064546,0.6623780862957368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523242857178162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.52885412948,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.445747768365,1541.577596070509,0.3771363811311732,0.12496745534995084,6.112874298809886,3.4297903781660546
3305.0,-30.139748073008025,5.063018958066419,35.02189796214357,24.172513279505097,4.9964635960181765,-26.626146550140565,-40.183747409004695,1.4828620731507958,-0.49054472354993095,-5.052634807023262,40.042923177473135,42411.49337531721,25773.977898772722,25773.977898772722,68185.47127408993,77629.59124459903,77629.59124459903,25773.977898772722,103403.56914337174,103403.56914337174,103403.56914337174,128302.50166956637,91853.55575155313,56635.65577482255,39130.99997414508,24898.932526194625,0.0,64029.93250033971,21164.092647265432,1541.5727567708605,0.0,0.8864951311357037,2.8170601629656984,0.0014959135982669303,353928.9760258628,1556384.7839515926,4.397449458441239,1556384.7839515926,4.397449458441239,0.85,0.09598240289373286,4.027634451161993,1.2681457107374445,1.0,0.0,4.0276344511631,1.2848083904321028,1.285104010708897,3.1348133162544425,19384.95743234468,1976.715538164886,4632.441516551485,4632.441516551485,5.563799954448117,5.063018958066419,-2.414234282121262,7.477253240187681,3.4298355731982633,3.4298355731982633,0.9799530209137896,0.0,0.0,0.00023007702121313335,1.0000751492883477,0.00023005973238796694,199.03768420765311,0.0,3.452797942538676e-06,9.785229369154607,0.07851451680961494,7.723164358659333e-05,0.00015284537762654004,0.0006156053086295172,0.09598240289364657,0.07209346238739746,0.023888940506249113,0.09598243494893638,0.07209346238746227,0.02388894050627059,0.3771341943768742,0.3771341943768742,0.12496748688516968,0.0,4.564600009353853,4.357432944898903,5.19093914997768,4.562090083473322,4.3568495243114285,5.182594340314779,24898.932526194625,21164.092647265432,0.85,1.0648999399418104,0.6623697967367402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523286253821703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.48983160755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.426642018534,1541.5727567708605,0.3771341943768742,0.12496748688516968,6.112874298809886,3.4298355731982633
3306.0,-30.140466384965666,5.062820014361203,35.021865780619265,24.17222511665898,4.996304456472524,-26.626809046324976,-40.18435796080155,1.4826471178319447,-0.4912328037551106,-5.052722760638421,40.04285857305985,42410.919752461705,25773.873244625895,25773.873244625895,68184.7929970876,77629.06653722802,77629.06653722802,25773.873244625895,103402.93978185391,103402.93978185391,103402.93978185391,128301.69862161335,91853.2565457367,56635.30685340865,39131.05521369784,24898.75883975944,0.0,64029.814053457274,21163.945013795525,1541.5656106935257,0.0,0.8864949168340545,2.8170589578922676,0.0014959135982669303,353927.7621530165,1556381.9958909303,4.397456662973069,1556381.9958909303,4.397456662973069,0.85,0.09598193698896125,4.027634451161993,1.2681450859783219,1.0,0.0,4.0276344511631486,1.2848094317551697,1.2851050300575588,3.1348107755247936,19384.894287352985,1976.7090991677062,4632.441516551485,4632.441516551485,5.563777362873794,5.062820014361203,-2.414304574331786,7.477124588692989,3.429880660048109,3.429880660048109,0.9799659028708883,0.0,0.0,0.00023005973238796694,1.0000748510446857,0.0002300425134655119,199.0382780516643,0.0,3.4411277237945964e-06,9.752155969233886,0.07851795793733873,7.722629921257699e-05,0.00015283343317538993,0.0006155572007465647,0.0959819369888915,0.07209300422304589,0.023888932765845607,0.09598192575349118,0.07209300422309828,0.023888932765862972,0.3771320105133656,0.3771320105133656,0.1249675169337586,0.0,4.564011998771491,4.357298976178242,5.188972170845091,4.5614899568832925,4.356597356855616,5.180936618548969,24898.75883975944,21163.945013795525,0.85,1.0648913167256961,0.6623620633515136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523329506904108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.45675820763,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.407560185125,1541.5656106935257,0.3771320105133656,0.1249675169337586,6.112874298809886,3.429880660048109
3307.0,-30.141182041870138,5.062622202187373,35.02183364956476,24.171970481425546,4.99616597002834,-26.62746708714212,-40.184967779181875,1.4824510153002093,-0.49180787816828797,-5.052797476373866,40.0427956800419,42410.35479793707,25773.73746085967,25773.73746085967,68184.09225879674,77628.59379757421,77628.59379757421,25773.73746085967,103402.33125843389,103402.33125843389,103402.33125843389,128300.9209676302,91853.01659759949,56634.97394839462,39131.15849911652,24898.589709196312,0.0,64029.748208312834,21163.801252816866,1541.5584238798046,0.0,0.8864947638466091,2.817057809698194,0.0014959135982669303,353926.7309824776,1556379.2816906753,4.397461806205673,1556379.2816906753,4.397461806205673,0.85,0.09598146693595708,4.027634451161993,1.2681444738572467,1.0,0.0,4.027634451162099,1.2848103847366967,1.2851059611341378,3.1348084503437432,19384.84364821999,1976.7039354132137,4632.441516551485,4632.441516551485,5.563748051383138,5.062622202187373,-2.41436486011819,7.476987062305563,3.4299256769604796,3.4299256769604796,0.9799787648458513,0.0,0.0,0.0002300425134655119,1.0000745748052198,0.00023002535936914135,199.03886970379952,0.0,3.427224675354426e-06,9.712754729954444,0.07852138516201408,7.722096159972032e-05,0.0001528215518657916,0.0006155093471747016,0.09598146693590812,0.07209254267534473,0.023888924260563386,0.09598142259880722,0.07209254267538151,0.02388892426057557,0.3771298269170863,0.3771298269170863,0.124967548935329,0.0,4.563436513980832,4.357195846128491,5.186962270275103,4.560989598205595,4.35664252744499,5.1787802995032735,24898.589709196312,21163.801252816866,0.85,1.0648814678603493,0.6623539211798904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523372588325745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.41735696835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.388511733141,1541.5584238798046,0.3771298269170863,0.124967548935329,6.112874298809886,3.4299256769604796
3308.0,-30.14189486214434,5.06242530515048,35.021801601359286,24.17169656781482,4.996015965527272,-26.62812372657063,-40.18557738801462,1.4822448299535202,-0.49243684251746345,-5.052881455958965,40.04273383106721,42409.80115925094,25773.627644427102,25773.627644427102,68183.42880367805,77628.08973554763,77628.08973554763,25773.627644427102,103401.71737997474,103401.71737997474,103401.71737997474,128300.14814064937,91852.73951855223,56634.64650102091,39131.214463923694,24898.430760674622,0.0,64029.64522459832,21163.66614657343,1541.552032415377,0.0,0.8864945598203345,2.817056289557271,0.0014959135982669303,353925.5719620491,1556376.6125504617,4.397468665297091,1556376.6125504617,4.397468665297091,0.85,0.09598100357626327,4.027634451161993,1.268143889210187,1.0,0.0,4.02763445116018,1.2848113847561264,1.2851069393427006,3.134806010398553,19384.78517290575,1976.6979725906147,4632.441516551485,4632.441516551485,5.563724345431929,5.06242530515048,-2.414431746125655,7.476857051276135,3.4299707036453095,3.4299707036453095,0.9799916296129456,0.0,0.0,0.00023002535936914135,1.0000742796389237,0.00023000827443756666,199.03945901390847,0.0,3.4143319523866336e-06,9.67621675306372,0.07852479949396647,7.721562616189783e-05,0.00015280973320724352,0.0006154617459383668,0.09598100357619847,0.07209208658790843,0.023888916988290047,0.09598095076641357,0.07209208658795709,0.02388891698830618,0.3771276453161573,0.3771276453161573,0.12496757858406465,0.0,4.562870626634947,4.3570869659897085,5.185008493798932,4.560444613441518,4.35649318969547,5.177033340646176,24898.430760674622,21163.66614657343,0.85,1.064872818903016,0.6623463398944203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523415510750997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.380818991456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.369492526988,1541.552032415377,0.3771276453161573,0.12496757858406465,6.112874298809886,3.4299707036453095
3309.0,-30.14260517905622,5.062229721316721,35.02176967780676,24.171454784832918,4.99589530808097,-26.628775177696728,-40.186174878012366,1.4820653067214533,-0.4931637187425508,-5.052945460922092,40.04267336540872,42409.20805449903,25773.47006005107,25773.47006005107,68182.6781145501,77627.59686679784,77627.59686679784,25773.47006005107,103401.06692684891,103401.06692684891,103401.06692684891,128299.33820411193,91852.48450391633,56634.29055029721,39131.326615132355,24898.27127726302,0.0,64029.59789239537,21163.530585673565,1541.5451468943404,0.0,0.8864944526603957,2.8170583948729138,0.0014959135982669303,353924.68861770164,1556374.00311167,4.397472267872266,1556374.00311167,4.397472267872266,0.85,0.09598053167233983,4.027634451161993,1.2681431908207017,1.0,0.0,4.027634451161382,1.2848122599007454,1.2851077927365633,3.134803875138253,19384.73135410885,1976.6924846006386,4632.441516551485,4632.441516551485,5.563690327867871,5.062229721316721,-2.4144835820606603,7.476713303377382,3.4300156767094925,3.4300156767094925,0.980004479059855,0.0,0.0,0.00023000827443756666,1.0000740191973958,0.00022999125066978403,199.0400462574793,0.0,3.400575537914366e-06,9.637231074449312,0.07852820006950438,7.721039712166139e-05,0.0001527978773159053,0.0006154139947419637,0.09598053167229773,0.07209162411284331,0.023888907559454414,0.09598058218482902,0.07209162411287494,0.023888907559464895,0.3771254648939164,0.3771254648939164,0.12496760841546047,0.0,4.562277788669007,4.356980632489069,5.182938459377112,4.559781742179553,4.356434684161286,5.174536404672324,24898.27127726302,21163.530585673565,0.85,1.0648618819867364,0.6623375665386751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452345826328675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.34183331284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.350506292765,1541.5451468943404,0.3771254648939164,0.12496760841546047,6.112874298809886,3.4300156767094925
3310.0,-30.1433131375373,5.062034743218153,35.02173783087627,24.171162605658196,4.995727255492306,-26.62942924569736,-40.18678026096893,1.4818433636523853,-0.4936787236998157,-5.053042076166962,40.04261175006046,42408.65800068112,25773.397371828207,25773.397371828207,68182.05537250932,77627.09198123001,77627.09198123001,25773.397371828207,103400.48935305822,103400.48935305822,103400.48935305822,128298.60799102085,91852.19733274213,56633.95755068319,39131.377535621046,24898.11863796263,0.0,64029.49617358368,21163.400842268235,1541.5394084427285,0.0,0.8864941833354995,2.8170538953909396,0.0014959135982669303,353923.35521609505,1556371.344060593,4.397481322221076,1556371.344060593,4.397481322221076,0.85,0.09598007453132178,4.027634451161993,1.2681425907881936,1.0,0.0,4.027634451162759,1.2848133333733889,1.2851088445826246,3.134801255982524,19384.670748932032,1976.6863045924993,4632.441516551485,4632.441516551485,5.563674636742015,5.062034743218153,-2.414559295324943,7.476594038543096,3.4300607177615587,3.4300607177615587,0.9800173479318739,0.0,0.0,0.00022999125066978403,1.000073773854793,0.0002299742845803073,199.04063155430055,0.0,3.388411526931935e-06,9.602758267325104,0.07853158848103131,7.720509933869878e-05,0.00015278615133108525,0.0006153667667615287,0.09598007453123669,0.07209117395384547,0.02388890057739123,0.0959800424321969,0.07209117395390938,0.0238889005774124,0.37712328549653534,0.37712328549653534,0.12496763003748472,0.0,4.561732158784537,4.356871485274382,5.181067200355415,4.55936335246713,4.356252829404241,5.173398007958497,24898.11863796263,21163.400842268235,0.85,1.0648538477902134,0.6623300281125348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523500865918586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.30736050572,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.33154644856,1541.5394084427285,0.37712328549653534,0.12496763003748472,6.112874298809886,3.4300607177615587
3311.0,-30.14401838269618,5.061840987703743,35.021706008664964,24.170911532733612,4.9955983483157205,-26.630076956455223,-40.18738092910496,1.4816569220746771,-0.4943714591699404,-5.0531086428151895,40.042548776188845,42408.100053420894,25773.25066172925,25773.25066172925,68181.35071515014,77626.59488764041,77626.59488764041,25773.25066172925,103399.84554936967,103399.84554936967,103399.84554936967,128297.7900116333,91851.93270657833,56633.63131345135,39131.44599236331,24897.944462263633,0.0,64029.39045462695,21163.252792924086,1541.5317368404023,0.0,0.8864940722059833,2.8170552511966713,0.0014959135982669303,353922.4365220089,1556368.6263850895,4.397485058250343,1556368.6263850895,4.397485058250343,0.8499999999999999,0.09597959957818067,4.027634451161993,1.2681419572373858,1.0,0.0,4.027634451162969,1.2848142406413723,1.2851097302598744,3.134799042351383,19384.614901699133,1976.6806097596157,4632.441516551485,4632.441516551485,5.563642966596059,5.061840987703743,-2.4146126286646403,7.476453616368383,3.4301056155706857,3.4301056155706857,0.9800301758773388,0.0,0.0,0.0002299742845803073,1.0000734915243146,0.00022995738466158113,199.04121461093703,0.0,3.3769411644562433e-06,9.570251260068993,0.07853496542219576,7.719984314789233e-05,0.00015277444143241498,0.0006153196035702247,0.09597959957814103,0.07209070985342374,0.023888889724717293,0.09597959894100073,0.0720907098534535,0.02388888972472716,0.37712110667745447,0.37712110667745447,0.12496765577102974,0.0,4.561159063086336,4.356757745156244,5.17909921091632,4.558737183645235,4.356177343131947,5.171100438270344,24897.944462263633,21163.252792924086,0.85,1.064844600753546,0.6623224077616744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452354332733661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.274853498464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.312610174355,1541.5317368404023,0.37712110667745447,0.12496765577102974,6.112874298809886,3.4301056155706857
3312.0,-30.14472087632791,5.061647897247065,35.021674240638546,24.170628992747538,4.995435263183857,-26.63072560859895,-40.187977930158354,1.4814399954548605,-0.49482389527037185,-5.05320073586372,40.04248671000401,42407.53879591944,25773.170854801327,25773.170854801327,68180.70965072076,77626.10890809738,77626.10890809738,25773.170854801327,103399.2797628987,103399.2797628987,103399.2797628987,128297.06650324502,91851.66424632735,56633.28680751898,39131.53048756484,24897.786740346313,0.0,64029.31722791116,21163.118729294365,1541.5256024085202,0.0,0.8864938275815524,2.8170504551410884,0.0014959135982669303,353921.16553817684,1556365.9478848702,4.3974932822066215,1556365.9478848702,4.3974932822066215,0.85,0.09597913941722967,4.027634451161993,1.2681413648976014,1.0,0.0,4.027634451161966,1.2848152903928802,1.2851107585384063,3.134796481080478,19384.558245312834,1976.6748324160478,4632.441516551485,4632.441516551485,5.563625738763256,5.061647897247065,-2.4146846124535686,7.476332509700633,3.430150557229202,3.430150557229202,0.9800430163512006,0.0,0.0,0.00022995738466158113,1.0000732052076242,0.00022994055181574423,199.04179539576802,0.0,3.3637803500813833e-06,9.532953512130641,0.07853832920254585,7.719461937398767e-05,0.00015276276528759347,0.0006152725763270848,0.09597913941714911,0.07209025741826405,0.023888881998885062,0.09597902710572448,0.07209025741832456,0.023888881998905116,0.37711892796961277,0.37711892796961277,0.12496767767797334,0.0,4.560638162941984,4.356662468106492,5.17728562165928,4.558376840593326,4.356107814740199,5.169855735123122,24897.786740346313,21163.118729294365,0.85,1.0648358065108332,0.6623143995893412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523585626252853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.23755575052,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.293704658421,1541.5256024085202,0.37711892796961277,0.12496767767797334,6.112874298809886,3.430150557229202
3313.0,-30.14542059336532,5.061456503329114,35.02164262322876,24.170413647685223,4.995345558297594,-26.631364422889433,-40.18856588574124,1.481289387821696,-0.4957533007676034,-5.05324274743574,40.04242756094763,42406.95211129109,25772.967270154062,25772.967270154062,68179.91938144516,77625.59785888201,77625.59785888201,25772.967270154062,103398.56512903608,103398.56512903608,103398.56512903608,128296.1899966292,91851.39930394496,56632.94545527929,39131.615387406295,24897.624867593117,0.0,64029.240254999415,21162.98113745415,1541.5180646172864,0.0,0.8864938278271698,2.817057801552849,0.0014959135982669303,353920.5857341625,1556363.3952781688,4.397493273949279,1556363.3952781688,4.397493273949279,0.85,0.0959786574767784,4.027634451161993,1.268140692333691,1.0,0.0,4.027634451163617,1.2848160297453053,1.2851114764326237,3.134794677149544,19384.502331344527,1976.6691307780463,4632.441516551485,4632.441516551485,5.563581791171788,5.061456503329114,-2.4147192642167354,7.47617576754585,3.4301953765876103,3.4301953765876103,0.9800558218821743,0.0,0.0,0.00022994055181574423,1.0000729162737378,0.00022992378662997948,199.042373888034,0.0,3.3504398569967383e-06,9.495146554728755,0.07854167964240284,7.718947506758432e-05,0.00015275107674815993,0.0006152254991629786,0.09597865747675784,0.07208978796157801,0.023888869515179826,0.09597880810816907,0.07208978796159346,0.023888869515184943,0.3771167503950285,0.3771167503950285,0.12496770457858725,0.0,4.56002503294593,4.356542588702325,5.175174999021181,4.557489446668114,4.355983902699393,5.166652564017909,24897.624867593117,21162.98113745415,0.85,1.0648247442873828,0.6623060330312126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523627760373137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.19974879312,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.274830756574,1541.5180646172864,0.3771167503950285,0.12496770457858725,6.112874298809886,3.4301953765876103
3314.0,-30.146117754632357,5.061265897927972,35.02161123735562,24.17015426270666,4.995201659837505,-26.632006356552502,-40.18915806720031,1.4810902617576278,-0.49619577643403545,-5.05332644164729,40.04237107007097,42406.39394639981,25772.87264813705,25772.87264813705,68179.26659453686,77625.12796312902,77625.12796312902,25772.87264813705,103398.00061126608,103398.00061126608,103398.00061126608,128295.49750055332,91851.15254235611,56632.6097108173,39131.71425726535,24897.496889287242,0.0,64029.21114655259,21162.872355894156,1541.5134421014577,0.0,0.8864936058203786,2.817053855697299,0.0014959135982669303,353919.4306679705,1556360.957389478,4.397500737532487,1556360.957389478,4.397500737532487,0.85,0.0959781996817374,4.027634451161993,1.2681400406500325,1.0,0.0,4.027634451162089,1.2848169959443887,1.28511242131257,3.1347923197431946,19384.45025428713,1976.6638203960713,4632.441516551485,4632.441516551485,5.563561365222172,5.061265897927972,-2.4147843247942675,7.47605022272224,3.4302403859177737,3.4302403859177737,0.9800686816907925,0.0,0.0,0.00022992378662997948,1.0000726503476813,0.00022990708380040697,199.04295027026765,0.0,3.3369823732892638e-06,9.457008045901773,0.07854501662477613,7.718429410733724e-05,0.00015273949252264223,0.0006151788421371935,0.09597819968166894,0.07208933879704382,0.02388886088462512,0.09597836182535449,0.07208933879709524,0.023888860884642156,0.3771145721709893,0.3771145721709893,0.12496771624505276,0.0,4.559478514424484,4.356463409817081,5.17320955933468,4.557130665213265,4.355988976363449,5.165188326266275,24897.496889287242,21162.872355894156,0.85,1.0648150332273416,0.6622976167758553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523669728191235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.161610284296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.255989062713,1541.5134421014577,0.3771145721709893,0.12496771624505276,6.112874298809886,3.4302403859177737
3315.0,-30.14681277634478,5.061076046021293,35.02157984908199,24.16988090788948,4.995046046712064,-26.632647535524733,-40.18975388081742,1.4808808058919005,-0.4966266498103096,-5.0534111600372205,40.04230822839155,42405.86015814145,25772.782228801374,25772.782228801374,68178.64238694283,77624.64900774756,77624.64900774756,25772.782228801374,103397.43123654893,103397.43123654893,103397.43123654893,128294.76145100819,91850.8911164831,56632.29285260239,39131.77584875633,24897.330214459256,0.0,64029.106063215586,21162.730682290367,1541.5066198652403,0.0,0.8864934016235251,2.81704963716569,0.0014959135982669303,353918.2614700771,1556358.245432484,4.3975076023706965,1556358.245432484,4.3975076023706965,0.85,0.09597773180554725,4.027634451161993,1.268139462596737,1.0,0.0,4.027634451162268,1.2848180103424816,1.285113414482696,3.134789844741035,19384.395082449973,1976.6581944343864,4632.441516551485,4632.441516551485,5.563541846500705,5.061076046021293,-2.4148500310395358,7.475926077060829,3.430285314127311,3.430285314127311,0.9800815183220888,0.0,0.0,0.00022990708380040697,1.0000724277923974,0.0002298904333438266,199.04352488654803,0.0,3.3245804759751644e-06,9.421861068913616,0.0785483412052521,7.717908169402993e-05,0.00015272800210637704,0.0006151325629407856,0.09597773180548208,0.07208888283691785,0.02388884896856424,0.09597777122192772,0.0720888828369668,0.023888848968580453,0.37711239581663136,0.37711239581663136,0.12496772312488354,0.0,4.558972449047815,4.3563972394612165,5.171367739614425,4.556784510226919,4.3559729099483775,5.1638390166282875,24897.330214459256,21162.730682290367,0.85,1.0648070319712166,0.6622903670757854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452371154294914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.12646330731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.237175245553,1541.5066198652403,0.37711239581663136,0.12496772312488354,6.112874298809886,3.430285314127311
3316.0,-30.147505050210814,5.060886928277605,35.02154840820245,24.16960276840257,4.994887494686458,-26.633286534923066,-40.19034557333214,1.4806689793986092,-0.4970767449756295,-5.053496197292728,40.04224391959564,42405.32117060218,25772.69412924265,25772.69412924265,68178.01529984483,77624.16236018708,77624.16236018708,25772.69412924265,103396.85648942973,103396.85648942973,103396.85648942973,128294.0111518467,91850.61969928327,56631.96832929115,39131.8348555468,24897.15466241697,0.0,64028.98951796377,21162.581463054426,1541.4992944617143,0.0,0.8864932011210327,2.8170456348619233,0.0014959135982669303,353917.087874571,1556355.4701652082,4.397514343011276,1556355.4701652082,4.397514343011276,0.85,0.09597726265281964,4.027634451161993,1.2681388806970797,1.0,0.0,4.027634451161728,1.2848190357246014,1.2851144187066332,3.13478734294322,19384.3378020233,1976.6523534564096,4632.441516551485,4632.441516551485,5.563522828546909,5.060886928277605,-2.414915876212854,7.475802804490459,3.430330151965343,3.430330151965343,0.9800943291329551,0.0,0.0,0.0002298904333438266,1.0000721418408336,0.00022987384982114102,199.04409723393294,0.0,3.3141655687272794e-06,9.39234522177311,0.07855165537082083,7.717390565583603e-05,0.00015271652768799059,0.0006150863481779853,0.09597726265275425,0.07208842568545369,0.023888836967300563,0.09597715705861583,0.0720884256855028,0.023888836967316827,0.3771102216944166,0.3771102216944166,0.12496773236472469,0.0,4.5584947058140415,4.356333753714637,5.169631898833131,4.556419452317073,4.355919561661096,5.162526470883904,24897.15466241697,21162.581463054426,0.85,1.0647991763280447,0.6622831547061208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523753229608563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.096947460166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.218381052091,1541.4992944617143,0.3771102216944166,0.12496773236472469,6.112874298809886,3.430330151965343
3317.0,-30.148194374411823,5.060699263610004,35.02151706997437,24.16937359320002,4.994784228884419,-26.63391735042564,-40.19092476284129,1.480507204898181,-0.49790648385641134,-5.053546075289877,40.04218402776201,42404.74283017399,25772.519760112133,25772.519760112133,68177.26259028612,77623.65035038716,77623.65035038716,25772.519760112133,103396.1701104993,103396.1701104993,103396.1701104993,128293.16082021754,91850.34411109994,56631.625589165094,39131.9094688165,24896.990709718244,0.0,64028.90017853474,21162.442103260506,1541.491816268398,0.0,0.8864931639359657,2.817050747815625,0.0014959135982669303,353916.3995118977,1556352.8855167578,4.397515593126499,1556352.8855167578,4.397515593126499,0.85,0.09597678287067049,4.027634451161993,1.268138207034208,1.0,0.0,4.027634451163409,1.2848198268089004,1.2851151886648564,3.1347854128040704,19384.279641343957,1976.6464227176414,4632.441516551485,4632.441516551485,5.563485187676562,5.060699263610004,-2.414955454835732,7.475654718445735,3.4303748948560324,3.4303748948560324,0.9801071128160093,0.0,0.0,0.00022987384982114102,1.0000718348520419,0.0002298573380532712,199.0446671455299,0.0,3.3008523019102497e-06,9.354615423613648,0.07855495622312274,7.71688393029188e-05,0.00015270501051822222,0.0006150399612282464,0.09597678287064597,0.07208795962310814,0.023888823247537824,0.09597686162211848,0.07208795962312656,0.023888823247543933,0.37710804947666915,0.37710804947666915,0.1249677486940833,0.0,4.557943251645781,4.356240401968535,5.167689565296371,4.555639591433476,4.355773002355704,5.159825262227116,24896.990709718244,21162.442103260506,0.85,1.0647889062623956,0.6622750462983885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452379475168241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.059217662005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.199618739764,1541.491816268398,0.37710804947666915,0.1249677486940833,6.112874298809886,3.4303748948560324
3318.0,-30.14888117299607,5.060512587838037,35.02148594645745,24.16913240393626,4.99465718611904,-26.6345482704907,-40.19150765435768,1.480324283613727,-0.4983884487568844,-5.053616636069016,40.04212760517711,42404.19104118514,25772.401092635955,25772.401092635955,68176.5921338211,77623.18584121505,77623.18584121505,25772.401092635955,103395.58693385101,103395.58693385101,103395.58693385101,128292.44340267262,91850.10537777914,56631.29887112865,39132.00722961165,24896.856468821617,0.0,64028.86369843327,21162.327998498375,1541.4865265760686,0.0,0.8864930086701729,2.817048857590717,0.0014959135982669303,353915.4257094241,1556350.4505876522,4.397520812968084,1556350.4505876522,4.397520812968084,0.85,0.0959763183966009,4.027634451161993,1.2681375635927545,1.0,0.0,4.027634451163211,1.2848207166783088,1.2851160575230673,3.1347832416453985,19384.22925858823,1976.6412851063546,4632.441516551485,4632.441516551485,5.56345957106041,5.060512587838037,-2.4150099368416296,7.475522524679667,3.4304197608951017,3.4304197608951017,0.9801199316843148,0.0,0.0,0.0002298573380532712,1.0000715720503732,0.00022984088786966674,199.04523497189456,0.0,3.286579339631823e-06,9.314165848516588,0.07855824280246237,7.71637408778389e-05,0.00015269359717543228,0.0006149939924556227,0.09597631839655073,0.07208750619345988,0.02388881220309084,0.09597645106398099,0.07208750619349757,0.023888812203103325,0.3771058769283011,0.3771058769283011,0.12496775701060149,0.0,4.557427617112353,4.356184097714163,5.165779397338497,4.555228187312139,4.355825911934687,5.158004307023418,24896.856468821617,21162.327998498375,0.85,1.0647790417603387,0.6622668058096858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523836097062948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.01876808691,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.180892443264,1541.4865265760686,0.3771058769283011,0.12496775701060149,6.112874298809886,3.4304197608951017
3319.0,-30.14956568717578,5.06032645163157,35.02145483230535,24.16885506771507,4.994492467875505,-26.63518090178471,-40.19209452727807,1.480107682484268,-0.4986556356157621,-5.0537078424767,40.04206563089869,42403.66575304938,25772.33634477602,25772.33634477602,68176.0020978254,77622.72759593125,77622.72759593125,25772.33634477602,103395.06394070727,103395.06394070727,103395.06394070727,128291.76078413351,91849.85673460888,56630.982546467785,39132.08243126788,24896.696843426234,0.0,64028.77927469411,21162.1923169123,1541.48025757348,0.0,0.8864927682319834,2.8170417223320987,0.0014959135982669303,353914.1669817479,1556347.7760773082,4.397528896201469,1556347.7760773082,4.397528896201469,0.8500000000000001,0.09597585574298702,4.027634451161993,1.2681370124639946,1.0,0.0,4.027634451161966,1.2848217639885493,1.285117083937398,3.134780686356655,19384.17678443814,1976.6359342321934,4632.441516551485,4632.441516551485,5.56344559401187,5.06032645163157,-2.415079553921969,7.475406005553539,3.4304646124765754,3.4304646124765754,0.9801327464218786,0.0,0.0,0.00022984088786966674,1.000071334382438,0.00022982449348135515,199.04580091242434,0.0,3.2743306608804776e-06,9.279453092935274,0.07856151713312326,7.715860794291524e-05,0.0001526822799267515,0.0006149484107149435,0.09597585574291202,0.0720870550487765,0.023888800694135525,0.09597579161444954,0.07208705504883282,0.023888800694154198,0.37710370630074985,0.37710370630074985,0.1249677595733368,0.0,4.55698771073105,4.356161335194884,5.1640727639695,4.555052206860921,4.3558984101914575,5.157072408289537,24896.696843426234,21162.1923169123,0.85,1.0647712305327424,0.662259475089016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523877291181742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.98405533133,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.162193765813,1541.48025757348,0.37710370630074985,0.1249677595733368,6.112874298809886,3.4304646124765754
3320.0,-30.150247370511217,5.060141409844078,35.02142370396029,24.168603505846136,4.994363934561472,-26.63580736621634,-40.192669176589675,1.4799239302665133,-0.49929020158083404,-5.053772057549783,40.04200298919635,42403.10184118708,25772.20501449913,25772.20501449913,68175.30685568621,77622.2271499709,77622.2271499709,25772.20501449913,103394.43216447002,103394.43216447002,103394.43216447002,128290.95348215778,91849.57939727182,56630.640954927665,39132.15382482684,24896.521317687766,0.0,64028.67514251461,21162.0431200346,1541.4724449477108,0.0,0.8864926678904923,2.8170425860986743,0.0014959135982669303,353913.28076004935,1556345.0727677003,4.3975322695586865,1556345.0727677003,4.3975322695586865,0.85,0.0959753790759892,4.027634451161993,1.2681363355042414,1.0,0.0,4.0276344511614015,1.2848226575055715,1.2851179565948194,3.134778506304889,19384.118254613906,1976.6299658511223,4632.441516551485,4632.441516551485,5.563417243891005,5.060141409844078,-2.4151290905702396,7.475270500414317,3.430509315700688,3.430509315700688,0.9801455187716251,0.0,0.0,0.00022982449348135515,1.0000710397626562,0.00022980816796364654,199.0463645153039,0.0,3.2632341519506266e-06,9.248005586628075,0.07856478036727521,7.715358222456927e-05,0.0001526709112567859,0.0006149026218681262,0.09597537907594939,0.07208659261787241,0.023888786458076967,0.09597532374874097,0.07208659261790232,0.02388878645808688,0.37710153920718115,0.37710153920718115,0.12496776860736557,0.0,4.556511515209365,4.3561121996713155,5.1622998130420115,4.554481855968959,4.355794646814388,5.155085677640898,24896.521317687766,21162.0431200346,0.85,1.0647621039158168,0.6622517449690555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523918348504326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.95260782502,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.143517959312,1541.4724449477108,0.37710153920718115,0.12496776860736557,6.112874298809886,3.430509315700688
3321.0,-30.150926411751087,5.059957151547826,35.02139263727578,24.168338637705915,4.994219322610684,-26.636433060453033,-40.193247492983915,1.4797259713126483,-0.49977970451828924,-5.053850103171905,40.04194252849011,42402.56445731075,25772.11099555025,25772.11099555025,68174.675452861,77621.73808146703,77621.73808146703,25772.11099555025,103393.84907701728,103393.84907701728,103393.84907701728,128290.21399097006,91849.30586125831,56630.31836712923,39132.20832681009,24896.364913952788,0.0,64028.57324076288,21161.91017685987,1541.466051156163,0.0,0.8864924890917875,2.8170399206156906,0.0014959135982669303,353912.2036675557,1556342.4635825858,4.3975382805519825,1556342.4635825858,4.3975382805519825,0.85,0.09597491372613928,4.027634451161993,1.2681357530551036,1.0,0.0,4.027634451162542,1.2848236173461491,1.2851188956795008,3.1347761644366576,19384.06052702857,1976.6240792756519,4632.441516551485,4632.441516551485,5.563396948125036,5.059957151547826,-2.415188625918471,7.475145777466297,3.430554038847514,3.430554038847514,0.9801582968135755,0.0,0.0,0.00022980816796364654,1.000070764808782,0.00022979190678330333,199.04692593655307,0.0,3.2495349487285836e-06,9.209182044696806,0.07856802990222395,7.714852474052438e-05,0.00015265964322312215,0.0006148572383475453,0.09597491372608233,0.0720861387426764,0.02388877498340592,0.09597481548903841,0.07208613874271919,0.0238887749834201,0.37709937332566124,0.37709937332566124,0.1249677776574083,0.0,4.556053493749687,4.356061831353259,5.1606038290478295,4.554070398653607,4.355713284125159,5.153671176585988,24896.364913952788,21161.91017685987,0.85,1.0647539372228048,0.6622444060695665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523959236252644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.91378428309,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.124876046919,1541.466051156163,0.37709937332566124,0.1249677776574083,6.112874298809886,3.430554038847514
3322.0,-30.151602922361803,5.059774434394114,35.02136173865204,24.168127972539537,4.994130656850212,-26.637050881836988,-40.193817008379824,1.4795786163255584,-0.5005781603223909,-5.053891042895783,40.0418852902123,42402.001780016224,25771.926058445413,25771.926058445413,68173.92783846163,77621.24187503151,77621.24187503151,25771.926058445413,103393.16793347693,103393.16793347693,103393.16793347693,128289.37970712736,91849.04681568025,56629.992144973265,39132.28296745221,24896.211773650426,0.0,64028.49474110264,21161.78000760286,1541.4589820831563,0.0,0.8864924878737888,2.8170456657606753,0.0014959135982669303,353911.63866739545,1556339.9934645954,4.397538321499612,1556339.9934645954,4.397538321499612,0.85,0.09597443389227453,4.027634451161993,1.268135116207414,1.0,0.0,4.027634451160311,1.2848243403101036,1.285119597915759,3.1347744005144613,19384.005857533604,1976.6185045386146,4632.441516551485,4632.441516551485,5.5633570259578216,5.059774434394114,-2.41522041009342,7.474994844487533,3.4305986899445515,3.4305986899445515,0.9801710542698718,0.0,0.0,0.00022979190678330333,1.0000705014671618,0.00022977570725882343,199.04748526829863,0.0,3.2367379594144363e-06,9.172915376980512,0.07857126664018337,7.71435445223903e-05,0.00015264836226091302,0.0006148118027555095,0.09597443389225513,0.07208567352727292,0.02388876036498221,0.09597457095494696,0.0720856735272875,0.02388876036498704,0.3770972083062338,0.3770972083062338,0.12496779020762219,0.0,4.555521547384046,4.355994501942064,5.15866143694825,4.55331288257338,4.3556480351190885,5.150813957367291,24896.211773650426,21161.78000760286,0.85,1.0647435663468419,0.6622364300686356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45239999657453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.87751761537,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.106264341732,1541.4589820831563,0.3770972083062338,0.12496779020762219,6.112874298809886,3.4305986899445515
3323.0,-30.152277047004045,5.059591824157622,35.02133089925872,24.167832894623302,4.993944147975755,-26.637676340447513,-40.194395220000274,1.4793434414190998,-0.5006290655754242,-5.053999173584721,40.04182521815539,42401.48531835605,25771.913228378984,25771.913228378984,68173.39854673503,77620.79998609578,77620.79998609578,25771.913228378984,103392.71321447476,103392.71321447476,103392.71321447476,128288.78326949917,91848.80151275898,56629.67160338825,39132.36656596747,24896.07005502441,0.0,64028.43662099188,21161.65954677075,1541.4541311542596,0.0,0.8864921542074653,2.8170337005028014,0.0014959135982669303,353910.14638285025,1556337.4010580499,4.397549538956837,1556337.4010580499,4.397549538956837,0.85,0.09597398395476062,4.027634451161993,1.2681345073832202,1.0,0.0,4.027634451161676,1.2848254740039502,1.2851207110554874,3.1347716344777345,19383.95408831631,1976.6132255475939,4632.441516551485,4632.441516551485,5.5633542563456455,5.059591824157622,-2.4153016654046184,7.474893489562241,3.430643498855761,3.430643498855761,0.9801838568159317,0.0,0.0,0.00022977570725882343,1.0000702531974348,0.00022975956591467667,199.04804263011434,0.0,3.2244746102662506e-06,9.138161045494554,0.07857449111479363,7.713848856281345e-05,0.00015263721869601,0.0006147669205495973,0.09597398395465212,0.0720852326556858,0.023888751298966327,0.0959738251562659,0.07208523265576727,0.023888751298993337,0.3770950429139285,0.3770950429139285,0.12496778947855863,0.0,4.555132821689426,4.35598850755224,5.157110307813582,4.55337010800929,4.355760761460715,5.150699689440103,24896.07005502441,21161.65954677075,0.85,1.0647362663292674,0.6622289650666656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452404054366565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.84276328389,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.08768069877,1541.4541311542596,0.3770950429139285,0.12496778947855863,6.112874298809886,3.430643498855761
3324.0,-30.152948576942634,5.059410577768802,35.02130001231309,24.167598934751027,4.993836014220533,-26.63829162518949,-40.194960579369194,1.4791790624674905,-0.5013967078054407,-5.054047174511786,40.041762154311925,42400.926774915126,25771.74956665839,25771.74956665839,68172.67634157352,77620.28831663338,77620.28831663338,25771.74956665839,103392.03788329176,103392.03788329176,103392.03788329176,128287.92174845467,91848.51711322338,56629.33960686213,39132.4194515125,24895.8838651629,0.0,64028.3033166754,21161.501285388465,1541.445325054387,0.0,0.8864921381013378,2.817038214133716,0.0014959135982669303,353909.4839356657,1556334.6795446186,4.397550080425457,1556334.6795446186,4.397550080425457,0.85,0.095973499052854,4.027634451161993,1.2681338754808533,1.0,0.0,4.027634451162893,1.2848262763674239,1.2851214928634316,3.134769676838555,19383.894068071626,1976.6071051859328,4632.441516551485,4632.441516551485,5.5633189268719745,5.059410577768802,-2.4153384060591963,7.474748983827999,3.430688035491743,3.430688035491743,0.9801965815690694,0.0,0.0,0.00022975956591467667,1.0000699831696027,0.00022974348773720923,199.04859784938873,0.0,3.2129029578321555e-06,9.105366982496328,0.07857770401775147,7.713354528126684e-05,0.00015262602063340983,0.0006147218188468826,0.09597349905283296,0.07208476398677122,0.023888735066061744,0.0959734289027906,0.07208476398678702,0.02388873506606698,0.3770928808994259,0.3770928808994259,0.12496780056776491,0.0,4.5546551908149695,4.355933739643376,5.155348726249713,4.552650466706325,4.355624212040141,5.148210998119282,24895.8838651629,21161.501285388465,0.85,1.0647272035993303,0.6622216204169245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452408097868826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.80996922089,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.06912230436,1541.445325054387,0.3770928808994259,0.12496780056776491,6.112874298809886,3.430688035491743
