time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3325.0,-30.15361767862078,5.059230489275135,35.02126934710641,24.167375487182312,4.993727882269306,-26.638904724334473,-40.19552181763572,1.4790149279828784,-0.5019515163813821,-5.0541035529389005,40.04170683900015,42400.36162871047,25771.610619240077,25771.610619240077,68171.97224795054,77619.81905576248,77619.81905576248,25771.610619240077,103391.42967500255,103391.42967500255,103391.42967500255,128287.17809622263,91848.2741415675,56629.0000726063,39132.52674329022,24895.74842122008,0.0,64028.2751645103,21161.38615803707,1541.4396299295606,0.0,0.8864920511588262,2.8170389420482556,0.0014959135982669303,353908.7058742204,1556332.2924212061,4.397553003328289,1556332.2924212061,4.397553003328289,0.85,0.09597303019247873,4.027634451161993,1.2681331985211002,1.0,0.0,4.02763445116314,1.2848270774576998,1.285122273479022,3.134767722308214,19383.842790849227,1976.601876364429,4632.441516551485,4632.441516551485,5.563288932447259,5.059230489275135,-2.4153809272371,7.474611416512236,3.430732679204712,3.430732679204712,0.980209336915632,0.0,0.0,0.00022974348773720923,1.000069730483916,0.00022972746872964594,199.04915106370603,0.0,3.2003386808670363e-06,9.06975982157718,0.07858090435643234,7.712863832271746e-05,0.0001526148494144918,0.0006146768252607069,0.0959730301924405,0.07208430797827547,0.023888722214165024,0.09597308969970193,0.07208430797830419,0.023888722214174537,0.37709071862424237,0.37709071862424237,0.1249678073100536,0.0,4.554176561227337,4.355900623146397,5.153517605737875,4.552152036557516,4.355661913942072,5.146085759937648,24895.74842122008,21161.38615803707,0.85,1.0647166751375652,0.6622130850748298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524121258290494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.77436205997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.05059341969,1541.4396299295606,0.37709071862424237,0.1249678073100536,6.112874298809886,3.430732679204712
3326.0,-30.154284396054944,5.059050798844557,35.021238722336534,24.16709787156435,4.9935629325176745,-26.63952135932868,-40.19609486041588,1.4787998957914605,-0.5021648131566963,-5.054195243599971,40.041646686373404,42399.85588166013,25771.562851669405,25771.562851669405,68171.41873332954,77619.36068896722,77619.36068896722,25771.562851669405,103390.92354063664,103390.92354063664,103390.92354063664,128286.52184273786,91848.01809948236,56628.69598519162,39132.58012698971,24895.59830210122,0.0,64028.178429090935,21161.258556786037,1541.4339108475715,0.0,0.8864918016406155,2.8170310395642533,0.0014959135982669303,353907.440482292,1556329.6965473818,4.3975613918330545,1556329.6965473818,4.3975613918330545,0.85,0.09597257160618075,4.027634451161993,1.2681326221162457,1.0,0.0,4.027634451160982,1.2848281165474114,1.2851232922247273,3.134765187101484,19383.78875521739,1976.5963662634426,4632.441516551485,4632.441516551485,5.563278620914885,5.059050798844557,-2.4154493958524537,7.47450019469701,3.430777370138737,3.430777370138737,0.9802221057539249,0.0,0.0,0.00022972746872964594,1.000069482381519,0.00022971150782701976,199.04970230942976,0.0,3.1885698563578136e-06,9.036406972918044,0.07858409292628869,7.71236284539841e-05,0.00015260384027566184,0.0006146324844738777,0.09597257160610129,0.0720838610110799,0.023888710595021383,0.09597243737821633,0.07208386101113959,0.023888710595041166,0.3770885574175212,0.3770885574175212,0.12496780518172433,0.0,4.553782675021921,4.355897697162902,5.151936479968697,4.552030430443267,4.355713205011114,5.145437243008473,24895.59830210122,21161.258556786037,0.85,1.0647096388791868,0.6622061867434906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524161392453532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.74100921131,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.03209079684,1541.4339108475715,0.3770885574175212,0.12496780518172433,6.112874298809886,3.430777370138737
3327.0,-30.154948329923116,5.058872286760041,35.021208087456735,24.166859650891297,4.993447718791005,-26.640130514690473,-40.19665547003967,1.4786299035583617,-0.502818768177292,-5.054249293761236,40.0415851423601,42399.31050510202,25771.4214501419,25771.4214501419,68170.73195524391,77618.86042643944,77618.86042643944,25771.4214501419,103390.28187658134,103390.28187658134,103390.28187658134,128285.70512097733,91847.73917405783,56628.371171376195,39132.631114090706,24895.423244395988,0.0,64028.0543584867,21161.10975773659,1541.4258823980656,0.0,0.8864917491657685,2.8170333470907463,0.0014959135982669303,353906.69455588586,1556327.0406319536,4.397563155975259,1556327.0406319536,4.397563155975259,0.8500000000000001,0.09597209189804279,4.027634451161993,1.2681319924118002,1.0,0.0,4.027634451161821,1.2848289448027423,1.2851241001622438,3.134763166298646,19383.729890240014,1976.5903637062622,4632.441516551485,4632.441516551485,5.563248096724348,5.058872286760041,-2.415489925100203,7.474362211860244,3.4308218810076374,3.4308218810076374,0.9802348231450393,0.0,0.0,0.00022971150782701976,1.0000691926577392,0.00022969561457697615,199.05025125636698,0.0,3.177012916330481e-06,9.003654604880584,0.07858726993920502,7.711872757418042e-05,0.00015259278025283934,0.0006145879387449272,0.09597209189801698,0.07208339732310742,0.023888694574909546,0.09597201044550967,0.07208339732312681,0.023888694574915974,0.37708639887504997,0.37708639887504997,0.1249678099025014,0.0,4.553333360307249,4.355861542285879,5.150232702228948,4.551430525583953,4.35561506692801,5.143314652553329,24895.423244395988,21161.10975773659,0.85,1.0647009758185495,0.6621989521610715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524201383815285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.708256843274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.013613634954,1541.4258823980656,0.37708639887504997,0.1249678099025014,6.112874298809886,3.4308218810076374
3328.0,-30.15560972366341,5.0586948584560805,35.021177620965936,24.16663138372826,4.993335572831123,-26.640737076987683,-40.197215660568304,1.4784629261553348,-0.5033461404856894,-5.054306629230582,40.0415287772572,42398.77443206525,25771.29139647526,25771.29139647526,68170.06582854051,77618.3881822024,77618.3881822024,25771.29139647526,103389.67957867766,103389.67957867766,103389.67957867766,128284.96061088784,91847.48848299398,56628.05594399406,39132.70282111102,24895.281032210176,0.0,64027.9838533212,21160.988877378648,1541.4198177865078,0.0,0.8864916611487812,2.817033601396207,0.0014959135982669303,353905.9032914991,1556324.608214025,4.397566115002434,1556324.608214025,4.397566115002434,0.85,0.09597162167111489,4.027634451161993,1.2681314028194177,1.0,0.0,4.027634451162439,1.2848297588147255,1.285124893940041,3.134761180249705,19383.676983898375,1976.5849687608281,4632.441516551485,4632.441516551485,5.563220022183918,5.0586948584560805,-2.4155325433090105,7.474227401765091,3.430866447860216,3.430866447860216,0.9802475565314903,0.0,0.0,0.00022969561457697615,1.0000689283005708,0.00022967978313984886,199.05079810576245,0.0,3.1635554144614097e-06,8.965516044583635,0.07859043349461949,7.711383064574073e-05,0.0001525817839312354,0.0006145436495811991,0.09597162167107887,0.0720829411948229,0.023888680476255968,0.09597163198667985,0.07208294119484995,0.023888680476264936,0.3770842404461419,0.3770842404461419,0.1249678116075935,0.0,4.552881138568978,4.355838001086738,5.1484790603896045,4.55096048874492,4.355635789272412,5.1413553000224965,24895.281032210176,21160.988877378648,0.85,1.064691744545763,0.6621913088688639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524241208420992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.67011828298,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.99517001326,1541.4198177865078,0.3770842404461419,0.1249678116075935,6.112874298809886,3.430866447860216
3329.0,-30.156268673376346,5.058517964073414,35.021147203772685,24.166362184938066,4.993183092147771,-26.64134547292337,-40.197776060644514,1.4782598916948853,-0.5036698552493135,-5.054389280404492,40.0414692801521,42398.24994463867,25771.22732591996,25771.22732591996,68169.47727055864,77617.91337474542,77617.91337474542,25771.22732591996,103389.14070066538,103389.14070066538,103389.14070066538,128284.27102270296,91847.21791324242,56627.73501321627,39132.758777806834,24895.13032203758,0.0,64027.88909984441,21160.860773731943,1541.4138509642974,0.0,0.8864914553606965,2.8170282114630165,0.0014959135982669303,353904.76265741943,1556322.040638662,4.397573033356392,1556322.040638662,4.397573033356392,0.85,0.09597115931502671,4.027634451161993,1.268130767620169,1.0,0.0,4.027634451162084,1.284830741390666,1.2851258563999106,3.134758782937113,19383.619882318868,1976.5791460201872,4632.441516551485,4632.441516551485,5.563206191344377,5.058517964073414,-2.4155937032770645,7.474111667350479,3.4309110441331216,3.4309110441331216,0.9802602983237491,0.0,0.0,0.00022967978313984886,1.0000686739548899,0.00022966401120390364,199.05134293704353,0.0,3.1512601953467396e-06,8.930671393612661,0.07859358475481483,7.710893217318258e-05,0.00015257085096666628,0.0006144996155964472,0.09597115931496493,0.07208249196170473,0.023888667353260205,0.09597105457754364,0.07208249196175114,0.02388866735327558,0.3770820828492109,0.3770820828492109,0.12496780673919708,0.0,4.55248071028376,4.355823246703835,5.146907484893234,4.550719425155194,4.355608475276767,5.140463695918754,24895.13032203758,21160.860773731943,0.85,1.0646841279470556,0.662184097284908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452428088087024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.635273632004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.976755147665,1541.4138509642974,0.3770820828492109,0.12496780673919708,6.112874298809886,3.4309110441331216
3330.0,-30.156924870628483,5.058342417519991,35.021116858208075,24.16614725897091,4.993086074114828,-26.64194584465346,-40.198327764496184,1.4781070481397225,-0.5043026596383129,-5.054432468661375,40.041410532085855,42397.70103793603,25771.065586410812,25771.065586410812,68168.76662434684,77617.43368124467,77617.43368124467,25771.065586410812,103388.49926765548,103388.49926765548,103388.49926765548,128283.46614896045,91846.9638003687,56627.410921717616,39132.83653183454,24894.966881304965,0.0,64027.8034131395,21160.72184910922,1541.4062368685518,0.0,0.8864914481491604,2.8170315095032596,0.0014959135982669303,353904.1666356032,1556319.5053909328,4.3975732757998145,1556319.5053909328,4.3975732757998145,0.85,0.09597067752381107,4.027634451161993,1.2681301313219597,1.0,0.0,4.027634451162331,1.2848314890299384,1.2851265839455746,3.1347569588311543,19383.566253831657,1976.5736774363986,4632.441516551485,4632.441516551485,5.563171276816354,5.058342417519991,-2.415625486384207,7.473967903904198,3.430955505758444,3.430955505758444,0.9802730016452698,0.0,0.0,0.00022966401120390364,1.0000683874596854,0.0002296483061396257,199.05188549516075,0.0,3.1394250306140014e-06,8.89713053676008,0.07859672417984544,7.710410999558969e-05,0.00015255990120831395,0.0006144555139724754,0.09597067752378723,0.07208202752465717,0.02388864999913005,0.0959706920879554,0.07208202752467507,0.023888649999135994,0.37707992643523425,0.37707992643523425,0.12496780648827342,0.0,4.552027529376403,4.35580008261104,5.145148897946001,4.550129809023076,4.355626039105005,5.138032337208699,24894.966881304965,21160.72184910922,0.85,1.0646744537601542,0.6621764105253587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524320406925098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.601732775154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.958367197627,1541.4062368685518,0.37707992643523425,0.12496780648827342,6.112874298809886,3.430955505758444
3331.0,-30.157578709485797,5.058167783745501,35.02108670471295,24.16590938754382,4.9929674433486095,-26.64254625504982,-40.198875626642234,1.4779349889126248,-0.5048131182206248,-5.054495059784388,40.041355435348834,42397.146570527664,25770.95605293885,25770.95605293885,68168.10262346652,77616.94876528066,77616.94876528066,25770.95605293885,103387.90481821951,103387.90481821951,103387.90481821951,128282.7387143052,91846.69476286505,56627.07167543467,39132.91454158931,24894.83389608569,0.0,64027.74843767499,21160.608811672835,1541.4008197192595,0.0,0.8864913287230884,2.817030926612201,0.0014959135982669303,353903.3028449076,1556317.1277175916,4.397577290765275,1556317.1277175916,4.397577290765275,0.85,0.09597021063734414,4.027634451161993,1.2681294472189624,1.0,0.0,4.027634451159309,1.2848323264314527,1.2851274013599951,3.134754915723917,19383.509475620805,1976.5678876701836,4632.441516551485,4632.441516551485,5.563147631947539,5.058167783745501,-2.415671257245851,7.4738390409913515,3.4310000791549506,3.4310000791549506,0.9802857369014145,0.0,0.0,0.0002296483061396257,1.000068142030368,0.00022963265850403641,199.05242610590594,0.0,3.126122656348624e-06,8.859431608092,0.07859985030250179,7.709932167240487e-05,0.00015254898446722081,0.0006144115453299543,0.09597021063730428,0.07208157555168401,0.023888635085620266,0.09597032201983502,0.07208157555171395,0.023888635085630185,0.3770777704475958,0.3770777704475958,0.12496779753824963,0.0,4.551582735633872,4.355775472680534,5.1434285361601155,4.54968194156379,4.355559081570107,5.136427878194013,24894.83389608569,21160.608811672835,0.85,1.0646649973928377,0.6621683192842133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524359768082244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.56403384649,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.940012423564,1541.4008197192595,0.3770777704475958,0.12496779753824963,6.112874298809886,3.4310000791549506
3332.0,-30.15822991138934,5.057993986940958,35.021056631877904,24.165672878175997,4.992839999406258,-26.64314517309122,-40.19942705109713,1.4777552611081006,-0.50510861385618,-5.05456041295675,40.041297477728214,42396.618187539134,25770.85561654506,25770.85561654506,68167.47380408419,77616.50501398733,77616.50501398733,25770.85561654506,103387.36063053239,103387.36063053239,103387.36063053239,128282.04485858355,91846.46225790516,56626.75380526721,39133.00939181995,24894.68422805116,0.0,64027.693619871105,21160.481593843484,1541.3945116982436,0.0,0.8864912055847557,2.8170271860745775,0.0014959135982669303,353902.4009382328,1556314.6265871534,4.397581430533386,1556314.6265871534,4.397581430533386,0.85,0.09596973966281197,4.027634451161993,1.26812884059269,1.0,0.0,4.027634451160773,1.284833199592506,1.2851282546159304,3.134752785372752,19383.460407310784,1976.5628840950565,4632.441516551485,4632.441516551485,5.563125950854871,5.057993986940958,-2.415718870211874,7.473712857152832,3.431044635328846,3.431044635328846,0.9802984672368131,0.0,0.0,0.00022963265850403641,1.0000678675649821,0.00022961707495228108,199.05296453892973,0.0,3.114699826866033e-06,8.827059309338338,0.07860296500232865,7.709450249220513e-05,0.0001525381560118313,0.0006143679322699746,0.09596973966277153,0.07208112135424169,0.023888618308529834,0.09596978850892322,0.07208112135427207,0.023888618308539902,0.37707561469787093,0.37707561469787093,0.12496778277554754,0.0,4.55118190944745,4.355789644213701,5.141767894155976,4.549451799100552,4.35572317373942,5.135000843269722,24894.68422805116,21160.481593843484,0.85,1.0646560878608362,0.6621606337914578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524398987976845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.531661547735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.921683022767,1541.3945116982436,0.37707561469787093,0.12496778277554754,6.112874298809886,3.431044635328846
3333.0,-30.158878719901196,5.0578207291471955,35.02102653426746,24.165408533904724,4.992689039389199,-26.643744288405173,-40.19998224740846,1.4775546078932627,-0.5053558340262612,-5.054639319744324,40.04123661042175,42396.11585122026,25770.790935251556,25770.790935251556,68166.90678647181,77616.0436757578,77616.0436757578,25770.790935251556,103386.83461100936,103386.83461100936,103386.83461100936,128281.35710342755,91846.20168001587,56626.45156262207,39133.05568599312,24894.522492418204,0.0,64027.57817841132,21160.344118555473,1541.3878228293067,0.0,0.886491023864968,2.8170212249671818,0.0014959135982669303,353901.3119872487,1556311.99989403,4.397587539743579,1556311.99989403,4.397587539743579,0.85,0.09596927159913615,4.027634451161993,1.2681283015524967,1.0,0.0,4.027634451163345,1.2848341705210646,1.2851292057441355,3.1347504164903905,19383.4054144338,1976.5572763822306,4632.441516551485,4632.441516551485,5.563111988175954,5.0578207291471955,-2.4157764005312807,7.473597129678476,3.4310891529323846,3.4310891529323846,0.9803111865521099,0.0,0.0,0.00022961707495228108,1.0000676184801198,0.00022960154964446098,199.05350099558666,0.0,3.101952174944497e-06,8.790932463792704,0.07860606695450359,7.70896506291908e-05,0.0001525274243230903,0.0006143247089506822,0.09596927159907431,0.07208066977555508,0.023888601823519227,0.09596914929565094,0.07208066977560153,0.02388860182353462,0.3770734614748125,0.3770734614748125,0.12496776583879507,0.0,4.550832705097321,4.355817024497981,5.140275212789959,4.5492834857180355,4.355777847316006,5.134154143423473,24894.522492418204,21160.344118555473,0.85,1.0646491515972438,0.6621539820401218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524438049897495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.49553470219,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.903384654319,1541.3878228293067,0.3770734614748125,0.12496776583879507,6.112874298809886,3.4310891529323846
3334.0,-30.159525012618328,5.057648538831817,35.020996440419566,24.165175097901397,4.99257476591837,-26.64433747020872,-40.20052899196742,1.4773872235087688,-0.505891682669926,-5.05469247394883,40.04117652479386,42395.58934395864,25770.662837845473,25770.662837845473,68166.25218180411,77615.55909727098,77615.55909727098,25770.662837845473,103386.22193511645,103386.22193511645,103386.22193511645,128280.57617742526,91845.93169917431,56626.138952938454,39133.103051373175,24894.354242308804,0.0,64027.457293681975,21160.201105962482,1541.3801597707106,0.0,0.8864909706698935,2.817022079783812,0.0014959135982669303,353900.57843557163,1556309.4069370786,4.397589328101107,1556309.4069370786,4.397589328101107,0.85,0.0959687925397223,4.027634451161993,1.2681276300875473,1.0,0.0,4.027634451160542,1.2848349856836445,1.2851300011454032,3.134748427650372,19383.348437139037,1976.5514663151064,4632.441516551485,4632.441516551485,5.563084335931316,5.057648538831817,-2.415814752527533,7.47346329135935,3.4311335434761676,3.4311335434761676,0.9803238695646194,0.0,0.0,0.00022960154964446098,1.0000673566340286,0.00022958608549852202,199.05403537464076,0.0,3.0903668756256447e-06,8.758099725523078,0.07860915732137921,7.708487290197445e-05,0.00015251667674248654,0.0006142814216247758,0.0959687925396969,0.0720802090187981,0.023888583520898808,0.09596869554464785,0.07208020901881718,0.02388858352090513,0.3770713110838659,0.3770713110838659,0.12496775624531965,0.0,4.55044707269542,4.355823604188799,5.1386987802677595,4.548800791278893,4.3557497547502635,5.132291818275689,24894.354242308804,21160.201105962482,0.85,1.0646409378579296,0.6621470090479776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524476968451783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.462701963916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.88511252675,1541.3801597707106,0.3770713110838659,0.12496775624531965,6.112874298809886,3.4311335434761676
3335.0,-30.160169198181304,5.05747745171966,35.02096650623305,24.16496097519996,4.992471116907986,-26.644927692934584,-40.2010714757256,1.4772296116613362,-0.5063173221092256,-5.054742793935185,40.041120987545916,42395.054378671404,25770.530453458796,25770.530453458796,68165.5848321302,77615.10969845389,77615.10969845389,25770.530453458796,103385.64015191268,103385.64015191268,103385.64015191268,128279.85236968109,91845.70034840268,56625.821447667426,39133.19877859473,24894.2122177684,0.0,64027.41099636313,21160.080385103138,1541.3739387798594,0.0,0.8864909154342565,2.8170218124219377,0.0014959135982669303,353899.88399846584,1556307.0102654663,4.3975911850601594,1556307.0102654663,4.3975911850601594,0.85,0.0959683193011003,4.027634451161993,1.2681270245602358,1.0,0.0,4.027634451161114,1.2848357550003744,1.2851307507688565,3.134746550667731,19383.299612411207,1976.54648757845,4632.441516551485,4632.441516551485,5.563055758260946,5.05747745171966,-2.4158506891384386,7.473328140858099,3.4311779672796074,3.4311779672796074,0.9803365620798878,0.0,0.0,0.00022958608549852202,1.0000671373741272,0.00022957067272637855,199.05456801394433,0.0,3.0782006527724587e-06,8.723620649957148,0.07861223552203199,7.708013267833972e-05,0.00015250595282018228,0.0006142382295858517,0.09596831930107101,0.07207975271157065,0.02388856658950036,0.09596829312830073,0.07207975271159264,0.023888566589507654,0.37706916171495947,0.37706916171495947,0.1249677464504415,0.0,4.550062429640832,4.355856488123663,5.137046717074668,4.548425471825965,4.355893196598913,5.130342648681108,24894.2122177684,21160.080385103138,0.85,1.064631284810222,0.662139132583067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524515736295136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.42822288835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.866869171987,1541.3739387798594,0.37706916171495947,0.1249677464504415,6.112874298809886,3.4311779672796074
3336.0,-30.160810658922898,5.0573072282693765,35.02093671425133,24.164728202763968,4.992352376584865,-26.645516972257123,-40.20161385470999,1.4770586899190543,-0.5067119550860184,-5.054803461305493,40.041065261154095,42394.5305425638,25770.426814034083,25770.426814034083,68164.95735659788,77614.64574621787,77614.64574621787,25770.426814034083,103385.07256025195,103385.07256025195,103385.07256025195,128279.14563150832,91845.44723392077,56625.50769225039,39133.26615741154,24894.073071256375,0.0,64027.339228667915,21159.962110567918,1541.3681197343124,0.0,0.8864908081039924,2.81701992692306,0.0014959135982669303,353899.0467645051,1556304.6054342825,4.397594793381553,1556304.6054342825,4.397594793381553,0.85,0.0959678508145809,4.027634451161993,1.2681264102412388,1.0,0.0,4.027634451161075,1.2848365864819429,1.285131562637407,3.1347445220175456,19383.246194626587,1976.5410404803463,4632.441516551485,4632.441516551485,5.563033385733553,5.0573072282693765,-2.4158940015911354,7.473201229860512,3.4312224368988264,3.4312224368988264,0.980349267685379,0.0,0.0,0.00022957067272637855,1.0000668537345163,0.00022955532609555095,199.05509840275613,0.0,3.067982700915874e-06,8.694662974395587,0.0786153035047329,7.707539363964261e-05,0.00015249527908673592,0.0006141952396893006,0.09596785081454577,0.07207930092149376,0.02388854989305202,0.09596785497292243,0.07207930092152014,0.023888549893060763,0.3770670147638625,0.3770670147638625,0.12496773085522545,0.0,4.549691825750415,4.355895312498262,5.135433266356358,4.548091506219464,4.355936283077426,5.128863918137142,24894.073071256375,21159.962110567918,0.85,1.0646226780274726,0.6621316933248705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524554377937735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.39926521279,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.848646487455,1541.3681197343124,0.3770670147638625,0.12496773085522545,6.112874298809886,3.4312224368988264
3337.0,-30.161449693596605,5.057137889295347,35.02090700378557,24.1644901217893,4.992233435028885,-26.646104087762883,-40.20214827088637,1.4768878291951455,-0.5071862922791865,-5.054862304811035,40.04100805149307,42393.98442375325,25770.320676883617,25770.320676883617,68164.30510063688,77614.16128384635,77614.16128384635,25770.320676883617,103384.48196072996,103384.48196072996,103384.48196072996,128278.40570537807,91845.17254937346,56625.17067614458,39133.33541469875,24893.92374464812,0.0,64027.25915934687,21159.8351829509,1541.3616706495175,0.0,0.8864907154568678,2.8170193057090835,0.0014959135982669303,353898.234702092,1556302.1365966373,4.397597908072972,1556302.1365966373,4.397597908072972,0.85,0.09596737876127771,4.027634451161993,1.2681257069064307,1.0,0.0,4.02763445116256,1.2848374175424868,1.285132374169796,3.134742494397201,19383.18822465239,1976.5351291880909,4632.441516551485,4632.441516551485,5.563010474024883,5.057137889295347,-2.41593576214047,7.473073651435817,3.4312668819108567,3.4312668819108567,0.9803619662602447,0.0,0.0,0.00022955532609555095,1.0000666012282087,0.0002295400384470673,199.05562678806902,0.0,3.054825109539351e-06,8.65737436043452,0.07861835832984244,7.707072443949501e-05,0.00015248460165605594,0.000614152234901644,0.09596737876124256,0.07207884705086895,0.023888531710373608,0.09596742225092347,0.07207884705089536,0.023888531710382355,0.37706487012932244,0.37706487012932244,0.12496771186085374,0.0,4.5493115490687615,4.355913825392065,5.133842394444855,4.547676012531838,4.355876986925409,5.127366837887564,24893.92374464812,21159.8351829509,0.85,1.0646138222314654,0.6621239918804874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524592856326433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.361976598826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.830456917327,1541.3616706495175,0.37706487012932244,0.12496771186085374,6.112874298809886,3.4312668819108567
3338.0,-30.162086190616296,5.056969046676162,35.020877283083514,24.16423555640506,4.992085693887563,-26.646691799136853,-40.202694142330415,1.4766913024080146,-0.507307689476022,-5.054938955949873,40.04094833240463,42393.496580219646,25770.261114302157,25770.261114302157,68163.7576945218,77613.7265909347,77613.7265909347,25770.261114302157,103383.98770523685,103383.98770523685,103383.98770523685,128277.75425687537,91844.93495053513,56624.87922113424,39133.395254889874,24893.766551638517,0.0,64027.16180652839,21159.70156889274,1541.3551870839515,0.0,0.8864905410770197,2.8170119488952055,0.0014959135982669303,353897.17688986374,1556299.5594697958,4.397603770527199,1556299.5594697958,4.397603770527199,0.85,0.09596691218993003,4.027634451161993,1.2681251898454504,1.0,0.0,4.027634451162495,1.2848383685606861,1.285133305763138,3.134740174107556,19383.13808132011,1976.530015991201,4632.441516551485,4632.441516551485,5.562997616316641,5.056969046676162,-2.4159905722944117,7.472959618970574,3.43131131003414,3.43131131003414,0.9803746600097544,0.0,0.0,0.0002295400384470673,1.0000663370878367,0.0002295248124394238,199.05615307758933,0.0,3.043092451026191e-06,8.624124006208225,0.07862140142229347,7.706595542453233e-05,0.00015247408302253496,0.0006141098696908957,0.09596691218987577,0.07207839767668701,0.023888514513188762,0.0959667490736641,0.07207839767672776,0.02388851451320227,0.3770627261416809,0.3770627261416809,0.12496769044130465,0.0,4.549005106227867,4.3559727303313025,5.1324266333028845,4.547631266473843,4.3560639015365155,5.126617551774473,24893.766551638517,21159.70156889274,0.85,1.06460689137671,0.6621173793134945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524631189379777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.3287262446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.812294567399,1541.3551870839515,0.3770627261416809,0.12496769044130465,6.112874298809886,3.43131131003414
3339.0,-30.162720542127776,5.0568015858704,35.02084764006309,24.16402349425482,4.992000912046735,-26.647271282833863,-40.20322363413868,1.4765516527527898,-0.5080915408576061,-5.05497274006339,40.04089115362974,42392.95021104364,25770.095296691456,25770.095296691456,68163.04550773509,77613.20930589827,77613.20930589827,25770.095296691456,103383.30460258972,103383.30460258972,103383.30460258972,128276.9107948766,91844.6393833449,56624.553971747875,39133.4282351078,24893.606192286876,0.0,64027.034427394676,21159.565263443845,1541.3475187036067,0.0,0.8864905761426001,2.8170183381031584,0.0014959135982669303,353896.7106582,1556297.0919710614,4.3976025916617285,1556297.0919710614,4.3976025916617285,0.85,0.09596642807287345,4.027634451161993,1.2681244749715552,1.0,0.0,4.027634451161749,1.2848390533535006,1.2851339711491603,3.134738503355456,19383.07570423134,1976.5236552983274,4632.441516551485,4632.441516551485,5.562961821453369,5.0568015858704,-2.4160134802982594,7.47281506616866,3.4313556056595114,3.4313556056595114,0.9803873159027175,0.0,0.0,0.0002295248124394238,1.0000661138153373,0.00022950963868155388,199.05667759553685,0.0,3.0308305082451893e-06,8.589373660366867,0.07862443225280172,7.706132977120954e-05,0.00015246348266821427,0.0006140671753386393,0.0959664280728543,0.07207793417192321,0.023888493900931087,0.09596649308564435,0.07207793417193759,0.02388849390093586,0.3770605851343509,0.3770605851343509,0.12496767664441906,0.0,4.548593739385012,4.355965241131287,5.130789292163968,4.546881199205757,4.3558716183067645,5.124175640613089,24893.606192286876,21159.565263443845,0.85,1.0645978861480858,0.6621101631548524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452466937040194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.29397589876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.794161753984,1541.3475187036067,0.3770605851343509,0.12496767664441906,6.112874298809886,3.4313556056595114
3340.0,-30.163352135120704,5.056634455146869,35.020818084777595,24.16376428389924,4.991848712099104,-26.647855025973346,-40.203765070158966,1.476351602951701,-0.5081683725259154,-5.055055508766166,40.04083442303473,42392.46530705935,25770.055686823765,25770.055686823765,68162.52099388311,77612.77390589689,77612.77390589689,25770.055686823765,103382.82959272065,103382.82959272065,103382.82959272065,128276.29905327484,91844.39729206842,56624.26161071464,39133.48409039309,24893.469460554184,0.0,64026.95355094728,21159.449041471056,1541.342349854873,0.0,0.8864903597177379,2.817009678634643,0.0014959135982669303,353895.56842544075,1556294.6438160501,4.397609867623795,1556294.6438160501,4.397609867623795,0.85,0.09596596975387113,4.027634451161993,1.2681239265901967,1.0,0.0,4.027634451163661,1.2848400206212731,1.28513491914209,3.1347361434262186,19383.024612805963,1976.5184454228472,4632.441516551485,4632.441516551485,5.562953270915268,5.056634455146869,-2.4160723642553186,7.4727068194021875,3.431400036727567,3.431400036727567,0.9804000104935906,0.0,0.0,0.00022950963868155388,1.0000658266472247,0.0002294945318259674,199.05719983501146,0.0,3.0204378282270196e-06,8.559920805195373,0.07862745269062994,7.705660003840564e-05,0.00015245303864314824,0.0006140251106234745,0.09596596975380232,0.07207749115710294,0.02388847859669939,0.09596585283851775,0.07207749115715462,0.023888478596716514,0.37705844252262904,0.37705844252262904,0.1249676545593037,0.0,4.548284340935197,4.356008661383726,5.1294085514975905,4.54688713624023,4.356026364896593,5.123727892154477,24893.469460554184,21159.449041471056,0.85,1.0645910388293751,0.6621034260723803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524707422914123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.26452304359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.776050705683,1541.342349854873,0.37705844252262904,0.1249676545593037,6.112874298809886,3.431400036727567
3341.0,-30.16398140477325,5.056468791115155,35.02078860337448,24.163572023995243,4.991771511391144,-26.64842917718518,-40.20428618006406,1.4762192838031196,-0.5087777313052015,-5.055083573294061,40.040777464426455,42391.906131350006,25769.879683805644,25769.879683805644,68161.78581515566,77612.30587362235,77612.30587362235,25769.879683805644,103382.18555742799,103382.18555742799,103382.18555742799,128275.4928991405,91844.15199535231,56623.92452406037,39133.586079213266,24893.307341712512,0.0,64026.89342092578,21159.311240455634,1541.3344504596564,0.0,0.8864904231597637,2.8170144350974913,0.0014959135982669303,353895.1811272508,1556292.185824273,4.397607734773517,1556292.185824273,4.397607734773517,0.85,0.09596548279044013,4.027634451161993,1.2681232287501913,1.0,0.0,4.027634451161431,1.284840670873892,1.2851355501330428,3.1347345569490526,19382.97284489822,1976.5131665653635,4632.441516551485,4632.441516551485,5.562915277339422,5.056468791115155,-2.4160906249971053,7.472559416112261,3.4314442882690863,3.4314442882690863,0.9804126537911675,0.0,0.0,0.0002294945318259674,1.0000655848322275,0.00022947948145267665,199.0577201558157,0.0,3.007128371358918e-06,8.522201804431173,0.0786304598190013,7.705204811854217e-05,0.00015244248370742522,0.0006139825992007266,0.09596548279042727,0.07207702558774326,0.02388845720268401,0.09596552991589233,0.07207702558775292,0.023888457202687216,0.3770563017109076,0.3770563017109076,0.12496764031913908,0.0,4.547899890872884,4.356039472520592,5.1277637085649985,4.54630584198884,4.35610982944695,5.121130956411662,24893.307341712512,21159.311240455634,0.85,1.064580556283533,0.6620953144275956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452474531014179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.226804042824,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.757973774655,1541.3344504596564,0.3770563017109076,0.12496764031913908,6.112874298809886,3.4314442882690863
3342.0,-30.16460828365237,5.056303759895681,35.020759303917124,24.16333481613549,4.991645846321302,-26.649006023310413,-40.20481902463359,1.4760435859793335,-0.5090437421375213,-5.05515001742587,40.04072380114071,42391.405874198164,25769.803746336896,25769.803746336896,68161.20962053505,77611.85212803388,77611.85212803388,25769.803746336896,103381.65587437077,103381.65587437077,103381.65587437077,128274.8375455561,91843.90039864983,56623.62575094723,39133.63849744733,24893.18167118533,0.0,64026.820168632665,21159.204420507533,1541.329533878314,0.0,0.8864902788789326,2.8170101782882546,0.0014959135982669303,353894.2641813155,1556289.870041526,4.397612585334728,1556289.870041526,4.397612585334728,0.85,0.09596502029311478,4.027634451161993,1.2681226034415887,1.0,0.0,4.0276344511617195,1.2848415239581639,1.2851363840747518,3.1347324756085158,19382.919747428798,1976.5077521303197,4632.441516551485,4632.441516551485,5.562898884802465,5.056303759895681,-2.416136915711368,7.472440675607049,3.4314887037114303,3.4314887037114303,0.9804253439175515,0.0,0.0,0.00022947948145267665,1.0000653359851492,0.00022946448916422036,199.0582385021646,0.0,2.9958929947478807e-06,8.490360747115494,0.07863345571199605,7.704739395289335e-05,0.0001524320874997833,0.0006139407270766667,0.09596502029307502,0.07207657995921891,0.023888440333856113,0.09596506317051544,0.07207657995924878,0.023888440333866005,0.37705416160318034,0.37705416160318034,0.12496761541223715,0.0,4.547566913184994,4.356092402294337,5.126259273748303,4.546106275288366,4.3561789071971475,5.120114977847948,24893.18167118533,21159.204420507533,0.85,1.0645727749873148,0.662088258678917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524783058187598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.19496298551,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.739922334778,1541.329533878314,0.37705416160318034,0.12496761541223715,6.112874298809886,3.4314887037114303
3343.0,-30.16523262471143,5.056139421248934,35.02072999941155,24.163092858530604,4.991516654668008,-26.649580937543664,-40.20534397624431,1.4758649675003346,-0.5093241004161086,-5.055213089559762,40.0406650551755,42390.8839708463,25769.720637609607,25769.720637609607,68160.6046084559,77611.39346311642,77611.39346311642,25769.720637609607,103381.11410072603,103381.11410072603,103381.11410072603,128274.13724103714,91843.64143118578,56623.30284007096,39133.70954568314,24893.023140311107,0.0,64026.73268599424,21159.06966926444,1541.322650796925,0.0,0.8864901702336703,2.817006504766829,0.0014959135982669303,353893.39377153595,1556287.3349240713,4.397616237868426,1556287.3349240713,4.397616237868426,0.8500000000000001,0.0959645480222158,4.027634451161993,1.268121978682466,1.0,0.0,4.027634451161535,1.28484239058792,1.2851372316396616,3.134730361222766,19382.865094419172,1976.5021790743192,4632.441516551485,4632.441516551485,5.562880944213903,5.056139421248934,-2.416180623057026,7.4723200443059605,3.4315330339454144,3.4315330339454144,0.9804380096986899,0.0,0.0,0.00022946448916422036,1.0000650718078326,0.00022944955846664457,199.05875475244187,0.0,2.9843385312263773e-06,8.457615397495553,0.07863644005052728,7.704280898297708e-05,0.00015242168018124328,0.0006138988102019706,0.09596454802217384,0.07207612724143253,0.023888420780741316,0.09596449771769912,0.07207612724146405,0.023888420780751755,0.37705202342105315,0.37705202342105315,0.12496758939347577,0.0,4.547255796407626,4.356147950204786,5.124834982156813,4.545888989143634,4.356251281990922,5.119017678987973,24893.023140311107,21159.06966926444,0.85,1.064564780194788,0.6620810119851586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524820663004336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.16221763589,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.721897814406,1541.322650796925,0.37705202342105315,0.12496758939347577,6.112874298809886,3.4315330339454144
3344.0,-30.165854570339388,5.055975994136743,35.020700726749716,24.162863962724828,4.9914042408727886,-26.650152017606228,-40.205872140917904,1.4757016881396545,-0.5097486700873901,-5.055265045312225,40.04060737367575,42390.38567766341,25769.611253462925,25769.611253462925,68159.99693112634,77610.91979994843,77610.91979994843,25769.611253462925,103380.53105341135,103380.53105341135,103380.53105341135,128273.39723090573,91843.37329146476,56623.0094044549,39133.737652233176,24892.866177494376,0.0,64026.60382972755,21158.936250870218,1541.3155979429418,0.0,0.8864901144309443,2.817006032228308,0.0014959135982669303,353892.6767716072,1556284.8457454874,4.397618113894659,1556284.8457454874,4.397618113894659,0.85,0.09596407221983491,4.027634451161993,1.268121375902556,1.0,0.0,4.027634451160101,1.2848431853271634,1.2851380073766752,3.134728422236543,19382.80850567815,1976.49640862865,4632.441516551485,4632.441516551485,5.562857331579767,5.055975994136743,-2.4162159471161186,7.472191941252861,3.4315772980534716,3.4315772980534716,0.9804506565867062,0.0,0.0,0.00022944955846664457,1.0000648224675954,0.0002294346859441497,199.05926902435692,0.0,2.9720860670214798e-06,8.422891913938873,0.0786394121365943,7.70381962044907e-05,0.00015241136226215387,0.0006138572533955818,0.09596407221980847,0.0720756715275836,0.023888400692224875,0.09596403646078344,0.07207567152760345,0.023888400692231457,0.37704988697352615,0.37704988697352615,0.12496756634429261,0.0,4.546928179232282,4.356189319843168,5.12338716924944,4.5455163752248495,4.356256887250822,5.117496975122549,24892.866177494376,21158.936250870218,0.85,1.064557431663737,0.6620745618555135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524858115768866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.12749415234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.703903239068,1541.3155979429418,0.37704988697352615,0.12496756634429261,6.112874298809886,3.4315772980534716
3345.0,-30.16647443447551,5.055813637628261,35.02067158879492,24.16265350710603,4.9913080539318395,-26.65071960138267,-40.206392168160505,1.475553220838879,-0.5102053164997074,-5.055308441730417,40.0405527519552,42389.862815802626,25769.48278101781,25769.48278101781,68159.34559682044,77610.45503587884,77610.45503587884,25769.48278101781,103379.93781689665,103379.93781689665,103379.93781689665,128272.66174624054,91843.11977980864,56622.69721516657,39133.802849602296,24892.723929343887,0.0,64026.52677894618,21158.815339942303,1541.309191222438,0.0,0.8864900911903264,2.8170069830173365,0.0014959135982669303,353892.0778931031,1556282.488610919,4.397618895218702,1556282.488610919,4.397618895218702,0.85,0.09596359667176763,4.027634451161993,1.2681207571877167,1.0,0.0,4.027634451161652,1.2848439106485452,1.2851387137546255,3.1347266526164885,19382.755004073104,1976.4909529832414,4632.441516551485,4632.441516551485,5.562829598375871,5.055813637628261,-2.4162446667227604,7.472058304351021,3.4316215632433753,3.4316215632433753,0.9804633037838215,0.0,0.0,0.0002294346859441497,1.000064605845318,0.00022941986407989807,199.05978157747327,0.0,2.96051345637869e-06,8.390095135377209,0.07864237265005068,7.703365474453827e-05,0.00015240103119961142,0.0006138156436521688,0.09596359667174308,0.07207521603184364,0.02388838063989944,0.09596366744477251,0.07207521603186208,0.023888380639905553,0.37704775109056277,0.37704775109056277,0.12496754329428447,0.0,4.546580198647121,4.356230040727553,5.121859332663746,4.545103125230696,4.356311143168398,5.115665370868783,24892.723929343887,21158.815339942303,0.85,1.0645485398910197,0.6620671922772745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524895425020585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.094697373774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.685935840833,1541.309191222438,0.37704775109056277,0.12496754329428447,6.112874298809886,3.4316215632433753
3346.0,-30.16709170936619,5.055651822543547,35.02064252532845,24.162417207285785,4.991175554301361,-26.65128848600201,-40.20691617680711,1.4753723309371958,-0.510291284143932,-5.055376136900304,40.04049664565524,42389.36753754552,25769.417810165618,25769.417810165618,68158.78534771113,77610.03270044696,77610.03270044696,25769.417810165618,103379.45051061257,103379.45051061257,103379.45051061257,128272.03326065476,91842.89295005063,56622.39672388702,39133.88469573735,24892.58275004219,0.0,64026.46744577955,21158.69533753586,1541.3034122012293,0.0,0.8864899493885827,2.8170002056017043,0.0014959135982669303,353891.1436889713,1556280.067413924,4.397623662438162,1556280.067413924,4.397623662438162,0.85,0.09596313111913982,4.027634451161993,1.2681201692437756,1.0,0.0,4.027634451162394,1.2848447875563984,1.2851395718188958,3.1347245131624115,19382.707133468994,1976.4860715401278,4632.441516551485,4632.441516551485,5.562815573190243,5.055651822543547,-2.4162911507419236,7.47194297328547,3.4316658790202115,3.4316658790202115,0.9804759654343461,0.0,0.0,0.00022941986407989807,1.000064336296642,0.00022940510500501127,199.06029199191346,0.0,2.95043706049953e-06,8.361538629455668,0.07864532308711118,7.702907876488473e-05,0.00015239078531501335,0.0006137743769743789,0.09596313111909266,0.07207476890007056,0.023888362219022106,0.09596306140881042,0.07207476890010596,0.02388836221903385,0.37704561564747224,0.37704561564747224,0.12496751442363793,0.0,4.546307337705571,4.35632044947539,5.120483648922061,4.545084852756361,4.356554511984257,5.11485196701949,24892.58275004219,21158.69533753586,0.85,1.0645407761318555,0.6620600702895676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524932609590093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.06614086785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.667989410293,1541.3034122012293,0.37704561564747224,0.12496751442363793,6.112874298809886,3.4316658790202115
3347.0,-30.167706523969525,5.055491282613276,35.020613556042036,24.162209720257692,4.991093182001873,-26.651850142875325,-40.20742775229735,1.4752368009077392,-0.510989815850678,-5.055408178740558,40.04044126189589,42388.83137669671,25769.26479163259,25769.26479163259,68158.0961683293,77609.52407591185,77609.52407591185,25769.26479163259,103378.78886754444,103378.78886754444,103378.78886754444,128271.21919434139,91842.5991327101,56622.07468695293,39133.91605084129,24892.43032679696,0.0,64026.34637763825,21158.565777777414,1541.2961512280772,0.0,0.8864899868307037,2.817005673373837,0.0014959135982669303,353890.7015071446,1556277.677400055,4.3976224036749265,1556277.677400055,4.3976224036749265,0.85,0.09596264840868066,4.027634451161993,1.2681194345885887,1.0,0.0,4.027634451161231,1.2848454521176818,1.2851402175685331,3.1347228917872165,19382.64512567199,1976.4797485045342,4632.441516551485,4632.441516551485,5.5627825412496374,5.055491282613276,-2.4163110666928174,7.471802349306094,3.43171008753237,3.43171008753237,0.98048859643782,0.0,0.0,0.00022940510500501127,1.0000640801852978,0.00022939040562531328,199.06080037428237,0.0,2.937945756496781e-06,8.326138273911877,0.07864826103286768,7.702461160197168e-05,0.0001523804934030396,0.0006137329249151451,0.09596264840866642,0.07207430853278135,0.023888339875885074,0.09596279964918844,0.07207430853279204,0.023888339875888613,0.37704348359782436,0.37704348359782436,0.12496748910852881,0.0,4.545942275257232,4.356347114680432,5.118929627285354,4.544418362889871,4.356393392020038,5.112652573781304,24892.43032679696,21158.565777777414,0.85,1.0645320250873178,0.6620529481204533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524969639016083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.03074051231,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.650074188834,1541.2961512280772,0.37704348359782436,0.12496748910852881,6.112874298809886,3.43171008753237
3348.0,-30.168318931331505,5.055330859234451,35.02058461460647,24.161946214176737,4.990932653469025,-26.652417449071702,-40.207951481547184,1.475031171209137,-0.5109018881212251,-5.055494479543855,40.04038413452752,42388.35599341938,25769.250805459,25769.250805459,68157.60679887838,77609.10515601489,77609.10515601489,25769.250805459,103378.35596147389,103378.35596147389,103378.35596147389,128270.64641501402,91842.3624065615,56621.78082877868,39133.979530869794,24892.290453540136,0.0,64026.269984409926,21158.446885509115,1541.290877043209,0.0,0.8864897538263071,2.816994428264034,0.0014959135982669303,353889.51054628065,1556275.2121459183,4.397630237029569,1556275.2121459183,4.397630237029569,0.85,0.09596219090121597,4.027634451161993,1.2681189296161754,1.0,0.0,4.027634451162618,1.2848464445209435,1.28514119131204,3.134720470556854,19382.595166513893,1976.4746540881845,4632.441516551485,4632.441516551485,5.562779522069893,5.055330859234451,-2.4163709313134922,7.471701790547943,3.431754411024311,3.431754411024311,0.9805012602926603,0.0,0.0,0.00022939040562531328,1.0000638295992055,0.00022937576466218744,199.06130676841585,0.0,2.9260702876862493e-06,8.29248319530283,0.07865118710315537,7.702003855851751e-05,0.00015237036706679578,0.0006136921397344254,0.09596219090114345,0.07207386831930519,0.02388832258183826,0.0959620629806621,0.07207386831935965,0.023888322581856317,0.3770413504560948,0.3770413504560948,0.12496745490156151,0.0,4.545705571160397,4.356434574738216,5.117708543982303,4.544592591422656,4.3566217792322846,5.1126597900293405,24892.290453540136,21158.446885509115,0.85,1.0645256519780772,0.662046313235813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452500652103235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.9970854337,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.6321876793,1541.290877043209,0.3770413504560948,0.12496745490156151,6.112874298809886,3.431754411024311
