time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3349.0,-30.168929003045285,5.055171876501002,35.02055568959877,24.161758249998115,4.990859279187404,-26.652973936725175,-40.20845848191527,1.4749042128672605,-0.5114750270054742,-5.055517359477658,40.04032673014848,42387.82133793317,25769.07792801386,25769.07792801386,68156.89926594702,77608.63916147291,77608.63916147291,25769.07792801386,103377.71708948677,103377.71708948677,103377.71708948677,128269.83830940985,91842.1129481952,56621.462060529906,39134.05654185032,24892.121219923076,0.0,64026.17776177339,21158.303036934612,1541.2824409359994,0.0,0.886489845331793,2.8169993130539326,0.0014959135982669303,353889.19480112946,1556272.7349407352,4.397627160714228,1556272.7349407352,4.397627160714228,0.8499999999999999,0.09596170087346548,4.027634451161993,1.2681181922135876,1.0,0.0,4.027634451162239,1.2848470687368687,1.285141796858784,3.1347189476188437,19382.542520323197,1976.469285670764,4632.441516551485,4632.441516551485,5.56274220320801,5.055171876501002,-2.416383794513012,7.4715556710140145,3.4317985021093875,3.4317985021093875,0.9805138577455393,0.0,0.0,0.00022937576466218744,1.000063586471634,0.00022936118039399635,199.06181123348728,0.0,2.9144492521780187e-06,8.259549180672504,0.07865410155240755,7.701561182566148e-05,0.00015236015283652597,0.0006136510005486987,0.09596170087345657,0.0720734020861143,0.02388829878734226,0.09596171404838272,0.072073402086121,0.023888298787344477,0.37703922014669783,0.37703922014669783,0.12496743274335213,0.0,4.545382193161004,4.356499649083162,5.116206148101696,4.544042332472202,4.35671682874937,5.110153054869443,24892.121219923076,21158.303036934612,0.85,1.064516134627669,0.662038916264039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525043258818937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.964151419066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.614328901018,1541.2824409359994,0.37703922014669783,0.12496743274335213,6.112874298809886,3.4317985021093875
3350.0,-30.169537046083367,5.055013179057819,35.02052686744011,24.161507875565462,4.990715028352253,-26.65353568655699,-40.20897379433734,1.474713668825854,-0.5115109076289741,-5.055594095192164,40.04027187581105,42387.32991596694,25769.043693181964,25769.043693181964,68156.3736091489,77608.20745688256,77608.20745688256,25769.043693181964,103377.25115006452,103377.25115006452,103377.25115006452,128269.24178037186,91841.86826604516,56621.15709616889,39134.12352208474,24891.99063030734,0.0,64026.11415239208,21158.19203576124,1541.277474693443,0.0,0.8864896528732361,2.8169908185724775,0.0014959135982669303,353888.13584295823,1556270.3677817944,4.397633630962996,1556270.3677817944,4.397633630962996,0.85,0.09596124316341824,4.027634451161993,1.2681176251498982,1.0,0.0,4.027634451160156,1.284847990325685,1.2851426999194584,3.1347166991645934,19382.4908821147,1976.4640200389226,4632.441516551485,4632.441516551485,5.562734812972908,5.055013179057819,-2.416436210012949,7.471449389070768,3.4318427604168544,3.4318427604168544,0.9805265029762441,0.0,0.0,0.00022936118039399635,1.000063375336812,0.0002293466454730928,199.0623140233063,0.0,2.9031708416346034e-06,8.227586165192466,0.07865700472324919,7.70111127594641e-05,0.00015235006763453224,0.0006136103810417018,0.09596124316335891,0.07207296135482233,0.023888281808536575,0.09596109464656885,0.07207296135486689,0.023888281808551348,0.37703709080340697,0.37703709080340697,0.1249674023437972,0.0,4.545152009194396,4.356604450768145,5.114958850212986,4.544083187563217,4.356879046936058,5.109823476976203,24891.99063030734,21158.19203576124,0.85,1.064508982177587,0.6620318986574528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525079856668603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.93218840359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.596496499973,1541.277474693443,0.37703709080340697,0.1249674023437972,6.112874298809886,3.4318427604168544
3351.0,-30.170142338049796,5.054855557648774,35.020498041595204,24.161297210399084,4.990618656933335,-26.654090171665985,-40.209484252240486,1.474566490549448,-0.5119498652906032,-5.055632804059754,40.04021412411831,42386.83022228122,25768.91456908539,25768.91456908539,68155.74479136661,77607.74256738537,77607.74256738537,25768.91456908539,103376.65713647076,103376.65713647076,103376.65713647076,128268.48267924397,91841.60867267691,56620.86193623146,39134.163040494954,24891.82554277321,0.0,64025.98858326816,21158.051711357228,1541.269641333004,0.0,0.8864896648962078,2.81699208393192,0.0014959135982669303,353887.6016588503,1556267.8755946476,4.397633226763618,1556267.8755946476,4.397633226763618,0.85,0.09596076203466151,4.027634451161993,1.2681169855548071,1.0,0.0,4.027634451162202,1.2848487089243203,1.285143400006774,3.1347149459596237,19382.436097013004,1976.4584335132797,4632.441516551485,4632.441516551485,5.5627069390977395,5.054855557648774,-2.4164604299706083,7.471315987619382,3.4318868398156623,3.4318868398156623,0.9805390970901893,0.0,0.0,0.0002293466454730928,1.0000630889017998,0.00022933217715788852,199.06281454049844,0.0,2.8933549892074894e-06,8.199768039414025,0.0786598980782384,7.700665631645424e-05,0.00015233998915663855,0.0006135697886169219,0.09596076203464111,0.07207250205679688,0.023888259977844235,0.09596065134150478,0.0720725020568122,0.02388825997784931,0.3770349646865092,0.3770349646865092,0.12496737982551341,0.0,4.544873443963979,4.356687455008171,5.113582688625456,4.543682938769166,4.356946523945169,5.108004351101499,24891.82554277321,21158.051711357228,0.85,1.064501248625432,0.662025392503789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452511633299455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.90437027781,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.578684404341,1541.269641333004,0.3770349646865092,0.12496737982551341,6.112874298809886,3.4318868398156623
3352.0,-30.170745338556337,5.054698974191764,35.020469396069934,24.161090596485906,4.990529310417404,-26.654641891771963,-40.20998667748643,1.4744258636331207,-0.5124462359480617,-5.05567217755953,40.04016172459057,42386.30729725509,25768.790014841245,25768.790014841245,68155.09731209633,77607.2658593279,77607.2658593279,25768.790014841245,103376.05587416915,103376.05587416915,103376.05587416915,128267.74908421289,91841.33917951243,56620.54558959007,39134.21509991374,24891.693210043744,0.0,64025.90830995748,21157.939228537183,1541.2637017333436,0.0,0.8864896541157902,2.8169940288129696,0.0014959135982669303,353887.0583034376,1556265.6143747177,4.397633589189662,1556265.6143747177,4.397633589189662,0.85,0.09596028957859215,4.027634451161993,1.268116333321668,1.0,0.0,4.027634451161413,1.2848493967351875,1.2851440693848228,3.134713267871117,19382.379222638585,1976.45263394111,4632.441516551485,4632.441516551485,5.5626800517115305,5.054698974191764,-2.4164848094945772,7.471183783686341,3.4319309793223636,3.4319309793223636,0.9805517083778181,0.0,0.0,0.00022933217715788852,1.0000628503692663,0.00022931776445171337,199.06331316508982,0.0,2.8801035462218342e-06,8.162213449992679,0.07866277818178462,7.700227023366153e-05,0.000152329906924227,0.0006135291810703165,0.09596028957857466,0.07207204967239288,0.02388823990618178,0.09596034662242871,0.07207204967240602,0.023888239906186135,0.3770328398982154,0.3770328398982154,0.12496735496298354,0.0,4.544559439606303,4.356748916896663,5.112129054779871,4.5432259416114675,4.356920563659969,5.106239572592074,24891.693210043744,21157.939228537183,0.85,1.0644924704878678,0.6620180551294585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525152644458394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.86681568839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.560907153746,1541.2637017333436,0.3770328398982154,0.12496735496298354,6.112874298809886,3.4319309793223636
3353.0,-30.171346067857495,5.054542994437438,35.02044085317558,24.160867847409122,4.9904091785177345,-26.65519464621087,-40.210496821068205,1.4742577568710558,-0.5125331351378009,-5.055731317118329,40.04010742285501,42385.82608799069,25768.71757051909,25768.71757051909,68154.54365850978,77606.8482549967,77606.8482549967,25768.71757051909,103375.56582551579,103375.56582551579,103375.56582551579,128267.12319170056,91841.11540987728,56620.25758416204,39134.28647301693,24891.55736618477,0.0,64025.8438392017,21157.823761257056,1541.2580232750215,0.0,0.8864895494094209,2.8169882635413432,0.0014959135982669303,353886.2421770802,1556263.2710705919,4.3976371093054745,1556263.2710705919,4.3976371093054745,0.8500000000000001,0.09595982351843073,4.027634451161993,1.2681157624116168,1.0,0.0,4.027634451161517,1.2848502129984314,1.2851448673161392,3.134711276392893,19382.331997848898,1976.4478183527401,4632.441516551485,4632.441516551485,5.562664413236245,5.054542994437438,-2.41652358708524,7.4710665815226776,3.4319751692422464,3.4319751692422464,0.9805643340692133,0.0,0.0,0.00022931776445171337,1.0000626139444533,0.00022930340686093322,199.06380991380405,0.0,2.8690410428996036e-06,8.130862315577478,0.07866564722282751,7.6997817007495e-05,0.00015231994744421837,0.000613489067925518,0.09595982351839452,0.0720716031585711,0.023888220359823426,0.09595978535067669,0.07207160315859829,0.02388822035983244,0.3770307149212383,0.3770307149212383,0.1249673226076321,0.0,4.544310147500312,4.356858494887376,5.110790420534954,4.543198181980529,4.357185356176956,5.105323254855307,24891.55736618477,21157.823761257056,0.85,1.0644848950320303,0.6620112058880624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525188818630081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.83546455397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.543155632331,1541.2580232750215,0.3770307149212383,0.1249673226076321,6.112874298809886,3.4319751692422464
3354.0,-30.171944272101666,5.054388035456804,35.020412381158835,24.160656483750813,4.990316007911144,-26.65574243134071,-40.210998652596004,1.4741141671502165,-0.5130165971857537,-5.055769924118592,40.0400524015092,42385.321336997404,25768.595077676033,25768.595077676033,68153.91641467344,77606.36786969044,77606.36786969044,25768.595077676033,103374.96294736647,103374.96294736647,103374.96294736647,128266.37097348325,91840.83875565571,56619.955864062635,39134.31432399231,24891.40802611679,0.0,64025.7223501091,21157.696822199272,1541.2510867053718,0.0,0.8864895520486078,2.8169901277741394,0.0014959135982669303,353885.70940098254,1556260.8967155658,4.3976370205788395,1556260.8967155658,4.3976370205788395,0.85,0.09595934554857424,4.027634451161993,1.2681151112774391,1.0,0.0,4.027634451160622,1.284850914443906,1.285145550474152,3.134709565043339,19382.273612190722,1976.4418646725153,4632.441516551485,4632.441516551485,5.562637970842398,5.054388035456804,-2.416547008306786,7.47093504376359,3.432019280306678,3.432019280306678,0.9805769372304793,0.0,0.0,0.00022930340686093322,1.0000623510562539,0.0002292891104427096,199.06430457670257,0.0,2.858076721880193e-06,8.099789429808467,0.07866850529954938,7.699343657255113e-05,0.00015230997028838208,0.0006134488835889472,0.09595934554855581,0.07207114783176363,0.02388819771679218,0.09595941726495445,0.07207114783177747,0.023888197716796768,0.3770285927533326,0.3770285927533326,0.12496729026557661,0.0,4.544013979865724,4.356931596481672,5.109373457581569,4.542753326932825,4.357151246315823,5.103632118067651,24891.40802611679,21157.696822199272,0.85,1.0644771181493324,0.6620045784914941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452522485672273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.8043916682,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.525429510712,1541.2510867053718,0.3770285927533326,0.12496729026557661,6.112874298809886,3.432019280306678
3355.0,-30.17254039177825,5.054233433951464,35.02038393464506,24.16041016057136,4.990178106199403,-26.656292813446218,-40.21150083336977,1.473930527867281,-0.5130969048290126,-5.0558393307607,40.03999620029519,42384.82707994632,25768.552180640767,25768.552180640767,68153.37926058708,77605.92686166664,77605.92686166664,25768.552180640767,103374.4790423074,103374.4790423074,103374.4790423074,128265.74365491117,91840.58252825205,56619.64580804675,39134.37413356145,24891.264612603765,0.0,64025.63874616521,21157.5749207132,1541.2452078828662,0.0,0.8864894018598746,2.8169830757186025,0.0014959135982669303,353884.7515918135,1556258.471448106,4.397642069763899,1556258.471448106,4.397642069763899,0.85,0.09595888160966794,4.027634451161993,1.2681144793750718,1.0,0.0,4.027634451162902,1.2848518031390996,1.285146421003402,3.134707396854512,19382.219537448895,1976.43635058342,4632.441516551485,4632.441516551485,5.562628710707087,5.054233433951464,-2.4165930474617414,7.470826481413205,3.432063439338249,3.432063439338249,0.9805895540966426,0.0,0.0,0.0002292891104427096,1.000062134078398,0.0002292748646602941,199.06479751800674,0.0,2.845906551624388e-06,8.065299167303516,0.07867135120610101,7.698905331972107e-05,0.00015230005712298854,0.0006134089569824881,0.09595888160962072,0.07207070385705318,0.02388817775256755,0.09595879476389688,0.07207070385708864,0.023888177752579304,0.37702647069283474,0.37702647069283474,0.1249672522897934,0.0,4.543786500795818,4.357026646511827,5.1081667032214,4.542742425931692,4.3572760465045235,5.1032074807517915,24891.264612603765,21157.5749207132,0.85,1.0644701184596788,0.6619977232555909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525260743505592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.7699014057,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.50773395009,1541.2452078828662,0.37702647069283474,0.1249672522897934,6.112874298809886,3.432063439338249
3356.0,-30.17313424034583,5.054080022610618,35.02035552390285,24.16022327905523,4.990096110467579,-26.656835560212105,-40.21199812470002,1.4737974303338452,-0.5134157965828763,-5.055868578767431,40.039940349182935,42384.3222493127,25768.40936090146,25768.40936090146,68152.73161021416,77605.5002116725,77605.5002116725,25768.40936090146,103373.90957257396,103373.90957257396,103373.90957257396,128265.0152835874,91840.36237595696,56619.346844604544,39134.46170150268,24891.105711013446,0.0,64025.56741251613,21157.43985436143,1541.2375091713297,0.0,0.8864894552485554,2.8169838632975583,0.0014959135982669303,353884.34797098004,1556256.0612915189,4.397640274893249,1556256.0612915189,4.397640274893249,0.85,0.09595839778890045,4.027634451161993,1.2681138826394456,1.0,0.0,4.027634451162765,1.284852455266692,1.2851470549758466,3.1347058058319948,19382.173076069867,1976.4316128412727,4632.441516551485,4632.441516551485,5.562597880368744,5.054080022610618,-2.4166092574322895,7.470689280042908,3.432107447943233,3.432107447943233,0.9806021279837809,0.0,0.0,0.0002292748646602941,1.000061897653292,0.00022926067396258367,199.06528858343876,0.0,2.8358337920273005e-06,8.03675296660537,0.07867418703989304,7.698471297144193e-05,0.00015229015168885215,0.0006133690615147066,0.09595839778888773,0.07207024397164989,0.02388815381723784,0.09595834804511429,0.07207024397165944,0.02388815381724101,0.3770243500985359,0.3770243500985359,0.12496722161504069,0.0,4.543531415098187,4.3571428811129636,5.106784644390416,4.542452782184569,4.357552700530107,5.101200754825186,24891.105711013446,21157.43985436143,0.85,1.0644611889357691,0.6619905759871039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525296505402048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.741355205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.490060210166,1541.2375091713297,0.3770243500985359,0.12496722161504069,6.112874298809886,3.432107447943233
3357.0,-30.173725752293155,5.053927545373145,35.02032731403865,24.16001659529286,4.9900060891797136,-26.657377006579786,-40.21249517155809,1.4736573434663658,-0.513857627213099,-5.055908793937328,40.03988937866166,42383.826645057365,25768.29726849683,25768.29726849683,68152.1239135542,77605.0258894436,77605.0258894436,25768.29726849683,103373.32315794042,103373.32315794042,103373.32315794042,128264.30427435669,91840.09035797995,56619.052896282585,39134.48606855263,24890.981116416264,0.0,64025.46718496889,21157.333948953823,1541.2320284777163,0.0,0.8864894349915045,2.8169849905705338,0.0014959135982669303,353883.7930045077,1556253.8617507205,4.397640955913732,1556253.8617507205,4.397640955913732,0.85,0.09595792717088711,4.027634451161993,1.2681132216146218,1.0,0.0,4.027634451162349,1.284853139981432,1.2851477216136709,3.134704135307011,19382.115668853978,1976.4257589343945,4632.441516551485,4632.441516551485,5.562573683105977,5.053927545373145,-2.416633224435201,7.470560769808346,3.4321515579119968,3.4321515579119968,0.9806147308319991,0.0,0.0,0.00022926067396258367,1.000061654396187,0.00022924653990558783,199.06577771880112,0.0,2.8248753349251674e-06,8.005696699177925,0.07867701191522797,7.698037498297661e-05,0.00015228029897960705,0.0006133293784035138,0.09595792717086835,0.07206979492617648,0.023888132244691874,0.09595804302073664,0.07206979492619056,0.023888132244696544,0.3770222320257603,0.3770222320257603,0.1249671853414716,0.0,4.543251161514945,4.357234134490625,5.105376901517218,4.542051166724207,4.3575233603897345,5.099669380809644,24890.981116416264,21157.333948953823,0.85,1.064453363794495,0.6619838715524081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525332131219422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.71029893757,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.47241209747,1541.2320284777163,0.3770222320257603,0.1249671853414716,6.112874298809886,3.4321515579119968
3358.0,-30.174314853744413,5.053775461086893,35.02029914219526,24.159774428140395,4.989874238677654,-26.65792046616867,-40.21298872595651,1.473479851101893,-0.5139776967356511,-5.055974055789654,40.039834066351546,42383.32691863455,25768.250114350234,25768.250114350234,68151.57703298479,77604.57730734488,77604.57730734488,25768.250114350234,103372.82742169511,103372.82742169511,103372.82742169511,128263.66786706026,91839.82617329473,56618.736898859956,39134.54363826086,24890.84044536514,0.0,64025.384083626,21157.214378560366,1541.2262067571305,0.0,0.8864893027206923,2.8169789472901616,0.0014959135982669303,353882.8923970593,1556251.4748505238,4.397645402718133,1556251.4748505238,4.397645402718133,0.85,0.09595746223093662,4.027634451161993,1.2681125787226484,1.0,0.0,4.02763445116284,1.2848539995853172,1.2851485632534947,3.134702038100749,19382.059914791596,1976.4200736022594,4632.441516551485,4632.441516551485,5.562563503992776,5.053775461086893,-2.4166755711705292,7.470451032257422,3.4321956939830436,3.4321956939830436,0.9806273411380124,0.0,0.0,0.00022924653990558783,1.000061403435094,0.0002292324642448481,199.06626486297856,0.0,2.813607048198918e-06,7.973762374595733,0.07867982552227616,7.697606769866127e-05,0.00015227047220692656,0.0006132897997553221,0.09595746223088945,0.0720693511719349,0.02388811105895455,0.0959574603812092,0.07206935117197033,0.02388811105896629,0.3770201145321655,0.3770201145321655,0.1249671421093116,0.0,4.543025456468172,4.357333051819694,5.104165666654069,4.5419963590539965,4.357605731272145,5.099196428386449,24890.84044536514,21157.214378560366,0.85,1.0644462037739502,0.6619769256405563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452536761702566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.67836461299,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.454791000113,1541.2262067571305,0.3770201145321655,0.1249671421093116,6.112874298809886,3.4321956939830436
3359.0,-30.174901769468836,5.053624537872689,35.02027101478788,24.15958192376422,4.989793902937175,-26.658456806451788,-40.213481162767835,1.4733489399200723,-0.5144006483885732,-5.056002205782059,40.039779016948096,42382.832227417835,25768.110785704503,25768.110785704503,68150.94301312233,77604.12110916588,77604.12110916588,25768.110785704503,103372.23189487038,103372.23189487038,103372.23189487038,128262.91702929302,91839.57434642561,56618.44597211943,39134.58708256242,24890.685134422638,0.0,64025.27221698506,21157.08236425924,1541.2186825678655,0.0,0.8864893588024516,2.8169812355860673,0.0014959135982669303,353882.50393035624,1556249.099298324,4.397643517308763,1556249.099298324,4.397643517308763,0.85,0.09595697849721331,4.027634451161993,1.2681119462708015,1.0,0.0,4.027634451163227,1.28485464113465,1.2851491868637885,3.1347004728917858,19382.00676874735,1976.414654213962,4632.441516551485,4632.441516551485,5.562533427272921,5.053624537872689,-2.416690332880681,7.47031487075337,3.432239694465646,3.432239694465646,0.9806399127044703,0.0,0.0,0.0002292324642448481,1.0000611758995506,0.00022921844160048963,199.06675020181436,0.0,2.801989208934788e-06,7.940837418121189,0.0786826275114851,7.697177038967526e-05,0.00015226069385517284,0.0006132504161289233,0.09595697849720149,0.07206889257219104,0.023888085925010447,0.0959570759402369,0.07206889257219992,0.02388808592501339,0.37701799802769725,0.37701799802769725,0.1249671042932696,0.0,4.542751908444018,4.357420318480024,5.102797038350616,4.541601557393506,4.357716334818804,5.0972689647696825,24890.685134422638,21157.08236425924,0.85,1.0644381609523683,0.6619703557648323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525402958386828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.64543965652,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.437198475964,1541.2186825678655,0.37701799802769725,0.1249671042932696,6.112874298809886,3.432239694465646
3360.0,-30.175486080808284,5.0534739898479595,35.02024295819024,24.15934984982016,4.989664127314264,-26.65899574683054,-40.21397779053075,1.4731737933364153,-0.5143842265592866,-5.0560668323661355,40.03972482460315,42382.365968678045,25768.065762967475,25768.065762967475,68150.43173164551,77603.70504905863,77603.70504905863,25768.065762967475,103371.77081202611,103371.77081202611,103371.77081202611,128262.32142822858,91839.3415899691,56618.16229581451,39134.64366017177,24890.550616202476,0.0,64025.19427637425,21156.968023772104,1541.2132011166768,0.0,0.8864892257096364,2.816973466457252,0.0014959135982669303,353881.61209209164,1556246.7607335276,4.397647991748554,1556246.7607335276,4.397647991748554,0.85,0.09595651508887387,4.027634451161993,1.268111400636844,1.0,0.0,4.02763445116191,1.2848554895353943,1.2851500174410144,3.134698403023045,19381.95764736098,1976.4096452265537,4632.441516551485,4632.441516551485,5.562523708264734,5.0534739898479595,-2.4167318516920817,7.470205841540041,3.4322837917311726,3.4322837917311726,0.9806525119231921,0.0,0.0,0.00022921844160048963,1.0000609047211941,0.00022920448196541907,199.06723338908148,0.0,2.7914422416781213e-06,7.910947312915796,0.07868541895372677,7.69674367324925e-05,0.00015225100486799712,0.0006132113924303775,0.0959565150888347,0.07206845010987269,0.023888064978962006,0.09595645561075916,0.07206845010990211,0.023888064978971765,0.37701588167366795,0.37701588167366795,0.12496706045409668,0.0,4.542563060217731,4.357554358127004,5.10162794664592,4.541682605806841,4.357968723797683,5.096828491621295,24890.550616202476,21156.968023772104,0.85,1.0644314711090772,0.6619638791836894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525438168785363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.61554955131,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.419630102493,1541.2132011166768,0.37701588167366795,0.12496706045409668,6.112874298809886,3.4322837917311726
3361.0,-30.17606825183484,5.053324436808433,35.020214914022304,24.15915367836135,4.989573137893478,-26.659528881610488,-40.21446219468487,1.4730337676691057,-0.5146296478822592,-5.05610150092897,40.039669073443065,42381.85830700793,25767.946364743224,25767.946364743224,68149.80467175116,77603.27721702748,77603.27721702748,25767.946364743224,103371.22358177071,103371.22358177071,103371.22358177071,128261.61687500417,91839.11190123652,56617.85218324276,39134.73301999307,24890.393293233454,0.0,64025.12631322653,21156.834299248436,1541.2057132311634,0.0,0.8864892510858184,2.816972651636395,0.0014959135982669303,353881.13367126253,1556244.3549038824,4.397647138628062,1556244.3549038824,4.397647138628062,0.85,0.09595603450378835,4.027634451161993,1.2681107390625401,1.0,0.0,4.027634451162591,1.2848561734897406,1.2851506836150866,3.1346967343611034,19381.909173393182,1976.4047022574664,4632.441516551485,4632.441516551485,5.562497933902806,5.053324436808433,-2.4167511181347314,7.470075554943165,3.4323277506401673,3.4323277506401673,0.9806650716114763,0.0,0.0,0.00022920448196541907,1.0000606819126105,0.00022919057424302167,199.06771480851197,0.0,2.7789059326175668e-06,7.875419413038184,0.07868819785965939,7.696320995789703e-05,0.00015224127200752204,0.0006131721920262197,0.09595603450377242,0.07206799397544644,0.023888040528325983,0.09595596440360388,0.0720679939754584,0.023888040528329945,0.37701376833572875,0.37701376833572875,0.1249670229892205,0.0,4.542358511786574,4.357700541654765,5.100358871909975,4.541471853046687,4.358219940959714,5.095216582057276,24890.393293233454,21156.834299248436,0.85,1.0644228070452482,0.6619566527626286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525473223103016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.58002165143,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.402094339679,1541.2057132311634,0.37701376833572875,0.1249670229892205,6.112874298809886,3.4323277506401673
3362.0,-30.17664821874701,5.053175788931795,35.02018701797796,24.158951988816284,4.989483555417723,-26.660059891847297,-40.21495005637405,1.4728952285180577,-0.5149759235868601,-5.056139419442476,40.03961729949649,42381.37448060134,25767.837745196564,25767.837745196564,68149.2122257979,77602.82134414648,77602.82134414648,25767.837745196564,103370.65908934304,103370.65908934304,103370.65908934304,128260.92048844077,91838.85385088708,56617.56556782125,39134.76475896204,24890.261399097722,0.0,64025.02615805976,21156.722189233064,1541.1997565738639,0.0,0.8864892454580342,2.816972787120679,0.0014959135982669303,353880.6104021949,1556242.1207054371,4.397647327828235,1556242.1207054371,4.397647327828235,0.85,0.09595556231062186,4.027634451161993,1.2681100950716067,1.0,0.0,4.027634451163634,1.2848568503827325,1.285151342792871,3.1346950829286886,19381.854713933248,1976.399148938042,4632.441516551485,4632.441516551485,5.56247448632203,5.053175788931795,-2.4167725002653135,7.4699482891971085,3.4323717587896567,3.4323717587896567,0.9806776453684733,0.0,0.0,0.00022919057424302167,1.000060452450339,0.00022917671994874015,199.06819440732295,0.0,2.7685785158411886e-06,7.846151513893928,0.07869096643817523,7.695895323073318e-05,0.00015223162101228848,0.000613133321345329,0.09595556231060201,0.07206754454864313,0.023888017761958882,0.09595559754608851,0.07206754454865803,0.023888017761963826,0.37701165823675015,0.37701165823675015,0.12496698377875,0.0,4.5421344262213665,4.357832697034439,5.099053617022776,4.541163495855642,4.358289858602291,5.0937604192192225,24890.261399097722,21156.722189233064,0.85,1.0644152187858025,0.6619501314372549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525508149178683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.550753752286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.384581977418,1541.1997565738639,0.37701165823675015,0.12496698377875,6.112874298809886,3.4323717587896567
3363.0,-30.177225944677158,5.053027822462364,35.02015921968111,24.158736992999934,4.989378105972649,-26.660590471659255,-40.21543407635761,1.4727426329549118,-0.5151916850869611,-5.056187156329452,40.0395643544862,42380.88432040748,25767.755976331748,25767.755976331748,68148.64029673924,77602.37588220747,77602.37588220747,25767.755976331748,103370.13185853921,103370.13185853921,103370.13185853921,128260.25804169937,91838.5988832868,56617.26528044135,39134.81511427272,24890.126183160162,0.0,64024.94129743289,21156.607255686136,1541.1938362871488,0.0,0.8864891939946311,2.8169700539220264,0.0014959135982669303,353879.95164210035,1556239.8359746437,4.397649057973651,1556239.8359746437,4.397649057973651,0.85,0.09595509316775717,4.027634451161993,1.2681094549270346,1.0,0.0,4.027634451163067,1.2848575929307902,1.2851520677094004,3.1346932713180027,19381.80090506284,1976.3936619602862,4632.441516551485,4632.441516551485,5.56245683496809,5.053027822462364,-2.4168009362106817,7.469828758673046,3.4324157907415516,3.4324157907415516,0.9806902259261576,0.0,0.0,0.00022917671994874015,1.0000602191418637,0.0002291629199543535,199.06867215500358,0.0,2.757949347409269e-06,7.816028450557868,0.07869372438752265,7.695473023861436e-05,0.00015222198971012578,0.0006130945299809289,0.09595509316772716,0.07206709813740342,0.023887995030323732,0.09595513027501588,0.07206709813742597,0.023887995030331205,0.37700954997535474,0.37700954997535474,0.12496694013082506,0.0,4.5419252582053105,4.357964320110568,5.097810080574959,4.540995471242468,4.358400848643328,5.092745042917386,24890.126183160162,21156.607255686136,0.85,1.0644076966841622,0.6619433530368073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452554294318294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.52063068895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.367094365216,1541.1938362871488,0.37700954997535474,0.12496694013082506,6.112874298809886,3.4324157907415516
3364.0,-30.177801208897815,5.0528806210678585,35.02013147146487,24.158521263767057,4.989276931089403,-26.66111840805161,-40.21591387046499,1.4725941302431078,-0.5155114250370616,-5.056230256927337,40.039510216582656,42380.38743503887,25767.664167340656,25767.664167340656,68148.05160237954,77601.91019966865,77601.91019966865,25767.664167340656,103369.5743670093,103369.5743670093,103369.5743670093,128259.55579570144,91838.32443211717,56616.95894467249,39134.85054160519,24889.98142869213,0.0,64024.831970297324,21156.484214388307,1541.1872578884509,0.0,0.8864891705076474,2.8169692338530954,0.0014959135982669303,353879.3568627523,1556237.4997696697,4.397649847581353,1556237.4997696697,4.397649847581353,0.8499999999999999,0.09595461974047668,4.027634451161993,1.2681087950011714,1.0,0.0,4.027634451161297,1.2848583162185898,1.2851527734310089,3.134691506699001,19381.742984341126,1976.3877556903865,4632.441516551485,4632.441516551485,5.562437016263253,5.0528806210678585,-2.416825791458228,7.469706412526087,3.4324597805048263,3.4324597805048263,0.9807027944299503,0.0,0.0,0.0002291629199543535,1.0000599628217692,0.0002291491795229432,199.06914786899958,0.0,2.7471465582951817e-06,7.785413346208545,0.07869647153408094,7.695054432799715e-05,0.00015221237562635637,0.0006130558079659229,0.0959546197404579,0.07206664867813302,0.023887971062324872,0.0959546902258501,0.07206664867814713,0.023887971062329556,0.37700744323983637,0.37700744323983637,0.12496689580701861,0.0,4.541700841377292,4.358070874161456,5.09658103977813,4.540718831890274,4.358415863662856,5.0915828186471686,24889.98142869213,21156.484214388307,0.85,1.0644003194572236,0.6619367225313479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452557760290215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.490015584604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.349632315125,1541.1872578884509,0.37700744323983637,0.12496689580701861,6.112874298809886,3.4324597805048263
3365.0,-30.178374191952734,5.052734355201245,35.0201038276415,24.158329457882814,4.989190392390046,-26.661642827394324,-40.21639310577882,1.4724590278316203,-0.5157430282465043,-5.056264424378145,40.039457760794235,42379.89818231436,25767.551903993568,25767.551903993568,68147.45008630793,77601.48215510488,77601.48215510488,25767.551903993568,103369.03405909846,103369.03405909846,103369.03405909846,128258.87687787012,91838.09262364867,56616.66529574359,39134.91925322787,24889.84281877166,0.0,64024.76207199953,21156.36639595591,1541.1808279889187,0.0,0.8864891864871213,2.816968295373023,0.0014959135982669303,353878.8853595466,1556235.2361552895,4.397649310368235,1556235.2361552895,4.397649310368235,0.8499999999999999,0.09595414393175049,4.027634451161993,1.2681081422185523,1.0,0.0,4.0276344511616,1.2848589766890162,1.2851534163973626,3.1346898953384756,19381.694063020037,1976.382767103959,4632.441516551485,4632.441516551485,5.562412782099328,5.052734355201245,-2.4168438193529505,7.469578174554195,3.432503754454921,3.432503754454921,0.9807153584156917,0.0,0.0,0.0002291491795229432,1.0000597253178483,0.00022913549433271386,199.0696216985865,0.0,2.735295972204482e-06,7.751828785227501,0.07869920683005314,7.694636350265818e-05,0.00015220281602028503,0.0006130173053671704,0.09595414393173202,0.07206619749068183,0.023887946441050183,0.09595425966098307,0.0720661974906957,0.023887946441054783,0.3770053362919142,0.3770053362919142,0.1249668509928855,0.0,4.541478442976427,4.358198232448331,5.095297179288536,4.5405213961316235,4.3586432743056776,5.090096707598093,24889.84281877166,21156.36639595591,0.85,1.06439208645043,0.6619298035759309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525612115092208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.456431023624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.332200323748,1541.1808279889187,0.3770053362919142,0.1249668509928855,6.112874298809886,3.432503754454921
3366.0,-30.178944939874984,5.052588780715909,35.0200762877539,24.158124240953498,4.989088914590779,-26.662166728831668,-40.21687227124346,1.4723107035475105,-0.5158607941359037,-5.056309339747202,40.039405500474594,42379.41819143662,25767.46893824033,25767.46893824033,68146.88712967695,77601.06016930059,77601.06016930059,25767.46893824033,103368.52910754092,103368.52910754092,103368.52910754092,128258.23884809704,91837.85992361825,56616.37397102723,39134.9843917678,24889.70974055613,0.0,64024.69413232393,21156.25327947271,1541.1749643059197,0.0,0.8864891469326657,2.816964599512101,0.0014959135982669303,353878.2655382142,1556232.9809784095,4.397650640147486,1556232.9809784095,4.397650640147486,0.85,0.09595367370731016,4.027634451161993,1.2681075680116192,1.0,0.0,4.027634451160584,1.2848596989064305,1.2851541211958162,3.1346881333347074,19381.64495354194,1976.3777593308564,4632.441516551485,4632.441516551485,5.562394872374415,5.052588780715909,-2.4168695716634168,7.469458352379325,3.432547765286939,3.432547765286939,0.9807279329391255,0.0,0.0,0.00022913549433271386,1.0000594926090833,0.00022912186327526956,199.07009368180806,0.0,2.72430564182612e-06,7.720682188935224,0.07870193113569497,7.694218349664894e-05,0.0001521933108360649,0.0006129790219597409,0.09595367370728956,0.07206575120418277,0.0238879225031068,0.09595376441393948,0.07206575120419824,0.023887922503111923,0.3770032305072286,0.3770032305072286,0.12496680164140249,0.0,4.5412900110502505,4.358351585309606,5.094071450644094,4.540448545611298,4.358880349987487,5.089083022992156,24889.70974055613,21156.25327947271,0.85,1.0643844231232626,0.6619230090166205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452564649058264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.42528442733,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.314794856251,1541.1749643059197,0.3770032305072286,0.12496680164140249,6.112874298809886,3.432547765286939
3367.0,-30.179513468479627,5.052443834581942,35.02004877455068,24.15790952453392,4.988980701483221,-26.66268930607217,-40.21735122716052,1.47215653907568,-0.515991209551828,-5.0563566509376034,40.039351197927914,42378.9469061553,25767.393536076106,25767.393536076106,68146.3404422314,77600.62704833102,77600.62704833102,25767.393536076106,103368.02058440713,103368.02058440713,103368.02058440713,128257.58551806699,91837.61246616713,56616.08773407461,39135.027480102806,24889.564933659854,0.0,64024.59241376266,21156.130193610876,1541.1684805083028,0.0,0.8864891025646773,2.816960790496105,0.0014959135982669303,353877.6126560425,1556230.6376764188,4.397652131752748,1556230.6376764188,4.397652131752748,0.85,0.09595320187165035,4.027634451161993,1.2681069531431421,1.0,0.0,4.027634451161455,1.2848604483370187,1.2851548532832162,3.134686304940679,19381.592729628377,1976.3724339737198,4632.441516551485,4632.441516551485,5.562378595393052,5.052443834581942,-2.4168969678122645,7.469340802394206,3.432591740909198,3.432591740909198,0.980740497402628,0.0,0.0,0.00022912186327526956,1.0000592615456823,0.00022910828596411472,199.07056383171934,0.0,2.713535882418525e-06,7.690160690774101,0.0787046446715774,7.693800552843608e-05,0.00015218385774683348,0.0006129409483718825,0.09595320187162312,0.07206530396876282,0.023887897902860302,0.09595322618414931,0.07206530396878327,0.023887897902867085,0.37700112731504204,0.37700112731504204,0.12496675133079785,0.0,4.541123547554946,4.358511100396527,5.092915552075169,4.540365441385802,4.359059998595171,5.088201874182971,24889.564933659854,21156.130193610876,0.85,1.0643775754452556,0.661916699637522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525680732133324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.39476292917,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.297415066478,1541.1684805083028,0.37700112731504204,0.12496675133079785,6.112874298809886,3.432591740909198
3368.0,-30.180079908773745,5.052299686561866,35.02002129988874,24.1577033297159,4.988884898670029,-26.663208762396867,-40.2178259222768,1.472013752293129,-0.5162492028892984,-5.056395256625902,40.0392972941104,42378.46699263723,25767.297762409125,25767.297762409125,68145.76475504636,77600.1781483205,77600.1781483205,25767.297762409125,103367.47591072963,103367.47591072963,103367.47591072963,128256.89448620702,91837.35341132554,56615.797086444814,39135.06258320081,24889.41857547739,0.0,64024.4811586782,21156.00578915578,1541.1617032509969,0.0,0.8864891011570615,2.8169596813952045,0.0014959135982669303,353877.07990824606,1556228.3115833097,4.397652179075321,1556228.3115833097,4.397652179075321,0.85,0.09595272687050813,4.027634451161993,1.268106289370917,1.0,0.0,4.027634451161452,1.2848611444251936,1.2851555320850208,3.1346846066886314,19381.53805817842,1976.3668590373288,4632.441516551485,4632.441516551485,5.562357920838038,5.052299686561866,-2.416917779211951,7.469217465773816,3.432635663459978,3.432635663459978,0.9807530467028508,0.0,0.0,0.00022910828596411472,1.0000590441353385,0.0002290947592621435,199.0710322566357,0.0,2.702842986913173e-06,7.659857024911933,0.0787073475145643,7.693386493446597e-05,0.00015217442102964874,0.0006129029407246434,0.09595272687048655,0.0720648540966804,0.023887872773806145,0.09595276630063374,0.0720648540966966,0.02388787277381152,0.3769990266729316,0.3769990266729316,0.12496670367210139,0.0,4.5409432094407975,4.358656714561391,5.09174586686504,4.540146053736578,4.359166415182244,5.086993631466214,24889.41857547739,21156.00578915578,0.85,1.0643704333371165,0.6619103540660718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452571484069126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.364459263306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.2800607121,1541.1617032509969,0.3769990266729316,0.12496670367210139,6.112874298809886,3.432635663459978
3369.0,-30.180644065912993,5.052156417985598,35.01999393145129,24.157506110519193,4.988798454544833,-26.663725227745704,-40.218296356592305,1.4718796163775931,-0.5165508209148015,-5.056429157870427,40.03924543878123,42377.97937688866,25767.19222915205,25767.19222915205,68145.1716060407,77599.7277705202,77599.7277705202,25767.19222915205,103366.91999967225,103366.91999967225,103366.91999967225,128256.2024150946,91837.0957454547,56615.501550183966,39135.104661411926,24889.282415422345,0.0,64024.387076834275,21155.890053108993,1541.1554011159512,0.0,0.8864891163165081,2.816959697421828,0.0014959135982669303,353876.6120809879,1556226.0738904013,4.3976516694306005,1556226.0738904013,4.3976516694306005,0.85,0.09595225288004904,4.027634451161993,1.2681057091196997,1.0,0.0,4.0276344511620765,1.2848617999351322,1.2851561703643024,3.1346830074373235,19381.48367985961,1976.3613139919964,4632.441516551485,4632.441516551485,5.562335139491161,5.052156417985598,-2.416934887096639,7.469091305082237,3.432679585198225,3.432679585198225,0.9807655957709214,0.0,0.0,0.0002290947592621435,1.000058806411249,0.0002290812878137229,199.0714987954055,0.0,2.692774524439305e-06,7.631323002260991,0.07871004028908875,7.692976170918018e-05,0.00015216499755296332,0.0006128649864052954,0.09595225288003756,0.07206440497193664,0.023887847908100925,0.09595237611629066,0.07206440497194526,0.023887847908103773,0.3769969273339029,0.3769969273339029,0.12496665652794285,0.0,4.540743616489237,4.358790595274968,5.090534179983933,4.53987833695561,4.359262227862359,5.085622906500475,24889.282415422345,21155.890053108993,0.85,1.0643627329733147,0.6619037106287604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525748824114415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.33592524066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.262729242593,1541.1554011159512,0.3769969273339029,0.12496665652794285,6.112874298809886,3.432679585198225
3370.0,-30.181205743057756,5.0520133403609515,35.01996654680759,24.157269426528387,4.988662064203987,-26.664244455638265,-40.21877098185939,1.4717007767846342,-0.5164198947684326,-5.056495243536171,40.03919022986073,42377.519749962325,25767.16931495758,25767.16931495758,68144.6890649199,77599.31991539954,77599.31991539954,25767.16931495758,103366.48923035711,103366.48923035711,103366.48923035711,128255.62861974923,91836.85938060253,56615.212727389786,39135.162948014164,24889.139389392116,0.0,64024.302337406276,21155.768480983297,1541.14945411862,0.0,0.8864889794675752,2.816950247670116,0.0014959135982669303,353875.7001195262,1556223.6914839384,4.397656270148821,1556223.6914839384,4.397656270148821,0.85,0.09595179081063268,4.027634451161993,1.2681050882069393,1.0,0.0,4.0276344511635305,1.2848626644850591,1.2851570178024412,3.1346808981924683,19381.43379695023,1976.356227350852,4632.441516551485,4632.441516551485,5.562330193029477,5.0520133403609515,-2.4169757010870287,7.46898904144798,3.4327235319886538,3.4327235319886538,0.9807781519967582,0.0,0.0,0.0002290812878137229,1.0000585481650919,0.00022906787630988347,199.07196328522465,0.0,2.681781428033981e-06,7.600168567048303,0.07871272207051679,7.69256221345949e-05,0.00015215566567912799,0.0006128274010287424,0.09595179081058425,0.07206396523952889,0.02388782557105535,0.09595166916397004,0.07206396523956526,0.023887825571067417,0.3769948284225862,0.3769948284225862,0.12496660646752314,0.0,4.540635505232103,4.358965751483822,5.089565945294851,4.540075348767743,4.359541830663829,5.085567140805608,24889.139389392116,21155.768480983297,0.85,1.0643566048685593,0.661897407747358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525782670711391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.304770805444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.245424630944,1541.14945411862,0.3769948284225862,0.12496660646752314,6.112874298809886,3.4327235319886538
3371.0,-30.18176523557695,5.051871667489336,35.01993922425749,24.15710356961938,4.98860957466736,-26.664753326346556,-40.21923649180678,1.4715976654369747,-0.5169483669528745,-5.056503066074932,40.03913726917273,42377.03182943372,25767.000744593908,25767.000744593908,68144.03257402763,77598.85896850191,77598.85896850191,25767.000744593908,103365.85971309582,103365.85971309582,103365.85971309582,128254.84439068148,91836.60301010722,56614.92877795712,39135.19359127789,24888.984677585653,0.0,64024.17826886354,21155.636975947804,1541.1414789636983,0.0,0.88648913166373,2.8169563032136637,0.0014959135982669303,353875.5921710669,1556221.406097064,4.397651153473086,1556221.406097064,4.397651153473086,0.85,0.09595130301441081,4.027634451161993,1.2681044579530139,1.0,0.0,4.027634451162594,1.2848631746049342,1.2851575108063367,3.1346796536529253,19381.37969201006,1976.3507101823825,4632.441516551485,4632.441516551485,5.562293803932481,5.051871667489336,-2.416973287119163,7.4688449546085,3.432767297601861,3.432767297601861,0.9807906564576746,0.0,0.0,0.00022906787630988347,1.0000583207052263,0.00022905451768887657,199.07242597033044,0.0,2.6698543999222456e-06,7.566367369379644,0.07871539192491671,7.692156226182501e-05,0.00015214631404805848,0.0006127897360772722,0.09595130301440835,0.0720635046555969,0.023887798358811458,0.09595139537007454,0.07206350465559874,0.02388779835881207,0.3769927324467397,0.3769927324467397,0.12496656803573623,0.0,4.540422873679233,4.3591021093778295,5.088294261907947,4.53955469912205,4.359632799145913,5.083192694951549,24888.984677585653,21155.636975947804,0.85,1.0643484136237273,0.6618910695186956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525816368670896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.27096960777,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.228150896613,1541.1414789636983,0.3769927324467397,0.12496656803573623,6.112874298809886,3.432767297601861
3372.0,-30.18232255993815,5.051730411756717,35.019912073247596,24.156883858982496,4.98849847255697,-26.665266107312384,-40.21970256054772,1.4714420199310518,-0.5170601683611835,-5.056556680117189,40.039087620514465,42376.55557359795,25766.950687914312,25766.950687914312,68143.50626151226,77598.41734952362,77598.41734952362,25766.950687914312,103365.36803743793,103365.36803743793,103365.36803743793,128254.23774827698,91836.34136196879,56614.63189225094,39135.232744130946,24888.869710839044,0.0,64024.102454969994,21155.53925421319,1541.1368481766037,0.0,0.8864890382642951,2.8169515121409785,0.0014959135982669303,353874.85231563053,1556219.2636349043,4.397654293464375,1556219.2636349043,4.397654293464375,0.8500000000000001,0.09595084384983235,4.027634451161993,1.2681037787953393,1.0,0.0,4.0276344511609805,1.2848639304060865,1.2851582496157241,3.1346778097265466,19381.32447326557,1976.3450794374808,4632.441516551485,4632.441516551485,5.562282998252707,5.051730411756717,-2.417004408561353,7.46873482031807,3.4328112485195255,3.4328112485195255,0.9808032138627215,0.0,0.0,0.00022905451768887657,1.0000580949588957,0.0002290412115491062,199.07288686431883,0.0,2.6593330914621843e-06,7.53654998120383,0.07871805125800817,7.691749771408302e-05,0.00015213701997479354,0.0006127523029475988,0.09595084384979517,0.07206306698062351,0.023887776869171668,0.09595093375479477,0.07206306698065143,0.02388777686918092,0.3769906365822757,0.3769906365822757,0.12496651985214476,0.0,4.540258428451182,4.35924646885104,5.087192435370014,4.539496511755999,4.359722864528976,5.082683039854601,24888.869710839044,21155.53925421319,0.85,1.0643414534305977,0.6618844145984336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525849935711808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.2411522196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.210902205044,1541.1368481766037,0.3769906365822757,0.12496651985214476,6.112874298809886,3.4328112485195255
