time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3373.0,-30.182877714224936,5.051589787786375,35.01988490173813,24.156678886525356,4.9883935566481545,-26.66577631598341,-40.22016821019349,1.4712921584066962,-0.5170801964589486,-5.056599731815636,40.03903272139379,42376.08705484665,25766.87487644106,25766.87487644106,68142.9619312877,77598.01043482735,77598.01043482735,25766.87487644106,103364.8853112684,103364.8853112684,103364.8853112684,128253.6030195983,91836.11604777307,56614.34437286367,39135.30186101045,24888.717708329903,0.0,64024.01956934035,21155.410052080417,1541.1298481972008,0.0,0.8864890177877657,2.816946745085463,0.0014959135982669303,353874.25821780285,1556216.8946049253,4.397654981863935,1556216.8946049253,4.397654981863935,0.85,0.0959503709755255,4.027634451161993,1.2681031831586735,1.0,0.0,4.027634451162475,1.2848646590383266,1.2851589613173906,3.1346760320861558,19381.276922508747,1976.3402306097137,4632.441516551485,4632.441516551485,5.562266632914261,5.051589787786375,-2.417027675884072,7.468617463670446,3.432855089152668,3.432855089152668,0.9808157397579051,0.0,0.0,0.0002290412115491062,1.0000578690097481,0.00022902795792797625,199.073345965583,0.0,2.648891657107424e-06,7.50695895624244,0.07872070014966527,7.691343701953765e-05,0.00015212777452956855,0.0006127150656738943,0.09595037097550717,0.07206261880323385,0.02388775217227332,0.09595033334630033,0.07206261880324762,0.023887752172277878,0.37698854138325216,0.37698854138325216,0.12496647332396955,0.0,4.540127485298569,4.3594226879523035,5.0861290891709245,4.539519535356703,4.360046428501278,5.081793735255303,24888.717708329903,21155.410052080417,0.85,1.0643343293603487,0.6618779536163267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525883372820365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.211561194636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.193678299156,1541.1298481972008,0.37698854138325216,0.12496647332396955,6.112874298809886,3.432855089152668
3374.0,-30.183430527318876,5.051449948561,35.01985777132266,24.15647698743271,4.988302096497672,-26.666283071660086,-40.22062959903849,1.4711546408387854,-0.5173354284250422,-5.056634868856856,40.038979575319686,42375.61080063525,25766.780707044938,25766.780707044938,68142.3915076802,77597.56152762548,77597.56152762548,25766.780707044938,103364.34223467042,103364.34223467042,103364.34223467042,128252.91512338218,91835.85324329852,56614.05357357939,39135.332966354596,24888.57288871175,0.0,64023.90585506635,21155.286955404987,1541.1230723512144,0.0,0.8864890313252536,2.816946004942845,0.0014959135982669303,353873.7733399554,1556214.6012257482,4.3976545267477105,1556214.6012257482,4.3976545267477105,0.85,0.09594989757626687,4.027634451161993,1.268102568839677,1.0,0.0,4.027634451161947,1.284865329809444,1.2851596152121452,3.134674395611036,19381.221459728775,1976.334574980118,4632.441516551485,4632.441516551485,5.562246304671414,5.051449948561,-2.4170449379823884,7.468494886543389,3.432898884941209,3.432898884941209,0.9808282528403455,0.0,0.0,0.00022902795792797625,1.000057625219632,0.0002290147609020803,199.07380313258878,0.0,2.6384427044982522e-06,7.477346624548047,0.07872333859236977,7.690941367676803e-05,0.00015211854425120822,0.0006126778894867764,0.09594989757624867,0.0720621699337734,0.023887727642475258,0.09594988773868379,0.07206216993378708,0.023887727642479796,0.376986448745638,0.376986448745638,0.12496642972005022,0.0,4.53997572121051,4.359580757233289,5.085036844781882,4.539299440431819,4.360146814370523,5.080600980073257,24888.57288871175,21155.286955404987,0.85,1.0643273102071753,0.661871690498901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525916679879878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.18194886294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.176479289614,1541.1230723512144,0.376986448745638,0.12496642972005022,6.112874298809886,3.432898884941209
3375.0,-30.18398120725659,5.051310946640376,35.019830747044715,24.15628972174602,4.988218017131595,-26.666787169123918,-40.22109053386373,1.4710239789987942,-0.517499088138436,-5.056666693163975,40.03892840595045,42375.142064916334,25766.680230474907,25766.680230474907,68141.82229539123,77597.14172367266,77597.14172367266,25766.680230474907,103363.82195414757,103363.82195414757,103363.82195414757,128252.26035221765,91835.62166911499,56613.772476773964,39135.387991490024,24888.438398070077,0.0,64023.8263895601,21155.172638359563,1541.1168144110834,0.0,0.8864890545911095,2.816944444246554,0.0014959135982669303,353873.33417703304,1556212.3931484895,4.397653744573926,1556212.3931484895,4.397653744573926,0.8499999999999999,0.09594942567277245,4.027634451161993,1.2681018913304434,1.0,0.0,4.027634451159398,1.2848659683885488,1.285160236980218,3.134672837676108,19381.172587851648,1976.3295914355717,4632.441516551485,4632.441516551485,5.562224614905946,5.051310946640376,-2.4170595326639854,7.468370479304362,3.432942683087865,3.432942683087865,0.9808407665965329,0.0,0.0,0.0002290147609020803,1.0000574031127605,0.00022900161549652362,199.07425853735637,0.0,2.6271821351491868e-06,7.445434171012796,0.07872596577450491,7.690539448737943e-05,0.00015210936641470087,0.0006126409245162723,0.0959494256727564,0.07206172225613339,0.02388770341662301,0.09594944747957694,0.07206172225614545,0.023887703416627007,0.37698435717354173,0.37698435717354173,0.12496638599348127,0.0,4.5398266894166,4.359756547932534,5.083901989018443,4.539167605025511,4.3603997341572835,5.079301994905734,24888.438398070077,21155.172638359563,0.85,1.0643197406036735,0.6618651907350876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525949846622148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.15003640941,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.159308676823,1541.1168144110834,0.37698435717354173,0.12496638599348127,6.112874298809886,3.432942683087865
3376.0,-30.184529529930906,5.051172674161674,35.01980383047802,24.156098020635568,4.988128039377464,-26.66728973465441,-40.221551224216796,1.470888244100988,-0.5175977694200924,-5.0567028378837335,40.038877494690446,42374.6825081029,25766.592697444245,25766.592697444245,68141.27520554715,77596.7281387879,77596.7281387879,25766.592697444245,103363.32083623215,103363.32083623215,103363.32083623215,128251.6278295911,91835.39297420744,56613.497157946025,39135.43979584602,24888.306993358958,0.0,64023.746789204975,21155.060944355115,1541.1108330180252,0.0,0.8864890548823304,2.8169415216866547,0.0014959135982669303,353872.8353946331,1556210.196211593,4.397653734783381,1556210.196211593,4.397653734783381,0.85,0.09594895629511052,4.027634451161993,1.2681013369048015,1.0,0.0,4.027634451162082,1.2848666305969358,1.2851608824492962,3.1346712220946973,19381.124323622662,1976.3246698538912,4632.441516551485,4632.441516551485,5.562205719247935,5.051172674161674,-2.417077110195995,7.468249784357669,3.4329865007560785,3.4329865007560785,0.9808532859303082,0.0,0.0,0.00022900161549652362,1.000057157641074,0.00022898852705248432,199.07471199452962,0.0,2.6169118643668065e-06,7.41632822361553,0.07872858268636929,7.690137762374117e-05,0.00015210023787278246,0.0006126041580863528,0.09594895629509641,0.07206127706210451,0.0238876792329919,0.09594897556496378,0.07206127706211511,0.023887679232995413,0.3769822676343386,0.3769822676343386,0.12496633885553965,0.0,4.539696585047238,4.3599537301466285,5.082778636860098,4.539105068463641,4.3606743400324035,5.078216426592746,24888.306993358958,21155.060944355115,0.85,1.0643125187580622,0.6618588357163703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525982885526842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.12093046201,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.14216237116,1541.1108330180252,0.3769822676343386,0.12496633885553965,6.112874298809886,3.4329865007560785
3377.0,-30.185076015316824,5.051034973000086,35.01977695867969,24.155882012005918,4.9880256391097095,-26.667791888553737,-40.222004301007814,1.4707415123465746,-0.5178278523720223,-5.056745875253456,40.038824965517406,42374.19920054597,25766.524139390567,25766.524139390567,68140.72333993654,77596.26625421297,77596.26625421297,25766.524139390567,103362.79039360353,103362.79039360353,103362.79039360353,128250.9588432781,91835.11020968626,56613.19246061044,39135.4641656398,24888.168449674577,0.0,64023.632615314375,21154.94318222339,1541.1045956943883,0.0,0.8864890258826184,2.8169395266119954,0.0014959135982669303,353872.24149719335,1556207.9294605188,4.397654709723429,1556207.9294605188,4.397654709723429,0.85,0.09594848819239798,4.027634451161993,1.2681006484059614,1.0,0.0,4.027634451160002,1.2848673441393081,1.2851615793372895,3.134669481276277,19381.06464843468,1976.3185846782214,4632.441516551485,4632.441516551485,5.562190919697108,5.051034973000086,-2.4170996444548725,7.468134617454959,3.433030306802737,3.433030306802737,0.9808658019436391,0.0,0.0,0.00022898852705248432,1.000056966370698,0.00022897548315023043,199.07516393410168,0.0,2.605578227579773e-06,7.3842086969610765,0.07873118826459687,7.689742733367216e-05,0.00015209109971881218,0.0006125673529426021,0.09594848819237503,0.07206083337067458,0.023887654821700455,0.09594851613803446,0.07206083337069182,0.02388765482170617,0.37698018113639575,0.37698018113639575,0.12496628892981476,0.0,4.5395576931668415,4.360115088946202,5.0817283448132,4.5389180228814325,4.360679414040874,5.077445238738733,24888.168449674577,21154.94318222339,0.85,1.0643057970384104,0.6618524671218063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452601578314654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.088810935355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.125044933342,1541.1045956943883,0.37698018113639575,0.12496628892981476,6.112874298809886,3.433030306802737
3378.0,-30.185620033410675,5.0508978579020365,35.019750084125334,24.15568175436931,4.987922730023118,-26.668291872468536,-40.2224607654847,1.4705945690808997,-0.5177883175324496,-5.056787724597963,40.03877114164313,42373.740848367146,25766.453811765987,25766.453811765987,68140.19466013313,77595.87045905097,77595.87045905097,25766.453811765987,103362.32427081696,103362.32427081696,103362.32427081696,128250.34550506543,91834.89233216782,56612.91134421291,39135.53443106101,24888.02123424848,0.0,64023.55566530949,21154.818049111207,1541.0978387145913,0.0,0.8864890076391679,2.816934114538132,0.0014959135982669303,353871.66399474785,1556205.6068427844,4.39765532304921,1556205.6068427844,4.39765532304921,0.85,0.0959480177326382,4.027634451161993,1.2681000522198156,1.0,0.0,4.027634451161408,1.284868058580058,1.2851622771810807,3.134667738268036,19381.018667129047,1976.3138958899367,4632.441516551485,4632.441516551485,5.562175738150978,5.0508978579020365,-2.4171212091063934,7.46801906700843,3.4330740547425944,3.4330740547425944,0.980878301355027,0.0,0.0,0.00022897548315023043,1.000056709423055,0.00022896249881902117,199.07561383504233,0.0,2.596716979533636e-06,7.359095919998325,0.0787337849815764,7.689344769673865e-05,0.00015208203545349178,0.0006125308453953231,0.09594801773261885,0.07206038771913525,0.0238876300134836,0.09594790913553462,0.07206038771914978,0.02388763001348841,0.3769780950296287,0.3769780950296287,0.12496624045727524,0.0,4.539462407788335,4.360317821503145,5.080728423105654,4.538999407065489,4.36104988101124,5.076649058176656,24888.02123424848,21154.818049111207,0.85,1.0642988186464346,0.6618461034854227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526048570676469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.063698158396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.107946025115,1541.0978387145913,0.3769780950296287,0.12496624045727524,6.112874298809886,3.4330740547425944
3379.0,-30.18616189599648,5.050761919252863,35.019723340318095,24.15551107786598,4.987865534015169,-26.66878534458572,-40.222912550065644,1.4704889826043575,-0.518242752005392,-5.056800689911535,40.03872120080189,42373.2720890181,25766.3126379008,25766.3126379008,68139.5847269189,77595.40910417317,77595.40910417317,25766.3126379008,103361.72174207398,103361.72174207398,103361.72174207398,128249.60680226589,91834.62653184083,56612.63754282974,39135.54332112343,24887.88506019191,0.0,64023.42838131534,21154.702301163125,1541.091038513355,0.0,0.8864891226488169,2.8169385926527557,0.0014959135982669303,353871.48507930426,1556203.4517887507,4.3976514565450175,1556203.4517887507,4.3976514565450175,0.85,0.09594753876843926,4.027634451161993,1.268099415372126,1.0,0.0,4.027634451161657,1.2848685794022574,1.285162781438514,3.13466646762871,19380.962572098408,1976.3081757887157,4632.441516551485,4632.441516551485,5.56214526310565,5.050761919252863,-2.4171211814472553,7.467883100700118,3.433117749976349,3.433117749976349,0.9808907857075283,0.0,0.0,0.00022896249881902117,1.0000564849740978,0.00022894956660868157,199.07606195517312,0.0,2.584863705720944e-06,7.325503742013155,0.07873636984528212,7.688950904848093e-05,0.00015207298977054024,0.0006124944126910333,0.09594753876842728,0.07205993531498019,0.023887603453447093,0.09594765073548911,0.07205993531498918,0.023887603453450076,0.3769760118533828,0.3769760118533828,0.1249661955028899,0.0,4.539286970041928,4.36047900735349,5.0795315298281025,4.538557937906148,4.361099316397258,5.074719320612928,24887.88506019191,21154.702301163125,0.85,1.0642914078435204,0.6618400976068998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452608121031656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.03010598041,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.09087832879,1541.091038513355,0.3769760118533828,0.1249661955028899,6.112874298809886,3.433117749976349
3380.0,-30.18670165713108,5.050626369234497,35.01969672615977,24.15530104134234,4.987757762639411,-26.669281983046368,-40.22336471881715,1.4703380885546316,-0.5182286545421562,-5.056850158819005,40.03867148945968,42372.81425492551,25766.26600220398,25766.26600220398,68139.08025712949,77594.99324989993,77594.99324989993,25766.26600220398,103361.2592521039,103361.2592521039,103361.2592521039,128249.02496731155,91834.38490813684,56612.35335757944,39135.59061173044,24887.76571520764,0.0,64023.35632693808,21154.600857926493,1541.0860541250404,0.0,0.8864890506209439,2.816932625604793,0.0014959135982669303,353870.80243148387,1556201.306640329,4.3976538780467465,1556201.306640329,4.3976538780467465,0.85,0.09594707838704453,4.027634451161993,1.2680987944593651,1.0,0.0,4.027634451160723,1.2848693120982477,1.2851634976852078,3.1346646800869498,19380.91157935046,1976.3029759755332,4632.441516551485,4632.441516551485,5.562135195909628,5.050626369234497,-2.417147893507774,7.467774262742271,3.4331615715803525,3.4331615715803525,0.980903306165815,0.0,0.0,0.00022894956660868157,1.0000562661573908,0.00022893668522111838,199.07650833917788,0.0,2.5744935067837376e-06,7.296114598225112,0.0787389443387889,7.68855672377979e-05,0.00015206399937088365,0.0006124582026476467,0.09594707838702149,0.07205949827246744,0.023887580114554045,0.09594712937112727,0.07205949827248474,0.023887580114559777,0.3769739286362087,0.3769739286362087,0.12496614074680487,0.0,4.539173120247938,4.360666420976145,5.07850328347962,4.538621504276875,4.36132284349344,5.074296110534817,24887.76571520764,21154.600857926493,0.85,1.0642847261735902,0.6618336914195325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526113720771254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.00071683662,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.07383568054,1541.0860541250404,0.3769739286362087,0.12496614074680487,6.112874298809886,3.4331615715803525
3381.0,-30.18723956247414,5.050491504815596,35.01967010220836,24.155104520637565,4.987663892800076,-26.669775560519312,-40.22381266169248,1.4701998908453238,-0.5183062996837293,-5.056885134307933,40.03861797589214,42372.3468280759,25766.183730268163,25766.183730268163,68138.53055834406,77594.57592789599,77594.57592789599,25766.183730268163,103360.75965816416,103360.75965816416,103360.75965816416,128248.376249478,91834.14669696645,56612.06452702748,39135.646855487736,24887.616591313847,0.0,64023.26344680158,21154.47410261677,1541.079022772819,0.0,0.8864890663155802,2.8169295622613166,0.0014959135982669303,353870.3197866947,1556198.9974204283,4.3976533504094695,1556198.9974204283,4.3976533504094695,0.85,0.09594660461086317,4.027634451161993,1.2680981916794551,1.0,0.0,4.027634451164311,1.2848699852875114,1.285164154476836,3.1346630377241955,19380.861306790408,1976.2978496010778,4632.441516551485,4632.441516551485,5.56211743595831,5.050491504815596,-2.417163832315559,7.467655337131155,3.4332052838569,3.4332052838569,0.9809157953876857,0.0,0.0,0.00022893668522111838,1.0000560729469579,0.000228923848786288,199.07695319019848,0.0,2.5643816586443203e-06,7.2674576205980035,0.07874150872044755,7.688166245069125e-05,0.00015205502277042713,0.0006124220481823936,0.09594660461084079,0.07205905102087269,0.023887553589968087,0.09594658896223773,0.07205905102088951,0.023887553589973663,0.3769718470849008,0.3769718470849008,0.12496608758267826,0.0,4.539068028712961,4.360863058809855,5.077482395007564,4.538578834624218,4.361583693674504,5.073332262339875,24887.616591313847,21154.47410261677,0.85,1.0642776842352304,0.6618273506673721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526146105282187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.97205985899,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.056817069277,1541.079022772819,0.3769718470849008,0.12496608758267826,6.112874298809886,3.4332052838569
3382.0,-30.18777517994454,5.050357184162788,35.01964349333557,24.15489867506551,4.987562411319053,-26.670267839943726,-40.224260395020224,1.4700550713182121,-0.5183675742310356,-5.0569262743879735,40.03856516718463,42371.88843268413,25766.118478336906,25766.118478336906,68138.00691102103,77594.15157542082,77594.15157542082,25766.118478336906,103360.27005375773,103360.27005375773,103360.27005375773,128247.74437532274,91833.89744944742,56611.780604119056,39135.68538369818,24887.474321565016,0.0,64023.1597052632,21154.353173330263,1541.07252662209,0.0,0.8864890480079001,2.8169255626022998,0.0014959135982669303,353869.7520741982,1556196.718619219,4.39765396589455,1556196.718619219,4.39765396589455,0.85,0.09594613593212169,4.027634451161993,1.2680975608760492,1.0,0.0,4.027634451162778,1.28487068936626,1.2851648422227648,3.1346613200029907,19380.80870509734,1976.2924857211526,4632.441516551485,4632.441516551485,5.562103350096451,5.050357184162788,-2.417184204657651,7.46754138882044,3.4332489770392556,3.4332489770392556,0.980928279154073,0.0,0.0,0.000228923848786288,1.0000558346909387,0.00022891106760757567,199.07739615088087,0.0,2.5554383358579833e-06,7.242112243821524,0.0787440641587834,7.687775967346751e-05,0.00015204608911282048,0.0006123860666752422,0.09594613593210112,0.0720586075452393,0.02388752838686183,0.09594604630399663,0.07205860754525474,0.023887528386866946,0.37696976755083034,0.37696976755083034,0.12496603545299864,0.0,4.538982257896237,4.361063726041721,5.076527110868994,4.538558700156955,4.3617888599029015,5.072627648215757,24887.474321565016,21154.353173330263,0.85,1.0642712297346917,0.6618212632389155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526178378586898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.94671448222,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.039817643668,1541.07252662209,0.37696976755083034,0.12496603545299864,6.112874298809886,3.4332489770392556
3383.0,-30.18830842216875,5.050223811603716,35.019616961589186,24.154719581734412,4.98749107768644,-26.670754966360782,-40.22470355322582,1.469937621878593,-0.5186380553630556,-5.05694753004697,40.03851419589675,42371.42141159001,25766.004707088658,25766.004707088658,68137.42611867868,77593.71337591478,77593.71337591478,25766.004707088658,103359.71808300345,103359.71808300345,103359.71808300345,128247.05251155572,91833.64560141286,56611.499278258336,39135.71813683836,24887.334428552273,0.0,64023.05256539064,21154.23426426943,1541.0657034542533,0.0,0.8864891244662025,2.8169266458171682,0.0014959135982669303,353869.45875703206,1556194.519108729,4.397651395446413,1556194.519108729,4.397651395446413,0.85,0.09594566039241881,4.027634451161993,1.2680968927079812,1.0,0.0,4.027634451162018,1.2848712652745053,1.285165401839832,3.1346599149771723,19380.7555545863,1976.287065877369,4632.441516551485,4632.441516551485,5.5620787904235796,5.050223811603716,-2.4171897022125384,7.467413513816254,3.4332926094836846,3.4332926094836846,0.980940745566767,0.0,0.0,0.00022891106760757567,1.0000555873233998,0.00022889834376131531,199.0778371489436,0.0,2.5444437777876085e-06,7.210953666250083,0.07874660860256119,7.687389695679187e-05,0.0001520371706507838,0.000612350146370292,0.09594566039241195,0.07205815841914043,0.023887501973271524,0.09594566666846621,0.07205815841914558,0.023887501973273224,0.3769676900060919,0.3769676900060919,0.12496598745028055,0.0,4.538856282896518,4.361248244256501,5.075458831786591,4.538309474683899,4.36194625787914,5.071145276614573,24887.334428552273,21154.23426426943,0.85,1.064263939134826,0.6618150761917123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526210514759752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.91555590464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.022846121594,1541.0657034542533,0.3769676900060919,0.12496598745028055,6.112874298809886,3.4332926094836846
3384.0,-30.18883974536824,5.0500908844627,35.019590511043575,24.15451918439942,4.98738789931984,-26.67124355005725,-40.2251469559036,1.4697917040088477,-0.5185561499781102,-5.05699190856844,40.03846349753196,42370.96348080568,25765.951256921846,25765.951256921846,68136.91473772752,77593.31798439985,77593.31798439985,25765.951256921846,103359.2692413217,103359.2692413217,103359.2692413217,128246.47511473621,91833.42289475322,56611.213500785234,39135.78821551999,24887.20587341451,0.0,64022.9940889345,21154.124992402332,1541.0600703484347,0.0,0.8864890819845527,2.8169203793867594,0.0014959135982669303,353868.84635686583,1556192.3313777307,4.397652823634999,1556192.3313777307,4.397652823634999,0.85,0.09594519735964614,4.027634451161993,1.2680962800374256,1.0,0.0,4.027634451162611,1.2848719742609418,1.2851660946392072,3.1346581852862716,19380.708554129083,1976.282273164545,4632.441516551485,4632.441516551485,5.562067252195494,5.0500908844627,-2.417212104270625,7.4673029887333255,3.4333363040686358,3.4333363040686358,0.980953229733896,0.0,0.0,0.00022889834376131531,1.0000553875126634,0.00022888566635357167,199.07827656166674,0.0,2.533035793727201e-06,7.178623439422887,0.07874914163835492,7.687003228880368e-05,0.00015202831147251164,0.0006123144648386739,0.09594519735961934,0.07205771932327422,0.02388747803634512,0.0959450979210661,0.07205771932329434,0.0238874780363518,0.37696561320689026,0.37696561320689026,0.12496593525724899,0.0,4.538789494231651,4.361472923440203,5.074507340655259,4.53843575859031,4.362288001442437,5.07061688341247,24887.20587341451,21154.124992402332,0.85,1.0642569237402169,0.661808528072712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526242508556708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.88322567782,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.005904329704,1541.0600703484347,0.37696561320689026,0.12496593525724899,6.112874298809886,3.4333363040686358
3385.0,-30.18936858264965,5.049958850180656,35.01956411387503,24.154335201624804,4.987313607125612,-26.671727007280285,-40.225589520391054,1.4696720317563279,-0.5188352703906389,-5.057014470723759,40.03841215114815,42370.51310985934,25765.84411384539,25765.84411384539,68136.35722370473,77592.87207411334,77592.87207411334,25765.84411384539,103358.71618795874,103358.71618795874,103358.71618795874,128245.77983979546,91833.16036016168,56610.94581925903,39135.793934336274,24887.06365183672,0.0,64022.85758617299,21154.004104061212,1541.0531405247305,0.0,0.8864891531390047,2.816921423858577,0.0014959135982669303,353868.5350113532,1556190.1156858476,4.397650431496884,1556190.1156858476,4.397650431496884,0.85,0.09594472246699248,4.027634451161993,1.2680956475855782,1.0,0.0,4.027634451162002,1.2848725603559423,1.2851666645786695,3.134656755411008,19380.653148305762,1976.2766233429115,4632.441516551485,4632.441516551485,5.562044123338698,5.049958850180656,-2.4172182468021384,7.467177096982795,3.433379910733769,3.433379910733769,0.9809656887810768,0.0,0.0,0.00022888566635357167,1.0000551286018458,0.00022887304890238552,199.07871392019922,0.0,2.5237964848734793e-06,7.15243923813144,0.07875166543483979,7.686617510554899e-05,0.00015201949124802268,0.0006122789401986552,0.09594472246698393,0.07205727103696746,0.023887451430016478,0.09594470975198577,0.07205727103697387,0.023887451430018608,0.3769635395635622,0.3769635395635622,0.1249658860849163,0.0,4.538676506943659,4.361666594483381,5.073463692355745,4.538179200333104,4.362398756890229,5.069246170587178,24887.06365183672,21154.004104061212,0.85,1.0642504847896719,0.661802904577163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526274387348797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.85704147653,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.988983207537,1541.0531405247305,0.3769635395635622,0.1249658860849163,6.112874298809886,3.433379910733769
3386.0,-30.189895285508364,5.049827521042085,35.01953784143787,24.154152441211068,4.987231221842261,-26.672209352652427,-40.22602440146727,1.469545288986346,-0.5189014520520914,-5.057045092298828,40.03836298985565,42370.03984167611,25765.759496628496,25765.759496628496,68135.79933830461,77592.46398644935,77592.46398644935,25765.759496628496,103358.22348307785,103358.22348307785,103358.22348307785,128245.16144927654,91832.93151013962,56610.65119853061,39135.867012898896,24886.937966198693,0.0,64022.80497909759,21153.89727126889,1541.0473496385448,0.0,0.8864891752564668,2.8169187181515665,0.0014959135982669303,353868.1124505607,1556187.9942869523,4.397649687931034,1556187.9942869523,4.397649687931034,0.85,0.09594425490580905,4.027634451161993,1.2680949948029592,1.0,0.0,4.0276344511608055,1.2848731794087411,1.2851672675604993,3.1346552451311855,19380.6048513411,1976.2716984231213,4632.441516551485,4632.441516551485,5.562025857114159,5.049827521042085,-2.4172301115477235,7.467057632589809,3.4334235651994565,3.4334235651994565,0.9809781614855589,0.0,0.0,0.00022887304890238552,1.0000549063305786,0.00022886048301304883,199.0791495152121,0.0,2.5118659550903673e-06,7.118628116726101,0.07875417730079488,7.686238506159266e-05,0.00015201066384079286,0.000612243386629182,0.09594425490579374,0.0720568288414381,0.023887426064355635,0.0959442594535173,0.0720568288414496,0.023887426064359448,0.3769614667135587,0.3769614667135587,0.12496583310394709,0.0,4.538582046736565,4.361882102793572,5.072428586162744,4.538143640246744,4.362686424666379,5.068229881705804,24886.937966198693,21153.89727126889,0.85,1.064242645422203,0.6617960561944957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526306117121397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.82323035512,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.972094175819,1541.0473496385448,0.3769614667135587,0.12496583310394709,6.112874298809886,3.4334235651994565
3387.0,-30.19041984717883,5.049696926367066,35.01951166364417,24.15396940140056,4.987150438949167,-26.6726896103834,-40.22646267022935,1.4694202021536893,-0.5190027717801513,-5.05707361302506,40.03831320165134,42369.59015733444,25765.671361002293,25765.671361002293,68135.26151833673,77592.04823633733,77592.04823633733,25765.671361002293,103357.71959733963,103357.71959733963,103357.71959733963,128244.52680507165,91832.69478224832,56610.37994446359,39135.90537531637,24886.80720773202,0.0,64022.712583048386,21153.786126572217,1541.0412167209536,0.0,0.8864892103643502,2.816916721374626,0.0014959135982669303,353867.7188806761,1556185.845837901,4.397648507640918,1556185.845837901,4.397648507640918,0.85,0.0959437849758266,4.027634451161993,1.2680944035621362,1.0,0.0,4.027634451163231,1.2848737906079242,1.2851678627531542,3.134653754012961,19380.55489181522,1976.2666039692679,4632.441516551485,4632.441516551485,5.56200683137452,5.049696926367066,-2.4172402411865344,7.4669371675536,3.433467212326289,3.433467212326289,0.9809906320932253,0.0,0.0,0.00022886048301304883,1.0000546833511688,0.00022884796883920451,199.07958334108972,0.0,2.5016065620507735e-06,7.089552996851892,0.07875667890735694,7.685856566832619e-05,0.00015200191734472264,0.0006122081589402826,0.0959437849758144,0.07205638542930073,0.023887399546513678,0.09594381341316734,0.0720563854293099,0.023887399546516714,0.376959395952123,0.376959395952123,0.12496577689852424,0.0,4.538491120489482,4.3621039489187865,5.071388561137951,4.538070841244917,4.36293758150083,5.06717418423591,24886.80720773202,21153.786126572217,0.85,1.0642357808559528,0.6617899874575581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526337718962188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.79415523525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.955230275795,1541.0412167209536,0.376959395952123,0.12496577689852424,6.112874298809886,3.433467212326289
3388.0,-30.190942468782676,5.049566817621958,35.01948552732407,24.153762857336574,4.987051754690213,-26.67316991193415,-40.22690097391603,1.4692791978418143,-0.5190997269814375,-5.057113344694558,40.03826205405892,42369.148804766366,25765.613049412957,25765.613049412957,68134.76185417932,77591.60988082609,77591.60988082609,25765.613049412957,103357.22293023905,103357.22293023905,103357.22293023905,128243.89571069487,91832.42741904568,56610.1090472641,39135.90930197953,24886.67278045582,0.0,64022.58208243536,21153.671863387448,1541.0351299472186,0.0,0.8864891932158507,2.8169133568910105,0.0014959135982669303,353867.17060669005,1556183.6387311826,4.397649084155426,1556183.6387311826,4.397649084155426,0.85,0.09594331879872743,4.027634451161993,1.268093757373281,1.0,0.0,4.027634451161804,1.2848744761747395,1.2851685323968973,3.1346520814646843,19380.498466952187,1976.2608502345029,4632.441516551485,4632.441516551485,5.561994243716556,5.049566817621958,-2.4172585250760217,7.46682534269798,3.4335108621343946,3.4335108621343946,0.9810031034669698,0.0,0.0,0.00022884796883920451,1.0000544813357273,0.00022883550157541687,199.0800155641452,0.0,2.491316514784314e-06,7.060391002898746,0.07875917022387172,7.685474614619613e-05,0.00015199322269300838,0.0006121731400614974,0.0959433187987058,0.07205594545266941,0.02388737334603638,0.09594331800684248,0.07205594545268566,0.023887373346041768,0.37695732738970794,0.37695732738970794,0.12496571712505856,0.0,4.538411167321669,4.362307993876016,5.070446607471183,4.538013617713148,4.363049291500772,5.066603154970551,24886.67278045582,21153.671863387448,0.85,1.0642301456453152,0.6617844427176013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452636919246364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.7649932413,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.938391714146,1541.0351299472186,0.37695732738970794,0.12496571712505856,6.112874298809886,3.4335108621343946
3389.0,-30.191462812599475,5.049437333053635,35.01945939133697,24.153570841904752,4.9869608418713565,-26.673647385995043,-40.22733505172653,1.469145415266722,-0.5191298486619758,-5.057146057024425,40.03820979111524,42368.69983068127,25765.53814819888,25765.53814819888,68134.23797888015,77591.19878421433,77591.19878421433,25765.53814819888,103356.73693241322,103356.73693241322,103356.73693241322,128243.26523201987,91832.18954130689,56609.83266297999,39135.95208702988,24886.528299606653,0.0,64022.48038663653,21153.549054665655,1541.0283051890137,0.0,0.8864892159187467,2.816909931283724,0.0014959135982669303,353866.71919601964,1556181.3834975818,4.397648320907953,1556181.3834975818,4.397648320907953,0.85,0.09594284760354405,4.027634451161993,1.2680931716272608,1.0,0.0,4.02763445116156,1.2848751278566612,1.2851691682082518,3.1346504915855995,19380.448264760198,1976.255731035593,4632.441516551485,4632.441516551485,5.561978074874746,5.049437333053635,-2.417271534600144,7.466708867653779,3.433554440873566,3.433554440873566,0.9810155545353046,0.0,0.0,0.00022883550157541687,1.0000542441104678,0.0002288230892704849,199.08044590505406,0.0,2.4819830688854392e-06,7.033940017221335,0.0787616522069406,7.685096362270142e-05,0.00015198453795271544,0.0006121381611022942,0.09594284760352895,0.07205550140200785,0.023887346201521095,0.09594277888649916,0.07205550140201919,0.023887346201524856,0.37695525965446924,0.37695525965446924,0.124965659753471,0.0,4.5383450709579165,4.362524031152134,5.069524155743409,4.538016208362421,4.363326527693687,5.065772079831561,24886.528299606653,21153.549054665655,0.85,1.0642236534325507,0.6617784811649522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526400549691454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.73854225562,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.92157453311,1541.0283051890137,0.37695525965446924,0.124965659753471,6.112874298809886,3.433554440873566
3390.0,-30.19198135958969,5.049308579042626,35.01943331205732,24.153387697320454,4.986880180203708,-26.674122217422404,-40.22776490366084,1.4690210380363822,-0.5192295531389846,-5.057173077957216,40.03815917085765,42368.24125578745,25765.450481321022,25765.450481321022,68133.69173710847,77590.78205852448,77590.78205852448,25765.450481321022,103356.2325398455,103356.2325398455,103356.2325398455,128242.6237433398,91831.94945996476,56609.55023476999,39135.9991391053,24886.391203494306,0.0,64022.3903425996,21153.43252297016,1541.021771085564,0.0,0.8864892616951963,2.8169080884792193,0.0014959135982669303,353866.3463235793,1556179.1991509905,4.397646781951972,1556179.1991509905,4.397646781951972,0.85,0.09594237664874632,4.027634451161993,1.2680925270868468,1.0,0.0,4.027634451162767,1.284875735420395,1.2851697599619252,3.134649009341127,19380.397597515373,1976.2505644144917,4632.441516551485,4632.441516551485,5.561959150323291,5.049308579042626,-2.4172801792463434,7.466588758288969,3.433597991058158,3.433597991058158,0.981027997445188,0.0,0.0,0.0002288230892704849,1.0000540570224112,0.00022881072044424192,199.08087476156658,0.0,2.4710472005672396e-06,7.002947766407557,0.07876412325414117,7.684721809280943e-05,0.00015197587117767546,0.0006121032545005627,0.09594237664873605,0.072055057249049,0.023887319399687055,0.0959423142695591,0.07205505724905671,0.02388731939968961,0.3769531934445356,0.3769531934445356,0.12496560485853445,0.0,4.538275506931825,4.362744295889456,5.068574957358749,4.537943524818218,4.363574429032212,5.064726737838896,24886.391203494306,21153.43252297016,0.85,1.0642166181629313,0.6617722491938295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526431770380885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.7075500048,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.904785563022,1541.021771085564,0.3769531934445356,0.12496560485853445,6.112874298809886,3.433597991058158
3391.0,-30.192497613154465,5.049180479073517,35.01940731190119,24.153199733141832,4.986796373983097,-26.67459529904152,-40.228194546047575,1.4688940598700755,-0.5193327964960304,-5.057203041712894,40.03810931692379,42367.79146370965,25765.371996293125,25765.371996293125,68133.16346000278,77590.35863644526,77590.35863644526,25765.371996293125,103355.73063273838,103355.73063273838,103355.73063273838,128241.9904138086,91831.70048267455,56609.27425431467,39136.029142622094,24886.259781070214,0.0,64022.28892369231,21153.320813909682,1541.015629103348,0.0,0.8864892896806511,2.81690594844103,0.0014959135982669303,353865.93284233316,1556177.0478747846,4.39764584111053,1556177.0478747846,4.39764584111053,0.85,0.09594190879244277,4.027634451161993,1.26809187815059,1.0,0.0,4.027634451163139,1.2848763550640494,1.285170363854136,3.134647497627288,19380.34505285194,1976.2452063499707,4632.441516551485,4632.441516551485,5.561942207847573,5.049180479073517,-2.4172908237256077,7.466471302799125,3.4336415458199268,3.4336415458199268,0.9810404416628362,0.0,0.0,0.00022881072044424192,1.000053818161311,0.0002287984069346698,199.08130172295884,0.0,2.462396748226986e-06,6.978432384475279,0.0787665856508894,7.68434745574716e-05,0.0001519672458867703,0.0006120685149817618,0.09594190879243024,0.07205461553717504,0.023887293255255196,0.09594186201708826,0.07205461553718445,0.023887293255258315,0.3769511288553369,0.3769511288553369,0.12496554970732036,0.0,4.5382063104615895,4.362961693943362,5.067635929082655,4.5378702452168795,4.3637748135753895,5.063822784844945,24886.259781070214,21153.320813909682,0.85,1.0642100525523257,0.6617662719651823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526462883388112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.68303462287,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.888015244564,1541.015629103348,0.3769511288553369,0.12496554970732036,6.112874298809886,3.4336415458199268
3392.0,-30.193011921035488,5.049053015766895,35.01938137202206,24.153022455889754,4.986711394866827,-26.675066746499322,-40.22862390903754,1.4687662203306868,-0.5192323782599715,-5.057233215917772,40.03805907229344,42367.34900259064,25765.295596794564,25765.295596794564,68132.64459938521,77589.9831672264,77589.9831672264,25765.295596794564,103355.27876402096,103355.27876402096,103355.27876402096,128241.40446327321,91831.49819857362,56609.004440172575,39136.104176001165,24886.125699252247,0.0,64022.22987525341,21153.20684436441,1541.0093427154088,0.0,0.8864893180097607,2.8169010978425675,0.0014959135982669303,353865.51645740203,1556174.879741679,4.397644888715823,1556174.879741679,4.397644888715823,0.85,0.09594144063262222,4.027634451161993,1.2680913314176725,1.0,0.0,4.027634451161873,1.284876978624205,1.2851709717348074,3.1346459763600274,19380.30236241221,1976.2408531366177,4632.441516551485,4632.441516551485,5.561925715572757,5.049053015766895,-2.4173014764642975,7.466354492231193,3.4336850832943164,3.4336850832943164,0.9810528809412332,0.0,0.0,0.0002287984069346698,1.0000536155496234,0.0002287861404400039,199.08172707680654,0.0,2.4513895143950035e-06,6.94723788379544,0.07876903704040379,7.683973362499874e-05,0.00015195867330967106,0.0006120339877749016,0.09594144063260497,0.07205417368959119,0.023887266943013786,0.0959413084924059,0.07205417368960415,0.023887266943018078,0.3769490655356571,0.3769490655356571,0.12496549433527192,0.0,4.538177149944488,4.363227613780623,5.066711275995033,4.538000837657819,4.364234424658719,5.062955231359808,24886.125699252247,21153.20684436441,0.85,1.0642029297033373,0.6617599712653393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526493858915515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.65184012219,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.871273586163,1541.0093427154088,0.3769490655356571,0.12496549433527192,6.112874298809886,3.4336850832943164
3393.0,-30.19352391855828,5.048926566334607,35.01935557229,24.152856214810186,4.98665584595506,-26.67553317122578,-40.22904873182995,1.468665098622551,-0.5195784685624858,-5.057244656752716,40.03801127459217,42366.89772725551,25765.17393187462,25765.17393187462,68132.07165913013,77589.53334891949,77589.53334891949,25765.17393187462,103354.7072807941,103354.7072807941,103354.7072807941,128240.70546861112,91831.23254697579,56608.7366939347,39136.10650337899,24885.998187817022,0.0,64022.104691196015,21153.09845964447,1541.002990527395,0.0,0.8864894330225707,2.816904325209849,0.0014959135982669303,353865.3585812208,1556172.8171994477,4.397641022107192,1556172.8171994477,4.397641022107192,0.85,0.09594096684241478,4.027634451161993,1.2680906692938883,1.0,0.0,4.027634451162778,1.2848774770812588,1.2851714545441502,3.134644760301356,19380.24629876967,1976.235136236092,4632.441516551485,4632.441516551485,5.561899451901752,5.048926566334607,-2.4172980479091284,7.466224614243735,3.433728599328608,3.433728599328608,0.981065314093888,0.0,0.0,0.0002287861404400039,1.0000533749176033,0.000228773929650359,199.08215052148887,0.0,2.442034943267095e-06,6.920727029218948,0.07877147907534705,7.683603241585203e-05,0.00015195010802415186,0.0006119994899358604,0.09594096684240941,0.07205372779896196,0.02388723904344745,0.09594103538149544,0.07205372779896599,0.02388723904344879,0.37694700632017936,0.37694700632017936,0.1249654390326319,0.0,4.538079809405701,4.363448751351996,5.065647670095927,4.537666188190258,4.364311740320829,5.061371505700549,24885.998187817022,21153.09845964447,0.85,1.0641960614659283,0.6617542164789466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526524717826252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.62532926761,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.854553697842,1541.002990527395,0.37694700632017936,0.1249654390326319,6.112874298809886,3.433728599328608
3394.0,-30.19403386792315,5.048800557783448,35.01932989490625,24.15265906546267,4.986562954021142,-26.676001486869993,-40.22946999231351,1.4685305729680502,-0.5196091017189133,-5.057282484867388,40.037963238756106,42366.440688674804,25765.121026139055,25765.121026139055,68131.56171481386,77589.10954134817,77589.10954134817,25765.121026139055,103354.23056748722,103354.23056748722,103354.23056748722,128240.11085413059,91830.97696121756,56608.44731122105,39136.14405555168,24885.88028664337,0.0,64022.02434219505,21152.998243646864,1540.997803203359,0.0,0.8864894142972262,2.816900308510194,0.0014959135982669303,353864.8365779045,1556170.7443834248,4.397641651633359,1556170.7443834248,4.397641651633359,0.85,0.09594050562645062,4.027634451161993,1.2680900071701036,1.0,0.0,4.02763445116049,1.2848781317131497,1.2851720936356263,3.1346431632328273,19380.192359441975,1976.2296359553952,4632.441516551485,4632.441516551485,5.561888031199434,5.048800557783448,-2.4173139034185103,7.466114461201958,3.433772208776146,3.433772208776146,0.9810777739360417,0.0,0.0,0.000228773929650359,1.0000531616174644,0.00022876176830474194,199.08257227383692,0.0,2.4309502620681937e-06,6.889313042701261,0.07877391002560913,7.683236240558608e-05,0.00015194156724477294,0.0006119650907985941,0.09594050562642933,0.07205329267804875,0.023887212948380584,0.09594057359379791,0.07205329267806473,0.023887212948385885,0.3769449478485523,0.3769449478485523,0.12496537473927934,0.0,4.538013340195903,4.363669042292372,5.064710955332771,4.537673383148501,4.364478910203047,5.0608920896308405,24885.88028664337,21152.998243646864,0.85,1.064189431915703,0.6617479082233942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526555438237991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.5939152811,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.8378629501,1540.997803203359,0.3769449478485523,0.12496537473927934,6.112874298809886,3.433772208776146
3395.0,-30.194541779029535,5.048674979003662,35.01930418342757,24.15246827239173,4.986462865075617,-26.67646868732846,-40.22989865681154,1.4683897733746196,-0.5193907069379406,-5.05732052855485,40.03791089089893,42366.02305918849,25765.06945357428,25765.06945357428,68131.09251276277,77588.74064894371,77588.74064894371,25765.06945357428,103353.810102518,103353.810102518,103353.810102518,128239.54594696662,91830.77255509474,56608.19360485472,39136.198833600014,24885.735844448624,0.0,64021.93467804864,21152.87546778133,1540.9911015157845,0.0,0.8864894101128862,2.8168929823528717,0.0014959135982669303,353864.31160043424,1556168.485499812,4.397641792306422,1556168.485499812,4.397641792306422,0.85,0.09594003777591625,4.027634451161993,1.268089446700178,1.0,0.0,4.027634451160771,1.2848788155979485,1.2851727620502194,3.1346414947993666,19380.149221166514,1976.2252370755064,4632.441516551485,4632.441516551485,5.561876898287212,5.048674979003662,-2.417329887318881,7.466004866322543,3.4338157404737704,3.4338157404737704,0.9810902115639344,0.0,0.0,0.00022876176830474194,1.0000529493467318,0.00022874965615988317,199.08299234201888,0.0,2.421111967757236e-06,6.861431316624007,0.07877633113757689,7.682862805811024e-05,0.0001519331402466317,0.0006119311499305606,0.0959400377758983,0.07205285263667871,0.023887185139219586,0.09593990638246162,0.0720528526366922,0.023887185139224058,0.37694289006806864,0.37694289006806864,0.12496531024234839,0.0,4.538011532837118,4.363942219544413,5.063874543769828,4.537929821616899,4.364963227176872,5.060456473363956,24885.735844448624,21152.87546778133,0.85,1.064183593566457,0.6617423117910655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526586035881455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.56603355502,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.821196167204,1540.9911015157845,0.37694289006806864,0.12496531024234839,6.112874298809886,3.4338157404737704
3396.0,-30.19504750184943,5.0485504928551945,35.019278562509854,24.152311600651615,4.986412638870156,-26.676928931560095,-40.23031118614597,1.468294068580889,-0.5196853131976695,-5.057326406544125,40.03786210571091,42365.54787978497,25764.93833781612,25764.93833781612,68130.4862176011,77588.3080167568,77588.3080167568,25764.93833781612,103353.24635457291,103353.24635457291,103353.24635457291,128238.84546789322,91830.52371228253,56607.90161079732,39136.24677942802,24885.599113320306,0.0,64021.84589274832,21152.75924632226,1540.9840897057582,0.0,0.8864895570837523,2.8168961808095356,0.0014959135982669303,353864.23048816365,1556166.3803526103,4.39763685130267,1556166.3803526103,4.39763685130267,0.85,0.09593955963322037,4.027634451161993,1.2680887439148503,1.0,0.0,4.027634451160833,1.2848792883930449,1.2851732193900245,3.134640341350057,19380.09670488359,1976.219881904992,4632.441516551485,4632.441516551485,5.561848594474268,5.0485504928551945,-2.417321906972724,7.465872399827918,3.433859191804841,3.433859191804841,0.9811026262299546,0.0,0.0,0.00022874965615988317,1.0000527214325745,0.00022873759678609696,199.08341060193462,0.0,2.411322042164718e-06,6.833686667494811,0.07877874245961905,7.682503443194952e-05,0.00015192462172793365,0.0006118968404511795,0.09593955963321471,0.07205240429129973,0.023887155341914983,0.09593959467797754,0.07205240429130398,0.02388715534191639,0.37694083619579655,0.37694083619579655,0.12496525104313903,0.0,4.537940186950323,4.364184625231644,5.062851298899318,4.537641093346451,4.365143171706052,5.058747170080437,24885.599113320306,21152.75924632226,0.85,1.0641755992436661,0.6617358073485924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452661651134914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.53828890589,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.80455321911,1540.9840897057582,0.37694083619579655,0.12496525104313903,6.112874298809886,3.433859191804841
