time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3397.0,-30.195551339779506,5.048426479764684,35.01925308802729,24.15212398571896,4.986325398781016,-26.677391180852013,-40.23073153859002,1.4681652398534015,-0.5196661803015559,-5.057360789989248,40.03781512908399,42365.11333587678,25764.881570861267,25764.881570861267,68129.99490673805,77587.89986240733,77587.89986240733,25764.881570861267,103352.7814332686,103352.7814332686,103352.7814332686,128238.26683146294,91830.28360120975,56607.63458902876,39136.2766802011,24885.48539819434,0.0,64021.76207839545,21152.66258846519,1540.9790612439551,0.0,0.8864895520877965,2.8168919103390864,0.0014959135982669303,353863.75602020265,1556164.3532493124,4.397637019261358,1556164.3532493124,4.397637019261358,0.8500000000000001,0.09593909886962274,4.027634451161993,1.268088124650531,1.0,0.0,4.027634451161596,1.2848799160593056,1.2851738317042174,3.1346388100723424,19380.046031364345,1976.214714644078,4632.441516551485,4632.441516551485,5.561836340254835,5.048426479764684,-2.4173347390282727,7.465761218792957,3.4339027634483927,3.4339027634483927,0.9811150752709693,0.0,0.0,0.00022873759678609696,1.0000525251456593,0.0002287255829415369,199.08382730449057,0.0,2.400821263083141e-06,6.803927459577622,0.07878114328088213,7.682137281696387e-05,0.0001519162239691331,0.0006118630173485218,0.09593909886960626,0.07205197016546164,0.02388712870414463,0.0959391356261826,0.07205197016547402,0.023887128704148726,0.3769387837654036,0.3769387837654036,0.12496518418994525,0.0,4.537904579265842,4.364438571785911,5.061937049802282,4.537694609687719,4.3653895544802594,5.058214607933962,24885.48539819434,21152.66258846519,0.85,1.0641693182907404,0.6617298862221281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526646855637608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.508529697974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.787937179317,1540.9790612439551,0.3769387837654036,0.12496518418994525,6.112874298809886,3.4339027634483927
3398.0,-30.196053132534395,5.048303042121905,35.01922763007272,24.151936056464933,4.986239797753365,-26.67785142510911,-40.23115154178811,1.4680380903278998,-0.5196971902386736,-5.057389881130636,40.0377646615203,42364.68634316694,25764.812517133545,25764.812517133545,68129.49886030049,77587.48387966993,77587.48387966993,25764.812517133545,103352.29639680347,103352.29639680347,103352.29639680347,128237.64412935746,91830.03550044286,56607.37491348347,39136.289541065984,24885.347732553982,0.0,64021.63727361997,21152.545572670886,1540.9725328401187,0.0,0.8864895867503727,2.8168889196464213,0.0014959135982669303,353863.3545827941,1556162.1755097236,4.39763585394267,1556162.1755097236,4.39763585394267,0.8500000000000001,0.09593862999800086,4.027634451161993,1.2680875663785263,1.0,0.0,4.027634451163872,1.2848805357754958,1.2851744361250086,3.13463729819138,19379.993671684133,1976.209375442596,4632.441516551485,4632.441516551485,5.561821433703402,5.048303042121905,-2.4173435790428464,7.465646621164751,3.433946270320847,3.433946270320847,0.9811275058059563,0.0,0.0,0.0002287255829415369,1.0000523121460427,0.00022871361844132703,199.08424231710362,0.0,2.3917621556552314e-06,6.778253949126926,0.07878353504303778,7.68177144053506e-05,0.0001519078685361863,0.000611829364718931,0.09593862999798757,0.07205153007408349,0.023887099923904073,0.09593863107036008,0.07205153007409347,0.023887099923907387,0.3769367333502637,0.3769367333502637,0.12496511714381094,0.0,4.537873707599317,4.364685651970888,5.06106265654671,4.537692690891959,4.365619143808772,5.05750971456564,24885.347732553982,21152.545572670886,0.85,1.0641636446928726,0.6617245067024122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526677086949749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.48285618752,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.771342042723,1540.9725328401187,0.3769367333502637,0.12496511714381094,6.112874298809886,3.433946270320847
3399.0,-30.196552979468805,5.048180341227168,35.01920223211843,24.15176174780356,4.986167456277729,-26.678308591854236,-40.231563547253586,1.4679230686631033,-0.5197853151993286,-5.057410697037594,40.03771549323736,42364.23446130521,25764.724107368438,25764.724107368438,68128.95856867365,77587.06943401966,77587.06943401966,25764.724107368438,103351.7935413881,103351.7935413881,103351.7935413881,128237.00777140736,91829.79351942289,56607.094958641705,39136.33173420132,24885.214230019254,0.0,64021.54596422057,21152.432095516364,1540.9660509762912,0.0,0.8864896589122904,2.816887649271764,0.0014959135982669303,353863.06733805314,1556160.053837963,4.397633427936488,1556160.053837963,4.397633427936488,0.85,0.09593815921103661,4.027634451161993,1.2680869059031834,1.0,0.0,4.027634451163133,1.2848810986465753,1.2851749837510773,3.1346359249929714,19379.94260352751,1976.2041679398685,4632.441516551485,4632.441516551485,5.5618023487857,5.048180341227168,-2.4173461486019074,7.465526489829076,3.433989744098217,3.433989744098217,0.9811399268852048,0.0,0.0,0.00022871361844132703,1.0000521095019452,0.00022870170090959858,199.0846557219279,0.0,2.3819434589867806e-06,6.7504277627685365,0.07878591698649677,7.681412581399567e-05,0.00015189949262733136,0.0006117956296198669,0.09593815921102708,0.07205108837187998,0.0238870708391471,0.09593819206211858,0.07205108837188715,0.02388707083914947,0.37693468430006416,0.37693468430006416,0.12496505175174585,0.0,4.537832421058454,4.364929370884909,5.060156515536278,4.537625381838268,4.365865014740905,5.0564923450833135,24885.214230019254,21152.432095516364,0.85,1.0641567232185956,0.6617183921953574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526707195666695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.45503000116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.754771083206,1540.9660509762912,0.37693468430006416,0.12496505175174585,6.112874298809886,3.433989744098217
3400.0,-30.197050665374313,5.048058135640929,35.019176890896745,24.151579301711195,4.9860798962527575,-26.678765335389112,-40.2319792547263,1.4677945662675773,-0.5196712361386631,-5.057442358265117,40.037666349774526,42363.80726607058,25764.66467034869,25764.66467034869,68128.47193641927,77586.68365281669,77586.68365281669,25764.66467034869,103351.34832316538,103351.34832316538,103351.34832316538,128236.43359952199,91829.57316896065,56606.832597886496,39136.37841230461,24885.085276356604,0.0,64021.46368866121,21152.322484903114,1540.9600834186608,0.0,0.8864896756620506,2.816882444756801,0.0014959135982669303,353862.63043593726,1556157.9332394104,4.39763286482757,1556157.9332394104,4.39763286482757,0.8500000000000001,0.09593769440964826,4.027634451161993,1.2680862816935408,1.0,0.0,4.027634451162258,1.2848817244947692,1.2851755944290029,3.1346343981549794,19379.89610032689,1976.1994259331057,4632.441516551485,4632.441516551485,5.561789518182327,5.048058135640929,-2.4173565849431062,7.465414720584035,3.4340332343985076,3.4340332343985076,0.9811523526852879,0.0,0.0,0.00022870170090959858,1.0000518844190387,0.00022868983547034516,199.08506734095374,0.0,2.3725977012132905e-06,6.723941885238466,0.07878828958419798,7.681050513503649e-05,0.0001518911957745621,0.0006117622129298172,0.09593769440963172,0.07205065138536798,0.02388704302426374,0.09593764508793669,0.0720506513853804,0.02388704302426786,0.37693263630261997,0.37693263630261997,0.12496498517397685,0.0,4.537832636710277,4.365204129582423,5.05932354830253,4.537771122126458,4.366243491428349,5.05593141428858,24885.085276356604,21152.322484903114,0.85,1.0641504897128031,0.6617125698982356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526737187748546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.428544123635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.738222378535,1540.9600834186608,0.37693263630261997,0.12496498517397685,6.112874298809886,3.4340332343985076
3401.0,-30.19754605347041,5.047936854752898,35.01915164210589,24.151418299321108,4.98602297046299,-26.67921694694018,-40.232386615220435,1.4676938639327717,-0.5198671686060834,-5.057452972320476,40.037618359558984,42363.35545055553,25764.553706563765,25764.553706563765,68127.9091571193,77586.26045726756,77586.26045726756,25764.553706563765,103350.81416383132,103350.81416383132,103350.81416383132,128235.768131764,91829.32687895728,56606.557054416015,39136.41091615696,24884.953967932663,0.0,64021.36488408962,21152.210872742762,1540.9534876612736,0.0,0.8864897955906725,2.816883788394023,0.0014959135982669303,353862.4839697199,1556155.8624069456,4.397628832956777,1556155.8624069456,4.397628832956777,0.85,0.09593722095600642,4.027634451161993,1.2680856129759923,1.0,0.0,4.027634451160487,1.284882220164937,1.2851760749660515,3.134633188904253,19379.844122793827,1976.1941256997882,4632.441516551485,4632.441516551485,5.561765564553442,5.047936854752898,-2.4173512892647193,7.465288144017617,3.434076669615371,3.434076669615371,0.9811647627472488,0.0,0.0,0.00022868983547034516,1.000051645073372,0.000228678025376946,199.08547706103448,0.0,2.362231772797267e-06,6.694564844107454,0.07879065181597078,7.680695730865643e-05,0.00015188287816168873,0.000611728712625657,0.09593722095599949,0.0720502076240717,0.023887013331927786,0.09593729318729609,0.0720502076240769,0.023887013331929514,0.37693059119293953,0.37693059119293953,0.12496492148275982,0.0,4.537787791675839,4.365457610969145,5.0583735710387145,4.537585803714364,4.36645153349815,5.05455348803855,24884.953967932663,21152.210872742762,0.85,1.0641433415308241,0.6617065338618473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526767050280789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.399167082505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.721700304914,1540.9534876612736,0.37693059119293953,0.12496492148275982,6.112874298809886,3.434076669615371
3402.0,-30.19803936920054,5.047815892340485,35.01912646769931,24.151221429370366,4.985926357114165,-26.67967066212071,-40.23279802696777,1.4675576500344396,-0.5197811840185409,-5.0574916866149096,40.037570028561206,42362.929459095496,25764.51548948949,25764.51548948949,68127.44494858499,77585.85297865843,77585.85297865843,25764.51548948949,103350.36846814792,103350.36846814792,103350.36846814792,128235.20089703731,91829.07940188235,56606.29049259442,39136.43212143104,24884.832428889393,0.0,64021.26455032043,21152.107564555983,1540.9481046231192,0.0,0.8864897734156962,2.816878130166706,0.0014959135982669303,353861.9497411133,1556153.7768714477,4.397629578455484,1556153.7768714477,4.397629578455484,0.85,0.09593676164085632,4.027634451161993,1.2680850662430752,1.0,0.0,4.027634451163286,1.2848828818729447,1.285176721650016,3.1346315745844486,19379.79189473881,1976.188799920341,4632.441516551485,4632.441516551485,5.561757314676107,5.047815892340485,-2.417366592795971,7.465182485136456,3.4341201801068832,3.4341201801068832,0.9811771943162524,0.0,0.0,0.000228678025376946,1.0000514292284985,0.00022866626524734068,199.0858850686077,0.0,2.351218078508103e-06,6.663352034491964,0.07879300303404929,7.680337435245899e-05,0.000151874651024487,0.000611695576724429,0.09593676164083616,0.07204977530557603,0.023886986335260124,0.09593676294121363,0.07204977530559117,0.023886986335265144,0.37692854728581904,0.37692854728581904,0.1249648524468644,0.0,4.537787470117166,4.365718784121043,5.057579583760003,4.537710502596383,4.36669050896495,5.054329936924205,24884.832428889393,21152.107564555983,0.85,1.06413775840115,0.6617009169788957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526796775054638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.367954272886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.705207674542,1540.9481046231192,0.37692854728581904,0.1249648524468644,6.112874298809886,3.4341201801068832
3403.0,-30.1985308745719,5.0476957197917,35.019101314000174,24.151056759897642,4.985858882846102,-26.680119833464875,-40.233205003291346,1.4674478417391044,-0.5198063771227908,-5.057507590838657,40.037520282888934,42362.492778237975,25764.420705854216,25764.420705854216,68126.91348409219,77585.45771570338,77585.45771570338,25764.420705854216,103349.8784215576,103349.8784215576,103349.8784215576,128234.57049822404,91828.85520756517,56606.02438004719,39136.4786972422,24884.692076666444,0.0,64021.17077390864,21151.988265166478,1540.9411126129694,0.0,0.886489872726553,2.8168766038207824,0.0014959135982669303,353861.7302747817,1556151.6302933989,4.397626239732145,1556151.6302933989,4.397626239732145,0.85,0.09593628869772577,4.027634451161993,1.2680844101635738,1.0,0.0,4.027634451162795,1.2848834199315626,1.2851772447205003,3.1346302619240887,19379.744580323386,1976.1839751926893,4632.441516551485,4632.441516551485,5.561736853838138,5.0476957197917,-2.417364949928414,7.465060669720114,3.43416358453706,3.43416358453706,0.9811895955820171,0.0,0.0,0.00022866626524734068,1.0000512406967228,0.00022865454882894985,199.08629158035467,0.0,2.3412758109967444e-06,6.635175648364774,0.0787953443098603,7.679983017610009e-05,0.0001518664350712406,0.0006116624858680846,0.095936288697718,0.07204933217465902,0.02388695652305899,0.09593628639442163,0.07204933217466486,0.023886956523060922,0.3769265049763678,0.3769265049763678,0.1249647879653005,0.0,4.537776736736703,4.365990009489622,5.056713268624833,4.537701213715877,4.367044936938385,5.053217753926219,24884.692076666444,21151.988265166478,0.85,1.0641310157335768,0.661695065337707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452682637559584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.33977788676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.688740047633,1540.9411126129694,0.3769265049763678,0.1249647879653005,6.112874298809886,3.43416358453706
3404.0,-30.199020390058354,5.047576178374961,35.0190762618508,24.150877177622192,4.985785513189387,-26.680567803355764,-40.233607998210914,1.4673329264868218,-0.5199344569875279,-5.057530280448339,40.037472933327656,42362.04822351791,25764.34497000861,25764.34497000861,68126.39319352651,77585.02610139528,77585.02610139528,25764.34497000861,103349.37107140389,103349.37107140389,103349.37107140389,128233.94017451443,91828.5914712731,56605.74715410504,39136.493685742294,24884.56910311054,0.0,64021.06278885284,21151.88373764396,1540.9352711717684,0.0,0.8864899287338528,2.8168756414215084,0.0014959135982669303,353861.4171754099,1556149.5871121383,4.397624356827666,1556149.5871121383,4.397624356827666,0.85,0.09593582344615746,4.027634451161993,1.2680837474903095,1.0,0.0,4.0276344511627125,1.2848839817948527,1.2851777916572544,3.1346288911904683,19379.68892089079,1976.1782995101069,4632.441516551485,4632.441516551485,5.561720504825345,5.047576178374961,-2.4173681181891378,7.464944296564099,3.434207025638744,3.434207025638744,0.9812020073253553,0.0,0.0,0.00022865454882894985,1.0000510334460397,0.00022864288039485084,199.08669644777692,0.0,2.3325782880326475e-06,6.6105268682845235,0.07879767688814833,7.679632082102452e-05,0.00015185822800792533,0.0006116294308171332,0.09593582344614271,0.07204889510130348,0.023886928344839235,0.09593589600069871,0.07204889510131456,0.023886928344842906,0.37692446472900193,0.37692446472900193,0.12496472220998703,0.0,4.537749634023214,4.366235662456177,5.055858447535172,4.537595823460833,4.367175510031814,5.052395987214311,24884.56910311054,21151.88373764396,0.85,1.0641246837499936,0.6616892375440832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526855867624315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.31512910668,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.672292244388,1540.9352711717684,0.37692446472900193,0.12496472220998703,6.112874298809886,3.434207025638744
3405.0,-30.199507910560122,5.047456931063788,35.01905120777893,24.150680691842012,4.985685969827499,-26.681016594943017,-40.2340148697607,1.4671946542103134,-0.5197771846084152,-5.057568555792983,40.03742277302612,42361.62839180875,25764.30967734074,25764.30967734074,68125.93806914949,77584.63197509269,77584.63197509269,25764.30967734074,103348.94165243344,103348.94165243344,103348.94165243344,128233.37705261806,91828.35382162419,56605.483248496144,39136.52285903116,24884.435400184622,0.0,64020.95825921578,21151.77009015693,1540.929177610653,0.0,0.8864899154333182,2.816869094344407,0.0014959135982669303,353860.88900523284,1556147.4226468175,4.397624803977151,1556147.4226468175,4.397624803977151,0.85,0.09593536219439781,4.027634451161993,1.26808314580936,1.0,0.0,4.027634451162691,1.2848846528428417,1.285178447865317,3.1346272540891076,19379.63876683535,1976.173185219759,4632.441516551485,4632.441516551485,5.561712886236369,5.047456931063788,-2.417382734630334,7.464839665694122,3.4342504568443473,3.4342504568443473,0.9812144162412421,0.0,0.0,0.00022864288039485084,1.0000508256612288,0.00022863126005988072,199.08709966663864,0.0,2.323029997491754e-06,6.5834670128916315,0.07879999991814582,7.679277785793778e-05,0.00015185010253691307,0.0006115967043901523,0.09593536219437933,0.07204846117433646,0.023886901020042872,0.09593529221046673,0.07204846117435033,0.023886901020047476,0.37692242476072885,0.37692242476072885,0.1249646555554359,0.0,4.537772950331771,4.366501414185734,5.055145788317134,4.5377913711845395,4.3674922798639955,5.052222286820552,24884.435400184622,21151.77009015693,0.85,1.0641193121994983,0.6616837601881852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526885240366552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.288069251284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.655867921656,1540.929177610653,0.37692242476072885,0.1249646555554359,6.112874298809886,3.4342504568443473
3406.0,-30.199993299950254,5.047338707497417,35.01902621411598,24.150528595224046,4.985637761195467,-26.681458334431625,-40.23441314985973,1.4671027956767901,-0.5200026891515108,-5.057571639899217,40.03737442441244,42361.18205982497,25764.186827964557,25764.186827964557,68125.36888778952,77584.20978898731,77584.20978898731,25764.186827964557,103348.39661695187,103348.39661695187,103348.39661695187,128232.6939675912,91828.10803480301,56605.212728183666,39136.550340688154,24884.297350639335,0.0,64020.84769132749,21151.652748043434,1540.9220149805835,0.0,0.8864900750723244,2.8168717079412797,0.0014959135982669303,353860.8464469768,1556145.3363597242,4.397619437088245,1556145.3363597242,4.397619437088245,0.85,0.09593488615448947,4.027634451161993,1.2680824693990873,1.0,0.0,4.027634451161641,1.2848851066304008,1.2851788868250642,3.1346261470213683,19379.58689549485,1976.1678958150694,4632.441516551485,4632.441516551485,5.561686366878113,5.047338707497417,-2.417371202202524,7.464709909699941,3.434293777536102,3.434293777536102,0.9812267935817435,0.0,0.0,0.00022863126005988072,1.000050603681832,0.00022861969106177372,199.0875011243336,0.0,2.3134587863551327e-06,6.556342200530446,0.07880231337693218,7.678930985400306e-05,0.00015184195020587766,0.0006115638697808167,0.09593488615448445,0.07204801516489671,0.023886870989587736,0.09593495256677363,0.07204801516490049,0.023886870989588988,0.37692038639882364,0.37692038639882364,0.12496459623610079,0.0,4.537733823848782,4.366745221571364,5.0542481512489985,4.537568950747698,4.367714640547717,5.050651764885458,24884.297350639335,21151.652748043434,0.85,1.064112259435422,0.6616779312899254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526914493515144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.26094443892,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.639467247936,1540.9220149805835,0.37692038639882364,0.12496459623610079,6.112874298809886,3.434293777536102
3407.0,-30.200476794330974,5.047220640042521,35.019001287483604,24.150338011700683,4.98553371066514,-26.681903952752098,-40.23481953246517,1.4669608690861962,-0.5196359497691674,-5.057615235122472,40.037326389481294,42360.77754626564,25764.16809458752,25764.16809458752,68124.94564085317,77583.8578244292,77583.8578244292,25764.16809458752,103348.02591901671,103348.02591901671,103348.02591901671,128232.20433870654,91827.90909694064,56604.960718196584,39136.60930971562,24884.178419689815,0.0,64020.787729405434,21151.55165673634,1540.916895026679,0.0,0.886490026925906,2.8168617766901822,0.0014959135982669303,353860.24486739584,1556143.2636104124,4.397621055718071,1556143.2636104124,4.397621055718071,0.85,0.09593443182729633,4.027634451161993,1.2680819270620125,1.0,0.0,4.027634451162728,1.284885794572079,1.2851795600584204,3.1346244687088043,19379.544911251975,1976.1636146137546,4632.441516551485,4632.441516551485,5.561682322924837,5.047220640042521,-2.417389443024583,7.464610083067104,3.4343372083120194,3.4343372083120194,0.9812392023748627,0.0,0.0,0.00022861969106177372,1.0000504063151379,0.0002286081677664262,199.08790101612038,0.0,2.303242923634136e-06,6.527390445579142,0.07880461661985581,7.678577144715359e-05,0.00015183391961462014,0.0006115315254948048,0.09593443182727515,0.0720475863050115,0.023886845522263653,0.09593429036745589,0.0720475863050274,0.023886845522268926,0.3769183481678903,0.3769183481678903,0.12496453108784278,0.0,4.53779989486253,4.367059881613727,5.053559647304041,4.537979285353288,4.368236353692794,5.050722636900957,24884.178419689815,21151.55165673634,0.85,1.064106644997788,0.6616722325459435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526943618900523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.23199268398,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.623093016802,1540.916895026679,0.3769183481678903,0.12496453108784278,6.112874298809886,3.4343372083120194
3408.0,-30.200958206219273,5.047103612270763,35.0189764041178,24.15018556583675,4.985487279156578,-26.682341934205603,-40.235213412065036,1.4668710071428637,-0.5199026965619851,-5.057616439748477,40.03727779643731,42360.33029443626,25764.043332610905,25764.043332610905,68124.37362704717,77583.42703169916,77583.42703169916,25764.043332610905,103347.47036431007,103347.47036431007,103347.47036431007,128231.50782425777,91827.6538175829,56604.68840554571,39136.62823559688,24884.037459947704,0.0,64020.66569554458,21151.43184095555,1540.9095182745025,0.0,0.8864901970387554,2.816865153826094,0.0014959135982669303,353860.2282445215,1556141.1667801684,4.3976153367110165,1556141.1667801684,4.3976153367110165,0.8500000000000001,0.09593395556875041,4.027634451161993,1.268081218232401,1.0,0.0,4.027634451159715,1.2848862388182962,1.285179989599312,3.1346233849202005,19379.49103658765,1976.1581209268863,4632.441516551485,4632.441516551485,5.561655390695652,5.047103612270763,-2.4173762534853287,7.464479865756092,3.434380489142288,3.434380489142288,0.981251568326368,0.0,0.0,0.0002286081677664262,1.0000501893996512,0.0002285966946355602,199.08829918691666,0.0,2.2941486835269124e-06,6.501617369115269,0.07880691076853934,7.678234204886769e-05,0.00015182582571755853,0.0006114989262361553,0.09593395556874079,0.07204714012591869,0.02388681544282211,0.09593396453047229,0.0720471401259259,0.023886815442824505,0.37691631450266727,0.37691631450266727,0.1249644733654312,0.0,4.537783626095518,4.367330728657748,5.05267224031337,4.537713743186487,4.3684118494638255,5.049120352449279,24884.037459947704,21151.43184095555,0.85,1.0640997385284636,0.6616665077474235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526972630688415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.20621960751,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.606740569376,1540.9095182745025,0.37691631450266727,0.1249644733654312,6.112874298809886,3.434380489142288
3409.0,-30.20143748352811,5.046987143561634,35.018951684334205,24.150010768231027,4.985415797419521,-26.68278049958604,-40.2356073615141,1.466758813477564,-0.5199686703734301,-5.057639527183217,40.037232794359795,42359.8925439529,25763.976245095393,25763.976245095393,68123.86878904828,77583.00715602706,77583.00715602706,25763.976245095393,103346.98340112244,103346.98340112244,103346.98340112244,128230.91102762125,91827.39845141293,56604.41457624236,39136.64875018952,24883.9276264988,0.0,64020.57637668832,21151.33848252398,1540.9044359650836,0.0,0.8864902425019757,2.8168633258692264,0.0014959135982669303,353859.90965652984,1556139.224905017,4.397613808287766,1556139.224905017,4.397613808287766,0.85,0.09593349603132234,4.027634451161993,1.2680806000670417,1.0,0.0,4.027634451160353,1.2848867874476642,1.2851805236116658,3.134622046478197,19379.4371436023,1976.1526253717936,4632.441516551485,4632.441516551485,5.561640908588263,5.046987143561634,-2.417378963690893,7.464366107252527,3.434423886831212,3.434423886831212,0.9812639676660605,0.0,0.0,0.0002285966946355602,1.0000499670511684,0.00022858527290353265,199.08869559362338,0.0,2.2841661104632345e-06,6.473326757052806,0.0788091949346498,7.677891218407177e-05,0.00015181778245148842,0.0006114665309006315,0.09593349603131468,0.07204670750727254,0.023886788524042142,0.09593359078138095,0.07204670750727829,0.023886788524044047,0.3769142820417972,0.3769142820417972,0.12496440905790938,0.0,4.537770297723284,4.367590216644999,5.051831073598066,4.537670856809768,4.368584653795779,5.048422474731581,24883.9276264988,21151.33848252398,0.85,1.0640933375578618,0.6616605932241704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527001517627647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.17792899545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.590413724736,1540.9044359650836,0.3769142820417972,0.12496440905790938,6.112874298809886,3.434423886831212
3410.0,-30.2019147900007,5.046871018854415,35.018926972828226,24.149828671384626,4.985323900561568,-26.683219332445145,-40.236005117744185,1.4666284430061518,-0.5197199533315029,-5.057672435221082,40.037183595884706,42359.479069620786,25763.934964866323,25763.934964866323,68123.41403448711,77582.64033729385,77582.64033729385,25763.934964866323,103346.57530216017,103346.57530216017,103346.57530216017,128230.37133270869,91827.18708227966,56604.15600793083,39136.701193720924,24883.796030548518,0.0,64020.49722426944,21151.22662596624,1540.8983357616949,0.0,0.8864902530915018,2.8168562000630524,0.0014959135982669303,353859.4555525184,1556137.1019540944,4.397613452279612,1556137.1019540944,4.397613452279612,0.85,0.09593303474122547,4.027634451161993,1.2680800060788173,1.0,0.0,4.027634451162152,1.2848874210177066,1.2851811426501438,3.134620500815448,19379.392535839244,1976.1480766458726,4632.441516551485,4632.441516551485,5.561631997471108,5.046871018854415,-2.4173888669557893,7.464259885810204,3.4344672581244096,3.4344672581244096,0.9812763594641171,0.0,0.0,0.00022858527290353265,1.000049761771664,0.00022857389866137913,199.08909037165333,0.0,2.2739377307826117e-06,6.444339529037921,0.07881146887238058,7.677544931979342e-05,0.00015180982358373922,0.0006114344754906925,0.0959330347412083,0.07204627403259038,0.02388676070861792,0.09593296945922804,0.07204627403260327,0.023886760708622196,0.3769122500358582,0.3769122500358582,0.12496434169593808,0.0,4.537819668264888,4.367893718033429,5.051109156121356,4.53795248188959,4.369045698587513,5.048158846579042,24883.796030548518,21151.22662596624,0.85,1.0640875498958526,0.6616549528072517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452703027659132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.14894176743,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.574113595774,1540.8983357616949,0.3769122500358582,0.12496434169593808,6.112874298809886,3.4344672581244096
3411.0,-30.20239006222598,5.046755697601315,35.01890229315232,24.14966250015425,4.985263829401126,-26.68365315136385,-40.23639833377672,1.4665269185390488,-0.5199004996209737,-5.057683058180891,40.03713509998644,42359.055591465905,25763.838550372024,25763.838550372024,68122.89414183793,77582.20924233567,77582.20924233567,25763.838550372024,103346.04779270769,103346.04779270769,103346.04779270769,128229.70676947257,91826.92350069889,56603.89948235267,39136.69335371802,24883.65897676489,0.0,64020.352330482914,21151.110130250156,1540.891398531946,0.0,0.8864903748089643,2.816857339724708,0.0014959135982669303,353859.3089644582,1556135.0093220302,4.397609360273547,1556135.0093220302,4.397609360273547,0.85,0.09593256372004223,4.027634451161993,1.2680793505487968,1.0,0.0,4.027634451161936,1.2848879195243055,1.2851816266553129,3.1346192846556717,19379.336909057223,1976.1424042927222,4632.441516551485,4632.441516551485,5.561611184581415,5.046755697601315,-2.4173821926308645,7.464137890232179,3.434510539077001,3.434510539077001,0.9812887254505718,0.0,0.0,0.00022857389866137913,1.0000495498786555,0.00022856257341360132,199.08948346854217,0.0,2.2644875240124808e-06,6.417557643051371,0.07881373335990459,7.677202612439533e-05,0.0001518018725369838,0.0006114024515808575,0.09593256372003524,0.07204583279533094,0.023886730924704298,0.09593258954723032,0.07204583279533619,0.02388673092470604,0.37691022123700235,0.37691022123700235,0.12496427856408317,0.0,4.537816759362613,4.368158066980868,5.050295247663939,4.537782558559911,4.369195442328078,5.047019414885369,24883.65897676489,21151.110130250156,0.85,1.0640818374472083,0.6616498355523247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527058917403415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.122159881445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.557836973323,1540.891398531946,0.37691022123700235,0.12496427856408317,6.112874298809886,3.434510539077001
3412.0,-30.20286341352392,5.046640882780931,35.01887770457017,24.149498878419422,4.985187714363482,-26.684086845778562,-40.23679151488466,1.466411146618013,-0.5196775761948516,-5.057707080384155,40.03708839391948,42358.64026295769,25763.77777844607,25763.77777844607,68122.41804140375,77581.85328232733,77581.85328232733,25763.77777844607,103345.63106077339,103345.63106077339,103345.63106077339,128229.16940189234,91826.72778298869,56603.64386632383,39136.759907405394,24883.538341118958,0.0,64020.298248524356,21151.007589951114,1540.8857209809507,0.0,0.886490421684711,2.816851592513604,0.0014959135982669303,353858.9774780946,1556132.993924451,4.397607784363144,1556132.993924451,4.397607784363144,0.85,0.09593210248118912,4.027634451161993,1.2680787906283513,1.0,0.0,4.027634451161517,1.2848884845917625,1.2851821772994982,3.1346179061147565,19379.29560440168,1976.1381923900292,4632.441516551485,4632.441516551485,5.561598065813323,5.046640882780931,-2.4173852348322438,7.464026117613175,3.43455386886374,3.43455386886374,0.98130110538964,0.0,0.0,0.00022856257341360132,1.000049349797838,0.00022855129445342444,199.08987497799944,0.0,2.2547377302362727e-06,6.389926727489597,0.07881598809763482,7.676860337413639e-05,0.00015179397003946493,0.0006113706232096003,0.09593210248117742,0.07204539930788427,0.023886703173293153,0.09593204541802144,0.07204539930789305,0.023886703173296067,0.37690819283089916,0.37690819283089916,0.12496421275425691,0.0,4.537868882464181,4.3684786805304725,5.04953266419426,4.538029504189296,4.369715858865334,5.046436614376887,24883.538341118958,21151.007589951114,0.85,1.0640752996331746,0.6616439070390311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527087436257595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.094528965885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.54158519341,1540.8857209809507,0.37690819283089916,0.12496421275425691,6.112874298809886,3.43455386886374
3413.0,-30.20333496715609,5.046526841409499,35.0188532011526,24.149337561707966,4.985129709765726,-26.68451711084086,-40.23717662841079,1.4663118534504942,-0.5198085387230549,-5.057717825779577,40.03704169733733,42358.19919588868,25763.684964571894,25763.684964571894,68121.88416046057,77581.43353176763,77581.43353176763,25763.684964571894,103345.11849633952,103345.11849633952,103345.11849633952,128228.53022522679,91826.47488140865,56603.369152105,39136.784143670724,24883.411728887266,0.0,64020.19587255799,21150.899969554175,1540.8793847604145,0.0,0.8864905362510918,2.8168520639458228,0.0014959135982669303,353858.82920068095,1556130.9789381209,4.397603932769488,1556130.9789381209,4.397603932769488,0.85,0.09593163477677684,4.027634451161993,1.2680780993821101,1.0,0.0,4.027634451161722,1.2848889724624586,1.285182650788743,3.1346167159043548,19379.242231548298,1976.1327498736366,4632.441516551485,4632.441516551485,5.5615780301854905,5.046526841409499,-2.417378309330131,7.463905150739629,3.4345971592222595,3.4345971592222595,0.9813134740635027,0.0,0.0,0.00022855129445342444,1.0000491625658945,0.00022854005883772232,199.09026500195904,0.0,2.245526771497228e-06,6.363822870423144,0.07881823362440632,7.676525099118172e-05,0.0001517860434622427,0.0006113386978541004,0.09593163477677383,0.07204496108916059,0.023886673687613245,0.09593167939239108,0.07204496108916285,0.023886673687613994,0.37690616832861656,0.37690616832861656,0.12496414737316386,0.0,4.537881518141546,4.368769568103687,5.0487010805297245,4.53790928705655,4.369912867617813,5.045354315518125,24883.411728887266,21150.899969554175,0.85,1.064068661958917,0.6616380755880404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527115839952318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.06842510882,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.525356053668,1540.8793847604145,0.37690616832861656,0.12496414737316386,6.112874298809886,3.4345971592222595
3414.0,-30.20380459948146,5.046413264278597,35.01882878237455,24.14915832867848,4.985052231245711,-26.684947594014144,-40.237565513793356,1.4661952257782704,-0.5198037926145389,-5.057742596575818,40.036995155791374,42357.78217382542,25763.6292557082,25763.6292557082,68121.41142953362,77581.01984370158,77581.01984370158,25763.6292557082,103344.64909940978,103344.64909940978,103344.64909940978,128227.94095412875,91826.21938256925,56603.10978948613,39136.78843675902,24883.291854718966,0.0,64020.08029147799,21150.79807651112,1540.8737600675634,0.0,0.8864905787115375,2.8168491066119614,0.0014959135982669303,353858.4873847272,1556128.9706436615,4.3976025052969385,1556128.9706436615,4.3976025052969385,0.85,0.09593117450184178,4.027634451161993,1.2680775059433658,1.0,0.0,4.0276344511619255,1.2848895413496353,1.2851832053686698,3.134615328047114,19379.18831056413,1976.1272514634588,4632.441516551485,4632.441516551485,5.56156600437502,5.046413264278597,-2.4173815808659387,7.463794845144536,3.4346404915465123,3.4346404915465123,0.9813258547275749,0.0,0.0,0.00022854005883772232,1.000048962441029,0.0002285288695064257,199.09065343814095,0.0,2.2369017075945943e-06,6.33937943932308,0.07882047052611392,7.676186591186004e-05,0.00015177819292586228,0.0006113070787633144,0.09593117450182907,0.07204452914774197,0.0238866453540871,0.09593123309091738,0.07204452914775152,0.023886645354090272,0.37690414535975697,0.37690414535975697,0.12496407764065656,0.0,4.537902826148581,4.369047596168002,5.047943335773937,4.537938803961254,4.37011301997444,5.044865216162748,24883.291854718966,21150.79807651112,0.85,1.0640631989116949,0.6616327561754692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527144135882717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.043981677714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.509147148785,1540.8737600675634,0.37690414535975697,0.12496407764065656,6.112874298809886,3.4346404915465123
3415.0,-30.20427191700382,5.0463004653823775,35.01880443875899,24.149001971259736,4.984995762375017,-26.68537389246895,-40.23795003360135,1.4660977378401856,-0.519875592740334,-5.057751891405705,40.03694850748734,42357.356865511574,25763.53586754625,25763.53586754625,68120.89273305782,77580.61389006491,77580.61389006491,25763.53586754625,103344.14975761116,103344.14975761116,103344.14975761116,128227.314123777,91825.97918924948,56602.84960447342,39136.81064975118,24883.164366165853,0.0,64019.975015917036,21150.689711240975,1540.8673392003727,0.0,0.8864907005021142,2.8168489673176254,0.0014959135982669303,353858.3591240338,1556126.9577444948,4.397598410834895,1556126.9577444948,4.397598410834895,0.85,0.09593070574528628,4.027634451161993,1.2680768322804945,1.0,0.0,4.027634451161149,1.2848900205895863,1.2851836703403434,3.134614158894212,19379.137619687317,1976.1220824325655,4632.441516551485,4632.441516551485,5.561545844776325,5.0463004653823775,-2.41737326999248,7.463673735374858,3.434683773847706,3.434683773847706,0.9813382210993445,0.0,0.0,0.0002285288695064257,1.000048721287952,0.00022851773582801627,199.09103996106347,0.0,2.2276912793831783e-06,6.313277085771928,0.07882269821739331,7.675851896867476e-05,0.00015177035053775092,0.0006112754924907778,0.095930705745278,0.07204409080347676,0.02388661494180123,0.09593084177823627,0.072044090803483,0.023886614941803296,0.37690212303141724,0.37690212303141724,0.12496400835218922,0.0,4.537901521865706,4.369318526807547,5.04711605671406,4.537876298665367,4.370384732180469,5.043789272225979,24883.164366165853,21150.689711240975,0.85,1.0640568465720455,0.6616272008069424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452717231662837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.017879324165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.492961015629,1540.8673392003727,0.37690212303141724,0.12496400835218922,6.112874298809886,3.434683773847706
3416.0,-30.20473734381518,5.0461880922397775,35.01878017173172,24.148833320383005,4.984917028534034,-26.685800715625295,-40.238334553409345,1.465980400344191,-0.5196561203130159,-5.057777281007028,40.036902051037984,42356.939959395866,25763.484777111982,25763.484777111982,68120.42473650785,77580.24838695272,77580.24838695272,25763.484777111982,103343.7331640647,103343.7331640647,103343.7331640647,128226.77790778762,91825.76966973081,56602.58816066422,39136.868343407325,24883.044743722923,0.0,64019.91308713025,21150.588032164484,1540.8617461705173,0.0,0.886490739497401,2.8168431058421888,0.0014959135982669303,353858.0087694633,1556124.9531259153,4.397597099857426,1556124.9531259153,4.397597099857426,0.85,0.09593024537057086,4.027634451161993,1.2680762509303172,1.0,0.0,4.027634451159944,1.2848905925883045,1.285184228163483,3.134612763448334,19379.09340227061,1976.1175735108943,4632.441516551485,4632.441516551485,5.561534815941079,5.0461880922397775,-2.4173766910679872,7.463564783307765,3.434727101621144,3.434727101621144,0.981350600463184,0.0,0.0,0.00022851773582801627,1.0000485243481836,0.00022850664769188142,199.0914249214795,0.0,2.2166156131228586e-06,6.281888647590181,0.07882491483300644,7.675517216041354e-05,0.00015176256366760272,0.0006112441298243021,0.09593024537055844,0.07204365939389738,0.02388658597666106,0.0959302981707645,0.07204365939390671,0.02388658597666415,0.3769001009702684,0.3769001009702684,0.12496393469537623,0.0,4.537955529392605,4.3696329200495825,5.0463799617315885,4.538121160694004,4.370842638635622,5.043387262645808,24883.044743722923,21150.588032164484,0.85,1.064050565701282,0.6616213286911001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527200358575736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.98649088598,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.476805601282,1540.8617461705173,0.3769001009702684,0.12496393469537623,6.112874298809886,3.434727101621144
3417.0,-30.205200777321814,5.046076357625567,35.01875593861262,24.148667917493754,4.98485099925564,-26.68622447392922,-40.23871865412218,1.4658746958631383,-0.5196637847579382,-5.057792112787726,40.0368545046218,42356.52973549282,25763.408153705248,25763.408153705248,68119.93788919807,77579.8444392863,77579.8444392863,25763.408153705248,103343.25259299154,103343.25259299154,103343.25259299154,128226.16624699623,91825.52604474037,56602.33771024514,39136.87592721692,24882.913654004697,0.0,64019.789581221616,21150.47660590399,1540.855245045441,0.0,0.8864908363016439,2.816841473668617,0.0014959135982669303,353857.80410382454,1556122.9014767534,4.397593845408522,1556122.9014767534,4.397593845408522,0.85,0.09592977831685162,4.027634451161993,1.2680756629863756,1.0,0.0,4.02763445116129,1.2848911100641296,1.2851847315097775,3.1346115010173676,19379.041987167184,1976.1123306294387,4632.441516551485,4632.441516551485,5.561518275331456,5.046076357625567,-2.4173722090946876,7.463448566720254,3.4347703698320973,3.4347703698320973,0.9813629628091707,0.0,0.0,0.00022850664769188142,1.0000483167096894,0.0002284956075359468,199.09180823451604,0.0,2.20755282281032e-06,6.256204699844447,0.07882712238582924,7.675182913459819e-05,0.00015175481855728325,0.0006112129353511513,0.09592977831684558,0.07204322289950559,0.02388655541734,0.09592984831703125,0.07204322289951012,0.023886555417341505,0.37689808194022384,0.37689808194022384,0.12496386252420137,0.0,4.537996178247056,4.369934990464799,5.045627384314628,4.5381283280298135,4.371115318491491,5.042588859263958,24882.913654004697,21150.47660590399,0.85,1.0640450138120905,0.66161619731279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527228287171572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.96080693824,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.460672486926,1540.855245045441,0.37689808194022384,0.12496386252420137,6.112874298809886,3.4347703698320973
3418.0,-30.205662513480583,5.04596487112999,35.01873170134519,24.148485680948966,4.98475812278394,-26.68664938923686,-40.239102859608806,1.4657449985402196,-0.5193653112522725,-5.057825063653166,40.036805917553075,42356.127474616274,25763.37837946921,25763.37837946921,68119.50585408548,77579.48116028325,77579.48116028325,25763.37837946921,103342.85953975246,103342.85953975246,103342.85953975246,128225.64333119334,91825.31153455524,56602.08374976286,39136.91976088042,24882.78379144087,0.0,64019.70355232128,21150.36622272474,1540.8492374296954,0.0,0.886490844455208,2.816833686736937,0.0014959135982669303,353857.34941095184,1556120.804925078,4.397593571294966,1556120.804925078,4.397593571294966,0.8500000000000001,0.09592931988929862,4.027634451161993,1.2680750580085443,1.0,0.0,4.027634451162239,1.2848917397006772,1.285185347104065,3.134609964961136,19378.99671651028,1976.1077143071568,4632.441516551485,4632.441516551485,5.561511848000223,5.04596487112999,-2.4173810419908657,7.463345913120856,3.43481364337721,3.43481364337721,0.9813753266792028,0.0,0.0,0.0002284956075359468,1.0000481399256913,0.00022848460830388143,199.0921901449479,0.0,2.1980046082168846e-06,6.229145059686651,0.07882932039043745,7.674848533155884e-05,0.00015174712220438795,0.000611181937255082,0.09592931988927868,0.07204279301664168,0.023886526872636992,0.09592920999068803,0.07204279301665667,0.023886526872641957,0.37689606479707344,0.37689606479707344,0.12496379005087269,0.0,4.538101828707681,4.370275581327576,5.04501992553719,4.538459752400911,4.371575837711077,5.042527368094682,24882.78379144087,21150.36622272474,0.85,1.0640396951918647,0.6616108029928621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527256096258314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.933747298084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.444563790883,1540.8492374296954,0.37689606479707344,0.12496379005087269,6.112874298809886,3.43481364337721
3419.0,-30.206122250691735,5.045854112005925,35.01870746343948,24.148324643634282,4.984697297887099,-26.687069299834643,-40.23947875304145,1.4656443470300207,-0.5194220344987457,-5.057834907224946,40.03675742442758,42355.69939680717,25763.291094887863,25763.291094887863,68118.99049169503,77579.07383764202,77579.07383764202,25763.291094887863,103342.36493252989,103342.36493252989,103342.36493252989,128225.00922454795,91825.06514986871,56601.81605931573,39136.94343394775,24882.64429201806,0.0,64019.587725965815,21150.24764821535,1540.8421352870016,0.0,0.8864909701382055,2.8168332844791313,0.0014959135982669303,353857.21357843454,1556118.7124292227,4.397589345975844,1556118.7124292227,4.397589345975844,0.85,0.09592885120486622,4.027634451161993,1.2680743887415158,1.0,0.0,4.027634451163075,1.2848922333515689,1.285185826734196,3.1346087606554645,19378.94471899509,1976.1024120362297,4632.441516551485,4632.441516551485,5.561493005974689,5.045854112005925,-2.4173727322404472,7.463226844246372,3.4348568055470867,3.4348568055470867,0.981387658727739,0.0,0.0,0.00022848460830388143,1.0000479316944562,0.0002284736571743545,199.09257040330095,0.0,2.1898612018046764e-06,6.2060666459144525,0.07883151025163926,7.674521400003063e-05,0.00015173939430385082,0.0006111508120966435,0.09592885120486312,0.07204235446658798,0.023886496738275143,0.09592876773129157,0.07204235446659031,0.02388649673827591,0.3768940517017258,0.3768940517017258,0.12496372563796677,0.0,4.538168244600342,4.370591791341383,5.044328284749383,4.538412872726212,4.371838080637929,5.041543000343893,24882.64429201806,21150.24764821535,0.85,1.0640335702141133,0.6616053133317515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527283803594122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.91066888431,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.428473650592,1540.8421352870016,0.3768940517017258,0.12496372563796677,6.112874298809886,3.4348568055470867
3420.0,-30.20657980596651,5.045744225834789,35.018683387561936,24.148181767109804,4.984654338215326,-26.68748545996988,-40.23985412260515,1.4655599922186382,-0.5195482241581999,-5.057836977121755,40.03671366800901,42355.27839559807,25763.18634053634,25763.18634053634,68118.46473613441,77578.66771947675,77578.66771947675,25763.18634053634,103341.8540600131,103341.8540600131,103341.8540600131,128224.38410676751,91824.82632069921,56601.561746691834,39136.960637785975,24882.53004675441,0.0,64019.49068454039,21150.150539741247,1540.8363016906587,0.0,0.8864911182935413,2.8168347067794923,0.0014959135982669303,353857.1850157084,1556116.8243258013,4.397584365163371,1556116.8243258013,4.397584365163371,0.8499999999999999,0.09592838632060337,4.027634451161993,1.2680737722245978,1.0,0.0,4.027634451159967,1.2848926506532163,1.2851862300594372,3.1346077426113506,19378.894316011272,1976.0972723622515,4632.441516551485,4632.441516551485,5.561470392769289,5.045744225834789,-2.41735841883922,7.463102644674009,3.434900001329877,3.434900001329877,0.9814000003799649,0.0,0.0,0.0002284736571743545,1.0000477043821314,0.0002284627584996202,199.0929488582037,0.0,2.1802885263379037e-06,6.178937683641619,0.07883369054016559,7.674194735628809e-05,0.0001517317098180664,0.0006111198617969587,0.0959283863205964,0.07204191873068878,0.023886467589907617,0.0959284690160863,0.07204191873069402,0.02388646758990935,0.376892040592576,0.376892040592576,0.12496366216138462,0.0,4.538193614848922,4.3708933944178625,5.043515634916503,4.538288752963581,4.3720959089541225,5.040261123131188,24882.53004675441,21150.150539741247,0.85,1.0640269706579195,0.6615997400589465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452731139107973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.88353992203,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.412408164679,1540.8363016906587,0.376892040592576,0.12496366216138462,6.112874298809886,3.434900001329877
