time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3421.0,-30.20703564574783,5.045634707143659,35.01865942442459,24.14800749337303,4.984576988072947,-26.687903515128212,-40.240233508497454,1.4654448574533265,-0.519436284679955,-5.05786234801226,40.03666880002733,42354.88155297731,25763.14224293559,25763.14224293559,68118.0237959129,77578.27378433589,77578.27378433589,25763.14224293559,103341.41602727148,103341.41602727148,103341.41602727148,128223.83470776623,91824.5850596719,56601.31710501799,39136.9643940599,24882.418680494753,0.0,64019.38307455465,21150.05587842054,1540.8311731567244,0.0,0.8864911516226384,2.816830265671438,0.0014959135982669303,353856.8349202432,1556114.8882598777,4.397583244677512,1556114.8882598777,4.397583244677512,0.85,0.09592793132603492,4.027634451161993,1.2680731551581994,1.0,0.0,4.027634451162147,1.2848932118625433,1.2851867773926302,3.1346063734928236,19378.843399803332,1976.0920803539775,4632.441516551485,4632.441516551485,5.56146087346924,5.045634707143659,-2.41736114088115,7.462995848024809,3.434943275854928,3.434943275854928,0.9814123645299794,0.0,0.0,0.0002284627584996202,1.0000475256997252,0.00022845190116316388,199.09332589544613,0.0,2.169849291495634e-06,6.1493528920986265,0.07883586038945709,7.673864589117757e-05,0.00015172411260844264,0.0006110892630137453,0.0959279313260239,0.0720414914780177,0.023886439848006206,0.09592800209018061,0.07204149147802597,0.023886439848008954,0.3768900303970371,0.3768900303970371,0.1249635916315522,0.0,4.538250172967366,4.371200090629088,5.04281314645732,4.538426063332281,4.372379054960504,5.03995490946545,24882.418680494753,21150.05587842054,0.85,1.0640218715726317,0.6615946533513507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527338847733144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.85395513049,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.396371065652,1540.8311731567244,0.3768900303970371,0.1249635916315522,6.112874298809886,3.434943275854928
3422.0,-30.207489304245932,5.04552577237964,35.018635481622866,24.147847259324067,4.984510334979593,-26.688318536960864,-40.24060863358898,1.465339567694496,-0.5193326251123835,-5.057877062795661,40.036621466061064,42354.47655402141,25763.072171682266,25763.072171682266,68117.54872570367,77577.89338963265,77577.89338963265,25763.072171682266,103340.96556131492,103340.96556131492,103340.96556131492,128223.25291528934,91824.36078944328,56601.06763045018,39136.992398881215,24882.287353974425,0.0,64019.27975285564,21149.94425087826,1540.8246518150454,0.0,0.8864912482530563,2.816827179040833,0.0014959135982669303,353856.6318695932,1556112.845788006,4.397579996074456,1556112.845788006,4.397579996074456,0.85,0.09592746688297232,4.027634451161993,1.2680725606204946,1.0,0.0,4.027634451162252,1.2848937269233118,1.285187278619827,3.1346051169587352,19378.796069367407,1976.0872539926895,4632.441516551485,4632.441516551485,5.5614457472656875,5.04552577237964,-2.417355914857433,7.462881687237073,3.4349864780928283,3.4349864780928283,0.9814247080265224,0.0,0.0,0.00022845190116316388,1.0000472984508544,0.00022844109625319963,199.0937011297448,0.0,2.1616232254557957e-06,6.126040220941725,0.07883802201268254,7.673538163321921e-05,0.00015171651952994465,0.0006110586808691965,0.0959274668829626,0.07204105711714777,0.02388640976581483,0.09592750142971769,0.07204105711715508,0.023886409765817247,0.37688802144243905,0.37688802144243905,0.12496352160047634,0.0,4.538315066221799,4.371519015233673,5.042107226881797,4.538544437683299,4.372766980313486,5.039255554428166,24882.287353974425,21149.94425087826,0.85,1.064016168077324,0.6615893949061828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452736620154309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.83064245934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.380353081833,1540.8246518150454,0.37688802144243905,0.12496352160047634,6.112874298809886,3.4349864780928283
3423.0,-30.207941081313248,5.04541743331955,35.01861160470479,24.147686431556963,4.984447180734333,-26.688731515362498,-40.240979672502704,1.465237614783524,-0.5193067992033775,-5.0578906397808785,40.03657549944909,42354.06268608189,25763.000687210842,25763.000687210842,68117.06337329274,77577.4964544433,77577.4964544433,25763.000687210842,103340.49714165414,103340.49714165414,103340.49714165414,128222.660864052,91824.12063592134,56600.81002590987,39137.01178890163,24882.163722397865,0.0,64019.1755112995,21149.839164038185,1540.818543543529,0.0,0.8864913457276707,2.8168252518426855,0.0014959135982669303,353856.44451960747,1556110.8623197328,4.397576719090974,1556110.8623197328,4.397576719090974,0.85,0.09592700430263217,4.027634451161993,1.2680719122337178,1.0,0.0,4.027634451162923,1.2848942262634653,1.2851877641901726,3.134603898777372,19378.74538688961,1976.082085818257,4632.441516551485,4632.441516551485,5.5614303159923155,5.04541743331955,-2.4173497004949995,7.462767133814549,3.435029673950922,3.435029673950922,0.9814370497002634,0.0,0.0,0.00022844109625319963,1.0000471024630173,0.0002284303366217169,199.09407480909974,0.0,2.151189515156256e-06,6.09647108595283,0.0788401732021977,7.673215305859185e-05,0.00015170894319460778,0.0006110281661599801,0.09592700430262648,0.07204062428741832,0.02388638001520815,0.09592706606247546,0.0720406242874226,0.023886380015209565,0.3768860144269137,0.3768860144269137,0.12496345129192572,0.0,4.538374429920509,4.371832071574659,5.0413968168866745,4.538583840577473,4.373058708096778,5.038529349563817,24882.163722397865,21149.839164038185,0.85,1.0640103192405213,0.6615840074136274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452739342455741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.80107332435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.36436360173,1540.818543543529,0.3768860144269137,0.12496345129192572,6.112874298809886,3.435029673950922
3424.0,-30.20839101639277,5.045309613477328,35.01858778848392,24.14752102866771,4.984379504978645,-26.6891432878842,-40.24134676493702,1.4651317764700946,-0.5192538591173275,-5.057907302062581,40.03652951353624,42353.6402989527,25762.938381066575,25762.938381066575,68116.57868001927,77577.0993150034,77577.0993150034,25762.938381066575,103340.03769606998,103340.03769606998,103340.03769606998,128222.07875259826,91823.87770421483,56600.54133906533,39137.040405721666,24882.041056528273,0.0,64019.08146224994,21149.73489804903,1540.8125611916596,0.0,0.8864914275342416,2.816822606518823,0.0014959135982669303,353856.2145954556,1556108.8780205364,4.397573968849326,1556108.8780205364,4.397573968849326,0.85,0.09592654347533278,4.027634451161993,1.2680712385708466,1.0,0.0,4.027634451162743,1.2848947436898632,1.2851882679090645,3.1346026364741273,19378.694118098203,1976.0768578564753,4632.441516551485,4632.441516551485,5.5614168660342225,5.045309613477328,-2.4173456324754685,7.462655245952797,3.435072867955094,3.435072867955094,0.9814493908443126,0.0,0.0,0.0002284303366217169,1.0000469105855199,0.0002284196213235364,199.09444696612024,0.0,2.1421788753426284e-06,6.070934932721009,0.07884231538107304,7.672895894763244e-05,0.00015170137767408446,0.0006109976950088794,0.09592654347532469,0.07204019297986003,0.02388635049546466,0.09592661238392929,0.07204019297986611,0.023886350495466675,0.37688400881925493,0.37688400881925493,0.12496338001836343,0.0,4.538437005574053,4.372140317356298,5.040713901469644,4.538653442945247,4.373341895450892,5.037950537031634,24882.041056528273,21149.73489804903,0.85,1.064004311279997,0.6615783815006362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527420534768263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.77553717112,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.348396691006,1540.8125611916596,0.37688400881925493,0.12496338001836343,6.112874298809886,3.435072867955094
3425.0,-30.208839026331923,5.045202400962379,35.01856403323466,24.147365090344124,4.984318299937814,-26.689552680404454,-40.2417172450572,1.4650319540102992,-0.519182771554199,-5.05791924986934,40.03648365701059,42353.24039329196,25762.86550179392,25762.86550179392,68116.10589508589,77576.71427053296,77576.71427053296,25762.86550179392,103339.57977232688,103339.57977232688,103339.57977232688,128221.49665151842,91823.64871003067,56600.29695364081,39137.05750709984,24881.916879191547,0.0,64018.97438629139,21149.629347312813,1540.8063829403163,0.0,0.8864915329199332,2.8168202728036578,0.0014959135982669303,353856.0497267916,1556106.8993063201,4.3975704259056,1556106.8993063201,4.3975704259056,0.85,0.09592608053878254,4.027634451161993,1.2680706440331417,1.0,0.0,4.027634451163383,1.28489523287755,1.28518874343975,3.1346014430624205,19378.645790709288,1976.0719298342747,4632.441516551485,4632.441516551485,5.561401133666657,5.045202400962379,-2.4173379492976173,7.462540350259996,3.4351160380248897,3.4351160380248897,0.9814617251499685,0.0,0.0,0.0002284196213235364,1.0000467100361217,0.00022840895233312242,199.0948175320125,0.0,2.133356365321897e-06,6.045931939322256,0.07884444873743837,7.672573548469128e-05,0.00015169388583884512,0.0006109675206351669,0.0959260805387742,0.07203976007740276,0.023886320461371447,0.09592615967309212,0.07203976007740902,0.02388632046137352,0.37688200425475304,0.37688200425475304,0.12496330916718958,0.0,4.538501890698058,4.372456309596032,5.0400168600263555,4.538736478315116,4.3736977606398,5.03720596833341,24881.916879191547,21149.629347312813,0.85,1.0639987058223137,0.6615732413601617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527447534541345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.750534177714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.332451622204,1540.8063829403163,0.37688200425475304,0.12496330916718958,6.112874298809886,3.4351160380248897
3426.0,-30.209285343383527,5.045095569035135,35.01854031182882,24.147195810824655,4.984241616674474,-26.689962096989696,-40.24208391839636,1.4649183702806605,-0.5189934395940554,-5.057941484005927,40.03643713226557,42352.83206928633,25762.819831269167,25762.819831269167,68115.6519005555,77576.33785136596,77576.33785136596,25762.819831269167,103339.15768263512,103339.15768263512,103339.15768263512,128220.95050543391,91823.42139171888,56600.03726381362,39137.09347545029,24881.792822798787,0.0,64018.886298249075,21149.523899378968,1540.800449916447,0.0,0.8864915882590476,2.8168151776437487,0.0014959135982669303,353855.7429164653,1556104.8917603078,4.39756856546951,1556104.8917603078,4.39756856546951,0.85,0.09592562230692853,4.027634451161993,1.268070048396476,1.0,0.0,4.027634451163276,1.2848957863575639,1.2851892833369416,3.134600092805638,19378.597816999812,1976.0670378773398,4632.441516551485,4632.441516551485,5.561391274821256,5.045095569035135,-2.4173377620528935,7.462433331088029,3.435159211605342,3.435159211605342,0.9814740604586693,0.0,0.0,0.00022840895233312242,1.000046533700198,0.0002283983241139824,199.09518669886663,0.0,2.1241406997216035e-06,6.0198147430110245,0.0788465728781381,7.672254526696507e-05,0.00015168640706615736,0.0006109373988726374,0.09592562230691631,0.07203933091998466,0.023886291386931657,0.09592562277447014,0.07203933091999383,0.0238862913869347,0.3768800012002257,0.3768800012002257,0.12496323734167057,0.0,4.538599997818608,4.37278983181443,5.039400520054983,4.538948044411882,4.374082012712222,5.036892846323269,24881.792822798787,21149.523899378968,0.85,1.0639930782803773,0.6615677734844425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527474418885624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.72441698141,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.316530122542,1540.800449916447,0.3768800012002257,0.12496323734167057,6.112874298809886,3.435159211605342
3427.0,-30.209729660657473,5.044989451062184,35.01851663793304,24.147043853905075,4.984188087772721,-26.690367397905636,-40.24244999801738,1.4648258250208488,-0.5190220258379554,-5.0579474172942565,40.036391073276974,42352.42982454627,25762.73415675416,25762.73415675416,68115.16398130043,77575.93783639555,77575.93783639555,25762.73415675416,103338.6719931497,103338.6719931497,103338.6719931497,128220.33632037349,91823.17904432141,56599.79213638381,39137.09656437511,24881.66432722378,0.0,64018.7608915989,21149.414678140212,1540.793880722952,0.0,0.8864917250589989,2.8168148612728587,0.0014959135982669303,353855.6610426614,1556102.9043136444,4.397563966416347,1556102.9043136444,4.397563966416347,0.8499999999999999,0.09592515701387436,4.027634451161993,1.2680693829758094,1.0,0.0,4.027634451162406,1.2848962413168608,1.2851897247432909,3.1345989828985434,19378.546671522152,1976.0618224900606,4632.441516551485,4632.441516551485,5.5613727803589486,5.044989451062184,-2.4173254149328867,7.46231486599507,3.4352023213088945,3.4352023213088945,0.981486377516827,0.0,0.0,0.0002283983241139824,1.0000463253646257,0.000228387743968467,199.09555421282656,0.0,2.116027273961444e-06,5.9968212944067325,0.07884868890541205,7.67193603371898e-05,0.0001516789637767926,0.0006109074200239618,0.09592515701387,0.0720388960537305,0.023886260960139506,0.09592521782510738,0.07203889605373377,0.02388626096014059,0.3768780006278248,0.3768780006278248,0.12496316916787045,0.0,4.538667793627496,4.3731071393202114,5.038711230244928,4.538925391456303,4.374365189068385,5.035942795610595,24881.66432722378,21149.414678140212,0.85,1.0639875410371946,0.6615627862004453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452750120173705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.7014235328,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.300627603398,1540.793880722952,0.3768780006278248,0.12496316916787045,6.112874298809886,3.4352023213088945
3428.0,-30.21017185996404,5.044883872012438,35.01849306341565,24.146893189195566,4.984126173715032,-26.690771631047912,-40.24281209623439,1.464725944798914,-0.5188360504587308,-5.057960992971798,40.03634662007661,42352.0203321757,25762.669485969604,25762.669485969604,68114.6898181453,77575.57701357741,77575.57701357741,25762.669485969604,103338.246499547,103338.246499547,103338.246499547,128219.7951230627,91822.97163889553,56599.535479001315,39137.15128877135,24881.54862351569,0.0,64018.69991228703,21149.316329988334,1540.788225808609,0.0,0.8864918170507634,2.8168108222153143,0.0014959135982669303,353855.47371112305,1556100.9861586096,4.397560873762161,1556100.9861586096,4.397560873762161,0.85,0.09592469834591563,4.027634451161993,1.268068748326041,1.0,0.0,4.027634451162615,1.284896730496789,1.2851902004398508,3.134597789508546,19378.502900267802,1976.0573590642882,4632.441516551485,4632.441516551485,5.561358819948585,5.044883872012438,-2.417318534555619,7.462202406568057,3.435245468335446,3.435245468335446,0.9814987052386989,0.0,0.0,0.000228387743968467,1.0000461047037696,0.00022837721470463532,199.09591997611574,0.0,2.1064599350388675e-06,5.96970745590015,0.07885079536534709,7.671621016628576e-05,0.00015167153380218125,0.000610877494802246,0.09592469834590985,0.07203846649616531,0.02388623184974453,0.09592473817364705,0.07203846649616966,0.02388623184974597,0.3768760012797806,0.3768760012797806,0.1249630990789286,0.0,4.538764826348199,4.373458023583737,5.038038069831316,4.5391249425130695,4.374835974707139,5.035319602342554,24881.54862351569,21149.316329988334,0.85,1.0639811478750778,0.6615570199051657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527527864678422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.674309694296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.28475026923,1540.788225808609,0.3768760012797806,0.1249630990789286,6.112874298809886,3.435245468335446
3429.0,-30.210612419404708,5.044778761343599,35.01846953587924,24.146732955146604,4.984058019071341,-26.691175012043338,-40.24317405475301,1.4646206117099887,-0.5186738091703091,-5.0579774441274035,40.03630083945083,42351.617329088425,25762.61328026074,25762.61328026074,68114.23060934916,77575.20277567579,77575.20277567579,25762.61328026074,103337.81605593654,103337.81605593654,103337.81605593654,128219.24178192577,91822.74763084199,56599.28225372984,39137.18375234683,24881.42572598923,0.0,64018.60947833606,21149.211867090846,1540.7822217293494,0.0,0.8864918991896362,2.8168067601413567,0.0014959135982669303,353855.2467008054,1556099.0107270547,4.397558112350897,1556099.0107270547,4.397558112350897,0.8500000000000001,0.09592423957732671,4.027634451161993,1.2680681543378163,1.0,0.0,4.027634451161128,1.2848972450854703,1.2851907016163375,3.1345965341330295,19378.455625161827,1976.052538345085,4632.441516551485,4632.441516551485,5.561346686884701,5.044778761343599,-2.417313671552124,7.462092432895723,3.4352886010738763,3.4352886010738763,0.9815110288782504,0.0,0.0,0.00022837721470463532,1.0000459338899363,0.00022836672493262717,199.09628438417872,0.0,2.096333469238844e-06,5.941009051822884,0.07885289169881633,7.671306133024867e-05,0.00015166415337438665,0.0006108477691369961,0.09592423957732021,0.07203803716221843,0.023886202415101778,0.09592423493523525,0.07203803716222332,0.0238862024151034,0.3768740051597501,0.3768740051597501,0.12496302797686351,0.0,4.538879275410125,4.373818973609332,5.037404577166512,4.539303634957093,4.375231767389266,5.03483930436721,24881.42572598923,21149.211867090846,0.85,1.0639754778241328,0.6615516593408709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527554400616018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.645611290216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.268900554433,1540.7822217293494,0.3768740051597501,0.12496302797686351,6.112874298809886,3.4352886010738763
3430.0,-30.21105086634281,5.044673983160406,35.01844599894405,24.14656392009931,4.983978823118307,-26.691577595688937,-40.243539680354274,1.4645055524644655,-0.5184225074200413,-5.058000013410642,40.03625351061675,42351.23858559282,25762.573381983115,25762.573381983115,68113.81196757594,77574.83760838157,77574.83760838157,25762.573381983115,103337.41099036467,103337.41099036467,103337.41099036467,128218.70674237388,91822.52737037097,56599.047836278536,39137.199482324926,24881.295752009202,0.0,64018.49523433413,21149.101389207823,1540.7759528811732,0.0,0.8864919557358036,2.8168008086145226,0.0014959135982669303,353854.93526632467,1556096.968492383,4.397556211336166,1556096.968492383,4.397556211336166,0.85,0.0959237825936354,4.027634451161993,1.2680675828782841,1.0,0.0,4.027634451162317,1.2848978051008433,1.2851912482806251,3.134595167937025,19378.409140953132,1976.0477982749596,4632.441516551485,4632.441516551485,5.56133807408787,5.044673983160406,-2.4173132774901416,7.461987260650547,3.435331699142131,3.435331699142131,0.9815233426120374,0.0,0.0,0.00022836672493262717,1.0000457137945329,0.00022835628590029322,199.09664704605976,0.0,2.0884746308608515e-06,5.9187371038596535,0.07885498017344719,7.670988071396805e-05,0.00015165684421865913,0.000610818330529579,0.09592378259362164,0.07203760916724841,0.023886173426373225,0.09592364810123066,0.07203760916725875,0.023886173426376653,0.3768720124667097,0.3768720124667097,0.12496295802203633,0.0,4.539027920488877,4.37419742687797,5.036855778969709,4.539577505990621,4.3756687006567745,5.034617632419213,24881.295752009202,21149.101389207823,0.85,1.0639708371502838,0.6615469237533591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527580838239045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.62333934225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.253068951639,1540.7759528811732,0.3768720124667097,0.12496295802203633,6.112874298809886,3.435331699142131
3431.0,-30.2114874676882,5.044570055591706,35.018422528134096,24.1464203800075,4.983937652412498,-26.69197471530468,-40.24389315219594,1.4644249000289735,-0.5185752275926347,-5.057997468166934,40.0362083627764,42350.81739081756,25762.471308244003,25762.471308244003,68113.28869906157,77574.42167676805,77574.42167676805,25762.471308244003,103336.89298501205,103336.89298501205,103336.89298501205,128218.06101119242,91822.27099523245,56598.78569000738,39137.20589469452,24881.168026180363,0.0,64018.37392087488,21148.99282225331,1540.7692247815226,0.0,0.8864921324794041,2.816803120079744,0.0014959135982669303,353854.9703882381,1556095.0203692717,4.397550269428108,1556095.0203692717,4.397550269428108,0.85,0.0959233170975369,4.027634451161993,1.2680669482285158,1.0,0.0,4.02763445116253,1.2848982040252588,1.2851916338823544,3.1345941947342135,19378.355035033048,1976.0422810065668,4632.441516551485,4632.441516551485,5.561316039543288,5.044570055591706,-2.4172941895534086,7.461864245145114,3.4353747223257733,3.4353747223257733,0.981535634950221,0.0,0.0,0.00022835628590029322,1.0000455215264081,0.00022834589124677465,199.0970081825177,0.0,2.07837633609426e-06,5.890118536491133,0.07885705854978328,7.6706805940457e-05,0.0001516494799598362,0.0006107886699870366,0.09592331709753313,0.07203717416349235,0.023886142934040774,0.09592332707103404,0.07203717416349519,0.023886142934041715,0.376870023817758,0.376870023817758,0.12496289370080209,0.0,4.539106294212502,4.374529867952788,5.036163329882129,4.539422240574311,4.375864435215249,5.033398399761097,24881.168026180363,21148.99282225331,0.85,1.0639646796285063,0.661541598091231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527607149183783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.59472077488,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.237264984,1540.7692247815226,0.376870023817758,0.12496289370080209,6.112874298809886,3.4353747223257733
3432.0,-30.2119224176412,5.044466612480154,35.018399190469175,24.146269470825814,4.983876395879784,-26.692372357229416,-40.244250430818624,1.4643263354680716,-0.5183962034369074,-5.058011544486962,40.036165299267836,42350.41925655019,25762.41317338629,25762.41317338629,68112.83242993648,77574.05727891013,77574.05727891013,25762.41317338629,103336.47045229642,103336.47045229642,103336.47045229642,128217.5303079739,91822.0573553378,56598.537858715834,39137.243885135525,24881.059855677475,0.0,64018.303740813004,21148.900877325854,1540.7640085427151,0.0,0.8864922168766605,2.816799114216106,0.0014959135982669303,353854.7761486047,1556093.162186509,4.397547432094043,1556093.162186509,4.397547432094043,0.85,0.09592286331999252,4.027634451161993,1.268066292149015,1.0,0.0,4.027634451163723,1.2848986866676697,1.2851921032782134,3.134593017296556,19378.309948043985,1976.0376834131928,4632.441516551485,4632.441516551485,5.5613034900361855,5.044466612480154,-2.4172871685332873,7.4617537810134404,3.4354178274811495,3.4354178274811495,0.9815479507088999,0.0,0.0,0.00022834589124677465,1.0000453495048047,0.00022833553634327218,199.09736795417226,0.0,2.0695444166417583e-06,5.865088876762743,0.07885912809419993,7.670369816839614e-05,0.0001516421930783785,0.0006107593210922359,0.0959228633199827,0.0720367486500239,0.023886114669958807,0.09592287504192235,0.07203674865003126,0.023886114669961257,0.3768680358649732,0.3768680358649732,0.12496282480575603,0.0,4.539213890920223,4.3748882602794765,5.035510028285614,4.53961534105008,4.3762952995391515,5.032870042775244,24881.059855677475,21148.900877325854,0.85,1.0639587188329878,0.6615361042368717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527633349466091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.56969111516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.221483374835,1540.7640085427151,0.3768680358649732,0.12496282480575603,6.112874298809886,3.4354178274811495
3433.0,-30.212355277202906,5.044363420207203,35.01837584803954,24.1460955812596,4.9837941896812845,-26.692770212523016,-40.24460770944131,1.464209125001497,-0.5181504418798113,-5.058036407234897,40.03611848514805,42350.030223125395,25762.383072754044,25762.383072754044,68112.41329587944,77573.6845633907,77573.6845633907,25762.383072754044,103336.06763614475,103336.06763614475,103336.06763614475,128217.00077358681,91821.82607263916,56598.289683559175,39137.26265453332,24880.933137442054,0.0,64018.19579197538,21148.793166825744,1540.7579752582687,0.0,0.8864922598569984,2.8167929677656707,0.0014959135982669303,353854.43306687963,1556091.142167438,4.397545987147014,1556091.142167438,4.397545987147014,0.8499999999999999,0.09592240964231605,4.027634451161993,1.2680657086009162,1.0,0.0,4.027634451162677,1.2848992564711232,1.2851926599060854,3.134591627224986,19378.261137682413,1976.032706141487,4632.441516551485,4632.441516551485,5.561296992246167,5.044363420207203,-2.4172880778903316,7.461651498097535,3.435460905568484,3.435460905568484,0.9815602587338527,0.0,0.0,0.00022833553634327218,1.0000451317084456,0.00022832523163548725,199.09772599788786,0.0,2.061634032760971e-06,5.842670848844592,0.07886118972823268,7.670059051274886e-05,0.00015163494583052332,0.0006107301318270984,0.0959224096423055,0.07203632357425707,0.023886086068048436,0.0959222947707044,0.07203632357426498,0.023886086068051062,0.3768660502651251,0.3768660502651251,0.12496275416497558,0.0,4.5393581671751235,4.375255288662856,5.034978244005174,4.539885965355097,4.376676538321419,5.032803787367584,24880.933137442054,21148.793166825744,0.85,1.0639539657944759,0.6615311428135239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527659450738786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.54727308724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.205720295187,1540.7579752582687,0.3768660502651251,0.12496275416497558,6.112874298809886,3.435460905568484
3434.0,-30.212786374139924,5.0442610502290535,35.01835254816308,24.145957314781867,4.983752144396027,-26.693162464839418,-40.24496041294185,1.4641282350955322,-0.5181899064048139,-5.058033708553768,40.03607303973543,42349.62964903117,25762.28439737789,25762.28439737789,68111.91404640906,77573.29365192851,77573.29365192851,25762.28439737789,103335.57804930641,103335.57804930641,103335.57804930641,128216.38072857838,91821.59214200269,56598.045605117135,39137.273929872834,24880.802679271972,0.0,64018.0766091448,21148.682277381176,1540.7510857191469,0.0,0.886492438462455,2.816793803573702,0.0014959135982669303,353854.4703060406,1556089.1812096785,4.397539982648383,1556089.1812096785,4.397539982648383,0.85,0.09592194453045462,4.027634451161993,1.2680650365864863,1.0,0.0,4.027634451160582,1.2848996562301007,1.285193046515142,3.1345906519884084,19378.211768494763,1976.0276718853802,4632.441516551485,4632.441516551485,5.561275691302421,5.0442610502290535,-2.4172685163161747,7.461529566545228,3.435503886920278,3.435503886920278,0.9815725391200794,0.0,0.0,0.00022832523163548725,1.0000449480850537,0.00022831496931482743,199.0980825847644,0.0,2.0516438870526605e-06,5.81435877590724,0.07886324137211974,7.669752276628881e-05,0.00015162770886919844,0.0006107009839923445,0.09592194453044882,0.07203588924237071,0.023886055288078103,0.09592191363973518,0.07203588924237507,0.02388605528807955,0.3768640673104754,0.3768640673104754,0.12496268906412374,0.0,4.539454741668294,4.375603803530737,5.034310470134585,4.539843802148937,4.377002955780711,5.03164453140289,24880.802679271972,21148.682277381176,0.85,1.0639481479935538,0.6615261171870579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527685426656454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.5189610143,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.189984594714,1540.7510857191469,0.3768640673104754,0.12496268906412374,6.112874298809886,3.435503886920278
3435.0,-30.21321581577398,5.044159247064706,35.01832939252636,24.145805078465514,4.98369882996343,-26.693554354243783,-40.24530927473677,1.4640373684332186,-0.5181961526682244,-5.058042349865248,40.03603064125071,42349.22026523359,25762.216379721664,25762.216379721664,68111.43664495525,77572.89162219758,77572.89162219758,25762.216379721664,103335.10800191924,103335.10800191924,103335.10800191924,128215.80349736968,91821.34186229449,56597.78751547023,39137.282607582514,24880.695495450436,0.0,64017.97810303295,21148.59117113287,1540.745793273158,0.0,0.8864925481712208,2.816792876135029,0.0014959135982669303,353854.3510644025,1556087.3517277522,4.39753629437367,1556087.3517277522,4.39753629437367,0.85,0.09592148993798882,4.027634451161993,1.268064432158135,1.0,0.0,4.027634451161269,1.284900102582329,1.2851934797825457,3.1345895630854503,19378.15894896644,1976.022285792441,4632.441516551485,4632.441516551485,5.561261008406589,5.044159247064706,-2.4172571050475633,7.46141635211227,3.4355469443438813,3.4355469443438813,0.9815848412411089,0.0,0.0,0.00022831496931482743,1.000044775649895,0.00022830474682141442,199.09843780356098,0.0,2.0432083662397263e-06,5.790452509923385,0.07886528458048597,7.669448854583417e-05,0.00015162048076899326,0.0006106718718469417,0.09592148993798247,0.0720354634683828,0.023886026469599673,0.09592156443844771,0.07203546346838757,0.02388602646960126,0.3768620855935167,0.3768620855935167,0.12496261979065677,0.0,4.53953676200058,4.375932437145366,5.033644282626028,4.5398461971970505,4.377230686098528,5.030963101455484,24880.695495450436,21148.59117113287,0.85,1.063942327815073,0.6615207402688532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45277112968872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.49505474832,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.174269776835,1540.745793273158,0.3768620855935167,0.12496261979065677,6.112874298809886,3.4355469443438813
3436.0,-30.213643146784996,5.044058010774418,35.01830633044842,24.14566349415111,4.983644084797801,-26.693944486902392,-40.245661594066746,1.463945424915253,-0.5179920999471506,-5.058050423129715,40.035987055055124,42348.83454937975,25762.14835483449,25762.14835483449,68110.98290421424,77572.53874078214,77572.53874078214,25762.14835483449,103334.68709561662,103334.68709561662,103334.68709561662,128215.26751795539,91821.13929936374,56597.55153823189,39137.31973459094,24880.58042233877,0.0,64017.90015692971,21148.493358987955,1540.7400382136236,0.0,0.8864926650855927,2.8167892417363727,0.0014959135982669303,353854.23966128647,1556085.4709981512,4.397532363855962,1556085.4709981512,4.397532363855962,0.85,0.09592103244611012,4.027634451161993,1.2680638041021304,1.0,0.0,4.027634451161303,1.2849005538911393,1.2851939180588308,3.1345884620913833,19378.11619968191,1976.0179265785882,4632.441516551485,4632.441516551485,5.561246323949822,5.044058010774418,-2.4172451268400947,7.461303137614513,3.435590002139685,3.435590002139685,0.9815971434684814,0.0,0.0,0.00022830474682141442,1.0000445557377795,0.00022829457498819476,199.09879127763813,0.0,2.03528246898773e-06,5.767990517111227,0.07886731986295496,7.669142436615492e-05,0.0001516133224552595,0.0006106430407759354,0.09592103244610245,0.07203503604713649,0.023885996398965968,0.09592109503518328,0.07203503604714225,0.02388599639896788,0.37686010389292474,0.37686010389292474,0.12496254683015444,0.0,4.539644585128315,4.376295209875707,5.032978709512122,4.5400583231825635,4.377731087103712,5.030301067416929,24880.58042233877,21148.493358987955,0.85,1.0639365355197685,0.66151552058984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527737067870385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.472592755505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.158573750296,1540.7400382136236,0.37686010389292474,0.12496254683015444,6.112874298809886,3.435590002139685
3437.0,-30.214068689728077,5.043957055387163,35.01828328819602,24.145493760611885,4.98356786579591,-26.694335157448002,-40.24601021138949,1.4638343335157487,-0.5177868028246735,-5.05807167211288,40.035941508352025,42348.44113085919,25762.1146464706,25762.1146464706,68110.55577732979,77572.15873318899,77572.15873318899,25762.1146464706,103334.27337965959,103334.27337965959,103334.27337965959,128214.73226275391,91820.90019555252,56597.29853157161,39137.33518220101,24880.45888309432,0.0,64017.794065295326,21148.390050630172,1540.7342137591759,0.0,0.8864927219024334,2.816784051245156,0.0014959135982669303,353853.94644633087,1556083.5056751512,4.397530453743753,1556083.5056751512,4.397530453743753,0.85,0.09592057889397043,4.027634451161993,1.2680631683534016,1.0,0.0,4.0276344511641256,1.2849010946873736,1.2851944459080578,3.1345871427885643,19378.065738737154,1976.0127809942392,4632.441516551485,4632.441516551485,5.561239047362785,5.043957055387163,-2.4172428063877796,7.461199861774943,3.435633061270556,3.435633061270556,0.9816094460773017,0.0,0.0,0.00022829457498819476,1.0000443694555752,0.00022828444613160362,199.0991432737877,0.0,2.0251996991117617e-06,5.739415947282732,0.07886934506265407,7.668839249485812e-05,0.00015160618249333664,0.0006106142836193149,0.09592057889396133,0.07203461217612009,0.023885966717841246,0.09592056181978145,0.07203461217612693,0.02388596671784351,0.37685812449562156,0.37685812449562156,0.12496247051317208,0.0,4.53978112872926,4.376657510615189,5.032430173092905,4.5402848692882,4.378066661139258,5.030195589782181,24880.45888309432,21148.390050630172,0.85,1.0639316266952283,0.6615104714115211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527762712280883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.44401818568,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.142905691848,1540.7342137591759,0.37685812449562156,0.12496247051317208,6.112874298809886,3.435633061270556
3438.0,-30.214492303032056,5.043856827446765,35.018260281438366,24.145350709464424,4.98352220408354,-26.694721035145587,-40.2463581302203,1.4637509361970713,-0.5178071652114227,-5.058071313285599,40.035896457701746,42348.05307311327,25762.02735284773,25762.02735284773,68110.080425961,77571.7629878332,77571.7629878332,25762.02735284773,103333.79034068092,103333.79034068092,103333.79034068092,128214.12119360638,91820.6569460748,56597.062439274494,39137.327229778115,24880.33085292546,0.0,64017.65808270358,21148.28122498664,1540.7275134137215,0.0,0.8864928871402484,2.8167843617069814,0.0014959135982669303,353853.95139779075,1556081.5617584873,4.39752489865287,1556081.5617584873,4.39752489865287,0.85,0.0959201153872742,4.027634451161993,1.2680625782115387,1.0,0.0,4.027634451161478,1.2849015058163116,1.2851948441155985,3.134586139817148,19378.01440288268,1976.0075461939277,4632.441516551485,4632.441516551485,5.561220203385467,5.043856827446765,-2.417224424351143,7.461081251797909,3.435676036413358,3.435676036413358,0.9816217246895309,0.0,0.0,0.00022828444613160362,1.0000441684100703,0.00022827436361590292,199.09949367489193,0.0,2.0166466696383224e-06,5.715176661755006,0.07887136170932371,7.668536680872515e-05,0.0001515990793228785,0.0006105856746452652,0.09592011538726966,0.07203418035731758,0.02388593502995208,0.09592017313162683,0.072034180357321,0.023885935029953207,0.3768561471541638,0.3768561471541638,0.12496239816751643,0.0,4.539878054532494,4.376996714199663,5.031792051280149,4.540264148074186,4.378354210067812,5.02924026469924,24880.33085292546,21148.28122498664,0.85,1.06392646132057,0.6615058148238471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527788249474265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.41977890015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.127259209996,1540.7275134137215,0.3768561471541638,0.12496239816751643,6.112874298809886,3.435676036413358
3439.0,-30.214914159573663,5.0437570025713505,35.01823735806537,24.145194771140837,4.983458108218129,-26.695107175095146,-40.246702277194686,1.4636511237396628,-0.5176270630025783,-5.058085738366748,40.03585287292929,42347.657017031175,25761.97898504974,25761.97898504974,68109.63600208092,77571.38973002469,77571.38973002469,25761.97898504974,103333.36871507444,103333.36871507444,103333.36871507444,128213.58665710378,91820.42801189744,56596.81022355381,39137.35309815959,24880.21794202934,0.0,64017.57104018893,21148.18525072494,1540.7220252128009,0.0,0.8864929716491158,2.816780300915743,0.0014959135982669303,353853.7523460417,1556079.6810955822,4.397522057569863,1556079.6810955822,4.397522057569863,0.85,0.09591966193779594,4.027634451161993,1.2680619419133294,1.0,0.0,4.027634451162808,1.2849019936553134,1.2851953191102532,3.1345849497081892,19377.96608815772,1976.0026194630907,4632.441516551485,4632.441516551485,5.561209762282688,5.0437570025713505,-2.4172168044379383,7.460973807009289,3.43571906274365,3.43571906274365,0.9816340179267572,0.0,0.0,0.00022827436361590292,1.000043985388133,0.00022826432332104468,199.09984262393547,0.0,2.007423770978829e-06,5.6890389669540005,0.07887336913309469,7.66823740332335e-05,0.0001515919895826694,0.0006105571197633493,0.09591966193778696,0.07203375649107815,0.023885905446708808,0.09591970231793531,0.0720337564910849,0.023885905446711042,0.3768541702976888,0.3768541702976888,0.124962323198384,0.0,4.540000085457564,4.377348170379037,5.031217925458122,4.540458675364164,4.378726806336317,5.028893976587426,24880.21794202934,21148.18525072494,0.85,1.0639209656880464,0.6615005275730654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527813670953595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.39364120535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.111637200482,1540.7220252128009,0.3768541702976888,0.124962323198384,6.112874298809886,3.43571906274365
3440.0,-30.215334212679604,5.043657717713634,35.018214472965475,24.14504288407045,4.98340159300819,-26.695490933518197,-40.24704600507391,1.463558313846778,-0.517548395424285,-5.058093251522671,40.03580814095893,42347.26724181469,25761.914182925953,25761.914182925953,68109.18142474064,77571.00207800318,77571.00207800318,25761.914182925953,103332.91626092914,103332.91626092914,103332.91626092914,128213.01103634958,91820.18702486838,56596.56661740351,39137.35600829431,24880.09477542044,0.0,64017.45078371475,21148.080559107373,1540.7157854022328,0.0,0.8864930955763818,2.8167783855146924,0.0014959135982669303,353853.6486720094,1556077.7509334006,4.397517891289981,1556077.7509334006,4.397517891289981,0.85,0.09591920338181534,4.027634451161993,1.2680612808885057,1.0,0.0,4.027634451162163,1.2849024486428442,1.2851957613001803,3.1345838397429406,19377.915229774917,1975.99743335134,4632.441516551485,4632.441516551485,5.5611957735202715,5.043657717713634,-2.4172039863901538,7.460861704103788,3.4357620436186447,3.4357620436186447,0.9816462981767556,0.0,0.0,0.00022826432332104468,1.0000437974977605,0.00022825432635269742,199.1001900822975,0.0,1.9990211261731124e-06,5.6652258715746004,0.07887536815422086,7.667938501007306e-05,0.00015158493831097164,0.0006105287198185348,0.09591920338180791,0.07203332865971787,0.02388587472209004,0.09591926203443658,0.07203332865972345,0.023885874722091888,0.37685219479865983,0.37685219479865983,0.12496224958747905,0.0,4.540112334007404,4.377689212799055,5.030635932765051,4.540544856098393,4.379039223708048,5.028293674584006,24880.09477542044,21148.080559107373,0.85,1.0639158634237085,0.6614956816210388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527838987092287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.36982810997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.09603626433,1540.7157854022328,0.37685219479865983,0.12496224958747905,6.112874298809886,3.4357620436186447
3441.0,-30.215752613337692,5.043558722097199,35.01819159885278,24.144883138965838,4.983327870156956,-26.69587492535592,-40.24738980280233,1.4634501821752066,-0.5172239968085819,-5.058112283050378,40.0357626907811,42346.8846811238,25761.879473972163,25761.879473972163,68108.76415509597,77570.65245744401,77570.65245744401,25761.879473972163,103332.53193141618,103332.53193141618,103332.53193141618,128212.50390249841,91819.97643600653,56596.32263367232,39137.39311370468,24879.97197108224,0.0,64017.36508478692,21147.976175419903,1540.7098362589481,0.0,0.8864931633542165,2.816771883540182,0.0014959135982669303,353853.38605608174,1556075.7897827802,4.397515612684175,1556075.7897827802,4.397515612684175,0.85,0.0959187502016588,4.027634451161993,1.2680607325071471,1.0,0.0,4.027634451163392,1.2849029752310583,1.285196275162799,3.13458255510516,19377.870786681895,1975.9929014170891,4632.441516551485,4632.441516551485,5.561188280937004,5.043558722097199,-2.417199604559559,7.460758326656758,3.4358050210241853,3.4358050210241853,0.9816585774354815,0.0,0.0,0.00022825432635269742,1.0000436253488694,0.0002282443691124674,199.1005361748586,0.0,1.9903982981874687e-06,5.640788777063286,0.07887735855251905,7.667639548726625e-05,0.00015157793086543117,0.0006105004963894614,0.09591875020165101,0.07203290486584796,0.02388584533580305,0.09591867758661975,0.07203290486585381,0.023885845335804987,0.37685021998812374,0.37685021998812374,0.12496217620314867,0.0,4.54027517163297,4.378066094731537,5.030149144400582,4.540888286241795,4.379537750023701,5.02816577298222,24879.97197108224,21147.976175419903,0.85,1.0639107695996273,0.6614905912643867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452786419508834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.34539101546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.080457395123,1540.7098362589481,0.37685021998812374,0.12496217620314867,6.112874298809886,3.4358050210241853
3442.0,-30.21616912792009,5.043460401326598,35.018168755493775,24.144745396357052,4.983280853392265,-26.696254548708538,-40.247729200031586,1.4633662741807212,-0.5171197896737567,-5.058112618417705,40.03571783831778,42346.491879526955,25761.798492472128,25761.798492472128,68108.29037199909,77570.28387784772,77570.28387784772,25761.798492472128,103332.08237031984,103332.08237031984,103332.08237031984,128211.92686424102,91819.75693854915,56596.07839589394,39137.42060295023,24879.844493921173,0.0,64017.2650968714,21147.867819832998,1540.703182427156,0.0,0.8864933243318844,2.816770470127904,0.0014959135982669303,353853.38142835186,1556073.8544250492,4.3975102008178,1556073.8544250492,4.3975102008178,0.8500000000000001,0.09591828930804061,4.027634451161993,1.2680600626906382,1.0,0.0,4.027634451162794,1.2849033883961545,1.2851966756274489,3.134581547169377,19377.82446350112,1975.988177767242,4632.441516551485,4632.441516551485,5.561170799550625,5.043460401326598,-2.4171813197440777,7.460641721070676,3.435847920209417,3.435847920209417,0.9816708343455477,0.0,0.0,0.0002282443691124674,1.0000434288379492,0.0002282344571552132,199.10088070835306,0.0,1.9824918686175186e-06,5.618381955662048,0.07887934104438767,7.667344433508107e-05,0.00015157092477738633,0.0006104722784278841,0.09591828930803874,0.07203247462058493,0.023885814687453807,0.09591823263203497,0.07203247462058633,0.023885814687454272,0.3768482481300073,0.3768482481300073,0.1249621083878121,0.0,4.54041928682642,4.378445740935888,5.0295786428577,4.540992828743924,4.379963699858195,5.027296012355521,24879.844493921173,21147.867819832998,0.85,1.0639050304466633,0.6614854885701213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527889304001724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.322984194056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.064897628181,1540.703182427156,0.3768482481300073,0.1249621083878121,6.112874298809886,3.435847920209417
3443.0,-30.216583641064286,5.043362647738793,35.01814602535257,24.144602834153943,4.983231261491314,-26.696632628139177,-40.248064511083044,1.463280248566239,-0.5170280153893145,-5.0581173952356915,40.0356754492932,42346.09104154768,25761.730430536532,25761.730430536532,68107.82147208421,77569.90595170448,77569.90595170448,25761.730430536532,103331.636382241,103331.636382241,103331.636382241,128211.37006836495,91819.52624359583,56595.824239423986,39137.446671302045,24879.73368612395,0.0,64017.180357426,21147.773633205357,1540.6975863906555,0.0,0.8864934537185826,2.816768701657297,0.0014959135982669303,353853.3155130958,1556072.0253649394,4.397505851000993,1556072.0253649394,4.397505851000993,0.85,0.09591783512106582,4.027634451161993,1.2680594269419094,1.0,0.0,4.027634451163638,1.284903811376239,1.2851970859675066,3.134580515290138,19377.77577717849,1975.983213143988,4632.441516551485,4632.441516551485,5.561156107096256,5.043362647738793,-2.4171661283458508,7.460528776084644,3.4358908579804477,3.4358908579804477,0.9816831022801279,0.0,0.0,0.0002282344571552132,1.0000432202961864,0.00022822459322069716,199.1012235873402,0.0,1.973479418857184e-06,5.59284067304126,0.07888131452380652,7.667052881646282e-05,0.00015156392833875037,0.0006104440993305985,0.09591783512105706,0.07203204968040838,0.023885785440648677,0.09591783802321063,0.07203204968041496,0.02388578544065086,0.37684627905278034,0.37684627905278034,0.12496203962454552,0.0,4.540555565809882,4.378821411091849,5.028988648051552,4.541089379846369,4.380315092459398,5.026619590931659,24879.73368612395,21147.773633205357,0.85,1.0638991141412197,0.6614801027648749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527914299811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.29744291143,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.049361698937,1540.6975863906555,0.37684627905278034,0.12496203962454552,6.112874298809886,3.4358908579804477
3444.0,-30.216996574512624,5.043265346737363,35.01812336844943,24.144456290546827,4.983173125646803,-26.69701013997356,-40.24840729599816,1.4631866911076852,-0.5168141835661118,-5.058127102646375,40.0356321222094,42345.72796196986,25761.676120171604,25761.676120171604,68107.40408214147,77569.54671049528,77569.54671049528,25761.676120171604,103331.22283066688,103331.22283066688,103331.22283066688,128210.84172731484,91819.31013761226,56595.60386032394,39137.45141920925,24879.618896647946,0.0,64017.07031585719,21147.676062150753,1540.6918763282822,0.0,0.8864935613571601,2.8167647473973387,0.0014959135982669303,353853.18156067823,1556070.155829836,4.3975022323290975,1556070.155829836,4.3975022323290975,0.85,0.095917382143354,4.027634451161993,1.2680588664719834,1.0,0.0,4.027634451161133,1.2849042694986141,1.2851975315195752,3.134579397680441,19377.73016974111,1975.9785624796552,4632.441516551485,4632.441516551485,5.56114438317816,5.043265346737363,-2.417154453849523,7.460419800586886,3.435933802983671,3.435933802983671,0.9816953722810489,0.0,0.0,0.00022822459322069716,1.0000430557275783,0.00022821476726784834,199.10156516066544,0.0,1.9639214315265884e-06,5.565753336946352,0.07888327844523804,7.666754841879878e-05,0.00015155704480189838,0.0006104163749604276,0.09591738214334944,0.07203162608814719,0.023885756055202254,0.09591735953159589,0.07203162608815061,0.023885756055203395,0.37684431221214887,0.37684431221214887,0.12496196854000925,0.0,4.540711157336091,4.3792128191473125,5.028428797652566,4.541312919080269,4.380760157150235,5.026170931157992,24879.618896647946,21147.676062150753,0.85,1.0638944229422365,0.6614755682045124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452793917559189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.27035557534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.033851981352,1540.6918763282822,0.37684431221214887,0.12496196854000925,6.112874298809886,3.435933802983671
