time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3445.0,-30.2174074971128,5.043168669765673,35.01810078754877,24.14431309970098,4.98312707157691,-26.697384633567996,-40.248738311324246,1.4631042080321521,-0.5168061183489385,-5.058128162033475,40.03558902212326,42345.324650810195,25761.60123660285,25761.60123660285,68106.92588741305,77569.15194394672,77569.15194394672,25761.60123660285,103330.75318054957,103330.75318054957,103330.75318054957,128210.25468298403,91819.06258545213,56595.34721143068,39137.46152669051,24879.501502434458,0.0,64016.96302912496,21147.57627706929,1540.6858115890898,0.0,0.8864937122852224,2.8167645172414573,0.0014959135982669303,353853.16694221355,1556068.2960912162,4.397497158320847,1556068.2960912162,4.397497158320847,0.85,0.09591692525788975,4.027634451161993,1.2680582197336485,1.0,0.0,4.0276344511642765,1.284904675726227,1.285197925213834,3.1345784066709674,19377.677925839962,1975.9732350843522,4632.441516551485,4632.441516551485,5.561128218145425,5.043168669765673,-2.4171362575553292,7.460304927321002,3.435976721594471,3.435976721594471,0.9817076347412774,0.0,0.0,0.00022821476726784834,1.0000428462007531,0.00022820498955105319,199.1019050716715,0.0,1.9563625913947474e-06,5.544331584012714,0.07888523480782944,7.666467045535188e-05,0.00015155009681249647,0.0006103883909989461,0.09591692525788194,0.07203119976441981,0.023885725493462132,0.09591699045784068,0.07203119976442568,0.023885725493464075,0.37684234836600644,0.37684234836600644,0.12496189703388806,0.0,4.54083418515313,4.379575747846445,5.027824047551462,4.541322043684545,4.381025471220596,5.025403046385463,24879.501502434458,21147.57627706929,0.85,1.0638887361218201,0.6614703767116364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452796395665297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.248933822404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.018360093234,1540.6858115890898,0.37684234836600644,0.12496189703388806,6.112874298809886,3.435976721594471
3446.0,-30.21781678483066,5.043072369925055,35.01807827239067,24.14416184127333,4.983065054597436,-26.69775925189665,-40.249076835438586,1.463007521663407,-0.5165769961038222,-5.058140423486876,40.035545775201165,42344.959756416436,25761.555980874233,25761.555980874233,68106.51573729067,77568.78937154303,77568.78937154303,25761.555980874233,103330.34535241727,103330.34535241727,103330.34535241727,128209.73313859303,91818.84010534771,56595.12195967064,39137.464606307854,24879.387786175765,0.0,64016.85239248362,21147.4796182494,1540.6802198866446,0.0,0.886493806604998,2.8167600628959426,0.0014959135982669303,353852.99774666096,1556066.4300184168,4.397493987411331,1556066.4300184168,4.397493987411331,0.85,0.09591647382726201,4.027634451161993,1.2680576213495813,1.0,0.0,4.027634451161233,1.2849051483112022,1.2851983853425728,3.134577253780686,19377.630973195413,1975.9684472470635,4632.441516551485,4632.441516551485,5.561118448841602,5.043072369925055,-2.417126210196469,7.460198580121523,3.436019666285907,3.436019666285907,0.9817199046531162,0.0,0.0,0.00022820498955105319,1.000042675874228,0.00022819525111921697,199.10224363133995,0.0,1.9467620411673313e-06,5.517123624668217,0.07888718156987061,7.666172731117257e-05,0.0001515432622398806,0.0006103608638388195,0.0959164738272548,0.07203077807445366,0.023885695752801146,0.09591650086613501,0.07203077807445907,0.02388569575280294,0.37684038544864634,0.37684038544864634,0.12496182209335008,0.0,4.540985114516502,4.379953785974294,5.027285908261888,4.541563427383039,4.381442828523973,5.02511002383568,24879.387786175765,21147.4796182494,0.85,1.0638841678708844,0.6614658199188229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527988617118763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.22172586306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.00289472466,1540.6802198866446,0.37684038544864634,0.12496182209335008,6.112874298809886,3.436019666285907
3447.0,-30.218224250496082,5.042976612737425,35.01805579487859,24.144019453693204,4.98301322800751,-26.698131210980026,-40.24940743166951,1.4629201884914231,-0.5164249230480777,-5.058144429333747,40.03550184139702,42344.56970673669,25761.490862515602,25761.490862515602,68106.0605692523,77568.42145104201,77568.42145104201,25761.490862515602,103329.91231355761,103329.91231355761,103329.91231355761,128209.17838196107,91818.6156673374,56594.87489189599,39137.48975049046,24879.266068403467,0.0,64016.75581889393,21147.376158142946,1540.6739758862652,0.0,0.8864939455273364,2.8167575893558325,0.0014959135982669303,353852.94247007254,1556064.5343088948,4.39748931702186,1556064.5343088948,4.39748931702186,0.85,0.09591601729597973,4.027634451161993,1.2680569603247571,1.0,0.0,4.027634451161345,1.284905577052053,1.2851988016676528,3.134576207850664,19377.58360735051,1975.9636172750643,4632.441516551485,4632.441516551485,5.56110439181392,5.042976612737425,-2.4171099737903976,7.460086586527822,3.4360625636169293,3.4360625636169293,0.9817321610334083,0.0,0.0,0.00022819525111921697,1.0000424860295065,0.0002281855564209339,199.10258068483208,0.0,1.9389436280421023e-06,5.494966241871317,0.07888912051349865,7.665885319319899e-05,0.00015153639792601798,0.0006103332168918228,0.09591601729597828,0.07203035251685533,0.023885664779122948,0.09591604294217798,0.07203035251685642,0.02388566477912331,0.3768384244329033,0.3768384244329033,0.12496174804316783,0.0,4.541133953028179,4.3803342549593935,5.026732012023501,4.541719506285688,4.381848585097771,5.024508815226909,24879.266068403467,21147.376158142946,0.85,1.0638786626727412,0.661460724853525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528013179550838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.19956848027,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.987448410808,1540.6739758862652,0.3768384244329033,0.12496174804316783,6.112874298809886,3.4360625636169293
3448.0,-30.218629770628677,5.042881098237832,35.01803332716727,24.143859289493435,4.982940881168599,-26.69850347099158,-40.24974183468146,1.46281458153154,-0.5161202078839437,-5.058162303673088,40.03545717183698,42344.20385403293,25761.46173995112,25761.46173995112,68105.66559398404,77568.06449988687,77568.06449988687,25761.46173995112,103329.52623983799,103329.52623983799,103329.52623983799,128208.67188714663,91818.3931055993,56594.642894455836,39137.50023460385,24879.14564730864,0.0,64016.6458819125,21147.273800212344,1540.6681279844474,0.0,0.8864940163763939,2.81675148226955,0.0014959135982669303,353852.6958225615,1556062.606853866,4.397486935168496,1556062.606853866,4.397486935168496,0.85,0.09591556748328542,4.027634451161993,1.268056371281855,1.0,0.0,4.027634451161299,1.2849060912054229,1.2851993034809306,3.1345749535543916,19377.536637477824,1975.9588276809945,4632.441516551485,4632.441516551485,5.561098105158304,5.042881098237832,-2.417103914179377,7.459985012417208,3.4361054641485365,3.4361054641485365,0.9817444183281533,0.0,0.0,0.0002281855564209339,1.0000422833074207,0.0002281759083888535,199.10291612999166,0.0,1.9302394471187127e-06,5.470298593134432,0.07889105075294577,7.665594608141051e-05,0.0001515296103395234,0.0006103058789746171,0.0959155674832727,0.07202993218273401,0.02388563530053869,0.09591547858410088,0.07202993218274356,0.02388563530054185,0.37683646533795123,0.37683646533795123,0.12496167339058907,0.0,4.541322781880297,4.380731813513307,5.026287374039896,4.5420420957891565,4.382288356174229,5.024474807158867,24879.14564730864,21147.273800212344,0.85,1.063874319807606,0.6614561458302991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528037632715611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.17490083153,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.972024955818,1540.6681279844474,0.37683646533795123,0.12496167339058907,6.112874298809886,3.4361054641485365
3449.0,-30.219033499841807,5.042786359517014,35.018010909190174,24.143729998637014,4.982905878762817,-26.698870384209666,-40.250067855790235,1.462742763130717,-0.516119682385181,-5.058154454834389,40.035413685023215,42343.811067454815,25761.36864649814,25761.36864649814,68105.17971395295,77567.68127227668,77567.68127227668,25761.36864649814,103329.04991877482,103329.04991877482,103329.04991877482,128208.07101792109,91818.15866367596,56594.398401576094,39137.511402333184,24879.021099146263,0.0,64016.53250147945,21147.167934274323,1540.6614431955952,0.0,0.8864942141469667,2.8167523925294007,0.0014959135982669303,353852.804128452,1556060.7304351074,4.397480286379877,1556060.7304351074,4.397480286379877,0.85,0.09591510703381209,4.027634451161993,1.2680557756451893,1.0,0.0,4.027634451162029,1.2849064471669362,1.2851996471262095,3.1345740851736257,19377.487160387176,1975.9537824218442,4632.441516551485,4632.441516551485,5.561078009178108,5.042786359517014,-2.4170787444549187,7.459865103971932,3.436148278295721,3.436148278295721,0.9817566509416346,0.0,0.0,0.0002281759083888535,1.0000420967052086,0.00022816630333924332,199.1032500947006,0.0,1.9209513221225044e-06,5.443976046895178,0.07889297170426789,7.665311193530513e-05,0.00015152279645354837,0.0006102784351327176,0.09591510703380651,0.07202950316611083,0.02388560386769568,0.0959151148112729,0.07202950316611502,0.023885603867697072,0.3768345090700452,0.3768345090700452,0.12496160451516307,0.0,4.54146266104101,4.3811078488951125,5.025710836560222,4.542034772449199,4.382626794164423,5.0234196409955985,24879.021099146263,21147.167934274323,0.85,1.0638686141330602,0.661451181637747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452806196920159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.14857828529,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.956626894143,1540.6614431955952,0.3768345090700452,0.12496160451516307,6.112874298809886,3.436148278295721
3450.0,-30.21943544126784,5.04269204568297,35.017988609551246,24.143587855529063,4.98285175103717,-26.699237600948987,-40.25039391182361,1.4626539107183505,-0.5158989919784744,-5.058162577855108,40.03537229590253,42343.4261228426,25761.317660085308,25761.317660085308,68104.74378292791,77567.32377185776,77567.32377185776,25761.317660085308,103328.64143194306,103328.64143194306,103328.64143194306,128207.55739284524,91817.94148394692,56594.153286575165,39137.54244152418,24878.91596090217,0.0,64016.458402426346,21147.078566766842,1540.6562444057556,0.0,0.8864943228377945,2.8167485330174507,0.0014959135982669303,353852.6920391326,1556058.9445315967,4.397476632336916,1556058.9445315967,4.397476632336916,0.8499999999999999,0.09591465823743799,4.027634451161993,1.2680550975864757,1.0,0.0,4.027634451162562,1.2849068827416492,1.2852000704580784,3.1345730225742843,19377.441326344408,1975.9491086501923,4632.441516551485,4632.441516551485,5.561067002797852,5.04269204568297,-2.4170651833896035,7.459757229072574,3.4361911672786714,3.4361911672786714,0.9817689049367633,0.0,0.0,0.00022816630333924332,1.0000419104277802,0.000228156741192619,199.10358258153678,0.0,1.912396594710113e-06,5.41973194940846,0.0788948841008626,7.665027758249282e-05,0.0001515160257567505,0.0006102511652410362,0.09591465823743352,0.07202908348661302,0.023885574750820496,0.09591467149392116,0.07202908348661638,0.02388557475082161,0.3768325540230758,0.3768325540230758,0.1249615319631312,0.0,4.541626360065607,4.3815016433917435,5.025176471803718,4.54226358587664,4.3830615136884035,5.0230235633526945,24878.91596090217,21147.078566766842,0.85,1.0638630358899488,0.6614459340543228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528086198286512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.1243341878,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.94125119322,1540.6562444057556,0.3768325540230758,0.1249615319631312,6.112874298809886,3.4361911672786714
3451.0,-30.219835650804924,5.042598250900794,35.01796636922674,24.143445083778374,4.982801862483777,-26.69960283472835,-40.25072342539204,1.4625690464071577,-0.5157849078387926,-5.0581657992750415,40.035329424269065,42343.063066455,25761.25537386112,25761.25537386112,68104.31844031611,77566.94626732587,77566.94626732587,25761.25537386112,103328.20164118698,103328.20164118698,103328.20164118698,128207.00096799328,91817.70531762816,56593.93109259874,39137.52691669936,24878.799326806293,0.0,64016.32624350565,21146.979427785347,1540.650268574738,0.0,0.8864944619084836,2.816746652129852,0.0014959135982669303,353852.6475868632,1556057.0946606186,4.3974719569637815,1556057.0946606186,4.3974719569637815,0.85,0.09591420468389414,4.027634451161993,1.2680545310722668,1.0,0.0,4.027634451159771,1.2849072995677873,1.2852004750922155,3.1345720057134043,19377.391485333912,1975.944026281545,4632.441516551485,4632.441516551485,5.561053557139887,5.042598250900794,-2.41704789842325,7.459646149324044,3.4362340265379294,3.4362340265379294,0.9817811504394084,0.0,0.0,0.000228156741192619,1.0000417299772038,0.00022814722061430365,199.10391363672647,0.0,1.9038576500708e-06,5.395532580300648,0.07889678795851267,7.664741327232803e-05,0.00015150932792029097,0.0006102241888041635,0.09591420468388769,0.07202866045455993,0.023885544229327756,0.09591425046407732,0.07202866045456477,0.023885544229329363,0.3768306012809324,0.3768306012809324,0.12496145864393485,0.0,4.541778925957374,4.381883020921862,5.024634871743331,4.542380891436267,4.383402463996617,5.022462352415744,24878.799326806293,21146.979427785347,0.85,1.0638585879055373,0.6614416282713603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452811032015733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.1001348187,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.925897849991,1540.650268574738,0.3768306012809324,0.12496145864393485,6.112874298809886,3.4362340265379294
3452.0,-30.22023413749028,5.042505025639027,35.017944214902535,24.143306677602254,4.982757191505264,-26.6999659959261,-40.25104130906982,1.4624890499410452,-0.515704658616869,-5.05816607972449,40.03528744854804,42342.65910243502,25761.18703141206,25761.18703141206,68103.84613384708,77566.5654598492,77566.5654598492,25761.18703141206,103327.75249126126,103327.75249126126,103327.75249126126,128206.43915314288,91817.46726524719,56593.66941038803,39137.55317206574,24878.68666188163,0.0,64016.23983394737,21146.883662599386,1540.6444512242656,0.0,0.8864946127310478,2.816745561101158,0.0014959135982669303,353852.64371695044,1556055.2834490363,4.397466886509226,1556055.2834490363,4.397466886509226,0.85,0.09591375092359912,4.027634451161993,1.268053844771348,1.0,0.0,4.027634451161405,1.2849076935317632,1.2852008569123803,3.134571044626117,19377.341246285094,1975.9389033242846,4632.441516551485,4632.441516551485,5.561038804131388,5.042505025639027,-2.417028294359958,7.459533319998985,3.4362768851881116,3.4362768851881116,0.9817933957680319,0.0,0.0,0.00022814722061430365,1.0000415504672142,0.00022813774138455995,199.10424326773264,0.0,1.8955844026714581e-06,5.372086197170912,0.07889868354291533,7.66446501492475e-05,0.00015150257046505613,0.0006101969722446575,0.09591375092359422,0.07202823753400735,0.02388551338958688,0.09591386746812082,0.07202823753401102,0.0238855133895881,0.3768286498918834,0.3768286498918834,0.12496138391582198,0.0,4.541915970984633,4.382251572181758,5.02406961899311,4.542461421107646,4.383725254464366,5.0218080879882905,24878.68666188163,21146.883662599386,0.85,1.0638526459926827,0.6614362107532127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452813433816768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.07668843557,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.910565804223,1540.6444512242656,0.3768286498918834,0.12496138391582198,6.112874298809886,3.4362768851881116
3453.0,-30.220630835723277,5.042411878880644,35.01792205308022,24.14314766591417,4.9826765727038165,-26.7003311422034,-40.251370787713654,1.4623768791839449,-0.5151857062299428,-5.0581893625146135,40.03524292149679,42342.31103522852,25761.1776110059,25761.1776110059,68103.48864623441,77566.24671575232,77566.24671575232,25761.1776110059,103327.42432675822,103327.42432675822,103327.42432675822,128205.9924100858,91817.27600115663,56593.44833209422,39137.586298958224,24878.56808332758,0.0,64016.15438228581,21146.782870828443,1540.6388326499039,0.0,0.8864946554752099,2.816735996905144,0.0014959135982669303,353852.3224386174,1556053.3621517746,4.397465449507407,1556053.3621517746,4.397465449507407,0.85,0.09591330532334853,4.027634451161993,1.2680533150723208,1.0,0.0,4.027634451162567,1.284908237953706,1.2852013892779635,3.1345697164929414,19377.300881530307,1975.9347872647957,4632.441516551485,4632.441516551485,5.561036770558782,5.042411878880644,-2.417025642540415,7.459437521421059,3.4363197593189794,3.4363197593189794,0.9818056455197084,0.0,0.0,0.00022813774138455995,1.0000413641151016,0.00022812830505909154,199.10457142027724,0.0,1.887354864881135e-06,5.348763687073137,0.07890057089778021,7.664178633706741e-05,0.00015149595504749253,0.0006101703277609696,0.09591330532333933,0.07202782118767888,0.023885484135660454,0.09591319663242129,0.07202782118768579,0.023885484135662743,0.3768266990614346,0.3768266990614346,0.12496130626457934,0.0,4.542142745006572,4.3826802739961295,5.023683559425933,4.543003656284668,4.384351192958832,5.022095010881799,24878.56808332758,21146.782870828443,0.85,1.0638484817369729,0.6614316564905256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528158252858934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.053365925465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.895254932599,1540.6388326499039,0.3768266990614346,0.12496130626457934,6.112874298809886,3.4363197593189794
3454.0,-30.221025850632106,5.042319509024881,35.01789990050686,24.14301795596259,4.98264287885218,-26.700690080414574,-40.25169177968053,1.4623071086347135,-0.5152111285918295,-5.058179213855061,40.035198867247026,42341.93505226549,25761.084382691584,25761.084382691584,68103.01943495708,77565.85675827446,77565.85675827446,25761.084382691584,103326.94114096604,103326.94114096604,103326.94114096604,128205.37892575518,91817.03184206707,56593.217685104435,39137.57128551404,24878.43778478915,0.0,64016.00907030319,21146.672117070775,1540.6317582473355,0.0,0.8864948670345552,2.8167375180819803,0.0014959135982669303,353852.46247955563,1556051.4612571844,4.397458337165275,1556051.4612571844,4.397458337165275,0.85,0.09591284446063628,4.027634451161993,1.2680526864668358,1.0,0.0,4.027634451161977,1.2849085838972558,1.2852017231749935,3.1345688725541674,19377.24935370954,1975.92953288937,4632.441516551485,4632.441516551485,5.561016645466219,5.042319509024881,-2.416998234860457,7.459317743885338,3.436362501756266,3.436362501756266,0.9818178576446474,0.0,0.0,0.00022812830505909154,1.000041188723307,0.0002281189091324622,199.1048981813108,0.0,1.8788155381701638e-06,5.324563235174244,0.07890244971331839,7.663899638581167e-05,0.00015148930867327985,0.0006101435585952153,0.09591284446063116,0.07202739241582998,0.02388545204480118,0.09591283089910008,0.07202739241583382,0.02388545204480246,0.3768247525727004,0.3768247525727004,0.1249612367690508,0.0,4.542304418634501,4.383070327605083,5.023152392469456,4.542968085263226,4.384649682710972,5.02104705374029,24878.43778478915,21146.672117070775,0.85,1.0638435670078321,0.6614272846307092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528182060293158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.02916547357,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.879966606748,1540.6317582473355,0.3768247525727004,0.1249612367690508,6.112874298809886,3.436362501756266
3455.0,-30.22141922521233,5.042227727856873,35.017877902817986,24.142883775662654,4.98260427147391,-26.701048033689275,-40.25200886009259,1.4622330799507848,-0.5151824903505826,-5.058177212196811,40.03515907342158,42341.54981964445,25761.013740160946,25761.013740160946,68102.56355980539,77565.46844909758,77565.46844909758,25761.013740160946,103326.48218925853,103326.48218925853,103326.48218925853,128204.81896263159,91816.78667915317,56592.975148088095,39137.568367850086,24878.336773373056,0.0,64015.90514122314,21146.586257367097,1540.6265533552373,0.0,0.8864950215835459,2.8167373743347666,0.0014959135982669303,353852.4901003609,1556049.7441969377,4.397453141436437,1556049.7441969377,4.397453141436437,0.85,0.09591239463193472,4.027634451161993,1.2680519919237128,1.0,0.0,4.027634451162544,1.2849089496813366,1.2852020769689856,3.1345679802143684,19377.197614039684,1975.9242569113494,4632.441516551485,4632.441516551485,5.56100139594167,5.042227727856873,-2.416976609532916,7.459204337389789,3.436405323314578,3.436405323314578,0.9818300923755937,0.0,0.0,0.0002281189091324622,1.0000410178131687,0.0002281095525774526,199.10522358638772,0.0,1.8707750148507054e-06,5.301776392086899,0.07890432048833323,7.66362405246302e-05,0.000151482668607832,0.0006101168148388595,0.09591239463192902,0.07202697236162936,0.02388542227029966,0.09591251869222454,0.07202697236163365,0.02388542227030108,0.37682280749848135,0.37682280749848135,0.1249611647375389,0.0,4.54244216133867,4.383439181483254,5.022589056703964,4.542994721846242,4.384918376876271,5.020339537271752,24878.336773373056,21146.586257367097,0.85,1.0638381728660529,0.6614223406860578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452820576677853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.00637863048,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.864698780217,1540.6265533552373,0.37682280749848135,0.1249611647375389,6.112874298809886,3.436405323314578
3456.0,-30.221810611333815,5.042136225189843,35.01785596408335,24.142742819990985,4.982541730963154,-26.701406590468224,-40.25232974728567,1.4621377100975363,-0.5147460153701786,-5.058189491893126,40.03511679519525,42341.18915982991,25760.980320043647,25760.980320043647,68102.16947987356,77565.14969745438,77565.14969745438,25760.980320043647,103326.13001749803,103326.13001749803,103326.13001749803,128204.35634864369,91816.60058190966,56592.74659729127,39137.61553846488,24878.226331145655,0.0,64015.84186961054,21146.492381473807,1540.6211433426563,0.0,0.8864951122963252,2.8167301835957743,0.0014959135982669303,353852.3206533288,1556047.9199390626,4.397450091795588,1556047.9199390626,4.397450091795588,0.85,0.09591194791263116,4.027634451161993,1.2680514193652201,1.0,0.0,4.027634451161359,1.2849094152395681,1.2852025306104737,3.1345668444736634,19377.158339706595,1975.920252043929,4632.441516551485,4632.441516551485,5.560994181578103,5.042136225189843,-2.416965434987082,7.459101660176925,3.436448168510604,3.436448168510604,0.9818423338601726,0.0,0.0,0.0002281095525774526,1.0000408106003618,0.00022810024366956577,199.10554734751685,0.0,1.862938977188239e-06,5.279569061351469,0.07890618342731043,7.663345167060971e-05,0.00015147610090684288,0.0006100903625400908,0.09591194791262588,0.07202655526979015,0.023885392642835717,0.09591194685299355,0.07202655526979412,0.023885392642837035,0.3768208625297931,0.3768208625297931,0.12496108837155459,0.0,4.5426475002676625,4.383865529653576,5.02212388906878,4.5434434765229526,4.38554777830484,5.02023985511903,24878.226331145655,21146.492381473807,0.85,1.0638330683612063,0.6614173605038541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528229374894461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.984171299744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.849450647771,1540.6211433426563,0.3768208625297931,0.12496108837155459,6.112874298809886,3.436448168510604
3457.0,-30.222200585768604,5.0420453076049725,35.01783405699835,24.142604029644303,4.982498613567269,-26.701761933995225,-40.252646373677976,1.4620599617939283,-0.5147008211008597,-5.058186870580134,40.035073839581635,42340.81689748749,25760.910110184424,25760.910110184424,68101.72700767191,77564.76102506687,77564.76102506687,25760.910110184424,103325.6711352513,103325.6711352513,103325.6711352513,128203.77626240147,91816.35185834733,56592.513895468306,39137.597736532254,24878.105127150182,0.0,64015.70286368244,21146.389358077653,1540.6147621068844,0.0,0.8864952814742575,2.8167298939373704,0.0014959135982669303,353852.3568247154,1556046.066454347,4.397444404263644,1556046.066454347,4.397444404263644,0.85,0.09591149304995322,4.027634451161993,1.2680507847154519,1.0,0.0,4.0276344511611955,1.2849097982484885,1.285202901745037,3.134565910114641,19377.1058485904,1975.9148994397067,4632.441516551485,4632.441516551485,5.5609790254538485,5.0420453076049725,-2.4169431752351076,7.4589884828400805,3.436490944752478,3.436490944752478,0.9818545556435652,0.0,0.0,0.00022810024366956577,1.0000406635282904,0.0002280909686860078,199.10586994180144,0.0,1.8534552000139386e-06,5.252692036839502,0.07890803688251044,7.663069993949272e-05,0.00015146954373007306,0.0006100639526290303,0.09591149304994362,0.07202613194120493,0.023885361108738692,0.0959115580273778,0.07202613194121214,0.023885361108741083,0.37681892137941914,0.37681892137941914,0.12496101411796841,0.0,4.542814653940866,4.384256875256142,5.021610918482793,4.54348604947927,4.385827206647207,5.019564036793497,24878.105127150182,21146.389358077653,0.85,1.0638284664731468,0.6614129815562549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452825286374714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.957294275235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.834229238299,1540.6147621068844,0.37681892137941914,0.12496101411796841,6.112874298809886,3.436490944752478
3458.0,-30.22258885719955,5.041954731167163,35.017812203431774,24.142462235782318,4.982441032550452,-26.70211719110166,-40.25296300007028,1.4619693664525015,-0.5143839083819444,-5.0581953501664145,40.035031584241295,42340.45188840241,25760.869172537175,25760.869172537175,68101.32106093958,77564.41879702803,77564.41879702803,25760.869172537175,103325.28796956521,103325.28796956521,103325.28796956521,128203.28071235296,91816.14303570295,56592.28182421177,39137.62356832353,24877.99274278776,0.0,64015.616311111284,21146.293831369596,1540.6091482140641,0.0,0.8864953914878315,2.816724723955714,0.0014959135982669303,353852.23981527507,1556044.2431872366,4.39744070575773,1556044.2431872366,4.39744070575773,0.85,0.09591104535160032,4.027634451161993,1.2680501764407386,1.0,0.0,4.02763445116034,1.2849102412988929,1.2852033329783648,3.13456482928374,19377.061778243427,1975.9104055149749,4632.441516551485,4632.441516551485,5.56097018828945,5.041954731167163,-2.4169290006416415,7.458883731808804,3.436533744989692,3.436533744989692,0.9818667842827692,0.0,0.0,0.0002280909686860078,1.0000404860777539,0.00022808173455116855,199.10619112824747,0.0,1.8467036700029676e-06,5.23355820078841,0.07890988358618044,7.662794829973165e-05,0.00015146302038627617,0.0006100376789848172,0.09591104535159516,0.07202571426896413,0.023885331082631026,0.09591104439412025,0.072025714268968,0.02388533108263231,0.37681698144443965,0.37681698144443965,0.12496093834414329,0.0,4.543017649041644,4.384674966619173,5.021161308780734,4.543811441784499,4.386331352236198,5.019346739176228,24877.99274278776,21146.293831369596,0.85,1.06382356345633,0.6614081739466642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528276267950313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.93816043918,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.81902306341,1540.6091482140641,0.37681698144443965,0.12496093834414329,6.112874298809886,3.436533744989692
3459.0,-30.222975075632853,5.041864644367077,35.01779037831979,24.14232421377676,4.982392604533915,-26.70246968487501,-40.253271628729976,1.461887213776097,-0.5142073349710472,-5.058196430942921,40.034988705902244,42340.062655738046,25760.810416010263,25760.810416010263,68100.87307174831,77564.05478054607,77564.05478054607,25760.810416010263,103324.86519655633,103324.86519655633,103324.86519655633,128202.73830076236,91815.91530129731,56592.028310839174,39137.65221162015,24877.873104206024,0.0,64015.52531582618,21146.19213857512,1540.602942980625,0.0,0.8864955415014216,2.8167222692141207,0.0014959135982669303,353852.2249016898,1556042.3930401297,4.397435662506976,1556042.3930401297,4.397435662506976,0.85,0.09591059357494738,4.027634451161993,1.26804952475708,1.0,0.0,4.027634451161795,1.284910644761948,1.285203724667795,3.1345638450276687,19377.01371672068,1975.9055046035785,4632.441516551485,4632.441516551485,5.560957504583309,5.041864644367077,-2.4169092852668945,7.458773929633972,3.4365764966102943,3.4365764966102943,0.9818789990315127,0.0,0.0,0.00022808173455116855,1.0000402721298713,0.00022807254958383163,199.10651061731906,0.0,1.8385734162102035e-06,5.210517061539717,0.07891172215959665,7.662526625213722e-05,0.00015145646829903134,0.000610011289572503,0.09591059357494369,0.07202529334202099,0.02388530023292271,0.0959105907307109,0.07202529334202376,0.023885300232923627,0.37681504436524893,0.37681504436524893,0.12496086485604026,0.0,4.5432127798328565,4.385086776461378,5.020699052183602,4.543989095971881,4.386731985578194,5.018847977958501,24877.873104206024,21146.19213857512,0.85,1.0638180775017734,0.6614030338242115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528299570019818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.915119299934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.803838006217,1540.602942980625,0.37681504436524893,0.12496086485604026,6.112874298809886,3.4365764966102943
3460.0,-30.223359573741735,5.041774996811592,35.01776860685387,24.142186436243378,4.982342546532773,-26.70282079311865,-40.25358759155495,1.4618037659096839,-0.5139877298137208,-5.0581994505583285,40.03494661822614,42339.711289437844,25760.757706658245,25760.757706658245,68100.46899609608,77563.69829498522,77563.69829498522,25760.757706658245,103324.45600164347,103324.45600164347,103324.45600164347,128202.21487987992,91815.69374377525,56591.81140040839,39137.6470481854,24877.758878236447,0.0,64015.405926421845,21146.09504650098,1540.5970931054153,0.0,0.886495678757316,2.816719020463995,0.0014959135982669303,353852.1832341577,1556040.5770107626,4.397431048153433,1556040.5770107626,4.397431048153433,0.85,0.09591014468387066,4.027634451161993,1.2680489357141784,1.0,0.0,4.027634451162388,1.28491105418391,1.285204122380663,3.1345628462353594,19376.966958779754,1975.9007366205335,4632.441516551485,4632.441516551485,5.5609461262740885,5.041774996811592,-2.4168908913149663,7.458665888126558,3.436619244977547,3.436619244977547,0.9818912128507277,0.0,0.0,0.00022807254958383163,1.0000400928696718,0.0002280634058674233,199.10682868419823,0.0,1.828786796587707e-06,5.182781781529561,0.07891355094639323,7.662252055902594e-05,0.0001514500290248057,0.0006099853545297912,0.09591014468386527,0.0720248745767092,0.023885270107156083,0.09591013077422123,0.07202487457671324,0.023885270107157425,0.37681310946833785,0.37681310946833785,0.12496079212953012,0.0,4.543414141680557,4.385503195581293,5.02024793879275,4.544211720744613,4.387163186400471,5.018437746748816,24877.758878236447,21146.09504650098,0.85,1.0638137493710427,0.6613987785706201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528322748949758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.88738401992,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.788681135029,1540.5970931054153,0.37681310946833785,0.12496079212953012,6.112874298809886,3.436619244977547
3461.0,-30.223742382544575,5.041685660757829,35.017746852544846,24.14203961323949,4.9822829277391385,-26.703171336844186,-40.2538996777497,1.4617118820388657,-0.5137118573043153,-5.058208198047265,40.03490357502013,42339.351138749065,25760.720326451523,25760.720326451523,68100.07146520058,77563.34396510539,77563.34396510539,25760.720326451523,103324.06429155692,103324.06429155692,103324.06429155692,128201.7053194193,91815.46978960256,56591.581161752954,39137.65403094401,24877.64102786238,0.0,64015.29505880639,21145.994873683023,1540.5911669068214,0.0,0.8864957902619265,2.8167143604097293,0.0014959135982669303,353852.0625279876,1556038.7197531618,4.397427299523197,1556038.7197531618,4.397427299523197,0.85,0.09590969805570272,4.027634451161993,1.2680483065592125,1.0,0.0,4.027634451164823,1.2849115029930949,1.2852045595427364,3.134561751357936,19376.919695044897,1975.8959170608616,4632.441516551485,4632.441516551485,5.560938057050422,5.041685660757829,-2.4168766651151032,7.458562325872933,3.4366619757055874,3.4366619757055874,0.9819034216301679,0.0,0.0,0.0002280634058674233,1.0000399168422927,0.00022805430265978986,199.10714535453235,0.0,1.820576376449798e-06,5.159513450858728,0.07891537152276967,7.661980864283542e-05,0.0001514435972245879,0.000609959449589651,0.09590969805569642,0.07202445748009267,0.023885240575603744,0.09590961522572988,0.0720244574800974,0.023885240575605315,0.3768111768714199,0.3768111768714199,0.12496072038014443,0.0,4.543634319703131,4.385925292394006,5.019855376734483,4.544496340742967,4.387597194537989,5.018268486027125,24877.64102786238,21145.994873683023,0.85,1.0638093818460383,0.6613942980322883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528345824704518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.864115689255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.773545853728,1540.5911669068214,0.3768111768714199,0.12496072038014443,6.112874298809886,3.4366619757055874
3462.0,-30.224123429974302,5.041597050420288,35.017725171734156,24.141914233937882,4.982253636632932,-26.70351726216597,-40.25420352173967,1.4616474688246304,-0.5137386513849265,-5.0581968196241,40.03486220718797,42338.96437853327,25760.633240504947,25760.633240504947,68099.59761903822,77562.95369555829,77562.95369555829,25760.633240504947,103323.58693606324,103323.58693606324,103323.58693606324,128201.11142675704,91815.22146278016,56591.33586102295,39137.65066861912,24877.524490693802,0.0,64015.17515931292,21145.89581708973,1540.584845027907,0.0,0.8864959983489816,2.8167160433611422,0.0014959135982669303,353852.2195382966,1556036.9347873146,4.397420303926929,1556036.9347873146,4.397420303926929,0.85,0.09590924425107455,4.027634451161993,1.268047679602169,1.0,0.0,4.02763445116252,1.2849118231833143,1.285204868108555,3.1345609702490713,19376.867287657486,1975.8905729945993,4632.441516551485,4632.441516551485,5.560919257903953,5.041597050420288,-2.416847444856701,7.458444495276989,3.4367046509907215,3.4367046509907215,0.9819156145687776,0.0,0.0,0.00022805430265978986,1.0000397332983924,0.00022804524167015564,199.1074605686933,0.0,1.8125136854648318e-06,5.136663784607333,0.07891718403645513,7.661716843368347e-05,0.0001514371342261064,0.0006099334189943091,0.09590924425107042,0.07202403453264161,0.02388520971842881,0.09590930147402596,0.0720240345326447,0.02388520971842984,0.3768092467365559,0.3768092467365559,0.1249606526638302,0.0,4.543795222465178,4.386308886801487,5.019340724078518,4.544458168239146,4.387864724487315,5.0173037813272,24877.524490693802,21145.89581708973,0.85,1.063803972254399,0.6613894951183898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528368799144746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.841266023,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.758431598251,1540.584845027907,0.3768092467365559,0.1249606526638302,6.112874298809886,3.4367046509907215
3463.0,-30.22450311624418,5.041508788911615,35.017703597707616,24.14178190464156,4.982201866974136,-26.70386421028818,-40.25451504914088,1.461562961018127,-0.5133792455553703,-5.058202718138668,40.03482195586545,42338.61540651017,25760.591381040747,25760.591381040747,68099.20678755092,77562.62620490293,77562.62620490293,25760.591381040747,103323.21758594368,103323.21758594368,103323.21758594368,128200.63949194581,91815.02626510906,56591.1188077239,39137.67495265018,24877.421906002128,0.0,64015.09685865231,21145.80862010181,1540.5797297473548,0.0,0.8864961142590738,2.8167106147076217,0.0014959135982669303,353852.1381449736,1556035.1979988285,4.397416407192428,1556035.1979988285,4.397416407192428,0.85,0.09590880086389131,4.027634451161993,1.2680470663821328,1.0,0.0,4.027634451161147,1.2849122373094328,1.2852052706859391,3.1345599599827434,19376.826092752028,1975.8863722833005,4632.441516551485,4632.441516551485,5.560910221747955,5.041508788911615,-2.416830820921612,7.458339609833226,3.4367473963068265,3.4367473963068265,0.9819278275162361,0.0,0.0,0.00022804524167015564,1.000039591485632,0.00022803621337769012,199.10777465773904,0.0,1.8041106363088897e-06,5.112849543299394,0.07891898814709145,7.661446154795527e-05,0.00015143078012220038,0.000609907826986511,0.0959088008638837,0.07202362004196766,0.023885180821916038,0.09590881071648305,0.07202362004197338,0.023885180821917935,0.37680731651692034,0.37680731651692034,0.12496058050543551,0.0,4.544003531828423,4.38673587022538,5.018885650601874,4.544823472583289,4.388432690462764,5.0170541391436245,24877.421906002128,21145.80862010181,0.85,1.0637991681542946,0.6613848527011589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452839166794436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.817451781695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.743339868659,1540.5797297473548,0.37680731651692034,0.12496058050543551,6.112874298809886,3.4367473963068265
3464.0,-30.22488079056022,5.041420793170753,35.01768201835674,24.14163532610985,4.9821400806945215,-26.704210349052435,-40.25482266498727,1.4614696391867814,-0.5130461806489848,-5.058212326225385,40.03477865272377,42338.25890924733,25760.55948890339,25760.55948890339,68098.81839815072,77562.28169340764,77562.28169340764,25760.55948890339,103322.84118231104,103322.84118231104,103322.84118231104,128200.14319713399,91814.8091790557,56590.88918456384,39137.68888276872,24877.30201482295,0.0,64014.99089759168,21145.70671259951,1540.5737038203306,0.0,0.8864962223165673,2.8167050999475505,0.0014959135982669303,353852.00556347216,1556033.3295302321,4.397412774451886,1556033.3295302321,4.397412774451886,0.85,0.09590835515966331,4.027634451161993,1.268046502065845,1.0,0.0,4.027634451162415,1.2849126926092818,1.285205714488451,3.1345588492732888,19376.78027847876,1975.8817005275769,4632.441516551485,4632.441516551485,5.56090333722772,5.041420793170753,-2.416816911713706,7.458237704884459,3.436790099169077,3.436790099169077,0.981940028334022,0.0,0.0,0.00022803621337769012,1.0000393818088809,0.00022802723325277054,199.1080870832995,0.0,1.797603221768405e-06,5.09440753049166,0.07892078575031321,7.66117887367924e-05,0.00015142442464089771,0.0006098822294310626,0.0959083551596608,0.07202320398616588,0.02388515117349492,0.09590825948636186,0.07202320398616777,0.023885151173495548,0.37680538911746414,0.37680538911746414,0.1249605080647449,0.0,4.5442401144641735,4.387175046072798,5.0185074869127675,4.545166145576388,4.38891364204062,5.0169765515841505,24877.30201482295,21145.70671259951,0.85,1.0637948618487216,0.6613803784956899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528414455121563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.79900976889,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.728262706054,1540.5737038203306,0.37680538911746414,0.1249605080647449,6.112874298809886,3.436790099169077
3465.0,-30.225257003268332,5.041333361528908,35.01766046285979,24.141501110885315,4.982099546019234,-26.704553046796278,-40.25512598510829,1.4613955895472395,-0.5129723279234213,-5.058207440001738,40.034736188816005,42337.89088572317,25760.491797021332,25760.491797021332,68098.3826827445,77561.90126117508,77561.90126117508,25760.491797021332,103322.39305819641,103322.39305819641,103322.39305819641,128199.5738915443,91814.56418667275,56590.6561993864,39137.67554142928,24877.180833347895,0.0,64014.85637477717,21145.60370834571,1540.5672634981893,0.0,0.8864964012631668,2.816704697056687,0.0014959135982669303,353852.07298821927,1556031.4972750244,4.397406758520895,1556031.4972750244,4.397406758520895,0.8499999999999999,0.09590790422778829,4.027634451161993,1.268045854228549,1.0,0.0,4.027634451162865,1.2849130576349284,1.2852060680580606,3.1345579587894044,19376.728574798097,1975.8764282194325,4632.441516551485,4632.441516551485,5.5608887246563965,5.041333361528908,-2.4167922215097972,7.458125583038705,3.436832735102103,3.436832735102103,0.9819522100291723,0.0,0.0,0.00022802723325277054,1.000039229518662,0.00022801828820507813,199.10839830062847,0.0,1.7880154945073568e-06,5.067235911433849,0.07892257376580772,7.660915333472224e-05,0.00015141807991804831,0.0006098566752067313,0.09590790422777859,0.07202278356710852,0.02388512066067007,0.0959078641862552,0.0720227835671158,0.02388512066067248,0.3768034649984807,0.3768034649984807,0.12496043976069567,0.0,4.544437697130036,4.387582312907682,5.018068879526027,4.5452351120783305,4.389220600520503,5.0163237580214854,24877.180833347895,21145.60370834571,0.85,1.0637902908671728,0.6613760193079953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452843712161752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.77183814983,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.713213193381,1540.5672634981893,0.3768034649984807,0.12496043976069567,6.112874298809886,3.436832735102103
3466.0,-30.22563148887419,5.041246395446107,35.017638993743866,24.141377896908693,4.982056023711239,-26.704894488809636,-40.25543286753816,1.4613190236466531,-0.5126428423016023,-5.058206690087295,40.034695593842216,42337.54518326826,25760.43592993606,25760.43592993606,68097.98111320433,77561.57730755881,77561.57730755881,25760.43592993606,103322.01323749486,103322.01323749486,103322.01323749486,128199.0857895328,91814.3737656003,56590.4435557634,39137.70023315212,24877.07255203793,0.0,64014.772785190056,21145.51166923224,1540.5616642325156,0.0,0.8864965523321033,2.816700439897839,0.0014959135982669303,353852.0833362513,1556029.7456630974,4.39740167979869,1556029.7456630974,4.39740167979869,0.85,0.09590745861096776,4.027634451161993,1.2680452893627812,1.0,0.0,4.027634451161562,1.2849134343619815,1.2852064333768118,3.1345570397603466,19376.688387955535,1975.8723303019417,4632.441516551485,4632.441516551485,5.56087666469081,5.041246395446107,-2.4167704409601747,7.458016836406282,3.436875394545431,3.436875394545431,0.9819643984415517,0.0,0.0,0.00022801828820507813,1.0000390495420315,0.00022800938454303282,199.10870809008802,0.0,1.7810341187583425e-06,5.047450692561143,0.07892435479992647,7.660648706677254e-05,0.0001514118011383056,0.0006098313865771283,0.09590745861096575,0.07202236727379092,0.02388509133717482,0.095907386993886,0.07202236727379244,0.023885091337175327,0.376801541860846,0.376801541860846,0.12496037084693276,0.0,4.544663072491119,4.3880284479341185,5.017624587312639,4.545563847785672,4.3898144107793655,5.0158488542583655,24877.07255203793,21145.51166923224,0.85,1.0637854068734416,0.6613714825691475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528459700460858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.752052930955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.698180372443,1540.5616642325156,0.376801541860846,0.12496037084693276,6.112874298809886,3.436875394545431
3467.0,-30.22600418864742,5.041159894914799,35.0176175967057,24.141244135703914,4.982012524269336,-26.705234321033952,-40.255731961783,1.461242656655899,-0.5124866188098736,-5.058205485249864,40.034654755014856,42337.17480233244,25760.38006375696,25760.38006375696,68097.5548660894,77561.21054392438,77561.21054392438,25760.38006375696,103321.59060768134,103321.59060768134,103321.59060768134,128198.55290974594,91814.13982292895,56590.205506147846,39137.704796423444,24876.962302064596,0.0,64014.66709848804,21145.417956754907,1540.5559357899092,0.0,0.8864967066059157,2.8166985206404758,0.0014959135982669303,353852.09996174247,1556027.9835307584,4.397396493334339,1556027.9835307584,4.397396493334339,0.85,0.09590701279480174,4.027634451161993,1.2680446327337997,1.0,0.0,4.027634451161802,1.2849138100730702,1.28520679773254,3.13455612321028,19376.63901622802,1975.8672957868405,4632.441516551485,4632.441516551485,5.560864604920837,5.041159894914799,-2.416748209269039,7.457908104183838,3.4369180487130015,3.4369180487130015,0.9819765853465718,0.0,0.0,0.00022800938454303282,1.000038863439491,0.00022800052365847773,199.10901640308197,0.0,1.7727966471109687e-06,5.024105697912486,0.07892612759657358,7.660388854699428e-05,0.00015140549599603853,0.000609805991768914,0.09590701279479699,0.0720219511549086,0.023885061639888395,0.09590698171146567,0.07202195115491217,0.023885061639889574,0.37679962213780516,0.37679962213780516,0.12496030080811452,0.0,4.544874202305493,4.3884573225026315,5.017175183072936,4.545718866439984,4.390175100629108,5.01537986792863,24876.962302064596,21145.417956754907,0.85,1.0637805045727995,0.6613667886016765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528482175716766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.72870793631,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.683169610696,1540.5559357899092,0.37679962213780516,0.12496030080811452,6.112874298809886,3.4369180487130015
3468.0,-30.22637510155859,5.04107385532885,35.01759626863,24.141115543339424,4.981969220276952,-26.705572525287625,-40.256030776631064,1.4611666440060271,-0.5122458506979797,-5.058204045244904,40.03461396960505,42336.811085982874,25760.324750313775,25760.324750313775,68097.13583629666,77560.86403272551,77560.86403272551,25760.324750313775,103321.18878303928,103321.18878303928,103321.18878303928,128198.04076298286,91813.92549058622,56589.973478783766,39137.72445755828,24876.851979943574,0.0,64014.576437501855,21145.324182952038,1540.550198595404,0.0,0.886496861885419,2.8166955140201795,0.0014959135982669303,353852.1198322994,1556026.2237048107,4.397391273061345,1556026.2237048107,4.397391273061345,0.85,0.09590656702540895,4.027634451161993,1.2680440167663622,1.0,0.0,4.027634451161329,1.2849141840380518,1.2852071603967246,3.1345552109203876,19376.593783103333,1975.86268329178,4632.441516551485,4632.441516551485,5.560852664469353,5.04107385532885,-2.4167256891214377,7.457799544450288,3.4369606983784666,3.4369606983784666,0.9819887709652761,0.0,0.0,0.00022800052365847773,1.0000386772279442,0.00022799170557131197,199.10932323874675,0.0,1.7642820082259756e-06,4.999975211312415,0.0789278918785818,7.660129253598484e-05,0.0001513992311224929,0.0006097807591483894,0.09590656702540581,0.07202153538183377,0.023885031643572044,0.09590653896938117,0.07202153538183613,0.023885031643572828,0.3767977043967283,0.3767977043967283,0.12496022926292759,0.0,4.5450908806460575,4.3888939653071475,5.0167246323889,4.545958194546927,4.3906432601055485,5.014925179067802,24876.851979943574,21145.324182952038,0.85,1.0637754653079778,0.6613620434920283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528504543859522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.70457744971,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.668182142277,1540.550198595404,0.3767977043967283,0.12496022926292759,6.112874298809886,3.4369606983784666
