time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3469.0,-30.226744597199332,5.04098811268414,35.01757497113253,24.140967812296026,4.981913951199317,-26.705910650300552,-40.25632959147913,1.4610800043004726,-0.5120609926418069,-5.058210033964427,40.034572204102,42336.45337781344,25760.289117365213,25760.289117365213,68096.74249517865,77560.48839456514,77560.48839456514,25760.289117365213,103320.77751193036,103320.77751193036,103320.77751193036,128197.51620587612,91813.67661573907,56589.742144678334,39137.70496784526,24876.73869394576,0.0,64014.443661791025,21145.227889853897,1540.5444595957701,0.0,0.88649698282716,2.8166923765903635,0.0014959135982669303,353852.0371942612,1556024.421590947,4.397387207175256,1556024.421590947,4.397387207175256,0.85,0.09590612393658395,4.027634451161993,1.2680433909082791,1.0,0.0,4.027634451162546,1.2849146076392104,1.2852075727633907,3.1345541775433747,19376.541260059686,1975.857327431864,4632.441516551485,4632.441516551485,5.560844972424363,5.04098811268414,-2.416708583401238,7.457696696085378,3.43700334292823,3.43700334292823,0.9820009551223514,0.0,0.0,0.00022799170557131197,1.0000385295550933,0.00022798292149077808,199.1096289028141,0.0,1.7557633678354262e-06,4.975833384445598,0.07892964764194964,7.659869660631555e-05,0.00015139300896499643,0.0006097556985724961,0.09590612393657495,0.07202112195933486,0.023885001977240094,0.09590608794671567,0.07202112195934161,0.023885001977242335,0.3767957889984119,0.3767957889984119,0.12496015614349193,0.0,4.545305198313201,4.38930580835472,5.016339585056812,4.5461490413226215,4.3909418960104745,5.014788004371496,24876.73869394576,21145.227889853897,0.85,1.0637715271721446,0.6613578273286354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528526804826412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.68043562284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.653218047335,1540.5444595957701,0.3767957889984119,0.12496015614349193,6.112874298809886,3.43700334292823
3470.0,-30.227112250684772,5.040902908464091,35.01755371059732,24.140843690279894,4.981875244587574,-26.70624546081082,-40.25662791738284,1.4610084547135884,-0.5118466740618715,-5.058204208695153,40.03453068570551,42336.10156320453,25760.224506405943,25760.224506405943,68096.32606961047,77560.14138536,77560.14138536,25760.224506405943,103320.36589176593,103320.36589176593,103320.36589176593,128196.98748355063,91813.46233115783,56589.522549873924,39137.71086809323,24876.621591784697,0.0,64014.33245987793,21145.128353016993,1540.5382297107092,0.0,0.8864971631335459,2.8166902311966364,0.0014959135982669303,353852.1175768577,1556022.6301408964,4.397381145537229,1556022.6301408964,4.397381145537229,0.8500000000000001,0.09590567532558593,4.027634451161993,1.268042791425251,1.0,0.0,4.02763445116166,1.284914960563184,1.285207914480448,3.1345533165842063,19376.49603701468,1975.8527159646446,4632.441516551485,4632.441516551485,5.560831024928417,5.040902908464091,-2.4166826694551244,7.457585577919215,3.4370459336559573,3.4370459336559573,0.9820131239017021,0.0,0.0,0.00022798292149077808,1.0000383375745379,0.0002279741815136016,199.10993304378837,0.0,1.748995015355025e-06,4.956651873516141,0.078931396636965,7.659610500544848e-05,0.00015138681648532959,0.0006097307575280517,0.09590567532558349,0.07202070407499601,0.02388497125058747,0.09590564656509071,0.07202070407499785,0.02388497125058808,0.3767938742608805,0.3767938742608805,0.12496008543816017,0.0,4.545513886651065,4.3897256864974,5.015907592549752,4.546357534633273,4.391416190719099,5.014190717203292,24876.621591784697,21145.128353016993,0.85,1.06376686990044,0.6613534803278531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528548980798246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.66125411191,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.638269981278,1540.5382297107092,0.3767938742608805,0.12496008543816017,6.112874298809886,3.4370459336559573
3471.0,-30.227478404915477,5.040818063184168,35.01753251187647,24.140715866256528,4.981826485778542,-26.706579927071694,-40.25692613851277,1.4609280079347307,-0.511467946103835,-5.058206440364357,40.03448996510079,42335.75594783076,25760.181433590762,25760.181433590762,68095.93738142152,77559.82014168901,77559.82014168901,25760.181433590762,103320.00157527978,103320.00157527978,103320.00157527978,128196.51417368124,91813.2691375286,56589.304573076246,39137.73840494705,24876.512598401463,0.0,64014.251003348516,21145.035708641244,1540.5326537228145,0.0,0.8864972994491708,2.8166849763660355,0.0014959135982669303,353852.0867821653,1556020.87311575,4.397376562805609,1556020.87311575,4.397376562805609,0.85,0.09590523243861734,4.027634451161993,1.268042200733908,1.0,0.0,4.027634451161187,1.2849153550265702,1.2852082978030543,3.1345523542900673,19376.45526504621,1975.848558380916,4632.441516551485,4632.441516551485,5.56082172684769,5.040818063184168,-2.416662592185162,7.45748065536933,3.437088543904049,3.437088543904049,0.9820252982582998,0.0,0.0,0.0002279741815136016,1.0000381813495662,0.00022796547748401677,199.11023594532256,0.0,1.7402162704122088e-06,4.9317729103482,0.07893313685323541,7.659351439579396e-05,0.00015138066711780764,0.0006097059901235675,0.09590523243861104,0.07202029071911058,0.023884941719500462,0.09590513525983238,0.07202029071911531,0.023884941719502034,0.3767919608140017,0.3767919608140017,0.12496001355940604,0.0,4.545760072792746,4.390183139678356,5.015512877677054,4.546738494260524,4.392008753647872,5.013929777647661,24876.512598401463,21145.035708641244,0.85,1.0637621516162001,0.6613489228455742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528571046273915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.636375148744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.623346503215,1540.5326537228145,0.3767919608140017,0.12496001355940604,6.112874298809886,3.437088543904049
3472.0,-30.227842704178848,5.040733817582182,35.01751138813895,24.14059586534279,4.9817947319273985,-26.706911023026493,-40.25721629206089,1.4608630507749971,-0.5113297477319065,-5.058196801049858,40.03444975169619,42335.38489236454,25760.10947223831,25760.10947223831,68095.49436460286,77559.46157858621,77559.46157858621,25760.10947223831,103319.57105082452,103319.57105082452,103319.57105082452,128195.97234327979,91813.04475986958,56589.06719484784,39137.752850024146,24876.401292455263,0.0,64014.15414247941,21144.941098586973,1540.5266648117372,0.0,0.8864974944766182,2.816684280421066,0.0014959135982669303,353852.2197946013,1556019.1379769046,4.397370006270184,1556019.1379769046,4.397370006270184,0.85,0.09590478470763206,4.027634451161993,1.2680415831180296,1.0,0.0,4.0276344511606474,1.284915676939371,1.2852086086047205,3.134551568983649,19376.40791193796,1975.8437297076944,4632.441516551485,4632.441516551485,5.5608061926305385,5.040733817582182,-2.416633627989109,7.4573674455712915,3.43713112042538,3.43713112042538,0.98203746297868,0.0,0.0,0.00022796547748401677,1.0000379880298107,0.00022795681785362458,199.1105373131418,0.0,1.7330613843121298e-06,4.911495963140576,0.07893486991461973,7.659099394596486e-05,0.0001513744835380519,0.0006096810849247118,0.09590478470762835,0.07201987374817487,0.023884910959453484,0.09590475982572698,0.07201987374817766,0.023884910959454407,0.3767900509591159,0.3767900509591159,0.12495994271542883,0.0,4.5459782457722895,4.390626074103693,5.015049358506076,4.546867053317953,4.392415996187935,5.013213636351679,24876.401292455263,21144.941098586973,0.85,1.0637568406049607,0.6613441270837793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528593021832419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.616098201535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.608440805105,1540.5266648117372,0.3767900509591159,0.12495994271542883,6.112874298809886,3.43713112042538
3473.0,-30.228205518756777,5.040649862847392,35.01749033514817,24.140457913186424,4.981743191355978,-26.70724276134719,-40.25751032223923,1.4607804339463644,-0.5110509538844781,-5.058201339915387,40.03440956485805,42335.03624767615,25760.074568174834,25760.074568174834,68095.11081585099,77559.11057669212,77559.11057669212,25760.074568174834,103319.18514486696,103319.18514486696,103319.18514486696,128195.48113969999,91812.81933376781,56588.84371854274,39137.750683583414,24876.295994833017,0.0,64014.04667841643,21144.851595608063,1540.5213490425642,0.0,0.8864976170874632,2.816680073778902,0.0014959135982669303,353852.1571630097,1556017.4039858165,4.397365884275232,1556017.4039858165,4.397365884275232,0.85,0.09590434457252264,4.027634451161993,1.2680409391270953,1.0,0.0,4.027634451162497,1.2849160813910039,1.2852090020210816,3.1345505823242723,19376.36033756426,1975.838878471676,4632.441516551485,4632.441516551485,5.560798657929164,5.040649862847392,-2.4166150177317984,7.45726488057919,3.437173736440754,3.437173736440754,0.9820496389830726,0.0,0.0,0.00022795681785362458,1.000037833321137,0.00022794819381640534,199.11083745355197,0.0,1.7242236603205878e-06,4.886449853348545,0.07893659413828005,7.65884398996007e-05,0.00015136837795402388,0.0006096564938641361,0.09590434457251798,0.07201946310895423,0.02388488146356375,0.09590429892879906,0.07201946310895772,0.023884881463564916,0.37678814340198885,0.37678814340198885,0.12495986826200248,0.0,4.546214806042315,4.391069368019316,5.0146587582132724,4.547150386030921,4.3928339938709655,5.0130877254587745,24876.295994833017,21144.851595608063,0.85,1.0637526347605606,0.6613397909423249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452861488612401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.591052091746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.59356006303,1540.5213490425642,0.37678814340198885,0.12495986826200248,6.112874298809886,3.437173736440754
3474.0,-30.228566629722476,5.040566494315619,35.017469338773566,24.140332673583202,4.981710939288036,-26.707571037193794,-40.25780005669219,1.4607153467593477,-0.5109839310728717,-5.058191482080566,40.03436910793275,42334.67712946896,25760.004223812768,25760.004223812768,68094.68135328173,77558.73284423773,77558.73284423773,25760.004223812768,103318.7370680505,103318.7370680505,103318.7370680505,128194.9196568272,91812.57429833857,56588.616830431936,39137.730519896264,24876.18258877671,0.0,64013.913108672976,21144.755200460204,1540.51523035112,0.0,0.8864978141125153,2.816680341915857,0.0014959135982669303,353852.2931908187,1556015.658342421,4.397359260586515,1556015.658342421,4.397359260586515,0.85,0.09590389673157063,4.027634451161993,1.2680403231596578,1.0,0.0,4.027634451162378,1.2849164037473537,1.2852093133691747,3.1345497959367052,19376.308624799018,1975.8336052371624,4632.441516551485,4632.441516551485,5.560783472769931,5.040566494315619,-2.416585678613325,7.457152172928944,3.437216299791729,3.437216299791729,0.982061799940494,0.0,0.0,0.00022794819381640534,1.0000376557814825,0.00022793961057223844,199.11113618543405,0.0,1.7171392729538442e-06,4.866372699551195,0.078938311277553,7.65859232443995e-05,0.00015136227057200585,0.0006096318955619138,0.09590389673156505,0.07201904660958777,0.02388485012197727,0.09590394845749982,0.07201904660959196,0.023884850121978662,0.37678623800016753,0.37678623800016753,0.1249597950357493,0.0,4.54641004532607,4.391478634789678,5.014204791177917,4.547207551007716,4.393134297258314,5.012407692835154,24876.18258877671,21144.755200460204,0.85,1.0637481454645814,0.6613355608740815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528636661371177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.570974937946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.578696920848,1540.51523035112,0.37678623800016753,0.1249597950357493,6.112874298809886,3.437216299791729
3475.0,-30.228925873989024,5.040483484668598,35.01744842269818,24.14020945960658,4.981665514504709,-26.707898950160995,-40.25808968637136,1.4606385906767216,-0.5105871244905416,-5.058191904494849,40.03432945405691,42334.32579190744,25759.96115764254,25759.96115764254,68094.28694954998,77558.41678019398,77558.41678019398,25759.96115764254,103318.37793783651,103318.37793783651,103318.37793783651,128194.45619295017,91812.38484456566,56588.39159189254,39137.770280747915,24876.078255113658,0.0,64013.84853586157,21144.66651684661,1540.5098760326885,0.0,0.8864979557872363,2.8166750601681145,0.0014959135982669303,353852.28736194305,1556013.947350595,4.397354497694692,1556013.947350595,4.397354497694692,0.85,0.09590345521881108,4.027634451161993,1.2680397198302678,1.0,0.0,4.027634451160999,1.2849167806189488,1.2852096792973529,3.134548876559825,19376.26864209728,1975.8295281362423,4632.441516551485,4632.441516551485,5.560774176123643,5.040483484668598,-2.416563799866758,7.457047284535356,3.4372589000560567,3.4372589000560567,0.9820739714445876,0.0,0.0,0.00022793961057223844,1.0000374612335763,0.00022793107199311122,199.1114333738614,0.0,1.7090194982288398e-06,4.843361257980532,0.07894002029705123,7.658340757568777e-05,0.00015135620299655067,0.0006096074575859756,0.09590345521880583,0.07201863530862224,0.023884819910183604,0.09590345061863552,0.07201863530862618,0.023884819910184908,0.37678433255380656,0.37678433255380656,0.12495971868658542,0.0,4.546649565405005,4.391931891268484,5.013796003910329,4.547604780004292,4.3937441297192095,5.012160058154166,24876.078255113658,21144.66651684661,0.85,1.063743057276153,0.661330739522575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452865833443364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.54796349638,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.563855813876,1540.5098760326885,0.37678433255380656,0.12495971868658542,6.112874298809886,3.4372589000560567
3476.0,-30.229283553667692,5.040400941304704,35.01742755637986,24.140085267741256,4.98162632907522,-26.70822483073672,-40.258379036653764,1.4605676061442778,-0.5103446734349291,-5.058186857639441,40.03428907117615,42333.979909625974,25759.905203667222,25759.905203667222,68093.88511329319,77558.07134098852,77558.07134098852,25759.905203667222,103317.97654465574,103317.97654465574,103317.97654465574,128193.9433925171,91812.16791058744,56588.17378582984,39137.771249730664,24875.966847861357,0.0,64013.738097592024,21144.57182068215,1540.5039847112453,0.0,0.886498128003624,2.81667245290195,0.0014959135982669303,353852.3570032834,1556012.204905011,4.397348708039192,1556012.204905011,4.397348708039192,0.8499999999999999,0.09590301008298831,4.027634451161993,1.268039111006074,1.0,0.0,4.02763445116304,1.284917130393128,1.2852100181793258,3.1345480232874743,19376.222859918253,1975.8248596532203,4632.441516551485,4632.441516551485,5.560762097401198,5.040400941304704,-2.416537793260823,7.456938734565528,3.437301469636398,3.437301469636398,0.982086134181828,0.0,0.0,0.00022793107199311122,1.000037298188246,0.00022792257089415652,199.11172926874735,0.0,1.7001287289974957e-06,4.818164817978903,0.07894172042578022,7.65808944100551e-05,0.00015135017758305614,0.0006095831894230025,0.09590301008298217,0.07201822143398072,0.02388478864900145,0.09590301371583973,0.07201822143398533,0.023884788649002977,0.3767824300133673,0.3767824300133673,0.1249596422773542,0.0,4.5468865936013,4.392384840407715,5.013378132114781,4.547842184204512,4.394206162523801,5.01171625726289,24875.966847861357,21144.57182068215,0.85,1.063738615131033,0.6613264772178401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528679895522376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.522767056376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.549040066078,1540.5039847112453,0.3767824300133673,0.1249596422773542,6.112874298809886,3.437301469636398
3477.0,-30.229639874039933,5.040318666694515,35.017406719011404,24.139942111820005,4.9815737345819855,-26.70855082868941,-40.25866835201157,1.4604846892314536,-0.5101221235622688,-5.058190832961649,40.03424818175974,42333.63991284653,25759.87295322275,25759.87295322275,68093.51286606927,77557.70355215359,77557.70355215359,25759.87295322275,103317.57650537635,103317.57650537635,103317.57650537635,128193.43255472563,91811.92264999317,56587.95594417055,39137.740784247355,24875.856049349288,0.0,64013.596833596646,21144.477641946894,1540.4983342560824,0.0,0.886498256036997,2.8166690537999135,0.0014959135982669303,353852.3021479824,1556010.4406048649,4.397344403751075,1556010.4406048649,4.397344403751075,0.85,0.09590256944145523,4.027634451161993,1.2680385131714873,1.0,0.0,4.02763445116243,1.2849175359223446,1.2852104128772002,3.1345470340015718,19376.171099633735,1975.8195815730894,4632.441516551485,4632.441516551485,5.560755135533605,5.040318666694515,-2.416518377150433,7.456837043844947,3.4373440415294048,3.4373440415294048,0.9820982975798299,0.0,0.0,0.00022792257089415652,1.0000371565483748,0.0002279141023927857,199.112024039904,0.0,1.692668513553647e-06,4.797022567411036,0.07894341309429377,7.657838162399884e-05,0.00015134418927015769,0.0006095590706876684,0.0959025694414562,0.07201781118371732,0.023884758257738885,0.09590256006812074,0.07201781118371658,0.023884758257738642,0.3767805300811912,0.3767805300811912,0.12495956499641624,0.0,4.547124929719246,4.392815279497313,5.013033593951491,4.548068709399388,4.394529547969569,5.01164788094286,24875.856049349288,21144.477641946894,0.85,1.063735147441853,0.6613226252993224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45287013627686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.50162480581,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.534243687383,1540.4983342560824,0.3767805300811912,0.12495956499641624,6.112874298809886,3.4373440415294048
3478.0,-30.229994228532714,5.040236984155871,35.01738593008243,24.139826895575993,4.981543698773444,-26.708872801154897,-40.258953301794804,1.460422271395517,-0.5099294702340558,-5.058179095612085,40.034207917919026,42333.29023848573,25759.801904637283,25759.801904637283,68093.09214312301,77557.35754443606,77557.35754443606,25759.801904637283,103317.15944907334,103317.15944907334,103317.15944907334,128192.90147662084,91811.70750916246,56587.73659860951,39137.74545616994,24875.742027547505,0.0,64013.48748371744,21144.38072341538,1540.4921357507046,0.0,0.8864984619480742,2.8166678849893394,0.0014959135982669303,353852.4641111855,1556008.7032985936,4.397337481334236,1556008.7032985936,4.397337481334236,0.85,0.09590212200440998,4.027634451161993,1.2680379010504117,1.0,0.0,4.0276344511610365,1.2849178454681278,1.2852107116116445,3.1345462788670546,19376.125695884133,1975.8149516791293,4632.441516551485,4632.441516551485,5.56073979835445,5.040236984155871,-2.4164872630995364,7.456724247255407,3.437386556924172,3.437386556924172,0.9821104448354777,0.0,0.0,0.0002279141023927857,1.0000369516533036,0.00022790568090107913,199.11231718552418,0.0,1.6861804485300203e-06,4.7786353911340775,0.0789450992747423,7.657590682871217e-05,0.00015133819556407353,0.0006095349302305536,0.09590212200440179,0.07201739538068022,0.023884726623721573,0.09590215666472993,0.07201739538068637,0.02388472662372361,0.37677863117198207,0.37677863117198207,0.1249594911884387,0.0,4.547345844266033,4.393247160036935,5.012614600307359,4.548249625378048,4.394996823035456,5.010960970677843,24875.742027547505,21144.38072341538,0.85,1.0637303921371768,0.6613182924809976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528722748492164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.48323762953,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.51946261747,1540.4921357507046,0.37677863117198207,0.1249594911884387,6.112874298809886,3.437386556924172
3479.0,-30.230347059357108,5.0401556759453054,35.0173652293532,24.13969774441796,4.981501847511986,-26.709194583734032,-40.25923440987242,1.4603493718888667,-0.5096998310503409,-5.058177165326292,40.0341689090538,42332.93128165218,25759.756985267857,25759.756985267857,68092.68826692004,77557.00299140219,77557.00299140219,25759.756985267857,103316.75997667004,103316.75997667004,103316.75997667004,128192.39965546326,91811.47842477885,56587.5026926837,39137.75081343905,24875.63967879321,0.0,64013.39049223226,21144.29372697423,1540.4868329180904,0.0,0.8864986132834459,2.816665082506743,0.0014959135982669303,353852.4907471254,1556007.0201434644,4.397332393670893,1556007.0201434644,4.397332393670893,0.85,0.09590168180956413,4.027634451161993,1.2680372350802651,1.0,0.0,4.027634451162663,1.2849182039613278,1.2852110593650632,3.134545404326152,19376.077349459345,1975.8100217158099,4632.441516551485,4632.441516551485,5.560730101660111,5.0401556759453054,-2.416463251087624,7.456618927032929,3.4374291138028386,3.4374291138028386,0.9821226039436681,0.0,0.0,0.00022790568090107913,1.0000367928707812,0.00022789729590531952,199.11260907142312,0.0,1.6768227278542126e-06,4.752115610738838,0.07894677609747015,7.657346547118239e-05,0.00015133221542989675,0.0006095108444361207,0.09590168180956025,0.07201698535557186,0.023884696453988403,0.0959017474936219,0.07201698535557476,0.023884696453989364,0.3767767334555538,0.3767767334555538,0.12495941541217157,0.0,4.547571822443956,4.393675258774067,5.012227429726977,4.548477334275958,4.395391301677364,5.010682427393988,24875.63967879321,21144.29372697423,0.85,1.0637256946292009,0.6613136869666213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528744016286774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.456717849134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.50470905333,1540.4868329180904,0.3767767334555538,0.12495941541217157,6.112874298809886,3.4374291138028386
3480.0,-30.230698379950127,5.040074744130253,35.017344567246,24.139568872656696,4.981458415476382,-26.70951516491551,-40.259519150108076,1.4602752004417456,-0.5094347522141902,-5.058174799256366,40.0341286325345,42332.59373891324,25759.711817806245,25759.711817806245,68092.30555671948,77556.65575164121,77556.65575164121,25759.711817806245,103316.36756944747,103316.36756944747,103316.36756944747,128191.8966896023,91811.25540439352,56587.28895527494,39137.74049902065,24875.529120154835,0.0,64013.26961917548,21144.199752131608,1540.4810481670793,0.0,0.8864987714394619,2.8166618636470444,0.0014959135982669303,353852.52339643566,1556005.282293022,4.397327076709199,1556005.282293022,4.397327076709199,0.8499999999999999,0.09590123957141808,4.027634451161993,1.2680366312013942,1.0,0.0,4.027634451162441,1.2849185683308355,1.2852114130430192,3.13454451545055,19376.03028279284,1975.805222251517,4632.441516551485,4632.441516551485,5.560720351410387,5.040074744130253,-2.416438843832395,7.4565135879626485,3.437471647466244,3.437471647466244,0.9821347564189269,0.0,0.0,0.00022789729590531952,1.0000366354881403,0.0002278889470825014,199.1128997087071,0.0,1.6695583827469802e-06,4.731528456704942,0.0789484456558529,7.657099264257883e-05,0.00015132630326274068,0.0006094870323880019,0.09590123957141203,0.07201657383336578,0.023884665738046252,0.0959012948827238,0.07201657383337032,0.023884665738047758,0.37677483675184126,0.37677483675184126,0.12495933971254285,0.0,4.547804982051048,4.394105592706637,5.0118624030612295,4.548740047042202,4.395831398250209,5.010406804979709,24875.529120154835,21144.199752131608,0.85,1.0637217246019584,0.6613096626801939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452876519269236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.4361306951,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.489974201531,1540.4810481670793,0.37677483675184126,0.12495933971254285,6.112874298809886,3.437471647466244
3481.0,-30.231048127179104,5.039994345288309,35.0173239722804,24.139459034800552,4.981427129679186,-26.70983311518401,-40.25979969939215,1.4602121176840317,-0.5091154059680889,-5.05816457047031,40.03408926395279,42332.24566373182,25759.647861033263,25759.647861033263,68091.89352476508,77556.33658705148,77556.33658705148,25759.647861033263,103315.98444808475,103315.98444808475,103315.98444808475,128191.40488355113,91811.06474134343,56587.06895045697,39137.77310098496,24875.420435466385,0.0,64013.19353645135,21144.107370146427,1540.4751905335386,0.0,0.8864989664079892,2.8166588480037316,0.0014959135982669303,353852.66454309976,1556003.5836196726,4.3973205221693314,1556003.5836196726,4.3973205221693314,0.85,0.09590079490178513,4.027634451161993,1.2680360300699252,1.0,0.0,4.027634451163403,1.284918880741141,1.2852117147964073,3.1345437533292797,19375.990044882834,1975.8011191265962,4632.441516551485,4632.441516551485,5.560706545132908,5.039994345288309,-2.416408515096474,7.456402860384783,3.4375141591619456,3.4375141591619456,0.9821469026176988,0.0,0.0,0.0002278889470825014,1.000036471520567,0.0002278806359292013,199.11318904513834,0.0,1.6623583204689466e-06,4.711123480208995,0.07895010801417338,7.656855628253511e-05,0.00015132039079996632,0.0006094632191492406,0.0959007949017809,0.07201616037939214,0.02388463452238876,0.09590084863665682,0.07201616037939532,0.023884634522389814,0.37677294127930233,0.37677294127930233,0.12495926515950864,0.0,4.548050361037156,4.394567130550399,5.011452204402644,4.5490491645022075,4.396432579678844,5.009830883114205,24875.420435466385,21144.107370146427,0.85,1.0637165522134304,0.6613050111244076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528786278514636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.4157257186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.475257843671,1540.4751905335386,0.37677294127930233,0.12495926515950864,6.112874298809886,3.4375141591619456
3482.0,-30.231396121839033,5.039914056838746,35.017303395685154,24.139317031390988,4.9813663691723535,-26.71015243554343,-40.2600804232992,1.4601226828767497,-0.5086866478106344,-5.058174072334701,40.034048609090945,42331.905933246955,25759.634613947615,25759.634613947615,68091.54054719457,77556.00653988105,77556.00653988105,25759.634613947615,103315.64115382868,103315.64115382868,103315.64115382868,128190.95332165199,91810.85055542094,56586.84460134574,39137.784393416885,24875.312167823307,0.0,64013.09656124019,21144.01534264981,1540.469811797135,0.0,0.8864990654006278,2.816652084119858,0.0014959135982669303,353852.53342720156,1556001.8294474497,4.397317194190917,1556001.8294474497,4.397317194190917,0.85,0.09590035926065954,4.027634451161993,1.2680354498187083,1.0,0.0,4.027634451161008,1.2849193163768031,1.2852121398516339,3.134542690601818,19375.944842658966,1975.7965097825422,4632.441516551485,4632.441516551485,5.560703685499259,5.039914056838746,-2.4163927008157002,7.4563067576544455,3.4375566967515097,3.4375566967515097,0.982159056214717,0.0,0.0,0.0002278806359292013,1.0000362888637688,0.00022787236669992943,199.1134769324549,0.0,1.654860238227974e-06,4.689873915138079,0.07895176287441161,7.656611847776267e-05,0.00015131451745143863,0.0006094395634483669,0.09590035926065357,0.07201575415270574,0.023884605107947827,0.09590029420321404,0.07201575415271022,0.023884605107949312,0.37677104897162883,0.37677104897162883,0.1249591885399647,0.0,4.548341771475805,4.395045221662883,5.011177176493732,4.549487424524045,4.396939678432034,5.010058985496869,24875.312167823307,21144.01534264981,0.85,1.0637126495209086,0.6613007057508735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452880726996368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.39447615353,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.460561294853,1540.469811797135,0.37677104897162883,0.1249591885399647,6.112874298809886,3.4375566967515097
3483.0,-30.23174263518547,5.039834244677875,35.0172828034729,24.139187181741022,4.98132835507829,-26.71046814762799,-40.26035681655628,1.4600538675207526,-0.5085629081419825,-5.05816604290183,40.034007001022644,42331.5546697138,25759.57745930445,25759.57745930445,68091.13212901825,77555.6335572645,77555.6335572645,25759.57745930445,103315.21101656895,103315.21101656895,103315.21101656895,128190.40131760183,91810.60204560802,56586.61740456536,39137.76071226961,24875.19030103288,0.0,64012.95101330249,21143.911755877947,1540.4632405700113,0.0,0.8864992572733736,2.816651390755205,0.0014959135982669303,353852.64422506583,1556000.0341479087,4.397310743729315,1556000.0341479087,4.397310743729315,0.85,0.09589991439164364,4.027634451161993,1.2680348058277744,1.0,0.0,4.027634451162629,1.2849196554463054,1.2852124683725592,3.1345418634467306,19375.892396652867,1975.7911617782697,4632.441516551485,4632.441516551485,5.560691347589981,5.039834244677875,-2.4163639218434274,7.456198166521302,3.437599133644705,3.437599133644705,0.9821711810413444,0.0,0.0,0.00022787236669992943,1.0000361344925712,0.00022786413294511026,199.1137635950494,0.0,1.6465149918735225e-06,4.666223486969563,0.07895340938940348,7.656371835043823e-05,0.00015130864834949118,0.0006094159248511659,0.09589991439163764,0.07201534027899448,0.023884574112643157,0.09589988226765628,0.07201534027899899,0.023884574112644656,0.37676916050777126,0.37676916050777126,0.124959118194106,0.0,4.548591418273816,4.3954829622974785,5.010856101937975,4.5496031347598205,4.397249074544106,5.009587088600256,24875.19030103288,21143.911755877947,0.85,1.0637086878695576,0.6612967219854762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528828156282982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.37082572537,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.445888197592,1540.4632405700113,0.37676916050777126,0.124959118194106,6.112874298809886,3.437599133644705
3484.0,-30.232087587455283,5.03975497814906,35.017262304093286,24.139082023780816,4.981300346248662,-26.71078145406718,-40.2606328256428,1.4599942128605492,-0.5082385908474976,-5.058154192772692,40.0339685205374,42331.20863433286,25759.511983457807,25759.511983457807,68090.72061779068,77555.31998489216,77555.31998489216,25759.511983457807,103314.83196834997,103314.83196834997,103314.83196834997,128189.91755987494,91810.41636598864,56586.39883423396,39137.797257505204,24875.085591524967,0.0,64012.88284903017,21143.822752796223,1540.4575707518215,0.0,0.8864994572902767,2.8166484990615186,0.0014959135982669303,353852.8077446338,1555998.3737983117,4.397304019475902,1555998.3737983117,4.397304019475902,0.8500000000000001,0.09589947295574926,4.027634451161993,1.2680341959046206,1.0,0.0,4.027634451162468,1.2849199515791583,1.2852127539926295,3.134541141035328,19375.853210456014,1975.7871658982442,4632.441516551485,4632.441516551485,5.56067721339176,5.03975497814906,-2.416332169949332,7.456087148098392,3.437641580404241,3.437641580404241,0.9821833086869259,0.0,0.0,0.00022786413294511026,1.0000359718021818,0.0002278559365564345,199.114048966926,0.0,1.6394539105648755e-06,4.646212382540857,0.07895504884331404,7.65613216285688e-05,0.00015130281131654145,0.0006093924154161651,0.0958994729557465,0.07201492873539335,0.02388454422035315,0.09589945248206588,0.07201492873539542,0.023884544220353836,0.3767672729897648,0.3767672729897648,0.124959049890347,0.0,4.548852185589055,4.3959559660368654,5.010473159840956,4.549915601925193,4.3978703370426615,5.008963949066697,24875.085591524967,21143.822752796223,0.85,1.063703391993418,0.6612920204541952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528848953752251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.350814620935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.431233176158,1540.4575707518215,0.3767672729897648,0.124959049890347,6.112874298809886,3.437641580404241
3485.0,-30.2324307234922,5.039675888108615,35.017241851319945,24.13894407162445,4.9812466137398745,-26.711095698198594,-40.260912746284134,1.4599115884463072,-0.5078952473450613,-5.058159484344005,40.0339288792745,42330.88663230835,25759.490804853383,25759.490804853383,68090.37743716173,77554.9779285233,77554.9779285233,25759.490804853383,103314.46873337668,103314.46873337668,103314.46873337668,128189.44963325426,91810.19105480176,56586.19308033743,39137.775527182595,24874.980899877577,0.0,64012.75642706017,21143.73376489594,1540.452294920025,0.0,0.8864995740819266,2.81664335347899,0.0014959135982669303,353852.73472639633,1555996.663365072,4.397300093125434,1555996.663365072,4.397300093125434,0.85,0.09589903927586148,4.027634451161993,1.2680335936741907,1.0,0.0,4.027634451162187,1.2849203551121628,1.2852131470853345,3.1345401566234927,19375.805660334183,1975.7823171352281,4632.441516551485,4632.441516551485,5.560672641589968,5.039675888108615,-2.4163129974896433,7.455988885598258,3.437684058742511,3.437684058742511,0.9821954453550031,0.0,0.0,0.0002278559365564345,1.0000357825020323,0.00022784778359265503,199.11433283698864,0.0,1.6320161361383585e-06,4.625133729816108,0.07895668085945018,7.655889101160505e-05,0.00015129704554482944,0.0006093691929953802,0.0958990392758576,0.07201452350292092,0.023884515772936685,0.09589896148236413,0.07201452350292382,0.02388451577293765,0.37676538865956133,0.37676538865956133,0.12495897925292052,0.0,4.549137003045132,4.39642810736666,5.010189603514107,4.550264236998942,4.398306703938431,5.00904531164781,24874.980899877577,21143.73376489594,0.85,1.0637001316252932,0.6612882961936283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528869657583408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.32973596821,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.416597877846,1540.452294920025,0.37676538865956133,0.12495897925292052,6.112874298809886,3.437684058742511
3486.0,-30.23277234815353,5.0395973965445515,35.01722143729892,24.138827982265525,4.981220661462746,-26.7114058035802,-40.26118452949447,1.459854116889437,-0.5078002845918945,-5.058144450567749,40.0338891024647,42330.5372266333,25759.41898768767,25759.41898768767,68089.95621432096,77554.61190145728,77554.61190145728,25759.41898768767,103314.03088914495,103314.03088914495,103314.03088914495,128188.8972343068,91809.95241030403,56585.970643132416,39137.75751907957,24874.866345161845,0.0,64012.62386424141,21143.63639338757,1540.4459782005047,0.0,0.8864997950393233,2.8166438580365476,0.0014959135982669303,353852.9421770654,1555994.9470847084,4.397292664889303,1555994.9470847084,4.397292664889303,0.8500000000000001,0.09589859547889304,4.027634451161993,1.2680329480348163,1.0,0.0,4.027634451160693,1.2849206408635623,1.2852134224253906,3.1345394595382348,19375.75529632386,1975.7771814354403,4632.441516551485,4632.441516551485,5.560657138498248,5.0395973965445515,-2.416278743076499,7.455876139621051,3.437726458210559,3.437726458210559,0.9822075594887311,0.0,0.0,0.00022784778359265503,1.0000356249917686,0.00022783966680640049,199.11461545742964,0.0,1.623371943592149e-06,4.60063608814015,0.07895830423139377,7.655653112213849e-05,0.00015129125247051654,0.0006093458606096994,0.09589859547888802,0.07201411024633916,0.023884485232548845,0.09589860932393143,0.07201411024634294,0.023884485232550094,0.3767635071426166,0.3767635071426166,0.12495891252266873,0.0,4.549373161451172,4.39686688466918,5.009811145676167,4.550344165975844,4.398650352442019,5.008325930115632,24874.866345161845,21143.63639338757,0.85,1.0636957541176064,0.6612842072589981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528890252461304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.30523832653,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.401987466324,1540.4459782005047,0.3767635071426166,0.12495891252266873,6.112874298809886,3.437726458210559
3487.0,-30.233112336849686,5.039519409150433,35.01720115075025,24.13872261475774,4.9811932806498325,-26.711714579363058,-40.261456033308036,1.459795523163169,-0.5074823595874705,-5.0581332758586175,40.03385198731072,42330.19402479674,25759.358487294197,25759.358487294197,68089.55251209094,77554.29504561222,77554.29504561222,25759.358487294197,103313.65353290642,103313.65353290642,103313.65353290642,128188.42295124682,91809.76169773295,56585.75313663029,39137.787290114065,24874.76941834039,0.0,64012.55670845446,21143.554005589333,1540.440766923078,0.0,0.8864999866583652,2.8166409717394405,0.0014959135982669303,353853.0963766341,1555993.345650131,4.3972862229640155,1555993.345650131,4.3972862229640155,0.85,0.09589815759554081,4.027634451161993,1.2680323628382766,1.0,0.0,4.027634451160807,1.2849209317910872,1.2852137029892348,3.134538749826233,19375.715047962844,1975.7730772448128,4632.441516551485,4632.441516551485,5.560644078345573,5.039519409150433,-2.41624715712048,7.455766566270913,3.4377689064022476,3.4377689064022476,0.9822196875434993,0.0,0.0,0.00022783966680640049,1.0000354544875925,0.00022783158915414963,199.1148967251683,0.0,1.6161707738228515e-06,4.580227973013961,0.0789599204021676,7.655417372582161e-05,0.0001512854930805789,0.0006093226638923688,0.0958981575955319,0.07201370186126815,0.023884455734263746,0.09589820736098287,0.07201370186127484,0.02388445573426597,0.3767616261669554,0.3767616261669554,0.12495884297176083,0.0,4.549624894193357,4.397336979285512,5.00940068714192,4.550650916271138,4.3992384404464815,5.0077801258651675,24874.76941834039,21143.554005589333,0.85,1.0636905634343772,0.6612795395376855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528910756682532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.28483021141,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.387395894826,1540.440766923078,0.3767616261669554,0.12495884297176083,6.112874298809886,3.4377689064022476
3488.0,-30.23345069789881,5.039441433163589,35.01718086978361,24.138570587988966,4.981128560960131,-26.712025624064843,-40.26172788636757,1.4597034871261614,-0.5071278472153722,-5.0581452384527665,40.03381157679329,42329.85917114547,25759.357118421336,25759.357118421336,68089.2162895668,77553.94033675978,77553.94033675978,25759.357118421336,103313.29745518112,103313.29745518112,103313.29745518112,128187.95959251202,91809.51735894497,56585.52820741002,39137.765723927725,24874.6621373309,0.0,64012.42786125862,21143.462816731262,1540.4354924195945,0.0,0.8865000722128815,2.8166348994174206,0.0014959135982669303,353852.93130505906,1555991.602029526,4.397283346758812,1555991.602029526,4.397283346758812,0.8499999999999999,0.09589772686784875,4.027634451161993,1.268031735881232,1.0,0.0,4.027634451159408,1.2849213791172187,1.2852141400376018,3.134537658583519,19375.663482218162,1975.7678190022243,4632.441516551485,4632.441516551485,5.56064378284851,5.039441433163589,-2.416232631095091,7.455674064258679,3.437811375865929,3.437811375865929,0.9822318216759797,0.0,0.0,0.00022783158915414963,1.0000352848494678,0.0002278235504344673,199.11517664707603,0.0,1.6083808937113986e-06,4.5581514527781035,0.0789615287830613,7.655181336433951e-05,0.00015127977578981012,0.0006092996367351013,0.09589772686784433,0.07201329961351056,0.023884427254333766,0.09589768151458795,0.07201329961351388,0.02388442725433487,0.3767597478167563,0.3767597478167563,0.1249587689706472,0.0,4.5499083170341805,4.397792233988071,5.009162611987733,4.551017391237394,4.399590703043884,5.008187548947831,24874.6621373309,21143.462816731262,0.85,1.0636874520232893,0.6612756395194347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528931162768488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.262753691175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.372825709674,1540.4354924195945,0.3767597478167563,0.1249587689706472,6.112874298809886,3.437811375865929
3489.0,-30.23378766024771,5.039364171960164,35.01716060529177,24.138468887563818,4.981110781101863,-26.712330715367706,-40.26199886631218,1.459653836221901,-0.5069695701666319,-5.0581235968476665,40.03377149472178,42329.526683987235,25759.271344410958,25759.271344410958,68088.79802839819,77553.59952709333,77553.59952709333,25759.271344410958,103312.87087150429,103312.87087150429,103312.87087150429,128187.41301722913,91809.30535888381,56585.32414652398,39137.75690262204,24874.54214572485,0.0,64012.29904834689,21143.36082386612,1540.4287099788867,0.0,0.8865003279815585,2.816635341270038,0.0014959135982669303,353853.22993713844,1555989.8725820614,4.3972747482296,1555989.8725820614,4.3972747482296,0.85,0.09589727972198712,4.027634451161993,1.2680311407940468,1.0,0.0,4.027634451161049,1.2849216280396205,1.2852143786870565,3.1345370513428708,19375.618741302827,1975.7632566985494,4632.441516551485,4632.441516551485,5.56062526690825,5.039364171960164,-2.4161932374431463,7.45555740940331,3.437853718791815,3.437853718791815,0.9822439196548043,0.0,0.0,0.0002278235504344673,1.0000351390854287,0.00022781554520456235,199.11545541254827,0.0,1.6006310895609471e-06,4.536188507815724,0.07896312941415086,7.654946065063232e-05,0.000151274089783835,0.0006092767355815464,0.09589727972198282,0.0720128841580912,0.023884395563891613,0.09589730199457892,0.07201288415809444,0.023884395563892682,0.37675787098003516,0.37675787098003516,0.12495870159365505,0.0,4.550149683623772,4.398241586745996,5.008773167145534,4.551154026681047,4.400079818361974,5.007256578130864,24874.54214572485,21143.36082386612,0.85,1.0636830584224513,0.6612717761006647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528951471217644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.24079074621,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.358276798761,1540.4287099788867,0.37675787098003516,0.12495870159365505,6.112874298809886,3.437853718791815
3490.0,-30.234122830178485,5.039287223827274,35.01714045399669,24.1383547539823,4.981071698217377,-26.712636323900835,-40.26226610932497,1.459585191939709,-0.5065354969163423,-5.058120408538968,40.03373426282179,42329.186526520854,25759.23377594682,25759.23377594682,68088.42030246768,77553.29465887614,77553.29465887614,25759.23377594682,103312.52843482296,103312.52843482296,103312.52843482296,128186.97572663528,91809.11995113928,56585.10295917437,39137.796657738785,24874.447291812314,0.0,64012.2439495511,21143.280198040466,1540.4238011803563,0.0,0.8865004792872329,2.8166299903150116,0.0014959135982669303,353853.2739325638,1555988.2661141194,4.397269661579151,1555988.2661141194,4.397269661579151,0.85,0.09589684670539268,4.027634451161993,1.2680305413110187,1.0,0.0,4.02763445116051,1.284921965764599,1.2852147062023493,3.134536227470693,19375.57961248298,1975.75926666935,4632.441516551485,4632.441516551485,5.560617157045664,5.039287223827274,-2.416167299873143,7.455454523700417,3.437896147384055,3.437896147384055,0.98225604210973,0.0,0.0,0.00022781554520456235,1.0000349522616465,0.00022780758281432277,199.11573269585648,0.0,1.5939649982082246e-06,4.5172968049221085,0.07896472337914907,7.654714044735135e-05,0.000151268404757211,0.0006092538383724598,0.09589684670538706,0.0720124799482603,0.023884366757126775,0.09589683058931751,0.07201247994826451,0.023884366757128173,0.37675599529954823,0.37675599529954823,0.12495863017414889,0.0,4.550435925569957,4.3987344598663185,5.008432717010066,4.551584911622626,4.4007119756001885,5.0070769887764754,24874.447291812314,21143.280198040466,0.85,1.0636780731531466,0.6612670313492064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528971695770665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.22189904332,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.343744629776,1540.4238011803563,0.37675599529954823,0.12495863017414889,6.112874298809886,3.437896147384055
3491.0,-30.234456551491103,5.0392106520954565,35.01712034164532,24.138229933474236,4.9810339774921175,-26.712940492100707,-40.262533142790176,1.4595179181016824,-0.5063150425727372,-5.058113919776174,40.03369509453922,42328.85168525854,25759.188607818036,25759.188607818036,68088.04029307657,77552.9407221431,77552.9407221431,25759.188607818036,103312.12932996114,103312.12932996114,103312.12932996114,128186.46821821995,91808.88544246613,56584.88714914583,39137.775881467,24874.338888258808,0.0,64012.11476972581,21143.188055019986,1540.4180315756917,0.0,0.8865006544508391,2.816627841720728,0.0014959135982669303,353853.36347092,1555986.5760972286,4.397263772865341,1555986.5760972286,4.397263772865341,0.85,0.09589640943830444,4.027634451161993,1.2680298725934702,1.0,0.0,4.027634451162372,1.2849222969888432,1.28521502727047,3.134535419457325,19375.530121305317,1975.7542199737238,4632.441516551485,4632.441516551485,5.560607406651919,5.0392106520954565,-2.416138863346844,7.4553495154423,3.4379385416505666,3.4379385416505666,0.9822681547573048,0.0,0.0,0.00022780758281432277,1.0000348012893339,0.00022779965509261575,199.11600878141368,0.0,1.5854371665639285e-06,4.4931289300421735,0.07896630881631564,7.654482212830691e-05,0.00015126276068601585,0.0006092311061168693,0.09589640943829726,0.07201207280548898,0.02388433663280828,0.09589641720700992,0.07201207280549436,0.023884336632810067,0.37675412348385245,0.37675412348385245,0.12495855823334717,0.0,4.550706462811263,4.399203243943134,5.00810192322848,4.551798877203453,4.401090626598716,5.006791100774478,24874.338888258808,21143.188055019986,0.85,1.0636742831886323,0.6612631349164196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528991812795757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.19773116844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.32923713682,1540.4180315756917,0.37675412348385245,0.12495855823334717,6.112874298809886,3.4379385416505666
3492.0,-30.23478872924155,5.039134334855859,35.01710024533426,24.13810637025165,4.980987592195855,-26.713244137398547,-40.26280007148159,1.4594430003528156,-0.5058852224635189,-5.0581129356316055,40.03365533704075,42328.523140761696,25759.158068751643,25759.158068751643,68087.68120951334,77552.62732743962,77552.62732743962,25759.158068751643,103311.78539619126,103311.78539619126,103311.78539619126,128186.01440938175,91808.68734485573,56584.67347913874,39137.79318412999,24874.22901319049,0.0,64012.022197320475,21143.094661211915,1540.4123080750132,0.0,0.8865008036740346,2.8166222893341497,0.0014959135982669303,353853.3770511206,1555984.8606585113,4.397258756226935,1555984.8606585113,4.397258756226935,0.85,0.09589597462946582,4.027634451161993,1.268029327508994,1.0,0.0,4.0276344511618,1.2849226639082083,1.285215384086387,3.134534524367077,19375.488314390892,1975.7499568548783,4632.441516551485,4632.441516551485,5.560600814217609,5.039134334855859,-2.4161144407554005,7.45524877561126,3.437980921217847,3.437980921217847,0.9822802632050991,0.0,0.0,0.00022779965509261575,1.0000346404146236,0.00022779176429145285,199.1162835906642,0.0,1.5785363050317088e-06,4.473571888459863,0.07896788735262067,7.6542504783761e-05,0.00015125715030885474,0.0006092085095685312,0.095895974629461,0.07201166761042652,0.023884307019034486,0.0958958880022232,0.07201166761043014,0.023884307019035687,0.37675225362716974,0.37675225362716974,0.12495848623436105,0.0,4.551010739452238,4.399697944885133,5.0078285259049835,4.552227713168065,4.401678615369747,5.006736812637428,24874.22901319049,21143.094661211915,0.85,1.0636702118178585,0.6612589586731343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529011842927155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.17817412686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.314747492186,1540.4123080750132,0.37675225362716974,0.12495848623436105,6.112874298809886,3.437980921217847
