time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3493.0,-30.235119281883016,5.039058449106667,35.017080171294076,24.13798088617625,4.980953470680246,-26.7135450934083,-40.263062809221424,1.4593792822055147,-0.5057570707161858,-5.0581032746971974,40.033615793101845,42328.184250358485,25759.10628990308,25759.10628990308,68087.29054026157,77552.25629036516,77552.25629036516,25759.10628990308,103311.36258026824,103311.36258026824,103311.36258026824,128185.47912024918,91808.43591389763,56584.45375011705,39137.7579597562,24874.116539980936,0.0,64011.87449973714,21142.999058983794,1540.4062276836505,0.0,0.8865009963801662,2.8166217284769686,0.0014959135982669303,353853.5103622699,1555983.1544357853,4.397252277765432,1555983.1544357853,4.397252277765432,0.85,0.09589553665885345,4.027634451161993,1.2680286895623434,1.0,0.0,4.027634451160971,1.284922978347539,1.285215688457751,3.134533757300914,19375.435251900497,1975.7445459867026,4632.441516551485,4632.441516551485,5.560589636775135,5.039058449106667,-2.4160835522479207,7.455142001354588,3.438023249937394,3.438023249937394,0.9822923571249698,0.0,0.0,0.00022779176429145285,1.0000344710345075,0.00022778391234435017,199.11655705613498,0.0,1.5711870021090427e-06,4.452743963977027,0.07896945853962278,7.654022388635648e-05,0.00015125154040509636,0.0006091859149268862,0.09589553665885135,0.07201125974406887,0.023884276914782485,0.09589551122775758,0.07201125974407044,0.02388427691478301,0.37675038722251003,0.37675038722251003,0.12495841745035002,0.0,4.551274580092695,4.400148072691309,5.007527199458536,4.552346203981017,4.401966811922023,5.006340281942357,24874.116539980936,21142.999058983794,0.85,1.0636665629990443,0.6612551902464956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452903178046556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.15734620237,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.300277646204,1540.4062276836505,0.37675038722251003,0.12495841745035002,6.112874298809886,3.438023249937394
3494.0,-30.23544842390495,5.038983136653359,35.0170602005876,24.13788477368655,4.980932937990401,-26.71384342076322,-40.263325127866096,1.459327934848603,-0.505430135055633,-5.058086367750945,40.03357865482408,42327.84979680883,25759.037494397006,25759.037494397006,68086.88729120583,77551.9491542567,77551.9491542567,25759.037494397006,103310.9866486537,103310.9866486537,103310.9866486537,128185.00195985503,91808.25331582775,56584.24344822875,39137.78874177667,24874.01531120133,0.0,64011.804052978,21142.913014521127,1540.4006302609553,0.0,0.8865012173202296,2.8166193932717,0.0014959135982669303,353853.7436611688,1555981.552012648,4.39724485012817,1555981.552012648,4.39724485012817,0.85,0.09589509872595464,4.027634451161993,1.26802808073815,1.0,0.0,4.0276344511619735,1.2849232348226638,1.2852159349016272,3.134533131637128,19375.396716039984,1975.740616422528,4632.441516551485,4632.441516551485,5.560574785965724,5.038983136653359,-2.416047161770033,7.455030298423392,3.4380655816278143,3.4380655816278143,0.9823044518936612,0.0,0.0,0.00022778391234435017,1.0000343240211176,0.00022777609415288436,199.1168293552636,0.0,1.5634526732731494e-06,4.430824876056105,0.07897102199229605,7.65379466899212e-05,0.00015124596565442897,0.0006091634618690416,0.09589509872594665,0.07201085182477127,0.023884246901175382,0.09589510716408688,0.07201085182477726,0.023884246901177374,0.3767485212051658,0.3767485212051658,0.12495834936168738,0.0,4.551544919042044,4.400632489801296,5.007148364267721,4.552656232695313,4.402602052791849,5.005665202701323,24874.01531120133,21142.913014521127,0.85,1.0636614339888808,0.6612506931030578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529051620515716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.13542711445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.285829283977,1540.4006302609553,0.3767485212051658,0.12495834936168738,6.112874298809886,3.4380655816278143
3495.0,-30.235775908741175,5.038908035849131,35.01704030226092,24.13775041876363,4.980887939614641,-26.714142703178666,-40.26358762113375,1.459254734052145,-0.5051972953642689,-5.058086190655547,40.033540821612874,42327.52302974972,25759.01209650735,25759.01209650735,68086.53512625708,77551.58635284669,77551.58635284669,25759.01209650735,103310.59844935403,103310.59844935403,103310.59844935403,128184.51528387773,91808.00447834148,56584.03019171818,39137.74920735922,24873.916834523694,0.0,64011.66604188291,21142.82930934514,1540.3955718284703,0.0,0.8865013554470145,2.8166163438899834,0.0014959135982669303,353853.74610490806,1555979.9196061664,4.3972402065368,1555979.9196061664,4.3972402065368,0.85,0.09589466858166187,4.027634451161993,1.2680274609243503,1.0,0.0,4.027634451161136,1.2849235934825471,1.28521628359691,3.1345322566969425,19375.344200881053,1975.7352613666292,4632.441516551485,4632.441516551485,5.560569303351519,5.038908035849131,-2.4160230213662834,7.454931057215415,3.4381079597862443,3.4381079597862443,0.982316559938927,0.0,0.0,0.00022777609415288436,1.0000341512932878,0.00022776831557033765,199.11710028405673,0.0,1.5567334959638506e-06,4.411782727561553,0.07897257872579201,7.653566804028136e-05,0.00015124042611260302,0.0006091411506195398,0.09589466858166154,0.07201045050628667,0.023884218075374875,0.09589470338172462,0.07201045050628692,0.023884218075374955,0.3767466578779768,0.3767466578779768,0.124958276926222,0.0,4.551814042679496,4.401086808281605,5.006855653987884,4.552888895291289,4.402904425271515,5.0056851535758256,24873.916834523694,21142.82930934514,0.85,1.0636582257007337,0.6612470139748396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529071375950757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.11638496596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.271398162742,1540.3955718284703,0.3767466578779768,0.124958276926222,6.112874298809886,3.4381079597862443
3496.0,-30.2361017957067,5.038833315162082,35.01702041429872,24.137635726388567,4.980851575883442,-26.714439683651943,-40.263849730230845,1.4591894638286838,-0.5048349400621532,-5.058077806188804,40.033501326841716,42327.20170557202,25758.966482445903,25758.966482445903,68086.16818801792,77551.26809901423,77551.26809901423,25758.966482445903,103310.23458146013,103310.23458146013,103310.23458146013,128184.03897385387,91807.80303972523,56583.825245549575,39137.75310463962,24873.804392393733,0.0,64011.557497033355,21142.73373353467,1540.38952476891,0.0,0.8865015414634181,2.8166125458428417,0.0014959135982669303,353853.86180218414,1555978.2155089949,4.397233952978129,1555978.2155089949,4.397233952978129,0.8499999999999999,0.09589423169323688,4.027634451161993,1.2680268949596214,1.0,0.0,4.027634451160437,1.2849239149528742,1.2852165951450572,3.1345314724799955,19375.301688874093,1975.7309263483548,4632.441516551485,4632.441516551485,5.560559456694788,5.038833315162082,-2.4159927863137143,7.4548261014757955,3.438150276271391,3.438150276271391,0.9823286503632546,0.0,0.0,0.00022776831557033765,1.000033984749804,0.00022776057518417479,199.117369891576,0.0,1.5488488010223288e-06,4.38943750209728,0.07897412757459303,7.653339278813095e-05,0.0001512349227822067,0.0006091189852164394,0.09589423169322994,0.07201004393983908,0.023884187753390865,0.09589421774595269,0.07201004393984428,0.023884187753392593,0.3767447951998733,0.3767447951998733,0.1249582059856689,0.0,4.5520970335064135,4.40156051693134,5.006560117186211,4.553242866126652,4.403471173598746,5.0053939288040965,24873.804392393733,21142.73373353467,0.85,1.0636542969786886,0.661243115472291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529091031970818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.09403974049,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.256989269059,1540.38952476891,0.3767447951998733,0.1249582059856689,6.112874298809886,3.438150276271391
3497.0,-30.236426084316662,5.038759074872821,35.01700059453527,24.137524736020737,4.98082488658845,-26.714734257947985,-40.264107718225546,1.4591330602196992,-0.5046155369313396,-5.058064242667582,40.03346353734351,42326.8700896285,25758.908834711365,25758.908834711365,68085.77892433986,77550.92564260178,77550.92564260178,25758.908834711365,103309.83447731315,103309.83447731315,103309.83447731315,128183.53444709812,91807.58066979007,56583.61327878483,39137.741545561374,24873.699969784968,0.0,64011.44151534634,21142.644974317223,1540.3838150143026,0.0,0.8865017477111519,2.816611237841708,0.0014959135982669303,353854.0489653078,1555976.584991259,4.397227019278246,1555976.584991259,4.397227019278246,0.85,0.09589379520200461,4.027634451161993,1.2680262322863567,1.0,0.0,4.027634451163544,1.2849241948566739,1.285216865166286,3.1345307896636294,19375.25475947988,1975.7261408819406,4632.441516551485,4632.441516551485,5.560547012342423,5.038759074872821,-2.4159586136248397,7.45471768849766,3.438192582257213,3.438192582257213,0.9823407377877752,0.0,0.0,0.00022776057518417479,1.0000338181544497,0.00022775287300233924,199.11763817741084,0.0,1.541245334694251e-06,4.367889278523507,0.07897566881992772,7.653115337050231e-05,0.0001512294218136725,0.0006090968293260563,0.0958937952020014,0.07200963764788215,0.02388415755411925,0.09589384007338302,0.07200963764788457,0.02388415755412005,0.3767429345202541,0.3767429345202541,0.12495813587442976,0.0,4.552362635941336,4.402024556161052,5.006223864969627,4.55344870573623,4.403906302051098,5.004904671273323,24873.699969784968,21142.644974317223,0.85,1.0636501430453917,0.6612391329990733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529110592135288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.07249151692,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.242601469892,1540.3838150143026,0.3767429345202541,0.12495813587442976,6.112874298809886,3.438192582257213
3498.0,-30.23674903996439,5.03868526369123,35.01698086800219,24.137413955200486,4.980796621211136,-26.715027790007795,-40.26436549667267,1.4590753712545033,-0.5043509678030773,-5.058052633238939,40.033426613336374,42326.54353930261,25758.857341790863,25758.857341790863,68085.40088109348,77550.59049029418,77550.59049029418,25758.857341790863,103309.44783208505,103309.44783208505,103309.44783208505,128183.0492336352,91807.364428035,56583.405273901284,39137.73239348191,24873.60140155016,0.0,64011.33379503207,21142.561191317636,1540.3784863061892,0.0,0.886501940852311,2.816609105987975,0.0014959135982669303,353854.2091639555,1555974.9918184401,4.397220526201207,1555974.9918184401,4.397220526201207,0.85,0.09589336103132697,4.027634451161993,1.2680256322538486,1.0,0.0,4.027634451161196,1.284924480696004,1.2852171411734854,3.1345300923680335,19375.209123389013,1975.721487295765,4632.441516551485,4632.441516551485,5.560535896622922,5.03868526369123,-2.415925751500008,7.454611015191238,3.438234908628556,3.438234908628556,0.9823528310367303,0.0,0.0,0.00022775287300233924,1.0000336792346822,0.00022774520271820912,199.11790536111397,0.0,1.5336402559069659e-06,4.346336485240341,0.07897720246018362,7.65289158323238e-05,0.00015122395717001542,0.0006090748197389998,0.09589336103132111,0.07200923344941035,0.023884127581910764,0.09589345665592673,0.07200923344941475,0.023884127581912218,0.37674107516861666,0.37674107516861666,0.12495806375954878,0.0,4.552626446239856,4.402489529681418,5.005877595176685,4.553701665435881,4.404371327691365,5.004514612873493,24873.60140155016,21142.561191317636,0.85,1.0636460271099302,0.6612351443079535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529130056414332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.05093872364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.228234828215,1540.3784863061892,0.37674107516861666,0.12495806375954878,6.112874298809886,3.438234908628556
3499.0,-30.23707052862711,5.038611790928052,35.016961204681785,24.137304187193536,4.980761648484871,-26.7153206723567,-40.26461939848957,1.4590117922144643,-0.503921952389021,-5.058044944349389,40.03338900146174,42326.20720650028,25758.81673158131,25758.81673158131,68085.02393808159,77550.28670337588,77550.28670337588,25758.81673158131,103309.10343495719,103309.10343495719,103309.10343495719,128182.60344551332,91807.17624398551,56583.18414245833,39137.76900169686,24873.500010556127,0.0,64011.26901225299,21142.475008972706,1540.373088273588,0.0,0.8865021164908903,2.8166043477810994,0.0014959135982669303,353854.3152630684,1555973.3689672337,4.397214621532778,1555973.3689672337,4.397214621532778,0.85,0.09589292773475623,4.027634451161993,1.2680250393645842,1.0,0.0,4.0276344511625615,1.2849247940298658,1.2852174447224622,3.1345293280007933,19375.169408652233,1975.7174375196662,4632.441516551485,4632.441516551485,5.560527130142137,5.038611790928052,-2.415895690612179,7.454507481540231,3.4382772407135644,3.4382772407135644,0.9823649259181613,0.0,0.0,0.00022774520271820912,1.000033526337043,0.00022773756751176338,199.1181713317991,0.0,1.5272909095145254e-06,4.3283424375641655,0.07897872975109314,7.652671200274218e-05,0.00015121849071546693,0.0006090528028583346,0.09589292773475012,0.07200883032491144,0.023884097409838687,0.09589297761411072,0.07200883032491602,0.02388409740984021,0.3767392172454044,0.3767392172454044,0.1249579892098532,0.0,4.552923239072641,4.4029887681915625,5.005560448602978,4.554122991960355,4.405000233918486,5.004306497846187,24873.500010556127,21142.475008972706,0.85,1.0636412148780992,0.661230559237909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529149440736568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.03294467596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.213884080595,1540.373088273588,0.3767392172454044,0.1249579892098532,6.112874298809886,3.4382772407135644
3500.0,-30.23739051971348,5.038538656407275,35.016941576279486,24.13718404658141,4.980725842056889,-26.715612290012565,-40.26487689753992,1.4589476123559821,-0.5036486239806095,-5.058036959775399,40.033350691877985,42325.89219610957,25758.7761424933,25758.7761424933,68084.66833860287,77549.94414446704,77549.94414446704,25758.7761424933,103308.72028696034,103308.72028696034,103308.72028696034,128182.11430370554,91806.94834610018,56582.983383303,39137.73884755242,24873.394016745213,0.0,64011.13286429763,21142.38491423343,1540.367414175312,0.0,0.8865022961681185,2.816601676899595,0.0014959135982669303,353854.4254423616,1555971.7160130723,4.397208581093527,1555971.7160130723,4.397208581093527,0.85,0.09589249376480352,4.027634451161993,1.268024455267005,1.0,0.0,4.027634451160193,1.2849251101027244,1.2852177510561293,3.1345285569522416,19375.12131262841,1975.7125330901388,4632.441516551485,4632.441516551485,5.5605183682208335,5.038538656407275,-2.415865345518776,7.454404001926051,3.4383195518694913,3.4383195518694913,0.9823770148198546,0.0,0.0,0.00022773756751176338,1.0000333702479636,0.00022772996810625892,199.11843606414905,0.0,1.5203083452164783e-06,4.3085538503434995,0.07898025005943836,7.652447700964553e-05,0.00015121309050211785,0.0006090310527730062,0.09589249376479823,0.0720084269220952,0.023884066842703024,0.09589255288816864,0.07200842692209918,0.02388406684270434,0.3767373628536573,0.3767373628536573,0.12495791424826805,0.0,4.553213628679998,4.403471927696444,5.0052661605259345,4.554388335794783,4.405419634453835,5.004104205742408,24873.394016745213,21142.38491423343,0.85,1.06363792190557,0.6612270444555269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529168737057092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.01315608874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.199551956386,1540.367414175312,0.3767373628536573,0.12495791424826805,6.112874298809886,3.4383195518694913
3501.0,-30.237708741495652,5.038465642855578,35.01692192984016,24.137055908236675,4.980673683137248,-26.71590395038832,-40.265130589809246,1.458868892029875,-0.5031560552273504,-5.058039107316728,40.03331090970606,42325.569123322915,25758.76162620367,25758.76162620367,68084.33074952659,77549.6355958814,77549.6355958814,25758.76162620367,103308.39722208507,103308.39722208507,103308.39722208507,128181.68039518505,91806.7471239709,56582.76715335955,39137.7555229015,24873.28317309998,0.0,64011.03869600147,21142.29069713498,1540.361698771983,0.0,0.8865024295060285,2.8165949314137095,0.0014959135982669303,353854.39580839366,1555969.9995221456,4.397204098503492,1555969.9995221456,4.397204098503492,0.85,0.09589206361331924,4.027634451161993,1.2680238371016461,1.0,0.0,4.027634451161786,1.2849254941382584,1.285218125413949,3.134527620111659,19375.07884630929,1975.7082027307279,4632.441516551485,4632.441516551485,5.560515234605529,5.038465642855578,-2.415842471456161,7.454308114311739,3.43836184260727,3.43836184260727,0.9823890978877915,0.0,0.0,0.00022772996810625892,1.000033185819978,0.00022772241095132413,199.11869933335058,0.0,1.5131817390641385e-06,4.288357048507769,0.07898176324117742,7.652227511696893e-05,0.00015120769298929,0.0006090093135643901,0.09589206361331742,0.07200802636928616,0.02388403724403127,0.09589198185750994,0.07200802636928752,0.02388403724403172,0.3767355106444483,0.3767355106444483,0.12495784013248899,0.0,4.553548713270345,4.403980009092152,5.005076343616338,4.554883052089394,4.40600829586964,5.004312991008931,24873.28317309998,21142.29069713498,0.85,1.0636342127311795,0.6612229700619876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529187943539081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.9929592869,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.185239117334,1540.361698771983,0.3767355106444483,0.12495784013248899,6.112874298809886,3.43836184260727
3502.0,-30.238025503357846,5.038393210064321,35.01690230666082,24.136948969122045,4.9806538383689665,-26.716191064983956,-40.26537984665481,1.4588193999949766,-0.5030212176912983,-5.058019181136745,40.03327229432289,42325.2338547377,25758.691934950883,25758.691934950883,68083.92578968858,77549.2818105672,77549.2818105672,25758.691934950883,103307.97374551809,103307.97374551809,103307.97374551809,128181.14348532158,91806.51315852777,56582.55130517173,39137.735392617826,24873.169739803492,0.0,64010.90513242132,21142.19427883297,1540.3553176781168,0.0,0.8865026712019185,2.816595481920638,0.0014959135982669303,353854.6707702424,1555968.3333763028,4.397195973107818,1555968.3333763028,4.397195973107818,0.85,0.09589162515306004,4.027634451161993,1.2680231975065546,1.0,0.0,4.027634451161174,1.28492574132426,1.2852183629453569,3.134527017110782,19375.029469775975,1975.7031677255716,4632.441516551485,4632.441516551485,5.56050019043227,5.038393210064321,-2.415803237285764,7.454196447350085,3.43840404794652,3.43840404794652,0.9824011565561486,0.0,0.0,0.00022772241095132413,1.0000330336554044,0.0002277148886961605,199.1189613953522,0.0,1.5047708612766192e-06,4.2645206208579385,0.0789832680120387,7.652011177809007e-05,0.00015120229917323406,0.00060898758924502,0.09589162515305594,0.07200761876908637,0.02388400638396956,0.09589162950191556,0.07200761876908945,0.023884006383970584,0.37673366201530434,0.37673366201530434,0.12495777283508025,0.0,4.553831422381165,4.404453535079767,5.0047802717369905,4.55499796344543,4.406385229097907,5.003633905095455,24873.169739803492,21142.19427883297,0.85,1.063630105664672,0.661219112074391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529207043872157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.96912285925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.170951056974,1540.3553176781168,0.37673366201530434,0.12495777283508025,6.112874298809886,3.43840404794652
3503.0,-30.238340902621,5.038321236823848,35.01688280856933,24.136852926481538,4.98063132343879,-26.716477220215616,-40.26563270073382,1.458767641033416,-0.5026340157685354,-5.058004416213051,40.03323669140053,42324.91951102781,25758.63678885669,25758.63678885669,68083.5562998845,77548.98304048751,77548.98304048751,25758.63678885669,103307.6198293442,103307.6198293442,103307.6198293442,128180.69641512247,91806.33257684315,56582.35477687336,39137.753111077545,24873.076585778268,0.0,64010.82969685581,21142.115097911526,1540.3502247403562,0.0,0.8865028756455215,2.816592101927212,0.0014959135982669303,353854.8745118958,1555966.7972109178,4.397189100071616,1555966.7972109178,4.397189100071616,0.85,0.09589119431298804,4.027634451161993,1.2680226370366294,1.0,0.0,4.027634451160835,1.2849259990454853,1.2852186110592296,3.134526388409873,19374.991359457425,1975.6992815546007,4632.441516551485,4632.441516551485,5.560488286106225,5.038321236823848,-2.4157676394191974,7.454088876243046,3.4384463067925837,3.4384463067925837,0.9824132305121668,0.0,0.0,0.0002277148886961605,1.000032891639073,0.00022770739902657744,199.11922233066076,0.0,1.4978236355315053e-06,4.244832183096286,0.07898476583567424,7.651791727603917e-05,0.00015119697142012135,0.000608966131003036,0.09589119431298047,0.07200721710433904,0.023883977208641435,0.09589121949361604,0.07200721710434471,0.023883977208643322,0.37673181449257176,0.37673181449257176,0.12495770441968831,0.0,4.554134026532893,4.404963921622993,5.004452823917916,4.555370400444531,4.4070333256958065,5.003171132972852,24873.076585778268,21142.115097911526,0.85,1.0636255868314224,0.6612149805192541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529226056625477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.94943442149,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.156681636285,1540.3502247403562,0.37673181449257176,0.12495770441968831,6.112874298809886,3.4384463067925837
3504.0,-30.238654591604934,5.03824928944889,35.01686332261258,24.136720003467076,4.980575743911449,-26.716765142558142,-40.265885799285,1.458686294864608,-0.5021424930050671,-5.058009998197444,40.033198048658804,42324.61357786284,25758.63368499504,25758.63368499504,68083.24726285788,77548.66894036782,77548.66894036782,25758.63368499504,103307.30262536285,103307.30262536285,103307.30262536285,128180.27595244872,91806.12258866643,56582.15248820093,39137.74455607278,24872.973327085878,0.0,64010.71788315866,21142.027328022996,1540.3450199928025,0.0,0.8865029873325169,2.8165849690027156,0.0014959135982669303,353854.7974859039,1555965.1298872232,4.397185345351172,1555965.1298872232,4.397185345351172,0.85,0.09589076993137476,4.027634451161993,1.268022060631775,1.0,0.0,4.0276344511627835,1.284926395141525,1.2852189976212958,3.134525422149476,19374.94704313419,1975.6947625472706,4632.441516551485,4632.441516551485,5.56048761607906,5.03824928944889,-2.4157470394124547,7.453996328861345,3.4384885835484815,3.4384885835484815,0.9824253095852804,0.0,0.0,0.00022770739902657744,1.000032713362826,0.00022769995019549124,199.11948185162566,0.0,1.4913371828940793e-06,4.226449576321821,0.07898625717285714,7.651572071050569e-05,0.00015119167831607175,0.0006089448123148122,0.0958907699313703,0.07200682088305453,0.023883949048315766,0.09589066472357871,0.07200682088305788,0.023883949048316876,0.3767299704068594,0.3767299704068594,0.12495763300905491,0.0,4.5544832189919475,4.405487356131573,5.004273370108649,4.555867505192396,4.407570578607192,5.003544934507204,24872.973327085878,21142.027328022996,0.85,1.0636226168738332,0.6612113561219491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529244987639824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.93105181472,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.142428954268,1540.3450199928025,0.3767299704068594,0.12495763300905491,6.112874298809886,3.4384885835484815
3505.0,-30.238966754692523,5.038178022353597,35.016843865935726,24.136616906058066,4.980564195223155,-26.71704728797094,-40.26613048100842,1.4586447285015869,-0.5021235347688844,-5.05798429453821,40.03315992958118,42324.27931289003,25758.552051435185,25758.552051435185,68082.83136432522,77548.29721468069,77548.29721468069,25758.552051435185,103306.84926611587,103306.84926611587,103306.84926611587,128179.70882851044,91805.87218519917,56581.93912815416,39137.70339671668,24872.859562394577,0.0,64010.56295911125,21141.93062803539,1540.3384803103556,0.0,0.8865032566962505,2.8165877224579527,0.0014959135982669303,353855.1521716786,1555963.4851594602,4.397176289818606,1555963.4851594602,4.397176289818606,0.85,0.09589033112110562,4.027634451161993,1.2680213814741004,1.0,0.0,4.0276344511612665,1.284926605018976,1.2852191979748404,3.1345249101620962,19374.89419748751,1975.689373791,4632.441516551485,4632.441516551485,5.560469993933254,5.038178022353597,-2.4157032799892684,7.4538813023428645,3.438530748151742,3.438530748151742,0.9824373566147834,0.0,0.0,0.00022769995019549124,1.000032554314172,0.0002276925378210804,199.1197401107811,0.0,1.4832073862852535e-06,4.203409732732409,0.07898774038024342,7.65135972474907e-05,0.00015118635294800054,0.0006089233636789035,0.0958903311210963,0.07200641309841944,0.023883918022676847,0.0958903804878452,0.07200641309842645,0.02388391802267917,0.37672813020259743,0.37672813020259743,0.12495756796223302,0.0,4.55474940017649,4.405950152147227,5.003943267947136,4.555860759769303,4.407849823054903,5.0026717742952655,24872.859562394577,21141.93062803539,0.85,1.0636186938055092,0.6612077344160523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452926381604592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.90801197113,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.128200021536,1540.3384803103556,0.37672813020259743,0.12495756796223302,6.112874298809886,3.438530748151742
3506.0,-30.239277620087197,5.038107031218635,35.01682452224364,24.136511992570036,4.9805305800293995,-26.71733047217045,-40.26637910921124,1.4585834321126538,-0.5016371897897898,-5.057977202504635,40.033124307136596,42323.96690308784,25758.51893619536,25758.51893619536,68082.48583928321,77548.00762914169,77548.00762914169,25758.51893619536,103306.52656533706,103306.52656533706,103306.52656533706,128179.29535572352,91805.69446420892,56581.73822766594,39137.729151714426,24872.76879038646,0.0,64010.49794210089,21141.85347182849,1540.3336992950958,0.0,0.8865034220735939,2.8165821387678895,0.0014959135982669303,353855.2500349694,1555961.9481553652,4.3971707301265095,1555961.9481553652,4.3971707301265095,0.85,0.09588990567747245,4.027634451161993,1.268020798475482,1.0,0.0,4.027634451161507,1.28492690714038,1.2852194906401857,3.134524173149694,19374.8566908956,1975.6855491830138,4632.441516551485,4632.441516551485,5.560462845383248,5.038107031218635,-2.4156731023278026,7.453780133546438,3.43857299806041,3.43857299806041,0.98244942801726,0.0,0.0,0.0002276925378210804,1.0000324190632754,0.00022768515648158557,199.1199972969166,0.0,1.4759500662872522e-06,4.182842487858073,0.07898921633030971,7.651143959088279e-05,0.00015118109823019762,0.0006089021995964493,0.09588990567746988,0.0720060159387629,0.02388388973870699,0.09588991064909695,0.07200601593876482,0.023883889738707628,0.3767262897737169,0.3767262897737169,0.12495749874749112,0.0,4.555065228010449,4.406462435305741,5.003663315458823,4.556340012714827,4.408524955259907,5.0025570039369995,24872.76879038646,21141.85347182849,0.85,1.0636143762053771,0.6612035254181422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529282552910165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.88744472625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.113991201295,1540.3336992950958,0.3767262897737169,0.12495749874749112,6.112874298809886,3.43857299806041
3507.0,-30.239586814799335,5.038036320589833,35.016805200743626,24.136386613268428,4.980493619414832,-26.717612487035726,-40.26662375601006,1.4585192916511744,-0.5014245584366677,-5.057969672882131,40.03308626613482,42323.64527645475,25758.48527545625,25758.48527545625,68082.130551911,77547.64846037024,77547.64846037024,25758.48527545625,103306.13373582649,103306.13373582649,103306.13373582649,128178.79656985353,91805.44513122442,56581.525980246624,39137.68794553088,24872.662834027033,0.0,64010.35077955791,21141.763408922976,1540.3280281495743,0.0,0.8865035984549327,2.8165802150883104,0.0014959135982669303,353855.35393659305,1555960.3067988846,4.397164800501211,1555960.3067988846,4.397164800501211,0.85,0.09588947665545972,4.027634451161993,1.2680201671225952,1.0,0.0,4.027634451161074,1.2849272225055923,1.2852197965922303,3.13452340382995,19374.804071165734,1975.680183463847,4632.441516551485,4632.441516551485,5.56045557907692,5.038036320589833,-2.41564256581353,7.453678886403363,3.4386152124386196,3.4386152124386196,0.982461489268177,0.0,0.0,0.00022768515648158557,1.0000322449128123,0.00022767781503029062,199.12025310144085,0.0,1.4697723002604018e-06,4.165334698937979,0.07899068610260997,7.650931654078816e-05,0.0001511758399407974,0.0006088810211289068,0.09588947665545546,0.0720056163146575,0.023883860340797956,0.09588951119250906,0.07200561631466071,0.023883860340799014,0.3767244524758922,0.3767244524758922,0.12495742902075861,0.0,4.555358743684735,4.406933767739815,5.003417402422315,4.556545114445441,4.4088333084239935,5.002448080547708,24872.662834027033,21141.763408922976,0.85,1.0636112710329566,0.6612000209499095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452930121192932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.869936937335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.099797972733,1540.3280281495743,0.3767244524758922,0.12495742902075861,6.112874298809886,3.4386152124386196
3508.0,-30.239894686731333,5.037966056398955,35.01678592537312,24.136285471636825,4.980469038660981,-26.717892073109734,-40.26686801863832,1.4584664250394415,-0.5010778066133525,-5.057953946363568,40.03304896674895,42323.327826424145,25758.43170290536,25758.43170290536,68081.7595293295,77547.3375798917,77547.3375798917,25758.43170290536,103305.76928279706,103305.76928279706,103305.76928279706,128178.32692449259,91805.24856497943,56581.322482466494,39137.69564723659,24872.557641695526,0.0,64010.253288932116,21141.673995441197,1540.3222149737503,0.0,0.8865038139553234,2.816577480858923,0.0014959135982669303,353855.5709476569,1555958.6974422005,4.397157555765489,1555958.6974422005,4.397157555765489,0.85,0.09588904464967887,4.027634451161993,1.268019582475536,1.0,0.0,4.027634451161987,1.2849274850368135,1.2852200497495054,3.1345227633967223,19374.762587433717,1975.6759533004358,4632.441516551485,4632.441516551485,5.560444014429917,5.037966056398955,-2.4156058966245184,7.453571953023474,3.4386573931176283,3.4386573931176283,0.9824735408907509,0.0,0.0,0.00022767781503029062,1.0000321070433782,0.0002276705052035041,199.1205078121737,0.0,1.4618316399818457e-06,4.14283086770855,0.07899214793424995,7.650719687887425e-05,0.00015117061815141637,0.0006088599896700991,0.0958890446496746,0.07200521425649609,0.023883830393178505,0.09588907953101454,0.0720052142564993,0.023883830393179574,0.3767226155400903,0.3767226155400903,0.1249573607628587,0.0,4.555656662927959,4.407423986284186,5.003132118705992,4.556876139750216,4.409414532092171,5.002020912245143,24872.557641695526,21141.673995441197,0.85,1.0636070946637135,0.6611960686264334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529319770714835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.8474331061,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.08562785133,1540.3222149737503,0.3767226155400903,0.1249573607628587,6.112874298809886,3.4386573931176283
3509.0,-30.240200886082075,5.037896088647299,35.01676671061736,24.136169941071444,4.980435786154234,-26.71817102093423,-40.26710840463636,1.4584059210064437,-0.5007752854200476,-5.057944954483771,40.03301218153289,42323.00148925182,25758.396130198646,25758.396130198646,68081.39761945046,77547.00339351966,77547.00339351966,25758.396130198646,103305.3995237183,103305.3995237183,103305.3995237183,128177.85783987542,91805.02450644998,56581.10581612326,39137.68743369635,24872.458316157125,0.0,64010.14574985347,21141.589568733554,1540.3168915299657,0.0,0.8865039932399214,2.8165745428868916,0.0014959135982669303,353855.69502713,1555957.1102716369,4.3971515285414355,1555957.1102716369,4.3971515285414355,0.85,0.09588861723806294,4.027634451161993,1.268018939583563,1.0,0.0,4.027634451161519,1.2849277832392925,1.2852203386267935,3.1345220359453663,19374.7153016752,1975.6711314949757,4632.441516551485,4632.441516551485,5.560436335389269,5.037896088647299,-2.4155741056017614,7.453470194249061,3.43869959062103,3.43869959062103,0.9824855973202943,0.0,0.0,0.0002276705052035041,1.000031932692486,0.00022766323530342078,199.1207611397069,0.0,1.4555364217500165e-06,4.124990219239547,0.0789936034706717,7.65051109105858e-05,0.0001511653942929183,0.0006088389498776443,0.09588861723805692,0.07200481592928475,0.023883801308772178,0.09588866750349571,0.07200481592928926,0.023883801308773676,0.3767207803538856,0.3767207803538856,0.12495729112759492,0.0,4.555956248287998,4.4079062287711395,5.002877659804483,4.5571696690637395,4.409852168238729,5.0018769369508504,24872.458316157125,21141.589568733554,0.85,1.0636032276118714,0.6611920812467249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529338250148185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.82959245764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.071473923132,1540.3168915299657,0.3767207803538856,0.12495729112759492,6.112874298809886,3.43869959062103
3510.0,-30.24050563279972,5.0378265123759025,35.016747541650474,24.136063909996324,4.980408558677579,-26.718448058599925,-40.26734851123763,1.4583509844778335,-0.5004471456406918,-5.0579311456983564,40.03297508571173,42322.68020446049,25758.34915256759,25758.34915256759,68081.02935702808,77546.68342599597,77546.68342599597,25758.34915256759,103305.03257856357,103305.03257856357,103305.03257856357,128177.38733655622,91804.816519993,56580.89611519652,39137.68933866275,24872.354757992653,0.0,64010.0440966554,21141.501544293755,1540.3112138266188,0.0,0.8865041982199534,2.8165718299968927,0.0014959135982669303,353855.88557543117,1555955.509700641,4.397144637485362,1555955.509700641,4.397144637485362,0.85,0.09588818703090556,4.027634451161993,1.2680183417489754,1.0,0.0,4.027634451159965,1.2849280553083706,1.2852206014160321,3.1345213722455445,19374.67140779889,1975.6666555652432,4632.441516551485,4632.441516551485,5.560426194380281,5.0378265123759025,-2.4155386854966125,7.453365197872515,3.4387417604432784,3.4387417604432784,0.9824976458409367,0.0,0.0,0.00022766323530342078,1.0000317812785582,0.00022765600010466602,199.12101326600114,0.0,1.4475880380009037e-06,4.102464499694561,0.0789950510587097,7.650302741927706e-05,0.00015116020788414372,0.000608818060918986,0.09588818703090345,0.07200441547915522,0.023883771551748232,0.09588824386504297,0.0720044154791568,0.023883771551748756,0.3767189464102903,0.3767189464102903,0.12495722207028968,0.0,4.556256961360077,4.40839501167045,5.002607974119769,4.557484000057684,4.410376198260906,5.001555510081971,24872.354757992653,21141.501544293755,0.85,1.0635991635035507,0.661188111986817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529356629232564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.80706673809,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.057343239914,1540.3112138266188,0.3767189464102903,0.12495722207028968,6.112874298809886,3.4387417604432784
3511.0,-30.240809115236257,5.037757321144674,35.01672844009964,24.135957739222818,4.980382393907911,-26.718723851949576,-40.26758837336672,1.4582971306213048,-0.5001407547285339,-5.057917254521827,40.032938711405,42322.36357118618,25758.302947747463,25758.302947747463,68080.66651893363,77546.35838791233,77546.35838791233,25758.302947747463,103304.6613356598,103304.6613356598,103304.6613356598,128176.9166858977,91804.6033830651,56580.69103709454,39137.68038441173,24872.2553502379,0.0,64009.93573464963,21141.417047702216,1540.3057710739254,0.0,0.8865044010030562,2.8165694134969144,0.0014959135982669303,353856.07726073393,1555953.940261992,4.3971378202881874,1555953.940261992,4.3971378202881874,0.85,0.09588775813071103,4.027634451161993,1.2680177263310184,1.0,0.0,4.027634451162123,1.2849283222399266,1.285220859111166,3.1345207210787422,19374.626426956933,1975.6620687958614,4632.441516551485,4632.441516551485,5.560416220197128,5.037757321144674,-2.415503103326516,7.453260424471189,3.438783931749153,3.438783931749153,0.9825096947854722,0.0,0.0,0.00022765600010466602,1.0000316495066601,0.0002276487951326083,199.1212643468783,0.0,1.4406801072289394e-06,4.082887423886814,0.07899649173881693,7.650094610172235e-05,0.00015115505400294368,0.0006087973029695075,0.09588775813070305,0.07200401618264266,0.0238837419480604,0.0958878447060546,0.07200401618264864,0.02388374194806239,0.37671711417906245,0.37671711417906245,0.12495715238195382,0.0,4.556555999264958,4.408884256413785,5.0023301650812755,4.557776499793306,4.410867445980443,5.001245364479189,24872.2553502379,21141.417047702216,0.85,1.0635952955984682,0.6611842846809232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529374921169296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.78748966228,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.043231451134,1540.3057710739254,0.37671711417906245,0.12495715238195382,6.112874298809886,3.438783931749153
3512.0,-30.24111088098556,5.037688405411653,35.01670938345322,24.13584744734692,4.980348518155055,-26.71899887123683,-40.26783193750305,1.45823650840629,-0.49973311782969176,-5.057908241599979,40.032901816231565,42322.06951223093,25758.26988796251,25758.26988796251,68080.33940019345,77546.04811472844,77546.04811472844,25758.26988796251,103304.31800269095,103304.31800269095,103304.31800269095,128176.47260900533,91804.40119586092,56580.504595229795,39137.66288959014,24872.15460631438,0.0,64009.81749590451,21141.33141536722,1540.3003650151181,0.0,0.8865045807932386,2.8165650921209044,0.0014959135982669303,353856.2016307076,1555952.34835078,4.397131776072721,1555952.34835078,4.397131776072721,0.85,0.09588733119350405,4.027634451161993,1.2680171735538175,1.0,0.0,4.027634451163525,1.2849286207792152,1.2852211484600655,3.1345199928067036,19374.583756966487,1975.657717667755,4632.441516551485,4632.441516551485,5.560409083618106,5.037688405411653,-2.415471051326927,7.45315945673858,3.438826103248359,3.438826103248359,0.9825217437852454,0.0,0.0,0.0002276487951326083,1.00003147055245,0.00022764163112471618,199.12151400803975,0.0,1.434663145717251e-06,4.065835354962689,0.07899792640196264,7.649883271489937e-05,0.00015114996241770895,0.000608776795925405,0.09588733119350101,0.07200361861134702,0.023883712582153986,0.0958873804949829,0.07200361861134931,0.023883712582154742,0.3767152836716024,0.3767152836716024,0.1249570815161862,0.0,4.556876796758047,4.4093899625818835,5.002090142380268,4.558175123770297,4.411429797853145,5.001147203849882,24872.15460631438,21141.33141536722,0.85,1.063592149822164,0.6611809120521049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529393137263322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.77043759336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.029134831895,1540.3003650151181,0.3767152836716024,0.1249570815161862,6.112874298809886,3.438826103248359
3513.0,-30.241411358494894,5.037619882134146,35.01669036666498,24.1357464454137,4.980322499947283,-26.719271945056015,-40.26806760868055,1.45818308650837,-0.49934540978409814,-5.057893387074997,40.03286486388678,42321.74842105734,25758.222793300883,25758.222793300883,68079.97121435823,77545.74347560701,77545.74347560701,25758.222793300883,103303.9662689079,103303.9662689079,103303.9662689079,128176.01699583011,91804.20730441372,56580.29389930341,39137.68156123368,24872.05072692222,0.0,64009.7322881559,21141.24311788389,1540.2946429890385,0.0,0.8865047905860846,2.816561716090093,0.0014959135982669303,353856.4066094686,1555950.7539740375,4.397124723224957,1555950.7539740375,4.397124723224957,0.85,0.09588690169061047,4.027634451161993,1.2680165515420962,1.0,0.0,4.027634451163334,1.2849288855427758,1.2852214040781824,3.1345193469291894,19374.542837729125,1975.6535450667786,4632.441516551485,4632.441516551485,5.560398917345858,5.037619882134146,-2.415434618213109,7.453054500347255,3.4388682425374717,3.4388682425374717,0.9825337835821347,0.0,0.0,0.00022764163112471618,1.0000313362797248,0.00022763449790641477,199.12176260394642,0.0,1.4265080978447706e-06,4.04272394929208,0.07899935291006048,7.649678786604251e-05,0.00015114484325867366,0.0006087561778241135,0.09588690169060576,0.07200321907501242,0.023883682615593337,0.0958869320435299,0.07200321907501596,0.023883682615594513,0.3767134558679795,0.3767134558679795,0.1249570118156383,0.0,4.557205796648702,4.409912605521413,5.00183192766292,4.558547977290914,4.412031206754591,5.000827336744919,24872.05072692222,21141.24311788389,0.85,1.0635878136137036,0.6611767759086282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529411250358975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.74732618769,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.015062487544,1540.2946429890385,0.3767134558679795,0.1249570118156383,6.112874298809886,3.4388682425374717
3514.0,-30.24171032839472,5.037551534136899,35.016671371604794,24.13562141535806,4.980281787620557,-26.719545131337995,-40.26830327985806,1.4581165905638604,-0.4990345776658387,-5.057888567995807,40.03282746318149,42321.43386275343,25758.201759669628,25758.201759669628,68079.63562242305,77545.4012130806,77545.4012130806,25758.201759669628,103303.60297275022,103303.60297275022,103303.60297275022,128175.55122705287,91803.96923193002,56580.08311903868,39137.651236545935,24871.94825430266,0.0,64009.599490848595,21141.15601615726,1540.289229482938,0.0,0.886504950818524,2.816558181037991,0.0014959135982669303,353856.4731083425,1555949.1402532137,4.397119336507994,1555949.1402532137,4.397119336507994,0.85,0.09588647761053418,4.027634451161993,1.268015916892328,1.0,0.0,4.027634451160916,1.2849292114181148,1.2852217208615504,3.134518551972903,19374.492594437783,1975.6484216769013,4632.441516551485,4632.441516551485,5.560394376839263,5.037551534136899,-2.415405545316726,7.452957079453625,3.4389103853577767,3.4389103853577767,0.9825458243879363,0.0,0.0,0.00022763449790641477,1.0000311791279157,0.00022762740068257175,199.12200995309826,0.0,1.4203790012153646e-06,4.025354089444344,0.0790007732890617,7.6494743067723e-05,0.00015113975483869177,0.0006087356835284925,0.09588647761053398,0.07200282382640352,0.023883653784130456,0.0958864920245076,0.07200282382640368,0.023883653784130505,0.3767116315920612,0.3767116315920612,0.12495694178360205,0.0,4.557533991575042,4.410409875573066,5.001647177308826,4.558853990329965,4.412408056106017,5.000917347049381,24871.94825430266,21141.15601615726,0.85,1.0635847773450973,0.6611732333804727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529429286172602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.729956327836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.001005892074,1540.289229482938,0.3767116315920612,0.12495694178360205,6.112874298809886,3.4389103853577767
3515.0,-30.24200772083429,5.0374836845910735,35.01665241298245,24.135524429753445,4.980263318446499,-26.71981467323176,-40.268538462091215,1.4580702708440056,-0.49874797341271915,-5.057868147647518,40.032790534386216,42321.12384924903,25758.141945499014,25758.141945499014,68079.26579474805,77545.08224013784,77545.08224013784,25758.141945499014,103303.22418563685,103303.22418563685,103303.22418563685,128175.0658472745,91803.76281739611,56579.885232995715,39137.64176044489,24871.84166163764,0.0,64009.48342208253,21141.065412391996,1540.2832191648959,0.0,0.8865051889142987,2.816556788375878,0.0014959135982669303,353856.7548905316,1555947.5468950395,4.397111332172773,1555947.5468950395,4.397111332172773,0.85,0.09588604677381334,4.027634451161993,1.268015314661898,1.0,0.0,4.027634451162221,1.2849294428118998,1.2852219431881047,3.134517987499798,19374.449032303248,1975.6439795754156,4632.441516551485,4632.441516551485,5.560381464820752,5.0374836845910735,-2.415364888525828,7.452848573116901,3.4389524668488307,3.4389524668488307,0.9825578476710944,0.0,0.0,0.00022762740068257175,1.0000310146902005,0.00022762034110820895,199.12225599769673,0.0,1.4132134767089863e-06,4.005046992993267,0.07900218650253842,7.649270256210295e-05,0.0001511346981204688,0.0006087153169159679,0.09588604677380316,0.07200242300496566,0.023883623768837507,0.09588609621009635,0.0720024230049733,0.023883623768840036,0.3767098089474467,0.3767098089474467,0.12495687577107001,0.0,4.557843888195009,4.41090756903867,5.001387536334164,4.559120174234806,4.41293686963121,5.000387830751038,24871.84166163764,21141.065412391996,0.85,1.0635809282482271,0.6611695890463746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529447231536197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.70964923139,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.98696948313,1540.2832191648959,0.3767098089474467,0.12495687577107001,6.112874298809886,3.4389524668488307
3516.0,-30.2423037005528,5.037416135889758,35.01663353444009,24.13541853837671,4.980234406925973,-26.720083987839562,-40.26877353955058,1.458014694212651,-0.4983725455136323,-5.057856666073507,40.03275494963162,42320.81974112996,25758.105844157886,25758.105844157886,68078.92558528786,77544.76957754564,77544.76957754564,25758.105844157886,103302.87542170353,103302.87542170353,103302.87542170353,128174.62231490781,91803.55791527935,56579.68849920076,39137.63268453177,24871.74689320428,0.0,64009.37957773605,21140.984859223638,1540.2780944686995,0.0,0.8865053765423183,2.8165531801833184,0.0014959135982669303,353856.91332586255,1555946.0115290447,4.397105024471269,1555946.0115290447,4.397105024471269,0.85,0.09588562303052883,4.027634451161993,1.268014727267437,1.0,0.0,4.027634451160813,1.2849297174424048,1.2852222088095973,3.1345173175532275,19374.40578935224,1975.6395700215917,4632.441516551485,4632.441516551485,5.56037367166438,5.037416135889758,-2.415330715522741,7.452746851412499,3.4389945847927352,3.4389945847927352,0.982569881369353,0.0,0.0,0.00022762034110820895,1.000030867432092,0.00022761331526965664,199.12250087402896,0.0,1.4057183735053958e-06,3.9838058705142916,0.07900359222091193,7.649066301582045e-05,0.0001511296780923885,0.0006086950980779259,0.09588562303052821,0.07200202779761165,0.02388359523291655,0.09588567464441755,0.07200202779761213,0.02388359523291671,0.37670798796507576,0.37670798796507576,0.12495680830761012,0.0,4.558167972154649,4.411416505811758,5.001150994512443,4.559484120559887,4.413473920430704,5.000226676460443,24871.74689320428,21140.984859223638,0.85,1.0635773387337641,0.6611659106886598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529465082256392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.68840810891,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.97295471031,1540.2780944686995,0.37670798796507576,0.12495680830761012,6.112874298809886,3.4389945847927352
