time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3517.0,-30.24259831375977,5.03734886188956,35.01661468603178,24.135307932179444,4.980201961146077,-26.72035242576314,-40.26900847731156,1.457956073149487,-0.49800231156723385,-5.057846175717627,40.032718070257786,42320.5209507882,25758.07288002363,25758.07288002363,68078.59383081183,77544.45211162284,77544.45211162284,25758.07288002363,103302.52499164647,103302.52499164647,103302.52499164647,128174.16936004086,91803.34622777964,56579.49511372001,39137.61234895514,24871.64436839439,0.0,64009.25671734953,21140.897713135233,1540.272545653862,0.0,0.8865055638099739,2.816549524668816,0.0014959135982669303,353857.0580833296,1555944.4203056628,4.397098728886324,1555944.4203056628,4.397098728886324,0.8500000000000001,0.09588519823941705,4.027634451161993,1.2680141420708972,1.0,0.0,4.027634451162965,1.284930006248682,1.2852224886534351,3.1345166130259203,19374.361114400494,1975.6350144443306,4632.441516551485,4632.441516551485,5.560366555733365,5.03734886188956,-2.415297226391851,7.452646088281411,3.439036680408823,3.439036680408823,0.9825819086882351,0.0,0.0,0.00022761331526965664,1.0000307249921567,0.00022760632206719633,199.1227446203185,0.0,1.3990025432713577e-06,3.9647732076310276,0.0790049912234552,7.648862473180458e-05,0.00015112469053785206,0.0006086750100314478,0.09588519823941369,0.07200163190541031,0.023883566334003372,0.09588522502710363,0.07200163190541284,0.023883566334004205,0.37670616932638923,0.37670616932638923,0.12495674091166259,0.0,4.558499561744043,4.411926638567081,5.000941037940436,4.559843864150366,4.413986967719666,5.000121174249557,24871.64436839439,21140.897713135233,0.85,1.0635741972669919,0.661162511817097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529482848220876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.66937544603,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.958958325922,1540.272545653862,0.37670616932638923,0.12495674091166259,6.112874298809886,3.439036680408823
3518.0,-30.24289160829759,5.037282009715933,35.016595886794356,24.135206057131313,4.980180452581288,-26.720618582933202,-40.26923552211372,1.457907427216869,-0.49772449132069596,-5.057828391879289,40.03268180564156,42320.19506961033,25758.02226083529,25758.02226083529,68078.21733044562,77544.12582901273,77544.12582901273,25758.02226083529,103302.14808984802,103302.14808984802,103302.14808984802,128173.69032109437,91803.12961919975,56579.27854603906,39137.61230351188,24871.54223124635,0.0,64009.15453475823,21140.810896559396,1540.2668482584763,0.0,0.8865057860483541,2.816547939784935,0.0014959135982669303,353857.30348439317,1555942.855608246,4.397091257654007,1555942.855608246,4.397091257654007,0.85,0.09588477113605037,4.027634451161993,1.2680134892882782,1.0,0.0,4.027634451162082,1.2849302483125962,1.285222721786204,3.1345160225243256,19374.315400894182,1975.6303529639767,4632.441516551485,4632.441516551485,5.560355628625453,5.037282009715933,-2.415258274172343,7.452540283888276,3.439078746311913,3.439078746311913,0.9825939275176895,0.0,0.0,0.00022760632206719633,1.0000305875407636,0.0002275993603624835,199.12298727614032,0.0,1.392505667582766e-06,3.946361061929559,0.07900638372912278,7.64866549736055e-05,0.00015111966709359083,0.0006086547774342778,0.09588477113604482,0.07200123416927713,0.023883536966767684,0.09588484043477608,0.07200123416928131,0.023883536966769064,0.3767043529744977,0.3767043529744977,0.12495667502486886,0.0,4.558814083430718,4.412426764773329,5.00069267508627,4.560103900558602,4.414460824326397,4.99973306467507,24871.54223124635,21140.810896559396,0.85,1.0635700131530064,0.6611584761150006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529500532202757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.65096330032,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.944979451326,1540.2668482584763,0.3767043529744977,0.12495667502486886,6.112874298809886,3.439078746311913
3519.0,-30.243183235778172,5.037215430912571,35.01657714564269,24.135100340377562,4.980150067451268,-26.72088412727856,-40.26946626892311,1.4578509589516826,-0.49731373108852495,-5.057817295350749,40.0326458990298,42319.89164392823,25757.9894564035,25757.9894564035,68077.88110033172,77543.81978299185,77543.81978299185,25757.9894564035,103301.80923939534,103301.80923939534,103301.80923939534,128173.25415407239,91802.92898025148,56579.08007227633,39137.60989775017,24871.444914677053,0.0,64009.05481242722,21140.728177475496,1540.261583572014,0.0,0.8865059728792009,2.8165438208252596,0.0014959135982669303,353857.4566066309,1555941.3063587009,4.397084976757684,1555941.3063587009,4.397084976757684,0.85,0.09588434833897441,4.027634451161993,1.2680129161803055,1.0,0.0,4.027634451161896,1.2849305269133904,1.2852229915046403,3.134515342893299,19374.27305765075,1975.626035154793,4632.441516551485,4632.441516551485,5.560348547169235,5.037215430912571,-2.415224172650685,7.452439603563256,3.439120827342685,3.439120827342685,0.9826059506693385,0.0,0.0,0.0002275993603624835,1.0000304137544926,0.00022759243842193695,199.12322855324908,0.0,1.3862354389551164e-06,3.9285912339988,0.07900776996456173,7.648465314619015e-05,0.00015111470721629333,0.0006086348008616008,0.09588434833897326,0.07200083992251496,0.023883508416458293,0.0958843926817392,0.07200083992251584,0.023883508416458577,0.3767025381850667,0.3767025381850667,0.12495660787544602,0.0,4.5591481599012695,4.412942753212235,5.000475039962112,4.560503564262206,4.415027649024125,4.999625615454647,24871.444914677053,21140.728177475496,0.85,1.0635664172799901,0.6611547658052891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529518137073187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.63319347239,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.931017173625,1540.261583572014,0.3767025381850667,0.12495660787544602,6.112874298809886,3.439120827342685
3520.0,-30.243473475612845,5.037149261926932,35.016558456669294,24.13499836055564,4.980128849953361,-26.721147505703737,-40.26969663156194,1.4578028800443463,-0.4970406459078731,-5.057799418447918,40.032609936521276,42319.59283453224,25757.940278276736,25757.940278276736,68077.53311280897,77543.49192723585,77543.49192723585,25757.940278276736,103301.4322055126,103301.4322055126,103301.4322055126,128172.77629523151,91802.70968325456,56578.88944243375,39137.57804535646,24871.344089718907,0.0,64008.922135075365,21140.64247626107,1540.2559570706912,0.0,0.8865061944960061,2.8165423092647695,0.0014959135982669303,353857.70329211984,1555939.754698565,4.397077526426185,1555939.754698565,4.397077526426185,0.85,0.09588392234028545,4.027634451161993,1.2680122958170252,1.0,0.0,4.027634451162137,1.2849307661771219,1.2852232219281534,3.1345147592230678,19374.22677677555,1975.621315818914,4632.441516551485,4632.441516551485,5.560337931141685,5.037149261926932,-2.4151849892475163,7.452334251174449,3.439162879419864,3.439162879419864,0.9826179655485326,0.0,0.0,0.00022759243842193695,1.0000302691072753,0.00022758554961052147,199.123468682807,0.0,1.3783191494811546e-06,3.9061564696295923,0.07900914828371121,7.648265469993945e-05,0.0001511097837219975,0.0006086149708263549,0.09588392234027818,0.07200044329410002,0.02388347904617816,0.09588401493233385,0.07200044329410547,0.02388347904617997,0.3767007259413304,0.3767007259413304,0.12495654141449361,0.0,4.559463898791705,4.413444875965354,5.000225558907289,4.560758772540055,4.415487097832681,4.999261652546636,24871.344089718907,21140.64247626107,0.85,1.0635631852876353,0.6611514679973358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45295356419197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.610758708026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.917078516153,1540.2559570706912,0.3767007259413304,0.12495654141449361,6.112874298809886,3.439162879419864
3521.0,-30.24376223481575,5.037083314681275,35.01653981254739,24.13489306289705,4.980095418184121,-26.721410772860292,-40.269923222344346,1.4577439562285586,-0.49655466311025975,-5.05779014756433,40.03257386496252,42319.28462603604,25757.913669478887,25757.913669478887,68077.19829551493,77543.19997944815,77543.19997944815,25757.913669478887,103301.11364892704,103301.11364892704,103301.11364892704,128172.35970123106,91802.52075158941,56578.683845623265,39137.59656218461,24871.246052304017,0.0,64008.84261448863,21140.559144458413,1540.2506925596533,0.0,0.8865063726129752,2.8165369852870095,0.0014959135982669303,353857.8312221884,1555938.198334457,4.397071538477492,1555938.198334457,4.397071538477492,0.85,0.09588350090774334,4.027634451161993,1.268011674354784,1.0,0.0,4.027634451162021,1.2849310561174794,1.2852235030823942,3.134514051930388,19374.186904260474,1975.6172499539064,4632.441516551485,4632.441516551485,5.5603321871300775,5.037083314681275,-2.4151520889600033,7.452235403641279,3.4392049441607173,3.4392049441607173,0.9826299840459193,0.0,0.0,0.00022758554961052147,1.0000301147613824,0.00022757869613239173,199.12370758787446,0.0,1.3717240241530839e-06,3.8874658844498398,0.07901052000773535,7.648068902246644e-05,0.00015110486058805502,0.0006085951422424805,0.09588350090773778,0.07200005038692155,0.023883450520816238,0.09588352522648406,0.07200005038692572,0.02388345052081762,0.3766989152369572,0.3766989152369572,0.12495647342724099,0.0,4.559815083825242,4.413976986082332,5.000028035569699,4.561235484454073,4.416122926071239,4.999255583975469,24871.246052304017,21140.559144458413,0.85,1.0635592757945822,0.6611474742781385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529553063513254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.592068122845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.90315793694,1540.2506925596533,0.3766989152369572,0.12495647342724099,6.112874298809886,3.4392049441607173
3522.0,-30.244049777546824,5.037017535965706,35.016521151803566,24.134778160974406,4.980055930782372,-26.721673550511124,-40.27014970835296,1.4576797037466007,-0.49610347889245077,-5.0577832793311375,40.03253609256858,42318.9813195288,25757.893445868216,25757.893445868216,68076.87476539702,77542.89377689165,77542.89377689165,25757.893445868216,103300.78722275987,103300.78722275987,103300.78722275987,128171.92567349448,91802.31462315172,56578.48028059381,39137.59371395323,24871.13845073461,0.0,64008.73216468784,21140.467683124418,1540.2449320484805,0.0,0.886506544643933,2.8165318393909735,0.0014959135982669303,353857.9259978105,1555936.5685864044,4.3970657551303,1555936.5685864044,4.3970657551303,0.85,0.09588307908298864,4.027634451161993,1.2680110919056462,1.0,0.0,4.027634451163049,1.2849313709186343,1.2852238091484895,3.134513283991597,19374.14340250425,1975.6128140092949,4632.441516551485,4632.441516551485,5.560327821481725,5.037017535965706,-2.415120963906532,7.4521384998722375,3.439246965511489,3.439246965511489,0.9826419901461396,0.0,0.0,0.00022757869613239173,1.0000299879642147,0.00022757187171524646,199.1239454869974,0.0,1.3646899750653837e-06,3.8675313893352974,0.07901188469771042,7.647872430058433e-05,0.00015109997183180738,0.0006085754521193941,0.09588307908298532,0.0719996570932227,0.023883421989762624,0.09588301004894448,0.07199965709322519,0.02388342198976345,0.3766971079180564,0.3766971079180564,0.12495640720472903,0.0,4.560185803271452,4.41451535165038,4.999890183983325,4.5616798004386965,4.41668178188155,4.999351846888999,24871.13845073461,21140.467683124418,0.85,1.0635560565430708,0.6611438765986872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452957039627178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.57213362773,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.889257345054,1540.2449320484805,0.3766971079180564,0.12495640720472903,6.112874298809886,3.439246965511489
3523.0,-30.2443357154445,5.036952173041008,35.016502508474844,24.134676181152486,4.980034453634392,-26.721933082529578,-40.27037570541722,1.4576318207195356,-0.49583379632218794,-5.057764459746428,40.032499278332295,42318.68292927652,25757.843550963844,25757.843550963844,68076.52648024037,77542.56684634366,77542.56684634366,25757.843550963844,103300.41039730751,103300.41039730751,103300.41039730751,128171.44175047163,91802.09440983253,56578.28816945835,39137.56248930464,24871.03135316411,0.0,64008.59384246875,21140.376650189493,1540.2389205370287,0.0,0.8865067741573694,2.8165304828763986,0.0014959135982669303,353858.1856917526,1555934.9801807778,4.397058039336017,1555934.9801807778,4.397058039336017,0.85,0.0958826537966635,4.027634451161993,1.2680105149513117,1.0,0.0,4.027634451162549,1.2849316090647012,1.2852240385793903,3.1345127030486073,19374.096928246574,1975.608074953891,4632.441516551485,4632.441516551485,5.560317050724189,5.036952173041008,-2.415080969185924,7.452033142226932,3.4392889277900944,3.4392889277900944,0.9826539793685984,0.0,0.0,0.00022757187171524646,1.0000298206630223,0.00022756508557351393,199.12418205885652,0.0,1.3589048676149368e-06,3.851136394820731,0.07901324360257804,7.64767638667138e-05,0.00015109510784853267,0.000608555861772787,0.09588265379665711,0.07199926066089667,0.02388339313576045,0.09588261446568179,0.07199926066090145,0.023883393135762043,0.37669530404177093,0.37669530404177093,0.1249563458824136,0.0,4.5605280352871205,4.415033785494131,4.999697980140979,4.561930663424221,4.417143031390765,4.9989649749362,24871.03135316411,21140.376650189493,0.85,1.0635529136569253,0.6611406436052452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452958765605092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.555738633215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.875371497848,1540.2389205370287,0.37669530404177093,0.1249563458824136,6.112874298809886,3.4392889277900944
3524.0,-30.2446202724267,5.036887179302632,35.01648394443824,24.13457940509545,4.980013206164224,-26.722191348613887,-40.2706015278585,1.4575842823514087,-0.49547617487621665,-5.057747440430459,40.03246430121853,42318.38967505435,25757.799248605017,25757.799248605017,68076.18892365937,77542.26003591596,77542.26003591596,25757.799248605017,103300.05928452098,103300.05928452098,103300.05928452098,128170.99526238302,91801.89385216993,56578.10079075047,39137.547846021625,24870.93597786204,0.0,64008.48382388367,21140.29558118273,1540.2336246630282,0.0,0.8865069878250743,2.8165277566415416,0.0014959135982669303,353858.42054367653,1555933.471041702,4.397050856246769,1555933.471041702,4.397050856246769,0.8499999999999999,0.09588223288253253,4.027634451161993,1.268009932502173,1.0,0.0,4.027634451161011,1.2849318455190908,1.2852242663674096,3.134512126232576,19374.05460215783,1975.6037588939987,4632.441516551485,4632.441516551485,5.560307487223245,5.036887179302632,-2.4150421915848126,7.451929370887445,3.4393309058677533,3.4393309058677533,0.9826659731050723,0.0,0.0,0.00022756508557351393,1.0000296767136623,0.00022755833239004213,199.1244174887035,0.0,1.351284921826578e-06,3.8295414684565223,0.07901459488749987,7.647480499403642e-05,0.0001510902805794775,0.0006085364192976354,0.095882232882526,0.07199886752624983,0.02388336535627617,0.0958822150894452,0.07199886752625473,0.023883365356277796,0.3766935020692968,0.3766935020692968,0.12495628509098414,0.0,4.560870621405002,4.415560261346286,4.999482901864212,4.562271265554216,4.417698280111381,4.9986549737834025,24870.93597786204,21140.29558118273,0.85,1.0635494680825093,0.6611371984921781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452960481953866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.53414370685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.861508216047,1540.2336246630282,0.3766935020692968,0.12495628509098414,6.112874298809886,3.4393309058677533
3525.0,-30.244903544612654,5.036822655115719,35.01646548107596,24.134486505668633,4.980000148853984,-26.722447639138885,-40.27081945734096,1.4575442433802026,-0.49522720260182496,-5.057725229811412,40.032430105485446,42318.06936837325,25757.742902429673,25757.742902429673,68075.81227080293,77541.93600760217,77541.93600760217,25757.742902429673,103299.67891003184,103299.67891003184,103299.67891003184,128170.5217380483,91801.6788738621,56577.88918296498,39137.5441009968,24870.842828016448,0.0,64008.38692901324,21140.21640381398,1540.22833325448,0.0,0.886507225136622,2.816527069408778,0.0014959135982669303,353858.7270313018,1555931.9956175175,4.3970428783006446,1555931.9956175175,4.3970428783006446,0.8500000000000001,0.09588181059385247,4.027634451161993,1.268009317084216,1.0,0.0,4.0276344511614415,1.2849320468146337,1.285224459030929,3.134511635184569,19374.009232707383,1975.5991324975791,4632.441516551485,4632.441516551485,5.560295323837015,5.036822655115719,-2.4149994573677436,7.4518221124834625,3.4393728863784117,3.4393728863784117,0.982677967536689,0.0,0.0,0.00022755833239004213,1.0000295427878618,0.00022755160988110378,199.1246518560562,0.0,1.3447237250154365e-06,3.8109470366937472,0.07901593961122488,7.647291463197418e-05,0.00015108541775806796,0.0006085168336305964,0.09588181059384833,0.0719984736283485,0.02388333696549982,0.09588188796178912,0.07199847362835161,0.02388333696550085,0.3766917024533762,0.3766917024533762,0.12495622320841188,0.0,4.561188078245834,4.416072610978915,4.99920945373475,4.562498027209585,4.418163916763092,4.998157924882264,24870.842828016448,21140.21640381398,0.85,1.0635451936368987,0.6611331951749535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529621900175116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.515549275086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.847663067321,1540.22833325448,0.3766917024533762,0.12495622320841188,6.112874298809886,3.4393728863784117
3526.0,-30.245185292772522,5.036758329388969,35.0164470860412,24.13438606252896,4.979968421941042,-26.722704424923478,-40.27104500038547,1.45748755409202,-0.4946939098756502,-5.057715520392261,40.032395168933064,42317.78724875544,25757.71908720996,25757.71908720996,68075.5063359654,77541.65687634755,77541.65687634755,25757.71908720996,103299.37596355751,103299.37596355751,103299.37596355751,128170.1261955291,91801.50061886915,56577.707523545294,39137.54788369317,24870.75023197159,0.0,64008.29811566476,21140.13769717585,1540.223366550705,0.0,0.8865074013727181,2.816521173068264,0.0014959135982669303,353858.86101308186,1555930.488230708,4.397036953592599,1555930.488230708,4.397036953592599,0.85,0.09588139340231816,4.027634451161993,1.2680087478226056,1.0,0.0,4.027634451161056,1.2849323259563745,1.2852247295977755,3.1345109542358403,19373.97161341848,1975.5952963976974,4632.441516551485,4632.441516551485,5.560290182872014,5.036758329388969,-2.4149658663335503,7.4517241957225195,3.439414900214197,3.439414900214197,0.9826899714897707,0.0,0.0,0.00022755160988110378,1.0000293839111312,0.0002275449237212868,199.12488496297874,0.0,1.338617251948522e-06,3.7936412920221114,0.07901727822847683,7.647095827391044e-05,0.00015108065160719333,0.0006084976373171343,0.0958813934023171,0.07199808427780109,0.023883309124516014,0.0958813971108272,0.07199808427780188,0.02388330912451628,0.3766899042166917,0.3766899042166917,0.12495615676843545,0.0,4.5615514825215655,4.416624496292059,4.999001354699828,4.563021610516614,4.418850365899232,4.9981874346164545,24870.75023197159,21140.13769717585,0.85,1.0635418897242213,0.6611297049686594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529638903729345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.49824353042,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.833834172116,1540.223366550705,0.3766899042166917,0.12495615676843545,6.112874298809886,3.439414900214197
3527.0,-30.245465719047274,5.03669429731416,35.01642870450601,24.134274443518393,4.979940811461051,-26.722959609059515,-40.27126275524495,1.4574347014732556,-0.4944411225510521,-5.057701115980611,40.03235877206205,42317.478458384314,25757.683848977184,25757.683848977184,68075.16230736149,77541.31576385003,77541.31576385003,25757.683848977184,103298.9996128272,103298.9996128272,103298.9996128272,128169.646138381,91801.26151613971,56577.500381817954,39137.51237146862,24870.646525553788,0.0,64008.15889702241,21140.04954672072,1540.2176460123962,0.0,0.8865076068518167,2.81651952345125,0.0014959135982669303,353859.0597818649,1555928.9178375644,4.397030045794817,1555928.9178375644,4.397030045794817,0.85,0.09588097207051277,4.027634451161993,1.2680081159202383,1.0,0.0,4.027634451162349,1.284932587070765,1.2852249821798742,3.1345103172639663,19373.921152702027,1975.590150836629,4632.441516551485,4632.441516551485,5.56028257603388,5.03669429731416,-2.414928782675981,7.45162307999014,3.4394568663784875,3.4394568663784875,0.982701961822425,0.0,0.0,0.0002275449237212868,1.0000292461152689,0.0002275382691108403,199.12511697670692,0.0,1.3313808043975267e-06,3.7731331996625905,0.07901860960928123,7.646906951438917e-05,0.00015107585420689763,0.0006084783151424274,0.09588097207050367,0.07199769198180936,0.0238832800886943,0.0958810070649679,0.0719976919818162,0.02388328008869657,0.3766881098234604,0.3766881098234604,0.12495609046474869,0.0,4.561888106305105,4.417136907115776,4.998804850530064,4.56325999342954,4.419213733309107,4.998046242818134,24870.646525553788,21140.04954672072,0.85,1.0635388281809848,0.661126318700488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529655815840883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.47773543806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.820026365825,1540.2176460123962,0.3766881098234604,0.12495609046474869,6.112874298809886,3.4394568663784875
3528.0,-30.24574464744501,5.036630590340952,35.016410360197064,24.134178016707324,4.979916667943875,-26.723213098224303,-40.27148023070765,1.4573851187231952,-0.49401045508579955,-5.05768493810962,40.032323093281086,42317.17505965147,25757.64483678491,25757.64483678491,68074.81989643638,77541.02215671296,77541.02215671296,25757.64483678491,103298.66699349787,103298.66699349787,103298.66699349787,128169.21321991527,91801.07071748449,56577.29938267024,39137.523705349166,24870.546226417402,0.0,64008.06993176657,21139.96429245479,1540.2120839957436,0.0,0.8865078187716626,2.8165157359435926,0.0014959135982669303,353859.2830230013,1555927.3784285707,4.397022921474222,1555927.3784285707,4.397022921474222,0.85,0.09588055123186592,4.027634451161993,1.2680074785230686,1.0,0.0,4.027634451162583,1.2849328328198488,1.2852252194337073,3.1345097177750136,19373.880886173643,1975.5860447934458,4632.441516551485,4632.441516551485,5.560274154515308,5.036630590340952,-2.414890324951336,7.451520915292288,3.4394988139182345,3.4394988139182345,0.9827139468337813,0.0,0.0,0.0002275382691108403,1.000029089963668,0.000227531650223402,199.1253477516249,0.0,1.3251000835956764e-06,3.7553336369101467,0.07901993470936482,7.646718322134485e-05,0.00015107108588949546,0.0006084591101029843,0.09588055123186381,0.0719973000094449,0.023883251222418914,0.09588055480553453,0.07199730000944649,0.023883251222419438,0.3766863164781295,0.3766863164781295,0.12495602483478277,0.0,4.562239632397564,4.417669959891953,4.998605907092326,4.563674483023817,4.419832700393783,4.9978409166190545,24870.546226417402,21139.96429245479,0.85,1.0635349569047312,0.6611224975969768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45296726486428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.459935875304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.806235649696,1540.2120839957436,0.3766863164781295,0.12495602483478277,6.112874298809886,3.4394988139182345
3529.0,-30.24602222910886,5.036567088195897,35.01639203925249,24.13406706126409,4.9798843677248685,-26.7234661908414,-40.27170144310219,1.4573283294574075,-0.4936422195626733,-5.057674226830112,40.03228708519588,42316.892856721315,25757.62025740664,25757.62025740664,68074.51311412796,77540.7028513885,77540.7028513885,25757.62025740664,103298.32310879514,103298.32310879514,103298.32310879514,128168.76921223433,91800.85037500209,56577.11577476938,39137.48288914745,24870.446103439193,0.0,64007.92899258665,21139.879187923314,1540.2066552923775,0.0,0.8865080040035287,2.8165121328029454,0.0014959135982669303,353859.43082979234,1555925.8248124684,4.397016694351929,1555925.8248124684,4.397016694351929,0.85,0.09588013339407925,4.027634451161993,1.2680069103604188,1.0,0.0,4.027634451162746,1.284933112215724,1.2852254903878884,3.1345090362071737,19373.834384657108,1975.5813029584117,4632.441516551485,4632.441516551485,5.560268848592245,5.036567088195897,-2.4148558588943914,7.451422947090288,3.439540752810174,3.439540752810174,0.9827259293743353,0.0,0.0,0.000227531650223402,1.0000289495742924,0.00022752506346967368,199.12557741277547,0.0,1.3179882628802291e-06,3.7351787370025695,0.07902125269762769,7.646526455982074e-05,0.00015106638566358125,0.000608440179311164,0.09588013339407694,0.07199691036902414,0.023883223025052806,0.09588011423556674,0.07199691036902586,0.023883223025053378,0.37668452556500465,0.37668452556500465,0.1249559594648085,0.0,4.562594424070937,4.418192133840137,4.998452984421078,4.5640320072674285,4.420301046857787,4.997861675005993,24870.446103439193,21139.879187923314,0.85,1.0635325058245877,0.6611195444492889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452968939157049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.439780975394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.792465593493,1540.2066552923775,0.37668452556500465,0.1249559594648085,6.112874298809886,3.439540752810174
3530.0,-30.246298504927584,5.036504051994432,35.01637376829283,24.13397943545135,4.979870762428278,-26.723716238409807,-40.27191462283952,1.4572884959105101,-0.49329615100805313,-5.057650840411069,40.03225189921804,42316.58304410523,25757.564344175807,25757.564344175807,68074.14738828104,77540.40220925225,77540.40220925225,25757.564344175807,103297.96655342806,103297.96655342806,103297.96655342806,128168.31182674477,91800.65573726429,56576.911609873976,39137.49347487812,24870.345273316707,0.0,64007.83874819483,21139.7934823192,1540.2008931431114,0.0,0.8865082509023443,2.816510302924537,0.0014959135982669303,353859.75354318565,1555924.3066684008,4.3970083941137235,1555924.3066684008,4.3970083941137235,0.85,0.09587971074766387,4.027634451161993,1.2680062921950594,1.0,0.0,4.027634451160249,1.2849333122067088,1.2852256819604,3.134508548342517,19373.793307921085,1975.577114297042,4632.441516551485,4632.441516551485,5.560256778665268,5.036504051994432,-2.41481196098267,7.451316012977102,3.4395826473136504,3.4395826473136504,0.9827378992324716,0.0,0.0,0.00022752506346967368,1.0000288134484299,0.0002275185078768801,199.1258059939818,0.0,1.3115911394288615e-06,3.7170492891413933,0.07902256428876712,7.64634156107872e-05,0.00015106164785888646,0.0006084210971657524,0.09587971074765547,0.07199651678449188,0.02388319396316358,0.09587971994378451,0.0719965167844982,0.023883193963165673,0.37668273629303084,0.37668273629303084,0.1249558969621251,0.0,4.562938002756425,4.418722665731934,4.998229700302488,4.56435468940299,4.420888920995537,4.997381062945976,24870.345273316707,21139.7934823192,0.85,1.0635282915282136,0.6611156363297559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529706053695892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.42165152753,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.778713219246,1540.2008931431114,0.37668273629303084,0.1249558969621251,6.112874298809886,3.4395826473136504
3531.0,-30.246573335645028,5.0364410930567685,35.016355532919945,24.133864289056532,4.979831434022843,-26.72396755769663,-40.27213178398085,1.4572256560744141,-0.49284144831563026,-5.057645603613162,40.03221639383305,42316.295872637966,25757.555072519564,25757.555072519564,68073.85094515752,77540.09439666677,77540.09439666677,25757.555072519564,103297.64946918633,103297.64946918633,103297.64946918633,128167.89958992321,91800.44293156307,56576.71905081994,39137.47097860347,24870.250120736884,0.0,64007.72109934036,21139.71260262635,1540.195875767343,0.0,0.8865084063882436,2.8165049202226893,0.0014959135982669303,353859.82580673136,1555922.774744235,4.39700316699426,1555922.774744235,4.39700316699426,0.85,0.0958792976005177,4.027634451161993,1.2680057333735753,1.0,0.0,4.027634451161146,1.2849336197837038,1.2852259811834401,3.1345077980292673,19373.748396981868,1975.5725346557558,4632.441516551485,4632.441516551485,5.5602547772031405,5.0364410930567685,-2.4147814058067523,7.451222498863521,3.439624576539868,3.439624576539868,0.9827498790113909,0.0,0.0,0.0002275185078768801,1.000028662798066,0.00022751198674674642,199.12603338002128,0.0,1.3053876987886079e-06,3.6994687383669147,0.07902386967646591,7.64615321727679e-05,0.0001510569757041122,0.0006084022794342225,0.0958792976005157,0.07199613073439377,0.023883166866121915,0.0958792411838332,0.07199613073439527,0.023883166866122414,0.37668094918914247,0.37668094918914247,0.12495583238273146,0.0,4.563309618436335,4.419256569790434,4.998109009424638,4.564804155297509,4.421402077158973,4.997636210502719,24870.250120736884,21139.71260262635,0.85,1.0635256149723955,0.6611123649748883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529722637472866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.404070976765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.764977752708,1540.195875767343,0.37668094918914247,0.12495583238273146,6.112874298809886,3.439624576539868
3532.0,-30.246846711504272,5.036378743460927,35.01633735053081,24.13378549916672,4.9798281733790875,-26.7242139603659,-40.27234437000004,1.457195422240756,-0.49257566992463353,-5.057614863513784,40.03218146634507,42315.99627034587,25757.481951501068,25757.481951501068,68073.47822184695,77539.78760961418,77539.78760961418,25757.481951501068,103297.26956111524,103297.26956111524,103297.26956111524,128167.41676660927,91800.24516632862,56576.52807325708,39137.46343674615,24870.14720549403,0.0,64007.61064224018,21139.625124669925,1540.1898207275751,0.0,0.8865086898558939,2.8165050081025593,0.0014959135982669303,353860.24999529816,1555921.2677552726,4.396993637392011,1555921.2677552726,4.396993637392011,0.85,0.09587887261763932,4.027634451161993,1.2680050948774442,1.0,0.0,4.027634451162529,1.2849337747206167,1.2852261277759491,3.134507420071297,19373.706660212723,1975.5682786897385,4632.441516551485,4632.441516551485,5.560238992650174,5.036378743460927,-2.4147319503543154,7.451110693815242,3.4396664240136636,3.4396664240136636,0.9827618354324753,0.0,0.0,0.00022751198674674642,1.0000285111291025,0.00022750550030805562,199.126259562814,0.0,1.2985267766762422e-06,3.68002488510047,0.07902516820324258,7.645968845632005e-05,0.00015105229829042637,0.000608383440521719,0.0958788726176294,0.07199573527257677,0.023883137345052624,0.09587889789912478,0.07199573527258422,0.023883137345055094,0.3766791643779885,0.3766791643779885,0.1249557722171035,0.0,4.563644278388722,4.41978659513785,4.997851394016266,4.5650391935891435,4.421964696816872,4.996879423571841,24870.14720549403,21139.625124669925,0.85,1.0635216271754346,0.6611088251186886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529739134541864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.384627123494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.75126202717,1540.1898207275751,0.3766791643779885,0.1249557722171035,6.112874298809886,3.4396664240136636
3533.0,-30.24711888568782,5.036316426467592,35.01631923327831,24.133670422621094,4.979788140836737,-26.724462958824187,-40.272561146970816,1.457132213973011,-0.49209919168936267,-5.057611093238281,40.03214699880117,42315.71905583541,25757.478039200112,25757.478039200112,68073.19709503552,77539.48292068638,77539.48292068638,25757.478039200112,103296.96095988649,103296.96095988649,103296.96095988649,128167.01949449404,91800.03412709018,56576.344180136286,39137.43327439322,24870.058534607546,0.0,64007.49180900076,21139.549754416414,1540.185207673687,0.0,0.8865088340973634,2.816499167017071,0.0014959135982669303,353860.30202208523,1555919.7806122366,4.3969887882906065,1555919.7806122366,4.3969887882906065,0.85,0.09587846265278663,4.027634451161993,1.2680045421002437,1.0,0.0,4.027634451160929,1.2849340838789578,1.2852264286695512,3.134506665901004,19373.66212207133,1975.5637370632512,4632.441516551485,4632.441516551485,5.560238148106116,5.036316426467592,-2.4147023145549986,7.45101874102259,3.439708350374013,3.439708350374013,0.9827738143925752,0.0,0.0,0.00022750550030805562,1.000028385864714,0.00022749904255101117,199.12648475182877,0.0,1.2916202743825717e-06,3.660451857600208,0.07902645982351697,7.645780843490646e-05,0.00015104769187314915,0.000608364887556797,0.09587846265278194,0.07199535187799544,0.023883110774786505,0.09587842748994324,0.07199535187799895,0.023883110774787674,0.3766773815216496,0.3766773815216496,0.12495570719527263,0.0,4.564016740464012,4.420324247659096,4.997722797484812,4.565511901548916,4.422481982745694,4.997215585661195,24870.058534607546,21139.549754416414,0.85,1.0635192095663875,0.661105721531881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452975554431665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.36505409599,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.737566286269,1540.185207673687,0.3766773815216496,0.12495570719527263,6.112874298809886,3.439708350374013
3534.0,-30.247389643240105,5.036254676706801,35.01630115361794,24.13358670836317,4.979782315730038,-26.724707261108595,-40.27276964681221,1.4570999335984671,-0.4918570187302862,-5.057581761026724,40.03211185923965,42315.4137131754,25757.4099712949,25757.4099712949,68072.8236844703,77539.1666957071,77539.1666957071,25757.4099712949,103296.576667002,103296.576667002,103296.576667002,128166.53111389079,91799.82482892487,56576.145377640525,39137.421612538164,24869.954446888794,0.0,64007.376059426955,21139.461279855474,1540.1791148477344,0.0,0.8865091111526493,2.8164994016115803,0.0014959135982669303,353860.7067833552,1555918.2644753098,4.396979474264975,1555918.2644753098,4.396979474264975,0.85,0.09587803873007324,4.027634451161993,1.2680039365729319,1.0,0.0,4.027634451161518,1.2849342482612145,1.2852265847909825,3.134506264902058,19373.617951369477,1975.5592329051692,4632.441516551485,4632.441516551485,5.560223454363093,5.036254676706801,-2.414653759108464,7.450908435815265,3.439750182653458,3.439750182653458,0.9827857664724167,0.0,0.0,0.00022749904255101117,1.0000282381807484,0.000227492618573329,199.1267087692111,0.0,1.285910459640916e-06,3.6442702426223557,0.07902774573397661,7.645600023810405e-05,0.00015104304231290712,0.0006083461608277833,0.09587803873006633,0.07199495757469038,0.023883081155375952,0.09587808615417666,0.07199495757469557,0.023883081155377673,0.3766756010452282,0.3766756010452282,0.12495564594388105,0.0,4.5643476153117035,4.42084574477758,4.997475753255344,4.565724742296425,4.422987078162009,4.99654338821324,24869.954446888794,21139.461279855474,0.85,1.0635152989441221,0.6611021466321024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529771881994342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.348872481016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.723885506408,1540.1791148477344,0.3766756010452282,0.12495564594388105,6.112874298809886,3.439750182653458
3535.0,-30.247659081536376,5.036193133589388,35.016283165705204,24.133490456175082,4.979755839068158,-26.724952441246465,-40.272978286351986,1.4570491987783218,-0.4913599173060561,-5.05756907759386,40.032078372254155,42315.11454902985,25757.38517408955,25757.38517408955,68072.4997231194,77538.88338987343,77538.88338987343,25757.38517408955,103296.26856396298,103296.26856396298,103296.26856396298,128166.13597141074,91799.63955637022,56575.943886599096,39137.43963307903,24869.867407447764,0.0,64007.30704052679,21139.3872963306,1540.1743890247399,0.0,0.8865092972981453,2.816494330125623,0.0014959135982669303,353860.8818047875,1555916.8196417214,4.396973216440651,1555916.8196417214,4.396973216440651,0.85,0.09587762602442934,4.027634451161993,1.2680033178580925,1.0,0.0,4.027634451160476,1.284934498925326,1.2852268272573024,3.1345056534247973,19373.578851080372,1975.555245785296,4632.441516551485,4632.441516551485,5.560218101417943,5.036193133589388,-2.4146173708941086,7.450810504483497,3.439792082186399,3.439792082186399,0.9827977377675426,0.0,0.0,0.000227492618573329,1.0000281006515817,0.0002274862260621508,199.1269316955199,0.0,1.2791855330604876e-06,3.625211800693422,0.07902902491950967,7.645419086935705e-05,0.00015103842770397194,0.0006083275748698574,0.09587762602442401,0.07199457236617046,0.023883053658253547,0.09587763945687902,0.07199457236617446,0.023883053658254876,0.37667382185108134,0.37667382185108134,0.12495558043728285,0.0,4.564715489651746,4.421397465061318,4.997286209165225,4.566209160287826,4.423628286099984,4.996552166556455,24869.867407447764,21139.3872963306,0.85,1.0635113844114499,0.6610981855905554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452978813467139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.32981403909,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.71022403392,1540.1743890247399,0.37667382185108134,0.12495558043728285,6.112874298809886,3.439792082186399
3536.0,-30.247927021001047,5.036131780143753,35.01626518037761,24.13338446002456,4.979724571074141,-26.725196751306687,-40.27319052312521,1.4569943013797793,-0.49092912423583357,-5.057557066956147,40.03204247172042,42314.83695689393,25757.362413476156,25757.362413476156,68072.19937037009,77538.57987748101,77538.57987748101,25757.362413476156,103295.94229095717,103295.94229095717,103295.94229095717,128165.70795484073,91799.4315327403,56575.76137431206,39137.41128714249,24869.76566388357,0.0,64007.17695102606,21139.300814301034,1540.1688312558351,0.0,0.886509488765669,2.8164900542211053,0.0014959135982669303,353861.04754223785,1555915.2706740124,4.3969667797026855,1555915.2706740124,4.3969667797026855,0.85,0.09587721045679276,4.027634451161993,1.2680027194740253,1.0,0.0,4.027634451162109,1.2849347690019863,1.285227089181019,3.134504994592272,19373.534949359007,1975.5507690555908,4632.441516551485,4632.441516551485,5.560213188109635,5.036131780143753,-2.4145814724034325,7.450713252547185,3.439833941140491,3.439833941140491,0.9828096974687117,0.0,0.0,0.0002274862260621508,1.000027944392631,0.00022747986927536813,199.12715338217188,0.0,1.2729211367433838e-06,3.6074585015307497,0.07903029784064641,7.64523503452173e-05,0.0001510338757169335,0.0006083092411300401,0.09587721045679035,0.07199418517292215,0.023883025283868188,0.09587716862919385,0.07199418517292397,0.02388302528386879,0.3766720458639576,0.3766720458639576,0.12495551485016498,0.0,4.565093798647808,4.421946926710859,4.997145469442614,4.566627942720288,4.4241674440986,4.996605363466699,24869.76566388357,21139.300814301034,0.85,1.0635088534283321,0.6610951923292973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529804308192393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.312060739925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.696579965277,1540.1688312558351,0.3766720458639576,0.12495551485016498,6.112874298809886,3.439833941140491
3537.0,-30.24819372306398,5.036070721313377,35.01624720332536,24.133282515127235,4.979700667128338,-26.725439211048233,-40.27339870864523,1.4569461551126406,-0.49059408591347164,-5.05753989846832,40.032006742101345,42314.547854371085,25757.327059645253,25757.327059645253,68071.87491401634,77538.2630264553,77538.2630264553,25757.327059645253,103295.59008610055,103295.59008610055,103295.59008610055,128165.2526657387,91799.21265265075,56575.56990483576,39137.380830905546,24869.662579638152,0.0,64007.0434105437,21139.21319269243,1540.1630748852024,0.0,0.886509705920176,2.8164876433452397,0.0014959135982669303,353861.28445410845,1555913.7290817562,4.396959479424315,1555913.7290817562,4.396959479424315,0.8500000000000001,0.09587679338630851,4.027634451161993,1.268002100209706,1.0,0.0,4.027634451162012,1.2849350074152235,1.2852273194800117,3.1345044130006126,19373.48875646877,1975.5460586916809,4632.441516551485,4632.441516551485,5.56020555631746,5.036070721313377,-2.4145417371619584,7.4506124584753355,3.4398757547403735,3.4398757547403735,0.9828216442115353,0.0,0.0,0.00022747986927536813,1.0000278153986384,0.0002274735420081175,199.12737404546132,0.0,1.2658088566899195e-06,3.587302299859232,0.0790315636495031,7.645054499347647e-05,0.00015102932428189166,0.0006082909096134634,0.09587679338630249,0.07199379658686622,0.023882996799436267,0.09587675170515904,0.07199379658687075,0.02388299679943777,0.37667027267324205,0.37667027267324205,0.12495545203306696,0.0,4.565458070526859,4.422479155813335,4.997000349036114,4.566945812554877,4.424640472480348,4.996452533889453,24869.662579638152,21139.21319269243,0.85,1.0635060031971895,0.6610920548690854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529820391777444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.29190453825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.682956941951,1540.1630748852024,0.37667027267324205,0.12495545203306696,6.112874298809886,3.4398757547403735
3538.0,-30.248459040225534,5.036010036285028,35.0162292826389,24.133195098862075,4.9796844915197775,-26.72567965137931,-40.27360661476848,1.4569051026735584,-0.4901838204617661,-5.057518655005622,40.0319724297657,42314.26346147919,25757.282203401737,25757.282203401737,68071.54566488092,77537.97369761579,77537.97369761579,25757.282203401737,103295.25590101752,103295.25590101752,103295.25590101752,128164.82204765656,91799.02386416856,56575.38567438394,39137.37576642735,24869.566146639045,0.0,64006.941913066396,21139.131224643188,1540.1576077645097,0.0,0.8865099387180014,2.816484716881018,0.0014959135982669303,353861.5775976587,1555912.2486407843,4.396951653253125,1555912.2486407843,4.396951653253125,0.85,0.09587637697554215,4.027634451161993,1.268001547981985,1.0,0.0,4.027634451163133,1.2849352125742786,1.285227516555187,3.1345039125302723,19373.44891417131,1975.5419959080125,4632.441516551485,4632.441516551485,5.560195873250043,5.036010036285028,-2.414498910896674,7.450508947181703,3.439917554960116,3.439917554960116,0.9828335871314617,0.0,0.0,0.0002274735420081175,1.000027671020226,0.000227467247757304,199.1275935633438,0.0,1.2599321125035736e-06,3.5706476068351276,0.0790328235816156,7.644874210395676e-05,0.00015102479990416074,0.0006082726870738443,0.0958763769755363,0.07199340830404055,0.023882968671495756,0.09587633692823758,0.07199340830404494,0.02388296867149721,0.37666850104051963,0.37666850104051963,0.12495539107239685,0.0,4.565825752107173,4.423027589399908,4.9968199738878525,4.5673348345438285,4.425261412401312,4.996138893381783,24869.566146639045,21139.131224643188,0.85,1.0635025456666096,0.661088660023002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529836401118874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.27524984523,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.66934977659,1540.1576077645097,0.37666850104051963,0.12495539107239685,6.112874298809886,3.439917554960116
3539.0,-30.248722901328414,5.035949630160797,35.0162114265105,24.133097973559074,4.979662955665526,-26.725919317129282,-40.27381060933692,1.4568593714664542,-0.48981407646937214,-5.057501580199825,40.03193846877456,42313.969160365596,25757.248734907746,25757.248734907746,68071.21789527334,77537.66683430153,77537.66683430153,25757.248734907746,103294.91556920928,103294.91556920928,103294.91556920928,128164.38897331903,91798.81478329645,56575.18875850296,39137.36224977054,24869.473404109758,0.0,64006.83565388029,21139.052393493293,1540.1524461827273,0.0,0.8865101489794807,2.816481837560806,0.0014959135982669303,353861.81321706687,1555910.7833599807,4.396944584708692,1555910.7833599807,4.396944584708692,0.85,0.09587596376740243,4.027634451161993,1.26800093641039,1.0,0.0,4.0276344511609885,1.284935439558014,1.2852277355024309,3.1345033588204245,19373.404789327447,1975.5374964261443,4632.441516551485,4632.441516551485,5.560188648443455,5.035949630160797,-2.4144590783826203,7.450408708543417,3.4399593661787535,3.4399593661787535,0.9828455331939295,0.0,0.0,0.000227467247757304,1.0000275192194803,0.0002274609882084463,199.1278118769384,0.0,1.2533590177723514e-06,3.552019456366844,0.07903407694063337,7.644697317228636e-05,0.00015102027458501765,0.000608254460742561,0.09587596376739803,0.07199302265690267,0.023882941110495354,0.0958759403394056,0.07199302265690598,0.02388294111049645,0.37666673199208317,0.37666673199208317,0.12495532936133445,0.0,4.566192005808716,4.423570587676636,4.996650293040943,4.56768750373044,4.425774805332253,4.996004058029143,24869.473404109758,21139.052393493293,0.85,1.0634991903579074,0.6610851595473365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529852327362198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.25662169476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.655761465352,1540.1524461827273,0.37666673199208317,0.12495532936133445,6.112874298809886,3.4399593661787535
3540.0,-30.248985564802265,5.035889415865335,35.01619359204533,24.1329914884642,4.979634102929087,-26.726158636511613,-40.27401449913157,1.4568071746383842,-0.48944336330606575,-5.057488436304022,40.03190338749967,42313.679767339854,25757.22571545542,25757.22571545542,68070.90548279528,77537.35163420402,77537.35163420402,25757.22571545542,103294.57734965945,103294.57734965945,103294.57734965945,128163.95264054083,91798.59392044687,56574.99337571621,39137.33393858963,24869.375290881377,0.0,64006.70922947101,21138.96899724917,1540.1470654053717,0.0,0.8865103432547614,2.816478486187763,0.0014959135982669303,353861.9945929734,1555909.269744511,4.396938053588325,1555909.269744511,4.396938053588325,0.85,0.0958755513333964,4.027634451161993,1.2680003407737241,1.0,0.0,4.027634451163165,1.2849356967239856,1.2852279846833659,3.134502731483505,19373.358177991584,1975.5327433926554,4632.441516551485,4632.441516551485,5.5601836792598744,5.035889415865335,-2.414422115706159,7.450311531571494,3.440001160391752,3.440001160391752,0.9828574743976434,0.0,0.0,0.0002274609882084463,1.0000273943709803,0.00022745475722844556,199.12802920005853,0.0,1.2464502673719626e-06,3.532440057732142,0.07903532339090075,7.64452051869728e-05,0.0001510157830214735,0.0006082363703664911,0.09587555133339178,0.07199263770160065,0.02388291363179112,0.09587551230790277,0.07199263770160412,0.023882913631792273,0.37666496504695574,0.37666496504695574,0.12495526757849575,0.0,4.5665580079252095,4.424099264413599,4.996522887918388,4.568045072997961,4.4262387797732,4.996038276128388,24869.375290881377,21138.96899724917,0.85,1.0634964100209197,0.6610819440137238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529868166235518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.237042296125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.642193479916,1540.1470654053717,0.37666496504695574,0.12495526757849575,6.112874298809886,3.440001160391752
