time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3541.0,-30.249246714217378,5.035829728260876,35.01617582580481,24.132912628725194,4.979629750588517,-26.72639414289682,-40.27421405827624,1.4567771792680153,-0.4891467529819806,-5.057459087067935,40.0318697057504,42313.378878828946,25757.162512535073,25757.162512535073,68070.54139136402,77537.04913794072,77537.04913794072,25757.162512535073,103294.21165047579,103294.21165047579,103294.21165047579,128163.49015110718,91798.39506883208,56574.79571895244,39137.33261097738,24869.278500631397,0.0,64006.61111160877,21138.886725536686,1540.1413855410096,0.0,0.8865106151070403,2.816478005178249,0.0014959135982669303,353862.3995906891,1555907.816513975,4.396928914498082,1555907.816513975,4.396928914498082,0.85,0.09587513288512371,4.027634451161993,1.2679996984312312,1.0,0.0,4.027634451162491,1.2849358499463222,1.2852281299337298,3.1345023577093336,19373.31621195057,1975.5284640474138,4632.441516551485,4632.441516551485,5.560170035715725,5.035829728260876,-2.414373098431717,7.450202826692593,3.440042911796222,3.440042911796222,0.9828694033703492,0.0,0.0,0.00022745475722844556,1.0000272365192462,0.00022744856232130036,199.12824527088927,0.0,1.2407627675317599e-06,3.5163216831850073,0.07903656415366828,7.644347479054226e-05,0.0001510112824379033,0.0006082182436610534,0.09587513288511973,0.07199224794267836,0.02388288494244137,0.09587517175792735,0.07199224794268134,0.023882884942442364,0.37666319927763425,0.37666319927763425,0.12495520818984271,0.0,4.566898135548001,4.424627237617074,4.996293543034483,4.568312334085931,4.426794510787204,4.995432006324961,24869.278500631397,21138.886725536686,0.85,1.0634923519489097,0.6610782565108284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452988393325117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.22092392158,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.628640691612,1540.1413855410096,0.37666319927763425,0.12495520818984271,6.112874298809886,3.440042911796222
3542.0,-30.249506707596705,5.035770124517069,35.016158123232316,24.132801533583574,4.9795966326260555,-26.726631485425642,-40.27441766867412,1.4567214104550419,-0.48874982270638156,-5.0574503893084675,40.03183602772699,42313.0997171418,25757.1524492569,25757.1524492569,68070.2521663987,77536.73247496235,77536.73247496235,25757.1524492569,103293.88492421925,103293.88492421925,103293.88492421925,128163.07539250332,91798.1699383978,56574.607774147924,39137.29129361097,24869.190468284065,0.0,64006.48176189503,21138.811898041455,1540.1366847252953,0.0,0.8865107816154734,2.8164737887248923,0.0014959135982669303,353862.5196133955,1555906.3634452173,4.39692331684375,1555906.3634452173,4.39692331684375,0.85,0.09587472521483142,4.027634451161993,1.267999113784172,1.0,0.0,4.027634451162567,1.2849361236929324,1.285228395782134,3.1345016899256364,19373.268699975124,1975.5236191742465,4632.441516551485,4632.441516551485,5.560167863367052,5.035770124517069,-2.4143392435211894,7.450109368038259,3.4400847217286525,3.4400847217286525,0.9828813490653293,0.0,0.0,0.00022744856232130036,1.0000271160070484,0.00022744239499171464,199.1284603856467,0.0,1.2335809894408596e-06,3.495968524075396,0.07903779773465772,7.644170930263264e-05,0.00015100685301866772,0.0006082004035795415,0.09587472521482673,0.07199186696140762,0.02388285825341911,0.09587475360457427,0.07199186696141115,0.023882858253420278,0.3766614347587277,0.3766614347587277,0.12495514444725593,0.0,4.567255688803982,4.425144952349683,4.996165304751912,4.568700566602104,4.427232231742494,4.995668900868395,24869.190468284065,21138.811898041455,0.85,1.0634899824617912,0.6610752310140572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529899609414187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.20057076247,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.615109479502,1540.1366847252953,0.3766614347587277,0.12495514444725593,6.112874298809886,3.4400847217286525
3543.0,-30.249765298690672,5.035711013279732,35.01614045990633,24.132728296704613,4.97958961554075,-26.726864955423924,-40.27462068535385,1.456689272273987,-0.48830020573450383,-5.057422099290787,40.031801765712956,42312.82421793974,25757.093348480434,25757.093348480434,68069.91756642018,77536.46359680811,77536.46359680811,25757.093348480434,103293.55694528855,103293.55694528855,103293.55694528855,128162.64705467437,91798.00259365402,56574.43342585867,39137.29907532817,24869.090109385812,0.0,64006.38918471398,21138.72659297794,1540.1308259251582,0.0,0.886511050169206,2.8164711669081473,0.0014959135982669303,353862.9099951303,1555904.8851807106,4.396914288649585,1555904.8851807106,4.396914288649585,0.85,0.09587430645326672,4.027634451161993,1.2679985527647664,1.0,0.0,4.027634451160878,1.2849362868105243,1.2852285510117905,3.134501292013014,19373.23338320695,1975.5200178661369,4632.441516551485,4632.441516551485,5.560155105348145,5.035711013279732,-2.414290875380305,7.4500018886600365,3.4401264574797055,3.4401264574797055,0.9828932735656302,0.0,0.0,0.00022744239499171464,1.0000269698110913,0.00022743626107871805,199.12867434058148,0.0,1.2280908450953366e-06,3.480409455000184,0.07903902582550282,7.643994900033519e-05,0.00015100244599137945,0.000608182653684608,0.09587430645325706,0.07199147732812901,0.023882829125128062,0.09587432868490701,0.07199147732813625,0.023882829125130466,0.376659670969788,0.376659670969788,0.12495508320242606,0.0,4.567618589799338,4.425698979946844,4.995948839371522,4.569121893556257,4.42796847452621,4.995136804833749,24869.090109385812,21138.72659297794,0.85,1.0634862930633282,0.6610718829307887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529915216215312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.18501169339,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.601592721663,1540.1308259251582,0.376659670969788,0.12495508320242606,6.112874298809886,3.4401264574797055
3544.0,-30.250022657656302,5.035651997434481,35.01612284961435,24.132616957090818,4.979557606055873,-26.727099815750936,-40.27482013972474,1.4566347641505182,-0.48792948297693783,-5.057412313554008,40.031767983782416,42312.5391570545,25757.08190143009,25757.08190143009,68069.6210584846,77536.14155458406,77536.14155458406,25757.08190143009,103293.22345601415,103293.22345601415,103293.22345601415,128162.22400204549,91797.7714693895,56574.23894666242,39137.258358585634,24869.000546031348,0.0,64006.25890461698,21138.650464126644,1540.126009600755,0.0,0.8865112226031546,2.816467423107695,0.0014959135982669303,353863.0450312821,1555903.4276308643,4.396908491796084,1555903.4276308643,4.396908491796084,0.85,0.09587389857833392,4.027634451161993,1.267997947786935,1.0,0.0,4.027634451161059,1.284936554532338,1.2852288109123993,3.1345006389267835,19373.184606281626,1975.5150440039797,4632.441516551485,4632.441516551485,5.560152634286111,5.035651997434481,-2.414256091071378,7.449908088505859,3.440168242463971,3.440168242463971,0.9829052121325631,0.0,0.0,0.00022743626107871805,1.0000268413610671,0.00022743015654376868,199.12888727647305,0.0,1.2214379635314673e-06,3.461555188648178,0.07904024726346635,7.643821962234568e-05,0.00015099804145637236,0.0006081649138276722,0.09587389857833084,0.07199109651246367,0.023882802065867167,0.09587392007253581,0.07199109651246599,0.023882802065867938,0.3766579103129453,0.3766579103129453,0.12495501851786558,0.0,4.567988091113307,4.426230576139915,4.995826725649863,4.569482830577044,4.428375434819486,4.995356889851735,24869.000546031348,21138.650464126644,0.85,1.0634838252290748,0.6610687748538661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529930738872288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.16615742704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.588095389829,1540.126009600755,0.3766579103129453,0.12495501851786558,6.112874298809886,3.440168242463971
3545.0,-30.25027857336112,5.0355933754766316,35.01610525873798,24.132528982032113,4.979543931244102,-26.727331543329843,-40.275019070226676,1.456596901212843,-0.4875788457044905,-5.05738820713007,40.031733328714715,42312.25838190002,25757.034634941978,25757.034634941978,68069.293016842,77535.83985536695,77535.83985536695,25757.034634941978,103292.87449030892,103292.87449030892,103292.87449030892,128161.7736993561,91797.56752835172,56574.05553611963,39137.235546924545,24868.899209047177,0.0,64006.134755971725,21138.5643276901,1540.1201864671502,0.0,0.8865114712440119,2.816465617343174,0.0014959135982669303,353863.3776828214,1555901.9324098532,4.396900133035117,1555901.9324098532,4.396900133035117,0.85,0.09587348226732462,4.027634451161993,1.267997343908064,1.0,0.0,4.027634451162214,1.2849367443075759,1.2852289928864515,3.1345001759852362,19373.141566158643,1975.5106551328583,4632.441516551485,4632.441516551485,5.560142430921872,5.0355933754766316,-2.414210705990194,7.449804081466826,3.44020995770612,3.44020995770612,0.9829171307731771,0.0,0.0,0.00022743015654376868,1.0000266908897408,0.00022742408639255435,199.12909901862656,0.0,1.2155892518079152e-06,3.444979939623632,0.07904146285271817,7.64364948226169e-05,0.0001509936617211518,0.0006081472738552108,0.09587348226731968,0.07199070902853029,0.02388277323878939,0.09587352299928462,0.071990709028534,0.02388277323879062,0.37665615117029355,0.37665615117029355,0.12495495666121101,0.0,4.568343584691206,4.426759933673054,4.995655037970266,4.569809361425598,4.428922854928203,4.9950141535111925,24868.899209047177,21138.5643276901,0.85,1.0634807628418959,0.6610656703957947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529946187598775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.14958217802,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.574614121926,1540.1201864671502,0.37665615117029355,0.12495495666121101,6.112874298809886,3.44020995770612
3546.0,-30.25053325153576,5.0355348383463445,35.016087690626776,24.13242832934486,4.97951045141354,-26.727564137583357,-40.275218140427,1.456541337461168,-0.4870033337282962,-5.057378519027062,40.03169881004278,42311.98342417238,25757.024455634422,25757.024455634422,68069.0078798068,77535.56711000556,77535.56711000556,25757.024455634422,103292.59156563999,103292.59156563999,103292.59156563999,128161.3963039575,91797.38402375346,56573.86948147025,39137.23838031468,24868.804738317507,0.0,64006.04311863219,21138.48402756988,1540.1150936816225,0.0,0.8865116458516675,2.816459162500182,0.0014959135982669303,353863.51137183595,1555900.443074826,4.396894263110114,1555900.443074826,4.396894263110114,0.85,0.09587307422306847,4.027634451161993,1.2679967565136034,1.0,0.0,4.0276344511607265,1.284937016837376,1.2852292576780684,3.1344995111707785,19373.102838982577,1975.5067060599265,4632.441516551485,4632.441516551485,5.5601402335260675,5.0355348383463445,-2.4141759210269003,7.449710759373245,3.4402516934112257,3.4402516934112257,0.9829290552603502,0.0,0.0,0.00022742408639255435,1.0000265618746358,0.0002274180457429334,199.12930973725517,0.0,1.2087437422167568e-06,3.425579765442289,0.07904267159646039,7.643476884767443e-05,0.0001509893175448799,0.0006081297771011962,0.09587307422306596,0.07199032793885683,0.023882746284209118,0.09587300512862658,0.07199032793885872,0.02388274628420975,0.3766543934575799,0.3766543934575799,0.12495489397798522,0.0,4.568746594481922,4.427323631208765,4.9955706920154626,4.570375185298758,4.429596712908108,4.995251741111872,24868.804738317507,21138.48402756988,0.85,1.0634778305799046,0.6610623210334861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529961549720443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.130182003835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.561153188719,1540.1150936816225,0.3766543934575799,0.12495489397798522,6.112874298809886,3.4402516934112257
3547.0,-30.25078654556803,5.035476805137779,35.01607016158643,24.13234943468126,4.979505529913781,-26.727792629903263,-40.275412845052756,1.4565116142490733,-0.48669481702421535,-5.05734873323825,40.03166481183769,42311.69623266277,25756.963985027924,25756.963985027924,68068.66021769069,77535.26675075546,77535.26675075546,25756.963985027924,103292.23073578338,103292.23073578338,103292.23073578338,128160.93525466135,91797.1839083083,56573.682156302624,39137.2241688952,24868.704518877978,0.0,64005.92868777318,21138.39884104628,1540.1092012553809,0.0,0.8865119210761148,2.816458575608382,0.0014959135982669303,353863.9223950407,1555898.9761968008,4.3968850106732615,1555898.9761968008,4.3968850106732615,0.85,0.09587265749405599,4.027634451161993,1.2679961564810949,1.0,0.0,4.027634451161746,1.2849371683934467,1.285229401506349,3.134499141462094,19373.060606220286,1975.5023995166837,4632.441516551485,4632.441516551485,5.560127179803471,5.035476805137779,-2.4141262449720218,7.4496030501098005,3.4402933570027168,3.4402933570027168,0.9829409591436333,0.0,0.0,0.0002274180457429334,1.0000264175674645,0.00022741203807007544,199.12951931104723,0.0,1.2028703893831414e-06,3.4089346835118226,0.07904387446684977,7.643308075791718e-05,0.00015098496498501621,0.0006081122465811385,0.09587265749404607,0.07198993984928521,0.02388271764476085,0.09587264810840483,0.07198993984929267,0.023882717644763324,0.37665263932501525,0.37665263932501525,0.1249548358177753,0.0,4.569117151206001,4.427878365725462,4.995382905901067,4.570653916214042,4.430153511641265,4.994688433270994,24868.704518877978,21138.39884104628,0.85,1.0634743001657845,0.6610590159399627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452997683758641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.113536921905,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.54770851684,1540.1092012553809,0.37665263932501525,0.1249548358177753,6.112874298809886,3.4402933570027168
3548.0,-30.25103840649376,5.035418827430093,35.016052683703684,24.132238199841254,4.979472147456099,-26.72802267856994,-40.275607724301494,1.4564564195323624,-0.486294737259243,-5.057339895626546,40.03163124382466,42311.416124463714,25756.95732492231,25756.95732492231,68068.37344938602,77534.9507752918,77534.9507752918,25756.95732492231,103291.90810021412,103291.90810021412,103291.90810021412,128160.52386848378,91796.95607549963,56573.4898000307,39137.18475052104,24868.61576826967,0.0,64005.80051879071,21138.32340302922,1540.1044500687046,0.0,0.8865120878976427,2.8164543341059045,0.0014959135982669303,353864.04434801795,1555897.5278807604,4.3968794025045606,1555897.5278807604,4.3968794025045606,0.85,0.09587225297282584,4.027634451161993,1.26799556249287,1.0,0.0,4.027634451161403,1.2849374390675976,1.2852296645221737,3.1344984811747776,19373.012523930363,1975.4974964876246,4632.441516551485,4632.441516551485,5.560125742093876,5.035418827430093,-2.414091961360239,7.449510788790333,3.44033507504871,3.44033507504871,0.9829528785853457,0.0,0.0,0.00022741203807007544,1.0000262681525518,0.00022740606453288106,199.1297276994835,0.0,1.1963050083851184e-06,3.3903283937634257,0.07904507077185816,7.6431391188694e-05,0.00015098064688138144,0.0006080948548381754,0.0958722529728247,0.07198956144430621,0.023882691528518483,0.09587222600449734,0.07198956144430707,0.023882691528518768,0.3766508878886117,0.3766508878886117,0.12495477494437779,0.0,4.569499762954479,4.428415381437787,4.995297162643055,4.571045158367326,4.430580130270926,4.99497100431347,24868.61576826967,21138.32340302922,0.85,1.0634719493806288,0.6610559633894744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529992042395343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.094930632156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.534283084677,1540.1044500687046,0.3766508878886117,0.12495477494437779,6.112874298809886,3.44033507504871
3549.0,-30.251289059788352,5.035361343541384,35.01603524131766,24.132159270253055,4.979467149930005,-26.728248801437122,-40.27580204475669,1.4564268915787701,-0.4859853198518067,-5.057310078828813,40.03159732197058,42311.1387947133,25756.898066645168,25756.898066645168,68068.03686135847,77534.65059396546,77534.65059396546,25756.898066645168,103291.54866061063,103291.54866061063,103291.54866061063,128160.06417884352,91796.75504151973,56573.31128813618,39137.15972598172,24868.51551823288,0.0,64005.6752442146,21138.23819049795,1540.0985530253877,0.0,0.886512363002593,2.816453738983925,0.0014959135982669303,353864.45579961105,1555896.0642990277,4.3968701540911805,1555896.0642990277,4.3968701540911805,0.85,0.09587183736748303,4.027634451161993,1.26799495916348,1.0,0.0,4.027634451161289,1.284937589571505,1.2852298073842872,3.1344981140330015,19372.970097318666,1975.4931701772437,4632.441516551485,4632.441516551485,5.560112950075472,5.035361343541384,-2.414042146915637,7.449403490457021,3.440376713115455,3.440376713115455,0.9829647751758442,0.0,0.0,0.00022740606453288106,1.0000261422533552,0.00022740011978133673,199.1299350891151,0.0,1.1895088349194874e-06,3.371068038161827,0.07904626028069307,7.642970649849776e-05,0.0001509763580343833,0.0006080775809302499,0.09587183736746933,0.07198917422659804,0.023882663140871296,0.09587186840410003,0.07198917422660832,0.023882663140874706,0.3766491379040192,0.3766491379040192,0.12495471796583939,0.0,4.569853841817803,4.428947643765753,4.99511102520205,4.571324758977028,4.431132959212448,4.9944232059725095,24868.51551823288,21138.23819049795,0.85,1.0634687721306566,0.6610529243426386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530007161207499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.07567027656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.52087791928,1540.0985530253877,0.3766491379040192,0.12495471796583939,6.112874298809886,3.440376713115455
3550.0,-30.251538284267475,5.0353040755046266,35.01601788419382,24.132072238158457,4.9794466835244595,-26.72847518526773,-40.275992593355454,1.4563835845248199,-0.4854625066639642,-5.0572930379465975,40.03156492063243,42310.8520745797,25756.872164410892,25756.872164410892,68067.72423899059,77534.38030094217,77534.38030094217,25756.872164410892,103291.25246535306,103291.25246535306,103291.25246535306,128159.68229778277,91796.57705597284,56573.116485969564,39137.17841111475,24868.429832429705,0.0,64005.608243544455,21138.16535756525,1540.0937902687726,0.0,0.8865125674314477,2.816448838054982,0.0014959135982669303,353864.6909524011,1555894.6663219724,4.396863281652642,1555894.6663219724,4.396863281652642,0.85,0.09587143086194772,4.027634451161993,1.2679943552846091,1.0,0.0,4.027634451162449,1.2849378044911395,1.2852300147137645,3.1344975897545604,19372.932534894197,1975.4893398759207,4632.441516551485,4632.441516551485,5.560107358588955,5.0353040755046266,-2.4140016529991564,7.4493057285037825,3.4404184035214107,3.4404184035214107,0.9829766867204031,0.0,0.0,0.00022740011978133673,1.0000259932842939,0.0002273942090590139,199.13014129692885,0.0,1.1837779891428624e-06,3.354826821230872,0.07904744405868222,7.642805454231329e-05,0.00015097206523902344,0.0006080602911197668,0.09587143086194903,0.07198879433570553,0.023882636526243502,0.09587142720135365,0.07198879433570454,0.023882636526243176,0.3766473891505141,0.3766473891505141,0.12495465795544566,0.0,4.570243087219865,4.429514430124357,4.9949620130168455,4.571830531282615,4.431813740032226,4.994398386913701,24868.429832429705,21138.16535756525,0.85,1.0634650010666187,0.6610491367191582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530022207557332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.05942905963,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.507488551393,1540.0937902687726,0.3766473891505141,0.12495465795544566,6.112874298809886,3.4404184035214107
3551.0,-30.251786371308874,5.035246983415231,35.016000539021775,24.131975566875212,4.979420602436278,-26.72870110663765,-40.276186843961455,1.456335337765131,-0.4849844429383552,-5.057277746574136,40.031530554499845,42310.585608211,25756.85105072752,25756.85105072752,68067.43665893852,77534.09369002459,77534.09369002459,25756.85105072752,103290.94474075211,103290.94474075211,103290.94474075211,128159.27737679219,91796.38002096069,56572.93928512112,39137.15637315507,24868.332636040082,0.0,64005.48900919515,21138.08274063407,1540.0884042088896,0.0,0.8865127700630886,2.8164443226554665,0.0014959135982669303,353864.90196322906,1555893.183573606,4.396856469634512,1555893.183573606,4.396856469634512,0.85,0.09587102280122989,4.027634451161993,1.267993784374558,1.0,0.0,4.027634451161808,1.2849380424544348,1.2852302451358681,3.134497009263244,19372.890952232625,1975.4850996245023,4632.441516551485,4632.441516551485,5.560102800801601,5.035246983415231,-2.413962436866311,7.449209420281542,3.4404600632362246,3.4404600632362246,0.9829885894960642,0.0,0.0,0.0002273942090590139,1.0000258747045374,0.00022738832545327755,199.13034656400444,0.0,1.1770029713119732e-06,3.3356264206981323,0.07904862106165353,7.64263705256532e-05,0.0001509678385333607,0.0006080432674944246,0.0958710228012224,0.07198841348330148,0.023882609317920904,0.09587096012757111,0.07198841348330712,0.023882609317922777,0.37664564383117827,0.37664564383117827,0.1249545976477416,0.0,4.5706476979937065,4.430087552390148,4.994855661299596,4.5722933036357745,4.432408905758621,4.994459347965233,24868.332636040082,21138.08274063407,0.85,1.0634624891180788,0.6610462049923964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530037168167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.04022865909,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.494119452336,1540.0884042088896,0.37664564383117827,0.1249545976477416,6.112874298809886,3.4404600632362246
3552.0,-30.25203316781265,5.035190224838758,35.01598321981383,24.131887626741104,4.9794057728347605,-26.72892474113999,-40.27637697346506,1.4562973461620872,-0.4846094965276393,-5.0572547799677565,40.031496620412724,42310.30760969087,25756.81102917671,25756.81102917671,68067.11863886759,77533.79678933375,77533.79678933375,25756.81102917671,103290.60781851046,103290.60781851046,103290.60781851046,128158.84237748748,91796.17673026984,56572.75454467831,39137.13576176837,24868.234558977027,0.0,64005.370320745395,21137.999375130472,1540.0827877659037,0.0,0.8865130102733763,2.816442063377361,0.0014959135982669303,353865.2188873952,1555891.71946716,4.396848394309886,1555891.71946716,4.396848394309886,0.85,0.09587061230385965,4.027634451161993,1.2679931826936084,1.0,0.0,4.027634451161571,1.284938232375865,1.2852304275400241,3.1344965459661456,19372.848049360153,1975.480724749038,4632.441516551485,4632.441516551485,5.560094161393921,5.035190224838758,-2.4139175129576294,7.449107737796387,3.4405016805817645,3.4405016805817645,0.9830004801662184,0.0,0.0,0.00022738832545327755,1.0000257401559915,0.00022738247259296326,199.13055076366138,0.0,1.1716044493247152e-06,3.320327009386243,0.07904979266610285,7.642472226928632e-05,0.00015096360318399125,0.0006080262090553915,0.09587061230385746,0.07198803064541552,0.02388258165844194,0.0958705595745929,0.07198803064541717,0.023882581658442488,0.3766439020214138,0.3766439020214138,0.12495453959091617,0.0,4.5710388807030995,4.430652812168773,4.9947190665128005,4.572645283440124,4.432957196220059,4.994216383848652,24868.234558977027,21137.999375130472,0.85,1.0634594925045797,0.6610430874419497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530052060527072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.02492924778,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.480764832464,1540.0827877659037,0.3766439020214138,0.12495453959091617,6.112874298809886,3.4405016805817645
3553.0,-30.252278480160165,5.03513382347642,35.015965976966584,24.13179895319047,4.979395220144521,-26.729146612067815,-40.2765668235719,1.4562633520521377,-0.4843335455729516,-5.05723033527223,40.03146420615707,42310.03490254544,25756.76816348064,25756.76816348064,68066.80306602608,77533.47972331934,77533.47972331934,25756.76816348064,103290.24788679997,103290.24788679997,103290.24788679997,128158.39279828462,91795.95440621611,56572.57617503925,39137.08692352985,24868.144911484655,0.0,64005.23183501451,21137.923174761956,1540.0776180869173,0.0,0.8865132525097714,2.816441281798568,0.0014959135982669303,353865.5562084715,1555890.3209357224,4.396840250875128,1555890.3209357224,4.396840250875128,0.85,0.09587020390378151,4.027634451161993,1.2679926046403125,1.0,0.0,4.027634451161445,1.2849384035287696,1.2852305912108926,3.134496128453378,19372.80112964885,1975.4759402700058,4632.441516551485,4632.441516551485,5.560084908023766,5.03513382347642,-2.413871399938464,7.449005223414884,3.440543303383554,3.440543303383554,0.9830123723953011,0.0,0.0,0.00022738247259296326,1.0000255854124616,0.00022737665506745923,199.13075373569328,0.0,1.1654832979286513e-06,3.3029796663297977,0.07905095814940077,7.642307646783858e-05,0.00015095939612512466,0.0006080092645601624,0.09587020390377286,0.07198764952667625,0.02388255437709662,0.09587023735235327,0.07198764952668274,0.023882554377098776,0.37664216292439706,0.37664216292439706,0.1249544814291463,0.0,4.571401568241697,4.431190747141727,4.9945504499993945,4.572896789699257,4.433388619683683,4.9939224928828025,24868.144911484655,21137.923174761956,0.85,1.0634568630495869,0.6610402570153561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453006687544671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.00758190473,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.467427796795,1540.0776180869173,0.37664216292439706,0.1249544814291463,6.112874298809886,3.440543303383554
3554.0,-30.252522559864573,5.03507762419705,35.015948789881094,24.131711956020467,4.979374012825073,-26.729368438929527,-40.27675286689771,1.4562198918900207,-0.48379661387610895,-5.05721296443154,40.03143134463351,42309.75176163502,25756.743913524355,25756.743913524355,68066.49567515939,77533.21255734983,77533.21255734983,25756.743913524355,103289.9564708742,103289.9564708742,103289.9564708742,128158.01175283006,91795.77717149556,56572.38262922272,39137.105046969824,24868.055281955865,0.0,64005.16032892569,21137.846989662485,1540.07261713934,0.0,0.8865134602894583,2.816436233416572,0.0014959135982669303,353865.7959150536,1555888.903107628,4.396833265798662,1555888.903107628,4.396833265798662,0.85,0.09586979845232935,4.027634451161993,1.267992003508844,1.0,0.0,4.027634451162784,1.2849386189023324,1.2852307991578775,3.134495603068283,19372.76372568027,1975.4721261266866,4632.441516551485,4632.441516551485,5.560079673212663,5.03507762419705,-2.413830442534549,7.448908066731599,3.4405849393473136,3.4405849393473136,0.9830242683849467,0.0,0.0,0.00022737665506745923,1.0000254569005784,0.00022737086690990585,199.1309556881967,0.0,1.158448238492822e-06,3.2830423078886577,0.07905211659763926,7.642146369898301e-05,0.00015095519136847622,0.0006079923293374264,0.09586979845232446,0.07198727096839191,0.02388252748393255,0.09586977666805013,0.07198727096839558,0.023882527483933765,0.3766404247167135,0.3766404247167135,0.12495442114970626,0.0,4.571798302976845,4.431761549442342,4.994419459425217,4.573416350555419,4.43407754690179,4.99392854701955,24868.055281955865,21137.846989662485,0.85,1.0634532485406223,0.6610365718045719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453008160130272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.98764454629,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.454112267173,1540.07261713934,0.3766404247167135,0.12495442114970626,6.112874298809886,3.4405849393473136
3555.0,-30.252765499283374,5.035021600638976,35.015931608741234,24.131609766650968,4.979349103875757,-26.729589609483586,-40.276942612230755,1.4561732140759314,-0.4834356742413206,-5.057196710095261,40.031397143637726,42309.488776577695,25756.722826968777,25756.722826968777,68066.21160354647,77532.89880747414,77532.89880747414,25756.722826968777,103289.62163444291,103289.62163444291,103289.62163444291,128157.5794287925,91795.55139438459,56572.20730586702,39137.04898724174,24867.95779434959,0.0,64005.00678159133,21137.76412519715,1540.0671852938567,0.0,0.8865136672324908,2.816433374575547,0.0014959135982669303,353866.02021469874,1555887.42748832,4.39682630885081,1555887.42748832,4.39682630885081,0.85,0.09586939216676418,4.027634451161993,1.2679914067732172,1.0,0.0,4.027634451163061,1.2849388492713683,1.285231022141481,3.134495041103229,19372.71607722889,1975.4672673368473,4632.441516551485,4632.441516551485,5.560075121281354,5.035021600638976,-2.41379029814374,7.448811898782717,3.4406265422704974,3.4406265422704974,0.9830361549344279,0.0,0.0,0.00022737086690990585,1.0000253380207342,0.0002273651059281376,199.1311566975832,0.0,1.1526013452783093e-06,3.2664722125187287,0.07905326919898455,7.64198188706505e-05,0.00015095104803925535,0.0006079756415219139,0.09586939216676059,0.07198689186144006,0.023882500305320537,0.09586936360113228,0.07198689186144275,0.02388250030532143,0.37663868957307095,0.37663868957307095,0.12495436134635939,0.0,4.572185049254415,4.432306228889502,4.994327240214659,4.57376103585392,4.434515627357257,4.993989288621776,24867.95779434959,21137.76412519715,0.85,1.063451361481977,0.6610340488042328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530096253192715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.971074450914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.440813254421,1540.0671852938567,0.37663868957307095,0.12495436134635939,6.112874298809886,3.4406265422704974
3556.0,-30.253006977615506,5.034965993549852,35.01591447391378,24.131536215450637,4.979342128515275,-26.729807671460595,-40.27712809676302,1.4561428223603017,-0.48299023652566575,-5.057168783959429,40.031364130301604,42309.21449695139,25756.672850694948,25756.672850694948,68065.88734764633,77532.62857112565,77532.62857112565,25756.672850694948,103289.3014218206,103289.3014218206,103289.3014218206,128157.16370229829,91795.37580094859,56572.02727103784,39137.05392212305,24867.8622804777,0.0,64004.916202600754,21137.682938406044,1540.0615998478563,0.0,0.8865139293969061,2.816430765600034,0.0014959135982669303,353866.4055781169,1555886.0031121946,4.396817495490481,1555886.0031121946,4.396817495490481,0.85,0.0958689820873578,4.027634451161993,1.2679908177303152,1.0,0.0,4.027634451161136,1.2849390033783261,1.2852311688805846,3.1344946651729364,19372.67901964027,1975.463488514454,4632.441516551485,4632.441516551485,5.560064332958683,5.034965993549852,-2.4137414728570796,7.4487074664069315,3.440668104537474,3.440668104537474,0.9830480298678497,0.0,0.0,0.0002273651059281376,1.000025185680868,0.00022735937972735744,199.1313564984146,0.0,1.147190963228393e-06,3.251139189789266,0.07905441638994777,7.641821100917648e-05,0.0001509468949189611,0.0006079589142715369,0.09586898208735245,0.0719865095855233,0.02388247250182915,0.0958689554499917,0.07198650958552733,0.023882472501830485,0.37663695567640965,0.37663695567640965,0.1249543041886894,0.0,4.572573536088498,4.4328753127859954,4.994168278416851,4.574178547433746,4.435204352279982,4.9935855633576125,24867.8622804777,21137.682938406044,0.85,1.0634478003563197,0.6610306990017153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530110836660415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.95574142818,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.427528949403,1540.0615998478563,0.37663695567640965,0.1249543041886894,6.112874298809886,3.440668104537474
3557.0,-30.25324723942241,5.034910486612996,35.01589738462558,24.131429101713024,4.979314740859461,-26.7300266797458,-40.27730991421265,1.4560941811828878,-0.4826517018952359,-5.057155582867411,40.031331187068,42308.93031618691,25756.660832422713,25756.660832422713,68065.59114860962,77532.30497653583,77532.30497653583,25756.660832422713,103288.96580895854,103288.96580895854,103288.96580895854,128156.73920946434,91795.13809452344,56571.82864672992,39137.010497548355,24867.77340050581,0.0,64004.783898054164,21137.607390429937,1540.0567301953292,0.0,0.8865141162053954,2.8164278454016305,0.0014959135982669303,353866.5877451435,1555884.5817616594,4.396811215423976,1555884.5817616594,4.396811215423976,0.85,0.0958685803846883,4.027634451161993,1.26799020615872,1.0,0.0,4.027634451163457,1.284939242806523,1.2852314010050188,3.1344940811092075,19372.628853602655,1975.4583730022644,4632.441516551485,4632.441516551485,5.56006173858762,5.034910486612996,-2.4137034572395684,7.448613943852564,3.440709699066653,3.440709699066653,0.9830599140190437,0.0,0.0,0.00022735937972735744,1.0000250588477666,0.00022735368250603833,199.13155529303674,0.0,1.1402661289324372e-06,3.2315142093945273,0.0790555566560767,7.641663496594292e-05,0.00015094274476141453,0.0006079421989540246,0.09586858038468535,0.07198613402111892,0.023882446363566432,0.0958685731146021,0.07198613402112114,0.023882446363567168,0.3766352246209896,0.3766352246209896,0.12495424503703116,0.0,4.572954957985303,4.433409748095471,4.994085613695802,4.574503880972202,4.435572409255599,4.993780070900584,24867.77340050581,21137.607390429937,0.85,1.0634453708495204,0.661027625428373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530125332447934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.93611644779,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.41426581684,1540.0567301953292,0.3766352246209896,0.12495424503703116,6.112874298809886,3.440709699066653
3558.0,-30.253486356340712,5.0348554667416225,35.015880345744385,24.131354642473184,4.979313336944724,-26.730242058905677,-40.277491172868736,1.4560690395096902,-0.48234139030512324,-5.057123800539624,40.031298476696264,42308.64883122403,25756.602384564787,25756.602384564787,68065.25121578883,77532.0084442099,77532.0084442099,25756.602384564787,103288.61082877469,103288.61082877469,103288.61082877469,128156.28848978892,91794.9375079054,56571.64279523248,39136.994125192134,24867.677661014233,0.0,64004.67178620637,21137.526011862097,1540.0510379648433,0.0,0.8865143969377657,2.8164274682469825,0.0014959135982669303,353867.0263222062,1555883.1704590234,4.396801777858632,1555883.1704590234,4.396801777858632,0.85,0.09586816949155047,4.027634451161993,1.267989578652196,1.0,0.0,4.027634451162095,1.2849393722158384,1.285231523122793,3.1344937654268166,19372.5865214031,1975.4540563192427,4632.441516551485,4632.441516551485,5.560049121513508,5.0348554667416225,-2.413651665152251,7.448507131893873,3.4407512311299513,3.4407512311299513,0.9830717803228433,0.0,0.0,0.00022735368250603833,1.0000249394855965,0.0002273480125635536,199.1317531407172,0.0,1.1344965421240559e-06,3.2151632003795743,0.07905669115261883,7.641506379639916e-05,0.00015093861870963917,0.0006079255807257469,0.09586816949154174,0.07198575116189557,0.02388241832964617,0.09586823629373473,0.07198575116190213,0.023882418329648346,0.3766334941159375,0.3766334941159375,0.1249541888128971,0.0,4.573308776600925,4.4339400145332775,4.993904533969328,4.574782410234491,4.436121058888659,4.993240683854424,24867.677661014233,21137.526011862097,0.85,1.0634419225388099,0.661024385415909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530139755235676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.919765438775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.401019006054,1540.0510379648433,0.3766334941159375,0.1249541888128971,6.112874298809886,3.4407512311299513
3559.0,-30.253724216282457,5.034800637037619,35.0158633923428,24.131272395048313,4.979294549833092,-26.730458045120972,-40.277676343079634,1.4560283786715171,-0.48177144332913713,-5.057105705977336,40.031266888699925,42308.38877664175,25756.579564480435,25756.579564480435,68064.96834112218,77531.75079267152,77531.75079267152,25756.579564480435,103288.33035715195,103288.33035715195,103288.33035715195,128155.92480017693,91794.76825674967,56571.47079838977,39136.99717595544,24867.594443024976,0.0,64004.59161898041,21137.45527657123,1540.046384772019,0.0,0.8865146037883347,2.8164220693488256,0.0014959135982669303,353867.2760165042,1555881.8075826587,4.396794824029145,1555881.8075826587,4.396794824029145,0.85,0.095867767312043,4.027634451161993,1.2679890203801918,1.0,0.0,4.0276344511623785,1.2849395741862852,1.2852317178532482,3.134493272738196,19372.550802301943,1975.4504139845865,4632.441516551485,4632.441516551485,5.56004419536727,5.034800637037619,-2.413609870681071,7.448410507718689,3.4407928176131084,3.4407928176131084,0.9830836621751738,0.0,0.0,0.0002273480125635536,1.0000248084319816,0.00022734237255576752,199.13194994870807,0.0,1.1290655871916737e-06,3.1997718741012036,0.07905782021820602,7.641345875191845e-05,0.00015093455381163514,0.0006079092088025055,0.09586776731203825,0.071985375400235,0.02388239191180324,0.09586778522887156,0.07198537540023857,0.02388239191180442,0.37663176415455846,0.37663176415455846,0.12495412890516225,0.0,4.573707374552669,4.434514643718785,4.993769510575305,4.575334262648198,4.43684731572165,4.993263843471482,24867.594443024976,21137.45527657123,0.85,1.063438834924738,0.6610211503028369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530154109323543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.9043741125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.387787122478,1540.046384772019,0.37663176415455846,0.12495412890516225,6.112874298809886,3.4407928176131084
3560.0,-30.253960753384497,5.0347460352526685,35.01584646102563,24.1311743966304,4.9792757326983885,-26.730672843522154,-40.27785749696193,1.4559878228359737,-0.48146785775782064,-5.057085663173788,40.03123362514526,42308.117992101674,25756.552214194042,25756.552214194042,68064.67020629572,77531.42932008738,77531.42932008738,25756.552214194042,103287.98153428143,103287.98153428143,103287.98153428143,128155.48149264928,91794.53463872042,56571.28750791001,39136.941256456004,24867.499958367862,0.0,64004.44121482386,21137.37496461268,1540.0410320764058,0.0,0.8865148266520535,2.8164204092631384,0.0014959135982669303,353867.55259554525,1555880.3724146571,4.396787331877695,1555880.3724146571,4.396787331877695,0.85,0.09586736201480596,4.027634451161993,1.2679884132044394,1.0,0.0,4.027634451163069,1.2849397756036396,1.285231912068949,3.1344927813989485,19372.501499087546,1975.445386455879,4632.441516551485,4632.441516551485,5.560038291291355,5.0347460352526685,-2.4135666148961,7.448312650148768,3.4408343697636363,3.4408343697636363,0.9830955342181819,0.0,0.0,0.00022734237255576752,1.0000246705080886,0.00022733676404229137,199.13214566250787,0.0,1.1231057481674993e-06,3.1828816903066928,0.07905894332395419,7.641188855090084e-05,0.0001509304840048667,0.0006078928171085553,0.0958673620147999,0.07198499750255856,0.02388236451224134,0.09586741961711238,0.07198499750256311,0.023882364512242852,0.3766300376729689,0.3766300376729689,0.1249540687239111,0.0,4.574082223480843,4.43505147365147,4.993653202203973,4.575617805415959,4.437236623008346,4.993226101528705,24867.499958367862,21137.37496461268,0.85,1.0634366758682283,0.6610184729228262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530168387982538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.8874839287,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.374572449766,1540.0410320764058,0.3766300376729689,0.1249540687239111,6.112874298809886,3.4408343697636363
3561.0,-30.254195974115536,5.0346916259908365,35.01582954342557,24.131092498451494,4.979254440800542,-26.730886704499493,-40.27804231792686,1.4559451711844864,-0.48084541480585585,-5.057067128773975,40.03120016204851,42307.86794970469,25756.52911141983,25756.52911141983,68064.39706112452,77531.18323956925,77531.18323956925,25756.52911141983,103287.71235098908,103287.71235098908,103287.71235098908,128155.11700666747,91794.37487951838,56571.12342811491,39136.94605711497,24867.404655678383,0.0,64004.350712793355,21137.293957326627,1540.0356739982838,0.0,0.8865150425460084,2.8164143698266955,0.0014959135982669303,353867.8083596424,1555878.9286383488,4.39678007403567,1555878.9286383488,4.39678007403567,0.8500000000000001,0.0958669575563959,4.027634451161993,1.267987887351774,1.0,0.0,4.027634451162543,1.2849399867627818,1.285232116069121,3.1344922662956645,19372.467783187214,1975.4419483908587,4632.441516551485,4632.441516551485,5.560033304121169,5.0346916259908365,-2.4135244462172305,7.4482160722080675,3.440875899286906,3.440875899286906,0.9831073997962588,0.0,0.0,0.00022733676404229137,1.0000245332581037,0.00022733118686760895,199.13234028746317,0.0,1.1168353224829463e-06,3.1651113039166696,0.07906006015927668,7.641028659518151e-05,0.00015092647744710985,0.0006078766801585032,0.09586695755639311,0.07198462015782331,0.023882337398569802,0.09586690384965786,0.0719846201578254,0.023882337398570496,0.37662831206514225,0.37662831206514225,0.12495400936920938,0.0,4.5745034543259635,4.435640362584877,4.99356612544409,4.576221713968096,4.438030904763934,4.993253081111163,24867.404655678383,21137.293957326627,0.85,1.063433911962482,0.6610155009548138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530182587258476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.86971354231,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.36137634928,1540.0356739982838,0.37662831206514225,0.12495400936920938,6.112874298809886,3.440875899286906
3562.0,-30.25442990828408,5.034637493826643,35.01581264976044,24.130999075155728,4.979239413190473,-26.731098780918522,-40.27821928085757,1.455908285824882,-0.4805518958606285,-5.057044393319833,40.0311670240017,42307.59098068402,25756.49585970324,25756.49585970324,68064.08684038726,77530.86510357329,77530.86510357329,25756.49585970324,103287.36096327653,103287.36096327653,103287.36096327653,128154.67034638932,91794.14508166951,56570.93444664039,39136.90070558791,24867.3093831128,0.0,64004.21008870071,21137.212975645878,1540.0302121981035,0.0,0.886515278687014,2.8164131570697033,0.0014959135982669303,353868.12209608,1555877.4988874272,4.396772135538632,1555877.4988874272,4.396772135538632,0.85,0.09586655255857093,4.027634451161993,1.2679872675379742,1.0,0.0,4.027634451162694,1.2849401708755452,1.2852322930570332,3.1344918171696694,19372.419286191296,1975.437003073557,4632.441516551485,4632.441516551485,5.560026126110075,5.034637493826643,-2.41347913922764,7.4481166330542825,3.4409173958850077,3.4409173958850077,0.983119255967145,0.0,0.0,0.00022733118686760895,1.0000243991163682,0.00022732564032285725,199.13253384823236,0.0,1.1105958467025634e-06,3.1474286295550646,0.07906117075512338,7.640875277892386e-05,0.00015092243408868508,0.0006078603949888132,0.09586655255856699,0.07198424227057004,0.023882310287996946,0.0958665481092378,0.071984242270573,0.023882310287997928,0.3766265906724587,0.3766265906724587,0.1249539523715927,0.0,4.574893007479375,4.436191145174234,4.993466797909093,4.576492497459185,4.438437187053353,4.993112743152665,24867.3093831128,21137.212975645878,0.85,1.0634314015603057,0.6610126259202594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530196707539231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.85203086795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.34819873552,1540.0302121981035,0.3766265906724587,0.1249539523715927,6.112874298809886,3.4409173958850077
3563.0,-30.254662705145858,5.03458366200053,35.015795810330104,24.130920913908653,4.979227659802528,-26.731309506179144,-40.2783960342407,1.4558744608359024,-0.4800755813985802,-5.057020277646521,40.03113481636961,42307.31805518081,25756.459819133444,25756.459819133444,68063.77787431426,77530.59540270931,77530.59540270931,25756.459819133444,103287.05522184275,103287.05522184275,103287.05522184275,128154.2741302432,91793.96458548054,56570.750415741364,39136.90463304353,24867.218908400453,0.0,64004.12354144399,21137.136072140383,1540.0249976299651,0.0,0.8865155184926299,2.81640969602365,0.0014959135982669303,353868.4548790015,1555876.1092804759,4.3967640738490745,1555876.1092804759,4.3967640738490745,0.85,0.09586614876302976,4.027634451161993,1.267986645526253,1.0,0.0,4.0276344511604965,1.284940340604963,1.2852324556976877,3.134491403130624,19372.38119391592,1975.433118742478,4632.441516551485,4632.441516551485,5.560018346072343,5.03458366200053,-2.413432743191973,7.4480164051925035,3.4409588853921274,3.4409588853921274,0.9831311101120364,0.0,0.0,0.00022732564032285725,1.00002428054136,0.0002273201208672606,199.1327264683068,0.0,1.1044975105087784e-06,3.1301459447818782,0.07906227525263389,7.640722080732426e-05,0.00015091841951553298,0.0006078442257556791,0.09586614876301887,0.07198386519973425,0.02388228356328462,0.09586613162712676,0.07198386519974243,0.02388228356328733,0.3766248707326973,0.3766248707326973,0.12495389645837919,0.0,4.575294567696005,4.436764190715053,4.993348493116116,4.576944696247949,4.439101890135362,4.992921155317447,24867.218908400453,21137.136072140383,0.85,1.0634280122630155,0.6610092555643848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530210750613768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.83474818317,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.335039055208,1540.0249976299651,0.3766248707326973,0.12495389645837919,6.112874298809886,3.4409588853921274
3564.0,-30.25489433190671,5.034530083790604,35.01577902655175,24.130837863218062,4.979213309529756,-26.73151943789692,-40.27857645470647,1.4558384155199622,-0.4796224010826222,-5.05699810640157,40.03110275848399,42307.06533447138,25756.429385191197,25756.429385191197,68063.49471966257,77530.31651410913,77530.31651410913,25756.429385191197,103286.74589930032,103286.74589930032,103286.74589930032,128153.87582129966,91793.77337787327,56570.58505707413,39136.875911999035,24867.129921999338,0.0,64004.00583399837,21137.060433699437,1540.019911418848,0.0,0.8865157478378531,2.816406312769128,0.0014959135982669303,353868.7608301067,1555874.7261353082,4.396756363815589,1555874.7261353082,4.396756363815589,0.85,0.09586574675910893,4.027634451161993,1.2679861009912572,1.0,0.0,4.027634451161538,1.2849405206678706,1.2852326287089888,3.1344909638841174,19372.34084108148,1975.4290038985262,4632.441516551485,4632.441516551485,5.560011776331067,5.034530083790604,-2.4133877163843827,7.447917800174986,3.4410003752809613,3.4410003752809613,0.9831429643659889,0.0,0.0,0.0002273201208672606,1.0000241585452263,0.0002273146292765086,199.13291812054715,0.0,1.0991042415805208e-06,3.1148614206391962,0.07906337435687547,7.640565708137077e-05,0.00015091446378588983,0.0006078282935226888,0.0958657467591088,0.07198348966166321,0.023882257097445597,0.09586572465248618,0.0719834896616633,0.023882257097445625,0.37662315367308113,0.37662315367308113,0.1249538401951829,0.0,4.575702751589745,4.437344816956568,4.9932339305312325,4.577375705318957,4.4397091710579275,4.992817862109632,24867.129921999338,21137.060433699437,0.85,1.0634255439603724,0.6610065226885883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530224725441512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.819463659034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.321894361134,1540.019911418848,0.37662315367308113,0.1249538401951829,6.112874298809886,3.4410003752809613
