time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3565.0,-30.255124528360433,5.034476633597301,35.01576225842245,24.13074580198156,4.979189203056587,-26.731729057818388,-40.27875299854202,1.4557937325145223,-0.4791096610972545,-5.05698173460122,40.03106964673483,42306.80288326938,25756.414023196416,25756.414023196416,68063.2169064658,77530.04071439803,77530.04071439803,25756.414023196416,103286.45473759444,103286.45473759444,103286.45473759444,128153.49148442992,91793.5807318915,56570.40537005965,39136.861513146505,24867.036746835478,0.0,64003.89825998199,21136.981234810155,1540.0147181433883,0.0,0.8865159514267247,2.816401466863176,0.0014959135982669303,353868.98675216845,1555873.2975219197,4.396749519650822,1555873.2975219197,4.396749519650822,0.85,0.09586534685077772,4.027634451161993,1.267985519091599,1.0,0.0,4.027634451164014,1.2849407410909202,1.2852328421254116,3.1344904261830115,19372.300184689622,1975.4248581003324,4632.441516551485,4632.441516551485,5.560008460154331,5.034476633597301,-2.413346950796717,7.447823584394017,3.441041851957634,3.441041851957634,0.9831548148450383,0.0,0.0,0.0002273146292765086,1.0000240094086328,0.00022730917171771888,199.1331085896484,0.0,1.0935564915674738e-06,3.0991390971022206,0.07906446791336703,7.640412698328114e-05,0.00015091050229322747,0.0006078123380783639,0.09586534685077108,0.07198311586592328,0.023882230984847812,0.09586525844241779,0.07198311586592826,0.02388223098484946,0.3766214397595073,0.3766214397595073,0.12495378380015779,0.0,4.576130764047377,4.437934417563326,4.993172000805373,4.577872073503954,4.44032372704271,4.99295542980002,24867.036746835478,21136.981234810155,0.85,1.0634229907371417,0.6610035331195042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530238630053443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.8037413355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.308765348187,1540.0147181433883,0.3766214397595073,0.12495378380015779,6.112874298809886,3.441041851957634
3566.0,-30.25535346917121,5.034423545618199,35.01574552065407,24.130661703553073,4.979181404578316,-26.731935916554534,-40.27892538635058,1.4557638519616938,-0.4788239297200789,-5.056954069290647,40.031036994799436,42306.52844966754,25756.370557492228,25756.370557492228,68062.89900715977,77529.7309073984,77529.7309073984,25756.370557492228,103286.10146489064,103286.10146489064,103286.10146489064,128153.04277919346,91793.36017430955,56570.219843758015,39136.8225895017,24866.941314302818,0.0,64003.763903804516,21136.900117157395,1540.0091292629186,0.0,0.8865162109465069,2.8164009327967983,0.0014959135982669303,353869.368518869,1555871.888748265,4.3967407952273865,1555871.888748265,4.3967407952273865,0.85,0.0958649426924697,4.027634451161993,1.2679849212570118,1.0,0.0,4.027634451160482,1.2849408921798149,1.2852329862356473,3.1344900576161017,19372.25363777805,1975.4201116362926,4632.441516551485,4632.441516551485,5.559999077261093,5.034423545618199,-2.413297808474069,7.447721354092268,3.441083277955639,3.441083277955639,0.9831666508444682,0.0,0.0,0.00022730917171771888,1.0000238784889193,0.0002273037440477853,199.13329802012572,0.0,1.0867806471110614e-06,3.079936353912748,0.07906555469401415,7.640263293264318e-05,0.0001509065387850757,0.0006077963745163845,0.0958649426924674,0.07198273861111824,0.02388220408134915,0.09586492042200706,0.07198273861111996,0.02388220408134973,0.3766197292942964,0.3766197292942964,0.12495373041635469,0.0,4.57652051755133,4.438491095352163,4.993055689537869,4.57813013957059,4.440770021896753,4.992643078827427,24866.941314302818,21136.900117157395,0.85,1.0634202561814332,0.6610006329198516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453025244882888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.78453859231,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.295657268167,1540.0091292629186,0.3766197292942964,0.12495373041635469,6.112874298809886,3.441083277955639
3567.0,-30.255581287606677,5.034370773745444,35.015728867530285,24.130577535275393,4.9791734849390945,-26.73214177716632,-40.279097634460754,1.4557339744986884,-0.47852749340211176,-5.056928226578006,40.03100598470854,42306.25821059202,25756.332624730578,25756.332624730578,68062.5908353226,77529.42159297389,77529.42159297389,25756.332624730578,103285.75421770447,103285.75421770447,103285.75421770447,128152.61070872705,91793.13960709366,56570.03804595833,39136.77951237259,24866.856491022583,0.0,64003.63600339517,21136.828017369196,1540.0041909692495,0.0,0.8865164552157083,2.8164000446845825,0.0014959135982669303,353869.72513497167,1555870.5508131816,4.396732583494526,1555870.5508131816,4.396732583494526,0.85,0.09586454218546119,4.027634451161993,1.2679842767165979,1.0,0.0,4.0276344511631175,1.2849410431925572,1.285233130308119,3.134489689235045,19372.207088833307,1975.4153649649277,4632.441516551485,4632.441516551485,5.559990888758005,5.034370773745444,-2.4132499087100254,7.447620682455469,3.441124724137939,3.441124724137939,0.9831784926108397,0.0,0.0,0.0002273037440477853,1.000023761468463,0.0002272983431053739,199.13348652224246,0.0,1.0808298144350251e-06,3.0630716941088614,0.07906663552382859,7.640114011972255e-05,0.00015090260392806276,0.0006077805263507187,0.09586454218545233,0.07198236428672547,0.023882177898726858,0.09586460920012091,0.07198236428673212,0.023882177898729064,0.3766180199835252,0.3766180199835252,0.12495367610109584,0.0,4.576887127132693,4.439024307417583,4.992917216988246,4.578400733175897,4.44120593123796,4.992412493736879,24866.856491022583,21136.828017369196,0.85,1.0634175663350143,0.6609977315718097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530266192252554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.7676739325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.282566669646,1540.0041909692495,0.3766180199835252,0.12495367610109584,6.112874298809886,3.441124724137939
3568.0,-30.255807897297515,5.034318063634379,35.015712237810924,24.130491201672726,4.979146442365349,-26.73234846211973,-40.27927372427655,1.4556870071875798,-0.47785410166437714,-5.056914271603587,40.0309733601577,42306.009326162915,25756.32521332768,25756.32521332768,68062.33453949059,77529.1806148349,77529.1806148349,25756.32521332768,103285.50582816258,103285.50582816258,103285.50582816258,128152.2724840892,91792.97914645118,56569.869349677414,39136.78866308196,24866.76665592662,0.0,64003.555319008585,21136.75165753763,1539.9992460692226,0.0,0.8865166447105859,2.8163927988581463,0.0014959135982669303,353869.9177065364,1555869.143222916,4.396726213142522,1555869.143222916,4.396726213142522,0.85,0.09586414521978955,4.027634451161993,1.2679837321816017,1.0,0.0,4.027634451162393,1.2849412741173407,1.2852333543451402,3.134489125916419,19372.173224899587,1975.4119118047026,4632.441516551485,4632.441516551485,5.559989288866701,5.034318063634379,-2.4132107600763986,7.447528823710778,3.4411661771990207,3.4411661771990207,0.9831903363425774,0.0,0.0,0.0002272983431053739,1.0000236354389123,0.00022729297093624417,199.13367402452985,0.0,1.0755084928885825e-06,3.0479910688462426,0.07906771103232148,7.639961403998596e-05,0.00015089872906538795,0.0006077649198203161,0.09586414521978756,0.07198199292641912,0.02388215229336845,0.09586407524073481,0.0719819929264206,0.023882152293368944,0.3766163105438371,0.3766163105438371,0.12495361961868044,0.0,4.577316795354591,4.439613534040461,4.9928630972278825,4.5790601699392255,4.441996787916878,4.9926731678311285,24866.76665592662,21136.75165753763,0.85,1.0634149025042767,0.6609946762379049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530279868324183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.75259330724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.269490924682,1539.9992460692226,0.3766163105438371,0.12495361961868044,6.112874298809886,3.4411661771990207
3569.0,-30.256033104742052,5.034265794022138,35.01569564112761,24.13041122434663,4.979144971631188,-26.732551327519985,-40.279441711585946,1.4556631944090297,-0.47763455459420356,-5.056882178105157,40.03094106296033,42305.73278322019,25756.272353468943,25756.272353468943,68062.00513668914,77528.86215973338,77528.86215973338,25756.272353468943,103285.13451320233,103285.13451320233,103285.13451320233,128151.8053741777,91792.75099543549,56569.68272898661,39136.74251827653,24866.670860975373,0.0,64003.4133792519,21136.670231829066,1539.9935302423542,0.0,0.8865169255270945,2.8163936545946386,0.0014959135982669303,353870.3605808396,1555867.7497573039,4.396716772785142,1555867.7497573039,4.396716772785142,0.85,0.09586374011949376,4.027634451161993,1.2679831244563684,1.0,0.0,4.027634451159237,1.2849413966375263,1.285233469989894,3.1344888270403843,19372.125075454624,1975.4070019277353,4632.441516551485,4632.441516551485,5.559977878067764,5.034265794022138,-2.4131581817653376,7.447423975787476,3.441207560938426,3.441207560938426,0.9832021602681217,0.0,0.0,0.00022729297093624417,1.0000234892261268,0.00022728763212565733,199.13386036687464,0.0,1.0697797762863226e-06,3.0317558859954383,0.07906878081209777,7.639815820676802e-05,0.00015089481272947616,0.0006077491462508754,0.09586374011948441,0.07198161515958044,0.02388212495990397,0.095863778927308,0.07198161515958747,0.023882124959906298,0.3766146047547067,0.3766146047547067,0.12495356642762732,0.0,4.577691162610222,4.440158291431544,4.992720949867419,4.57924762351098,4.44239789281022,4.992213419401821,24866.670860975373,21136.670231829066,0.85,1.063412114185037,0.6609918213664291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453029347185859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.73635812439,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.256431800957,1539.9935302423542,0.3766146047547067,0.12495356642762732,6.112874298809886,3.441207560938426
3570.0,-30.256257187262243,5.034213646495113,35.01567910680481,24.130323773156874,4.979124341844558,-26.732755096373943,-40.27961357552556,1.455622250956205,-0.4771139964123563,-5.056864865454436,40.03090968597003,42305.47727003139,25756.257703243005,25756.257703243005,68061.7349732744,77528.59092662497,77528.59092662497,25756.257703243005,103284.84862986798,103284.84862986798,103284.84862986798,128151.43547374716,91792.56185593667,56569.50900284746,39136.72539232134,24866.586843879177,0.0,64003.31223620052,21136.5988172973,1539.988836962239,0.0,0.8865171276214284,2.8163888156819366,0.0014959135982669303,353870.5994869829,1555866.3959950153,4.396709978875337,1555866.3959950153,4.396709978875337,0.8500000000000001,0.09586334420671326,4.027634451161993,1.267982570580207,1.0,0.0,4.027634451161226,1.2849415992471211,1.285233665785126,3.1344883327941777,19372.085159077917,1975.4029315900862,4632.441516551485,4632.441516551485,5.55997471553978,5.034213646495113,-2.4131164346111684,7.447330081106282,3.4412489897114567,3.4412489897114567,0.9832139970604162,0.0,0.0,0.00022728763212565733,1.000023371937754,0.0002272823200974194,199.13404577873482,0.0,1.0631379619255436e-06,3.0129329840969903,0.0790698439500597,7.639666880394284e-05,0.00015089096332171449,0.000607733642243558,0.09586334420670696,0.07198124471452572,0.023882099492181248,0.09586334392121414,0.07198124471453045,0.023882099492182816,0.37661289958104016,0.37661289958104016,0.12495351049324312,0.0,4.578096892525309,4.4407242096392565,4.992641002859216,4.579750869042073,4.4430205648957894,4.992354152505413,24866.586843879177,21136.5988172973,0.85,1.0634095735873248,0.6609888737305575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530306991239323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.717535222495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.24339321524,1539.988836962239,0.37661289958104016,0.12495351049324312,6.112874298809886,3.4412489897114567
3571.0,-30.256480121200934,5.034161699833274,35.015662574432305,24.13024114156144,4.97910640108354,-26.73295756235083,-40.27978522991759,1.4555838422334892,-0.4765804954305395,-5.056843727275089,40.03087667412689,42305.22588449555,25756.233599420648,25756.233599420648,68061.4594839162,77528.32829137624,77528.32829137624,25756.233599420648,103284.56189079689,103284.56189079689,103284.56189079689,128151.05283814254,91792.38193962735,56569.34002329233,39136.71324037224,24866.490947345646,0.0,64003.204187717885,21136.5173052438,1539.983372735628,0.0,0.8865173551554467,2.816384253159959,0.0014959135982669303,353870.89118372847,1555864.9716978562,4.396702329749007,1555864.9716978562,4.396702329749007,0.8500000000000001,0.09586294428758653,4.027634451161993,1.2679819760425017,1.0,0.0,4.0276344511618065,1.2849417899408873,1.2852338496962343,3.134487867615607,19372.047189181496,1975.3990597381876,4632.441516551485,4632.441516551485,5.559969512274446,5.034161699833274,-2.4130718642369007,7.447233564070174,3.4412903681975076,3.4412903681975076,0.9832258194850022,0.0,0.0,0.0002272823200974194,1.0000232521812535,0.00022727703541059724,199.1342302405312,0.0,1.0578056743108237e-06,2.9978212809968743,0.07907090175573402,7.639518124389011e-05,0.00015088713885352928,0.0006077182386837379,0.09586294428758337,0.07198087115018739,0.023882073137395977,0.09586287308361799,0.07198087115018977,0.023882073137396768,0.37661119654667247,0.37661119654667247,0.12495345604291716,0.0,4.578522502247495,4.441311985035952,4.992574963961715,4.580263231844526,4.44370298913492,4.992351023997458,24866.490947345646,21136.5173052438,0.85,1.0634070645009535,0.6609860618917867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453032044311383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.70242351939,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.230369658595,1539.983372735628,0.37661119654667247,0.12495345604291716,6.112874298809886,3.4412903681975076
3572.0,-30.25670167183174,5.034110141569529,35.01564609844442,24.130166647397004,4.979103513175847,-26.733157277862585,-40.27994895642621,1.4555591192067332,-0.47623839588317196,-5.056813426284192,40.03084525169972,42304.94741013878,25756.18699164951,25756.18699164951,68061.1344017883,77528.03752679567,77528.03752679567,25756.18699164951,103284.22451844517,103284.22451844517,103284.22451844517,128150.62513454366,91792.17942928303,56569.149426544434,39136.70000304288,24866.40061609849,0.0,64003.100619141376,21136.440523683716,1539.9780120832058,0.0,0.8865176236561287,2.8163832841019176,0.0014959135982669303,353871.30932321114,1555863.6159770212,4.396693303429019,1555863.6159770212,4.396693303429019,0.85,0.095862542879503,4.027634451161993,1.267981341942214,1.0,0.0,4.0276344511612585,1.28494191653975,1.285233969533003,3.1344875587902865,19372.00445099491,1975.3947016560103,4632.441516551485,4632.441516551485,5.559959451106707,5.034110141569529,-2.4130204579587944,7.4471305995283235,3.441331720365345,3.441331720365345,0.9832376343900986,0.0,0.0,0.00022727703541059724,1.000023107941629,0.00022727178362748723,199.13441355803937,0.0,1.0523620423921289e-06,2.9823940281392933,0.07907195411777641,7.639376241197277e-05,0.00015088327299862445,0.0006077026684333399,0.09586254287949597,0.07198049634669308,0.02388204653280289,0.09586253543654437,0.07198049634669836,0.023882046532804634,0.37660949692702544,0.37660949692702544,0.12495340357029852,0.0,4.5789218849118924,4.44188598760303,4.992445073799331,4.5805750304010076,4.444239190184476,4.991983161432358,24866.40061609849,21136.440523683716,0.85,1.06340370612347,0.6609827805355833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530333826061592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.68699626654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.217361642448,1539.9780120832058,0.37660949692702544,0.12495340357029852,6.112874298809886,3.441331720365345
3573.0,-30.25692220860214,5.03405883465289,35.015629706573975,24.13008796228098,4.979093390577116,-26.733356804267835,-40.28011638494206,1.4555279862428216,-0.47580094133456896,-5.056789272187431,40.03081474981389,42304.68882302129,25756.15682999665,25756.15682999665,68060.84565301794,77527.75934328699,77527.75934328699,25756.15682999665,103283.91617328364,103283.91617328364,103283.91617328364,128150.23445220887,91791.98616207838,56568.97547936747,39136.67853634545,24866.318278925228,0.0,64002.99681527067,21136.370537086445,1539.9732529031596,0.0,0.8865178574679463,2.8163803399962593,0.0014959135982669303,353871.6426387116,1555862.299973803,4.396685443264733,1555862.299973803,4.396685443264733,0.8500000000000001,0.09586214630596086,4.027634451161993,1.267980764438399,1.0,0.0,4.027634451162358,1.2849420730642425,1.2852341193444834,3.134487176964456,19371.963663498937,1975.390542488917,4632.441516551485,4632.441516551485,5.559952940144235,5.03405883465289,-2.412973491779375,7.447032326432264,3.441373103122171,3.441373103122171,0.9832494580349059,0.0,0.0,0.00022727178362748723,1.000023002235508,0.00022726655598864326,199.13459603694622,0.0,1.0458107497460206e-06,2.963827664780222,0.07907299992852616,7.639231152415375e-05,0.00015087947210333348,0.0006076873598165207,0.09586214630595682,0.07198012561754437,0.02388202068841245,0.09586216425426194,0.07198012561754741,0.023882020688413455,0.3766077995954536,0.3766077995954536,0.1249533487621764,0.0,4.579326373170716,4.44246455048409,4.992321952712757,4.580988330852847,4.444824395768364,4.991875422021508,24866.318278925228,21136.370537086445,0.85,1.0634009193266258,0.6609798123222831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453034712599134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.66842990318,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.204373907438,1539.9732529031596,0.3766077995954536,0.1249533487621764,6.112874298809886,3.441373103122171
3574.0,-30.257141476825566,5.034007573645674,35.015613320735746,24.12999094175177,4.979066580201121,-26.733556857644174,-40.280287655163534,1.4554819610197502,-0.4753100763828684,-5.056774748007204,40.03078214176859,42304.451672361305,25756.151320865894,25756.151320865894,68060.60299322719,77527.47419578533,77527.47419578533,25756.151320865894,103283.62551665123,103283.62551665123,103283.62551665123,128149.85252558437,91791.77866283408,56568.81563151792,39136.62559035129,24866.22700893315,0.0,64002.85259928444,21136.292957593178,1539.9682020860052,0.0,0.8865180498044145,2.8163755667991897,0.0014959135982669303,353871.84306588146,1555860.8931013108,4.396678977399316,1555860.8931013108,4.396678977399316,0.85,0.09586175187063145,4.027634451161993,1.2679802457289777,1.0,0.0,4.0276344511622435,1.284942299223214,1.2852343388372933,3.134486625272449,19371.91987244496,1975.3860770441447,4632.441516551485,4632.441516551485,5.559951750894304,5.034007573645674,-2.4129336317716477,7.446941205417321,3.4414144757716003,3.4414144757716003,0.9832612787918859,0.0,0.0,0.00022726655598864326,1.0000228699643383,0.0002272613585294782,199.13477746651174,0.0,1.041003749421042e-06,2.950204625859233,0.07907404093227559,7.639082737156932e-05,0.00015087572861707392,0.0006076722824222944,0.09586175187062654,0.07197975683419088,0.023881995036435656,0.09586170817610537,0.07197975683419457,0.02388199503643688,0.3766061047536693,0.3766061047536693,0.12495329240971531,0.0,4.579748871581728,4.44303837250294,4.992285590656536,4.58146467162436,4.4453610825700025,4.992167774634083,24866.22700893315,21136.292957593178,0.85,1.0633995240704024,0.6609775963772321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530360365081043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.65480686425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.19139909841,1539.9682020860052,0.3766061047536693,0.12495329240971531,6.112874298809886,3.4414144757716003
3575.0,-30.257359556171483,5.033956752868571,35.015596964275964,24.129921092558675,4.979066900326534,-26.733753127633385,-40.28044705102218,1.4554604717884403,-0.4749630878902735,-5.056741357172572,40.03075022579953,42304.17028593589,25756.09849325232,25756.09849325232,68060.26877918822,77527.18943727354,77527.18943727354,25756.09849325232,103283.28793052587,103283.28793052587,103283.28793052587,128149.41956470531,91791.58205656394,56568.62207352424,39136.62220337745,24866.131634179448,0.0,64002.7538375569,21136.21188905253,1539.962477799899,0.0,0.8865183358523817,2.8163748943423017,0.0014959135982669303,353872.3038447552,1555859.5160893418,4.396669361193923,1555859.5160893418,4.396669361193923,0.85,0.0958613493056405,4.027634451161993,1.267979559428059,1.0,0.0,4.027634451162189,1.2849424105103466,1.2852344434709355,3.1344863537987813,19371.878380265956,1975.3818460193804,4632.441516551485,4632.441516551485,5.559940347056093,5.033956752868571,-2.4128798076435922,7.446836560512163,3.441455776758845,3.441455776758845,0.9832730790739558,0.0,0.0,0.0002272613585294782,1.0000227460022282,0.00022725618935968864,199.13495791265197,0.0,1.0349948742263908e-06,2.9331754735575917,0.07907507592714981,7.638944614095364e-05,0.00015087191238852455,0.0006076569120487153,0.09586134930563245,0.07197938147985034,0.023881967825782117,0.0958613598867233,0.07197938147985637,0.023881967825784122,0.37660441200181133,0.37660441200181133,0.12495324000308351,0.0,4.580142456803912,4.4436042141370535,4.992157068349627,4.581778269282324,4.4459306046425695,4.991706505466709,24866.131634179448,21136.21188905253,0.85,1.063395943117222,0.6609742198485177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45303735280412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.63777771195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.17844235138,1539.962477799899,0.37660441200181133,0.12495324000308351,6.112874298809886,3.441455776758845
3576.0,-30.257576472178197,5.033905978552965,35.015580656097754,24.129828821774595,4.979042590275254,-26.733950813680483,-40.280617971997685,1.4554169317775028,-0.47444373008374896,-5.056726361336388,40.030718919178256,42303.94176499796,25756.092917872786,25756.092917872786,68060.03468287074,77526.9136914637,77526.9136914637,25756.092917872786,103283.00660933649,103283.00660933649,103283.00660933649,128149.05434813601,91791.38402173122,56568.47094670227,39136.57008336551,24866.047738799512,0.0,64002.61782216502,21136.140577979586,1539.9578388049881,0.0,0.8865185258738537,2.8163698007388955,0.0014959135982669303,353872.51078087185,1555858.165368531,4.396662973157482,1555858.165368531,4.396662973157482,0.85,0.0958609576604643,4.027634451161993,1.2679790473124015,1.0,0.0,4.027634451161183,1.2849426249197915,1.2852346512866777,3.1344858307688295,19371.836586600253,1975.3775842515288,4632.441516551485,4632.441516551485,5.559939143505113,5.033905978552965,-2.4128394989010005,7.446745477453965,3.4414971251138287,3.4414971251138287,0.9832848928896654,0.0,0.0,0.00022725618935968864,1.0000226247031927,0.0002272510478721803,199.13513739649352,0.0,1.0293624084866876e-06,2.9172130656512727,0.0790761052895583,7.638796506611994e-05,0.0001508682242935687,0.0006076420577504121,0.09586095766046074,0.07197901475258539,0.02388194290787534,0.09586091828940503,0.07197901475258807,0.023881942907876232,0.3766027208202991,0.3766027208202991,0.12495318513781856,0.0,4.5805651513724115,4.44417940367822,4.992117372991402,4.58228263125261,4.446508474391919,4.9919871209985445,24866.047738799512,21136.140577979586,0.85,1.0633945453915572,0.6609720540266324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453038661965409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.621815304046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.16550211259,1539.9578388049881,0.3766027208202991,0.12495318513781856,6.112874298809886,3.4414971251138287
3577.0,-30.257792016393847,5.033855618957659,35.01556438018859,24.129759112279885,4.979042007236476,-26.734144892047745,-40.280777018610365,1.4553948828903451,-0.4740751520816957,-5.056693748323346,40.03068724272147,42303.66990915728,25756.043151436632,25756.043151436632,68059.71306059392,77526.63299703013,77526.63299703013,25756.043151436632,103282.67614846677,103282.67614846677,103282.67614846677,128148.62987448137,91791.19009041062,56568.28548057998,39136.560677589594,24865.9537260146,0.0,64002.51440360419,21136.060667112408,1539.9522092007758,0.0,0.8865188070853696,2.816368752865071,0.0014959135982669303,353872.9608268092,1555856.7986921088,4.396653519548131,1555856.7986921088,4.396653519548131,0.85,0.09586055679285321,4.027634451161993,1.2679784115636727,1.0,0.0,4.027634451162843,1.2849427387101413,1.2852347584960273,3.134485553188959,19371.79565894793,1975.3734107924654,4632.441516551485,4632.441516551485,5.559928400479869,5.033855618957659,-2.4127861539608952,7.446641772918555,3.4415384027834017,3.4415384027834017,0.9832966865095434,0.0,0.0,0.0002272510478721803,1.0000224816613403,0.0002272459390059386,199.1353157455511,0.0,1.0238508213953972e-06,2.9015932278345558,0.0790771291403797,7.638658690958451e-05,0.0001508644609625958,0.0006076269004289344,0.09586055679284369,0.07197864072656279,0.023881916066280894,0.09586056259327545,0.07197864072656994,0.023881916066283267,0.3766010318393976,0.3766010318393976,0.12495313360880042,0.0,4.580963838969183,4.444749829115949,4.991995532131398,4.582618596241673,4.447093088294821,4.991570214977742,24865.9537260146,21136.060667112408,0.85,1.0633912385286108,0.6609688744787037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530399641452443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.60619546623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.15257791005,1539.9522092007758,0.3766010318393976,0.12495313360880042,6.112874298809886,3.4415384027834017
3578.0,-30.25800648572323,5.0338054650384505,35.01554818358299,24.129675328172766,4.979030303119528,-26.734339115077383,-40.28093983707947,1.4553629324736892,-0.4736873426668353,-5.056670697060801,40.03065700078074,42303.41840718255,25756.018470305033,25756.018470305033,68059.43687748758,77526.3405297752,77526.3405297752,25756.018470305033,103282.35900008024,103282.35900008024,103282.35900008024,128148.23141793672,91790.97945010645,56568.1155127339,39136.515485969496,24865.872417856484,0.0,64002.38790382598,21135.99155517801,1539.9475285474996,0.0,0.8865190343282078,2.816366334379739,0.0014959135982669303,353873.2789248616,1555855.4939085352,4.396645880230172,1555855.4939085352,4.396645880230172,0.85,0.09586016337054379,4.027634451161993,1.2679778472473848,1.0,0.0,4.0276344511610525,1.2849428987647153,1.2852349120220328,3.1344851627523482,19371.751204998414,1975.3688777511602,4632.441516551485,4632.441516551485,5.559923072591428,5.0338054650384505,-2.4127397708677485,7.446545235906199,3.441579720936406,3.441579720936406,0.983308491696116,0.0,0.0,0.0002272459390059386,1.0000223695868913,0.0002272408557218713,199.1354932054896,0.0,1.0173556921432102e-06,2.8831860315338576,0.07907814649607185,7.638517609330763e-05,0.00015086076291263097,0.0006076120060354939,0.09586016337053978,0.07197827271536449,0.023881890655175295,0.09586021348147555,0.0719782727153675,0.023881890655176298,0.37659934471342205,0.37659934471342205,0.1249530797388224,0.0,4.581359354397989,4.445308406941422,4.991896744174937,4.582983354393946,4.447586231707135,4.991545447286228,24865.872417856484,21135.99155517801,0.85,1.0633890251057192,0.6609662513022223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530412580922196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.58778826993,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.139673958522,1539.9475285474996,0.37659934471342205,0.1249530797388224,6.112874298809886,3.441579720936406
3579.0,-30.258219709182125,5.033755567371184,35.015532030634475,24.12960174204784,4.979020672150562,-26.734532009308182,-40.28109867414457,1.455332972276622,-0.4731794292855511,-5.056645047362663,40.03062587916708,42303.15576399833,25755.987720071967,25755.987720071967,68059.1434840703,77526.08083304105,77526.08083304105,25755.987720071967,103282.06855311301,103282.06855311301,103282.06855311301,128147.85288095799,91790.80191671061,56567.934693697374,39136.519136681374,24865.78432784497,0.0,64002.30346452634,21135.91667866822,1539.9424004501814,0.0,0.886519278013245,2.816362636433801,0.0014959135982669303,353873.6328805314,1555854.151172478,4.396637688170845,1555854.151172478,4.396637688170845,0.8499999999999999,0.09585976723574487,4.027634451161993,1.267977251061239,1.0,0.0,4.027634451160304,1.284943049453787,1.285235056213279,3.134484795162003,19371.713737996808,1975.3650571802614,4632.441516551485,4632.441516551485,5.559916434572805,5.033755567371184,-2.4126914265270343,7.446446993898219,3.4416210172023742,3.4416210172023742,0.9833202906292497,0.0,0.0,0.0002272408557218713,1.0000222396776175,0.00022723580207089007,199.13566963482575,0.0,1.012262279845949e-06,2.8687513010834196,0.0790791587583517,7.638379979897113e-05,0.00015085705592290016,0.0006075970756359441,0.09585976723573843,0.07197790280179028,0.023881864433948147,0.09585979474629143,0.07197790280179511,0.02388186443394975,0.3765976587329158,0.3765976587329158,0.12495302531339206,0.0,4.581771235605856,4.445890013645226,4.991794200379218,4.583465618077128,4.44826485896624,4.991432823534694,24865.78432784497,21135.91667866822,0.85,1.0633858439453274,0.6609630196738951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530425455886644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.573353539476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.126784355745,1539.9424004501814,0.3765976587329158,0.12495302531339206,6.112874298809886,3.4416210172023742
3580.0,-30.25843170942698,5.033705904305308,35.015515923872904,24.12951774839314,4.97901008200829,-26.73472389839883,-40.281261143367715,1.4553022709801462,-0.47282086773213905,-5.056620192442215,40.03059491855729,42302.91342201124,25755.959567905105,25755.959567905105,68058.87298991634,77525.7829717205,77525.7829717205,25755.959567905105,103281.74253962561,103281.74253962561,103281.74253962561,128147.43994469411,91790.58533669428,56567.773299991044,39136.457818559145,24865.6974050685,0.0,64002.15522362765,21135.842794308224,1539.9373531385675,0.0,0.8865195170605915,2.816360814221716,0.0014959135982669303,353873.97586885,1555852.8153837728,4.39662965202163,1555852.8153837728,4.39662965202163,0.85,0.09585937216643735,4.027634451161993,1.2679766664141794,1.0,0.0,4.027634451161369,1.2849432035494708,1.2852352038499888,3.1344844192616703,19371.668030518606,1975.3603963146036,4632.441516551485,4632.441516551485,5.559910357395842,5.033705904305308,-2.412643614676811,7.446349518982119,3.4416623071811463,3.4416623071811463,0.9833320877660418,0.0,0.0,0.00022723580207089007,1.000022112130853,0.00022723077751420382,199.1358450523015,0.0,1.0063621722468402e-06,2.852030396147545,0.07908016512052395,7.638239205636452e-05,0.00015085341001452553,0.0006075823912497687,0.09585937216643378,0.07197753392216837,0.023881838244265416,0.09585944438271525,0.07197753392217104,0.0238818382442663,0.3765959754382554,0.3765959754382554,0.12495297014988695,0.0,4.582167781056455,4.446448959070722,4.991698463072794,4.583799324710071,4.448731658678355,4.991362800003003,24865.6974050685,21135.842794308224,0.85,1.0633840806159458,0.660960764121179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530438256080958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.55663263454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.113912562927,1539.9373531385675,0.3765959754382554,0.12495297014988695,6.112874298809886,3.4416623071811463
3581.0,-30.25864267480144,5.033656334065808,35.01549982614498,24.129435431119077,4.978988736198642,-26.73491593154203,-40.28141984073443,1.4552619929392427,-0.47220347383148464,-5.056601930695525,40.03056296815484,42302.65991600239,25755.948428740106,25755.948428740106,68058.6083447425,77525.53549763886,77525.53549763886,25755.948428740106,103281.48392637898,103281.48392637898,103281.48392637898,128147.09096856602,91790.41437212452,56567.59602158481,39136.46483393301,24865.60704218704,0.0,64002.07187612005,21135.765985858983,1539.9322651066561,0.0,0.886519726071834,2.8163548101450595,0.0014959135982669303,353874.2278740788,1555851.436891589,4.39662262561041,1555851.436891589,4.39662262561041,0.85,0.09585897933002868,4.027634451161993,1.2679761020978915,1.0,0.0,4.027634451159256,1.2849434023969686,1.2852353962860672,3.1344839341940927,19371.631949815142,1975.3567171067739,4632.441516551485,4632.441516551485,5.559907952796678,5.033656334065808,-2.4126006577472507,7.446256991813058,3.4417035847685593,3.4417035847685593,0.9833438813624455,0.0,0.0,0.00022723077751420382,1.0000220042283692,0.00022722577758630246,199.13601961375568,0.0,1.0005693417285073e-06,2.8356135144585894,0.07908116568986567,7.638101701881744e-05,0.00015084976049538638,0.0006075676923207536,0.0958589793300252,0.07197716680984595,0.023881812520179246,0.09585894590059456,0.07197716680984857,0.023881812520180117,0.37659429330522537,0.37659429330522537,0.12495291474048653,0.0,4.582607336159867,4.447044672138134,4.9916645996533475,4.584398456864051,4.449462002388145,4.991563888449889,24865.60704218704,21135.765985858983,0.85,1.0633813304743343,0.6609576639625323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530450982864866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.54021575285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.101058167715,1539.9322651066561,0.37659429330522537,0.12495291474048653,6.112874298809886,3.4417035847685593
3582.0,-30.258852313998393,5.033607176639147,35.01548376792465,24.129360063839727,4.97899004689573,-26.73510450518605,-40.2815779793076,1.455242238083329,-0.4719667943029435,-5.0565682991086724,40.0305319234385,42302.4099985196,25755.89889119932,25755.89889119932,68058.30888971892,77525.2242277865,77525.2242277865,25755.89889119932,103281.12311898582,103281.12311898582,103281.12311898582,128146.63854917727,91790.18824862364,56567.43088953664,39136.39706565222,24865.515430191437,0.0,64001.91249584366,21135.68811566272,1539.9267421045365,0.0,0.8865200101848448,2.8163556198523585,0.0014959135982669303,353874.69197768404,1555850.0974758905,4.396613074477802,1555850.0974758905,4.396613074477802,0.85,0.09585858081638463,4.027634451161993,1.2679754756903279,1.0,0.0,4.027634451159581,1.2849435051607692,1.2852354926482608,3.1344836835126575,19371.584228260945,1975.3518508625214,4632.441516551485,4632.441516551485,5.559897259182823,5.033607176639147,-2.412546307562521,7.446153484201668,3.4417448075868187,3.4417448075868187,0.9833556593105196,0.0,0.0,0.00022722577758630246,1.0000218659408555,0.00022722080918952757,199.13619307814412,0.0,9.956657406338024e-07,2.8217167089561963,0.0790821613556063,7.637964684571751e-05,0.00015084613074058494,0.0006075530729952661,0.09585858081637476,0.07197679510168069,0.023881785714694067,0.09585866038073144,0.0719767951016881,0.023881785714696523,0.3765926147047001,0.3765926147047001,0.12495286282422746,0.0,4.582993778522393,4.447596731061367,4.991549047155786,4.5846015048057325,4.449868447969436,4.9911508206543544,24865.515430191437,21135.68811566272,0.85,1.0633792997066873,0.6609554050633527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530463647544671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.52631894735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.088217437733,1539.9267421045365,0.3765926147047001,0.12495286282422746,6.112874298809886,3.4417448075868187
3583.0,-30.25906091786522,5.033558108181529,35.0154677654936,24.129277292545908,4.97897120710732,-26.735294162079327,-40.28173632742835,1.4552044513214384,-0.4714069463137207,-5.056549740328499,40.03050143197311,42302.16516048106,25755.888214914172,25755.888214914172,68058.05337539523,77524.96483704883,77524.96483704883,25755.888214914172,103280.853051963,103280.853051963,103280.853051963,128146.28650455887,91790.00542855744,56567.26234017297,39136.38120931608,24865.433452595866,0.0,64001.81466191195,21135.618434706485,1539.9221256539524,0.0,0.8865202154191891,2.8163504090262155,0.0014959135982669303,353874.9480822715,1555848.7819309002,4.396606175041204,1555848.7819309002,4.396606175041204,0.85,0.09585819116752073,4.027634451161993,1.2679749174183241,1.0,0.0,4.027634451161721,1.2849436922350772,1.2852356733806367,3.134483227164749,19371.54564554989,1975.347916520921,4632.441516551485,4632.441516551485,5.559894954505018,5.033558108181529,-2.41250301504868,7.4460611232302085,3.441786072319885,3.441786072319885,0.9833674492342529,0.0,0.0,0.00022722080918952757,1.000021757989226,0.00022721586542917557,199.13636568612176,0.0,9.893876194528944e-07,2.803924513529503,0.07908315074322576,7.637827487978856e-05,0.00015084253430973902,0.0006075385878864898,0.0958581911675163,0.0719764303906437,0.023881760776872596,0.09585821784639442,0.07197643039064702,0.0238817607768737,0.37659093667896937,0.37659093667896937,0.12495280872410179,0.0,4.583416888462068,4.4481749780107975,4.991501833748487,4.585142794014757,4.45052300398936,4.991348287619303,24865.433452595866,21135.618434706485,0.85,1.0633769329027665,0.660952589921727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453047623263225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.508526751924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.075396243326,1539.9221256539524,0.37659093667896937,0.12495280872410179,6.112874298809886,3.441786072319885
3584.0,-30.259268263320138,5.033509377366154,35.01545179337661,24.12920786244797,4.9789678403197515,-26.73548113880689,-40.281890449672915,1.4551807158064816,-0.47096990307539954,-5.056519240047692,40.03047031006738,42301.90841628565,25755.84769784499,25755.84769784499,68057.75611413064,77524.69664520926,77524.69664520926,25755.84769784499,103280.54434305425,103280.54434305425,103280.54434305425,128145.88656000124,91789.81956363423,56567.08758039985,39136.36887026042,24865.342216946992,0.0,64001.71108720741,21135.54088440494,1539.916698997329,0.0,0.8865204838415581,2.8163482120194665,0.0014959135982669303,353875.3689756496,1555847.4391866198,4.396597151393373,1555847.4391866198,4.396597151393373,0.85,0.09585779485336646,4.027634451161993,1.2679743091436104,1.0,0.0,4.027634451162087,1.2849438135093831,1.2852357883297152,3.1344829313290297,19371.506420246144,1975.3439166531023,4632.441516551485,4632.441516551485,5.559886208130339,5.033509377366154,-2.4124508793812067,7.445960256747361,3.4418272819629028,3.4418272819629028,0.9833792234179722,0.0,0.0,0.00022721586542917557,1.0000216267686877,0.0002272109515904822,199.13653725309672,0.0,9.84482469319383e-07,2.7900233180511314,0.07908413522569509,7.637693954974003e-05,0.00015083892587943555,0.000607524054448285,0.09585779485336138,0.0719760604568452,0.02388173439651618,0.095857834290083,0.07197606045684901,0.02388173439651744,0.37658926106985374,0.37658926106985374,0.12495275694575264,0.0,4.583832169369771,4.448759175195391,4.991405164521666,4.585549336972292,4.451153538483027,4.99107651356627,24865.342216946992,21135.54088440494,0.85,1.0633740091947939,0.6609496480280964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530488755587443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.49462555644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.062588802062,1539.916698997329,0.37658926106985374,0.12495275694575264,6.112874298809886,3.4418272819629028
3585.0,-30.259474505509097,5.033460791136555,35.01543586952281,24.129124462511413,4.978952958063996,-26.73566827407955,-40.282048378698505,1.4551467266344746,-0.4705093674031673,-5.056497641919869,40.03043977159621,42301.67216121926,25755.83034755187,25755.83034755187,68057.50250877114,77524.41852830311,77524.41852830311,25755.83034755187,103280.24887585497,103280.24887585497,103280.24887585497,128145.50706594279,91789.61866632306,56566.928244539806,39136.322690870285,24865.25819008781,0.0,64001.58088095809,21135.469461574638,1539.9118905125638,0.0,0.8865207047464868,2.8163446653311595,0.0014959135982669303,353875.66702261823,1555846.1216152827,4.396589725158582,1555846.1216152827,4.396589725158582,0.85,0.09585740465162003,4.027634451161993,1.2679737777961422,1.0,0.0,4.027634451161817,1.2849439827012565,1.2852359512456974,3.134482518603614,19371.464022477285,1975.3395932838723,4632.441516551485,4632.441516551485,5.559882462741851,5.033460791136555,-2.4124052555004307,7.445866046636986,3.441868511680567,3.441868511680567,0.9833910033373049,0.0,0.0,0.0002272109515904822,1.0000215117298896,0.00022720606399500426,199.13670790743924,0.0,9.78524822017036e-07,2.77313934559628,0.0790851137505171,7.637557125976422e-05,0.00015083538033071797,0.0006075097742741217,0.0958574046516124,0.07197569540885625,0.02388170924275615,0.0958574381385598,0.07197569540886198,0.023881709242758047,0.37658758814050913,0.37658758814050913,0.12495270399302941,0.0,4.584255546535871,4.449340630540121,4.991349345373806,4.585988274516694,4.451707226691724,4.991167158441613,24865.25819008781,21135.469461574638,0.85,1.0633722100608265,0.6609473012846306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530501203017816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.47774158399,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.04979961752,1539.9118905125638,0.37658758814050913,0.12495270399302941,6.112874298809886,3.441868511680567
3586.0,-30.259679478961505,5.033412399823746,35.01541995833468,24.129045952018373,4.97894001803972,-26.735854073050707,-40.28220232632009,1.455114612128874,-0.47001536589471016,-5.0564735424133405,40.03040829279939,42301.42485798415,25755.806957537123,25755.806957537123,68057.23181552127,77524.15250392238,77524.15250392238,25755.806957537123,103279.9594614595,103279.9594614595,103279.9594614595,128145.12655240926,91789.43013574842,56566.758089854804,39136.30227321513,24865.16709094976,0.0,64001.46936416489,21135.392027307294,1539.9066181019034,0.0,0.8865209418184332,2.8163409698193944,0.0014959135982669303,353875.99958801176,1555844.763474816,4.396581755434547,1555844.763474816,4.396581755434547,0.85,0.09585701231598348,4.027634451161993,1.2679732162272561,1.0,0.0,4.027634451159755,1.284944143066953,1.2852361053672186,3.13448212740881,19371.42423460915,1975.3355360504504,4632.441516551485,4632.441516551485,5.559877413565372,5.033412399823746,-2.4123577742728726,7.4457701740966185,3.4419097037969153,3.4419097037969153,0.9834027725134044,0.0,0.0,0.00022720606399500426,1.00002137943119,0.00022720120656244226,199.13687751222676,0.0,9.732996730615618e-07,2.758331273456466,0.07908608705019017,7.637423748630758e-05,0.0001508318265086967,0.0006074954607781155,0.09585701231597982,0.07197532865983929,0.023881683656140528,0.09585700979158651,0.07197532865984203,0.02388168365614144,0.3765859175781078,0.3765859175781078,0.12495265251459886,0.0,4.58468728259254,4.449930060846043,4.99130304779294,4.586458176518647,4.4523332782361535,4.991163705807708,24865.16709094976,21135.392027307294,0.85,1.0633698334061568,0.6609445889014101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453051358423679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.46293351185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.037025623556,1539.9066181019034,0.3765859175781078,0.12495265251459886,6.112874298809886,3.4419097037969153
3587.0,-30.259883289674015,5.033364268038662,35.015404082871775,24.128966603335016,4.97893258984826,-26.73603827418579,-40.28235225761307,1.4550875743601044,-0.46965599331457497,-5.0564461819469,40.03037751099312,42301.16588351535,25755.77581421005,25755.77581421005,68056.9416977254,77523.86054387913,77523.86054387913,25755.77581421005,103279.63635808918,103279.63635808918,103279.63635808918,128144.71502871669,91789.21743167708,56566.57805487455,39136.26597422503,24865.078670627503,0.0,64001.344644852536,21135.316870033377,1539.9014205049411,0.0,0.8865211929931225,2.8163394297654634,0.0014959135982669303,353876.3771538949,1555843.4354066015,4.396573311617213,1555843.4354066015,4.396573311617213,0.85,0.09585662014947086,4.027634451161993,1.2679725727858022,1.0,0.0,4.027634451162273,1.2849442796151012,1.2852362357045377,3.1344817943144205,19371.379345118105,1975.3309585962695,4632.441516551485,4632.441516551485,5.559870690689982,5.033364268038662,-2.412307842400784,7.445672110439446,3.4419508737361117,3.4419508737361117,0.9834145353531748,0.0,0.0,0.00022720120656244226,1.0000212581877785,0.0002271963767792021,199.13704615516144,0.0,9.67293953122709e-07,2.7413110631497575,0.07908705434414329,7.637293853027224e-05,0.00015082826803217,0.0006074811285354631,0.09585662014946592,0.07197496192274774,0.02388165822671817,0.09585666099011435,0.07197496192275145,0.0238816582267194,0.3765842497807123,0.3765842497807123,0.12495260275603143,0.0,4.585097840790354,4.450497465692706,4.991238135812182,4.586790188632335,4.452818734654443,4.991030540072131,24865.078670627503,21135.316870033377,0.85,1.0633673725978356,0.6609418304919555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530525889310417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.44591330155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.024270171876,1539.9014205049411,0.3765842497807123,0.12495260275603143,6.112874298809886,3.4419508737361117
3588.0,-30.260086040230338,5.03331637556979,35.01538825996318,24.128897732030623,4.978924965025413,-26.73622154070426,-40.28250201428307,1.4550604654993902,-0.4691163639154752,-5.056419537796647,40.030347290817836,42300.91087666759,25755.74709626475,25755.74709626475,68056.65797293234,77523.61201584313,77523.61201584313,25755.74709626475,103279.35911210788,103279.35911210788,103279.35911210788,128144.35282736405,91789.04765212799,56566.401507873634,39136.273493615954,24864.993715256183,0.0,64001.26720887214,21135.244657967756,1539.8964417305824,0.0,0.8865214384773534,2.8163354302114985,0.0014959135982669303,353876.74483514216,1555842.131570556,4.396565059100914,1555842.131570556,4.396565059100914,0.85,0.0958562295523873,4.027634451161993,1.267971977149137,1.0,0.0,4.027634451162677,1.2849444164388297,1.2852363663530282,3.134481460547854,19371.343514503762,1975.3273048904327,4632.441516551485,4632.441516551485,5.559864491379058,5.03331637556979,-2.4122583798053947,7.445574755375184,3.4419920413139846,3.4419920413139846,0.9834262975182814,0.0,0.0,0.0002271963767792021,1.0000211476437786,0.00022719157221276343,199.13721392112194,0.0,9.617887680181553e-07,2.725709368563452,0.0790880161329113,7.63716411075045e-05,0.00015082473567169758,0.0006074669014787304,0.09585622955237921,0.07197459639362425,0.02388163315875496,0.09585624148382324,0.07197459639363032,0.02388163315875698,0.37658258325206384,0.37658258325206384,0.12495255321321584,0.0,4.585529154587675,4.451094629991417,4.991166785071982,4.587303173881196,4.453533586874926,4.990932071495479,24864.993715256183,21135.244657967756,0.85,1.0633642260679805,0.6609386457711208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530538124601586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.43031160696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.011531181302,1539.8964417305824,0.37658258325206384,0.12495255321321584,6.112874298809886,3.4419920413139846
