time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3589.0,-30.260287699641705,5.033268595132732,35.015372458970376,24.128809372801356,4.9789078688215875,-26.73640477221167,-40.28265554280949,1.4550249413915144,-0.46869631233624887,-5.0563987793621115,40.03031628334001,42300.67619665186,25755.73365244693,25755.73365244693,68056.4098490988,77523.32268314894,77523.32268314894,25755.73365244693,103279.05633559587,103279.05633559587,103279.05633559587,128143.96264373623,91788.8327931063,56566.241004501186,39136.21309845012,24864.906308140355,0.0,64001.11940659047,21135.1703619193,1539.891453396563,0.0,0.8865216567995218,2.8163323191051113,0.0014959135982669303,353877.031295494,1555840.793767552,4.3965577197023435,1555840.793767552,4.3965577197023435,0.8499999999999999,0.0958558415065643,4.027634451161993,1.2679714238224555,1.0,0.0,4.027634451162222,1.284944592587521,1.2852365363678189,3.1344810308524336,19371.2981702277,1975.322681061086,4632.441516551485,4632.441516551485,5.559861589277051,5.033268595132732,-2.4122132403211536,7.445481835453886,3.442033200865939,3.442033200865939,0.9834380573902682,0.0,0.0,0.00022719157221276343,1.0000210338669497,0.00022718679359597422,199.13738078446258,0.0,9.56767974692652e-07,2.711480440278976,0.079088972900886,7.637031102826539e-05,0.00015082126118449806,0.0006074529075143854,0.09585584150656215,0.07197423297004854,0.023881608536513603,0.09585584868511048,0.07197423297005016,0.02388160853651414,0.37658091992208964,0.37658091992208964,0.12495250340910902,0.0,4.585956289010369,4.451671194495532,4.991140869115213,4.587702467025849,4.454016643674493,4.991076697182166,24864.906308140355,21135.1703619193,0.85,1.0633628049026083,0.6609365053120614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530550296268352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.416082678676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.998806635502,1539.891453396563,0.37658091992208964,0.12495250340910902,6.112874298809886,3.442033200865939
3590.0,-30.260488081683434,5.033221050991366,35.015356670188815,24.128740711044543,4.9788986862887015,-26.736586062498784,-40.28280502008272,1.454996667104008,-0.4681266255026344,-5.0563720156319105,40.03028503703089,42300.43013886088,25755.705296963926,25755.705296963926,68056.1354358248,77523.08130101486,77523.08130101486,25755.705296963926,103278.78659797879,103278.78659797879,103278.78659797879,128143.6011913117,91788.6685727521,56566.07176096855,39136.21867975949,24864.8145933329,0.0,64001.03327309239,21135.092404332965,1539.886082408148,0.0,0.8865219066143674,2.816327937423432,0.0014959135982669303,353877.4006274453,1555839.445661163,4.396549321608469,1555839.445661163,4.396549321608469,0.85,0.09585545058181161,4.027634451161993,1.267970847417601,1.0,0.0,4.027634451161739,1.2849447347589604,1.285236672430982,3.13448068404088,19371.263512836922,1975.3191469907586,4632.441516551485,4632.441516551485,5.5598554682104595,5.033221050991366,-2.4121636556959287,7.445384706687294,3.4420743143933765,3.4420743143933765,0.9834498041123932,0.0,0.0,0.00022718679359597422,1.0000209006653453,0.00022718204534007212,199.1375465910872,0.0,9.51601231177141e-07,2.6968378891560176,0.07908992450211717,7.636901606723574e-05,0.00015081777752873847,0.0006074388766224322,0.09585545058180454,0.07197386710744758,0.02388158347435697,0.09585539222762886,0.07197386710745288,0.02388158347435873,0.37657925829944355,0.37657925829944355,0.1249524561047789,0.0,4.58640431056574,4.45228086896941,4.991098914978409,4.588245390129259,4.4547700937571335,4.990982015086615,24864.8145933329,21135.092404332965,0.85,1.0633599483531664,0.6609335502188685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530562402450053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.40144012755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.986097190622,1539.886082408148,0.37657925829944355,0.1249524561047789,6.112874298809886,3.4420743143933765
3591.0,-30.26068744958277,5.033173873670747,35.015340955663,24.12867547189819,4.978901228079262,-26.73676526743845,-40.28295414810998,1.4549790459349334,-0.46775206843000205,-5.056338763945966,40.03025562231864,42300.1871466945,25755.661278474236,25755.661278474236,68055.84842516873,77522.80614049954,77522.80614049954,25755.661278474236,103278.46741897377,103278.46741897377,103278.46741897377,128143.19846928513,91788.47491130779,56565.90999176578,39136.18324393556,24864.731050311362,0.0,64000.91429424692,21135.02139276466,1539.8810259260079,0.0,0.8865221828744866,2.816326885585739,0.0014959135982669303,353877.8594917825,1555838.17657891,4.3965400345003465,1555838.17657891,4.3965400345003465,0.85,0.09585505990496018,4.027634451161993,1.2679702748591084,1.0,0.0,4.027634451164146,1.2849448270191404,1.2852367586105589,3.1344804589823823,19371.222642139826,1975.3149793395123,4632.441516551485,4632.441516551485,5.559845965988029,5.033173873670747,-2.4121091968720068,7.445283070542754,3.442115419569286,3.442115419569286,0.9834615484483674,0.0,0.0,0.00022718204534007212,1.0000207949191404,0.0002271773212060471,199.13771155879962,0.0,9.455560309306322e-07,2.6797057916574114,0.0790908700581481,7.636772415204688e-05,0.00015081432118802524,0.0006074249557455006,0.09585505990495205,0.07197350146519474,0.023881558439757318,0.09585507154065823,0.07197350146520085,0.02388155843975934,0.37657760043570776,0.37657760043570776,0.1249524098100099,0.0,4.5868285346248285,4.4528801317648,4.990992733298299,4.588586695515971,4.455339954375859,4.990631266482126,24864.731050311362,21135.02139276466,0.85,1.063357440680911,0.6609309822078103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530574431966765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.38430803005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.97340661373,1539.8810259260079,0.37657760043570776,0.1249524098100099,6.112874298809886,3.442115419569286
3592.0,-30.260885568088792,5.033126875883042,35.015325317709575,24.12859098929914,4.978892077026197,-26.736944517163504,-40.28309950428081,1.4549510261009284,-0.4674357115902694,-5.05631409047177,40.03022642359153,42299.93386484643,25755.639734524626,25755.639734524626,68055.57359937106,77522.50058511873,77522.50058511873,25755.639734524626,103278.14031964335,103278.14031964335,103278.14031964335,128142.79261656101,91788.24561649242,56565.7326305866,39136.12553989536,24864.65229691766,0.0,64000.77783681302,21134.95445238001,1539.876438981648,0.0,0.8865224146023956,2.816325598635351,0.0014959135982669303,353878.1999794035,1555836.9168159987,4.396532244446117,1555836.9168159987,4.396532244446117,0.85,0.09585467422741745,4.027634451161993,1.2679696468031039,1.0,0.0,4.027634451162587,1.284944967887456,1.2852368934403107,3.1344801153497803,19371.174251305103,1975.3100448476396,4632.441516551485,4632.441516551485,5.559841315319578,5.033126875883042,-2.412060989708439,7.445187865591481,3.4421565561625513,3.4421565561625513,0.983473301760729,0.0,0.0,0.0002271773212060471,1.0000206646344358,0.00022717262676676112,199.13787549293653,0.0,9.407532388401124e-07,2.6660946788728785,0.07909181081138694,7.63664649323795e-05,0.0001508108562736676,0.0006074110003370635,0.0958546742274142,0.07197314015656177,0.02388153407085243,0.09585476726448353,0.07197314015656421,0.023881534070853243,0.37657594535390804,0.37657594535390804,0.12495236039844944,0.0,4.5872294920476975,4.453439700632202,4.990912928276259,4.588878378881475,4.455724556275527,4.990640648255294,24864.65229691766,21134.95445238001,0.85,1.0633554137872638,0.6609284339121838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453058640062046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.37069691727,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.96072967409,1539.876438981648,0.37657594535390804,0.12495236039844944,6.112874298809886,3.4421565561625513
3593.0,-30.26108252794567,5.0330798694925285,35.015309664148845,24.128509091120236,4.978866589532883,-26.737124357575567,-40.28325247401369,1.4549084191628485,-0.4667291010650274,-5.056298308942556,40.03019469308491,42299.717249083966,25755.64076686164,25755.64076686164,68055.3580159456,77522.27158871648,77522.27158871648,25755.64076686164,103277.91235557813,103277.91235557813,103277.91235557813,128142.47401439813,91788.08579971222,56565.5848791807,39136.11213392391,24864.561658820003,0.0,64000.67379274391,21134.877409997003,1539.8713822899758,0.0,0.8865226101635356,2.8163181293345008,0.0014959135982669303,353878.41776059696,1555835.5478217343,4.396525670221223,1555835.5478217343,4.396525670221223,0.8500000000000001,0.09585428928319874,4.027634451161993,1.2679691204009584,1.0,0.0,4.027634451162051,1.2849451769511848,1.2852370965191253,3.134479605362185,19371.140523253358,1975.30660554352,4632.441516551485,4632.441516551485,5.559841538169022,5.0330798694925285,-2.4120193724023076,7.445099241894836,3.4421976682860445,3.4421976682860445,0.983485048081727,0.0,0.0,0.00022717262676676112,1.0000205438142598,0.00022716795987038775,199.1380384685802,0.0,9.34840666040194e-07,2.6493384475579096,0.07909274565205299,7.636513977719991e-05,0.0001508074869895612,0.0006073974300923208,0.09585428928319278,0.07197277954731109,0.023881509735881705,0.09585421941878602,0.07197277954731555,0.023881509735883186,0.3765742904890674,0.3765742904890674,0.12495231002285193,0.0,4.587691785319976,4.454049537644664,4.99092790012287,4.589569207877503,4.456518686899699,4.991017810939013,24864.561658820003,21134.877409997003,0.85,1.0633537739982575,0.6609261237790235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530598294288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.35394068595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.948071118368,1539.8713822899758,0.3765742904890674,0.12495231002285193,6.112874298809886,3.4421976682860445
3594.0,-30.26127849378836,5.033033248941969,35.01529402096518,24.128443921823077,4.978868281206221,-26.737300585127123,-40.28339356938375,1.4548903725449776,-0.46634286771734423,-5.05626372574471,40.030163688217755,42299.45566365439,25755.594466067203,25755.594466067203,68055.0501297216,77522.00018530036,77522.00018530036,25755.594466067203,103277.59465136757,103277.59465136757,103277.59465136757,128142.06186357282,91787.89417835283,56565.402805210026,39136.10152571422,24864.467212205243,0.0,64000.568737919464,21134.797130374456,1539.8656664768062,0.0,0.8865228989800064,2.816317079217631,0.0014959135982669303,353878.89500052703,1555834.2101356413,4.3965159610135105,1555834.2101356413,4.3965159610135105,0.85,0.09585389677371223,4.027634451161993,1.2679685132252057,1.0,0.0,4.027634451160493,1.2849452710341767,1.2852371846264727,3.1344793758572984,19371.10008309985,1975.302481795501,4632.441516551485,4632.441516551485,5.559831543268002,5.033033248941969,-2.4119638641294445,7.444997113071413,3.442238699484711,3.442238699484711,0.983496771281346,0.0,0.0,0.00022716795987038775,1.0000204401659056,0.00022716331661450846,199.13820062195498,0.0,9.293565895281726e-07,2.633796574722841,0.07909367500864252,7.636391750679698e-05,0.00015080404236359076,0.0006073835563980908,0.09585389677369949,0.07197241272214232,0.023881484051557163,0.0958538591066235,0.0719724127221519,0.023881484051560334,0.3765726392204407,0.3765726392204407,0.12495226457261813,0.0,4.588124841001729,4.4546489945049075,4.9908566633012015,4.589920858027369,4.457112107988337,4.990637508578743,24864.467212205243,21134.797130374456,0.85,1.0633507087789347,0.6609231214314591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530610118416691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.33839881312,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.935429170298,1539.8656664768062,0.3765726392204407,0.12495226457261813,6.112874298809886,3.442238699484711
3595.0,-30.26147334111067,5.032986808829118,35.01527845098855,24.128369811829202,4.978859692962402,-26.73747683402345,-40.28354227831585,1.4548631858752021,-0.4658719087893246,-5.056238561015813,40.03013453415595,42299.23023508617,25755.57281354219,25755.57281354219,68054.80304862835,77521.73434917926,77521.73434917926,25755.57281354219,103277.30716272144,103277.30716272144,103277.30716272144,128141.69507717717,91787.7035104674,56565.25224052885,39136.05696659839,24864.387914455725,0.0,64000.44488105412,21134.729727287366,1539.86103820623,0.0,0.8865231330502609,2.816313812085903,0.0014959135982669303,353879.2422681371,1555832.952302212,4.396508092224706,1555832.952302212,4.396508092224706,0.85,0.09585351264639959,4.027634451161993,1.2679679604480047,1.0,0.0,4.027634451161354,1.2849454078369638,1.2852373154936978,3.134479042142331,19371.059844169387,1975.2983785665226,4632.441516551485,4632.441516551485,5.559826869161499,5.032986808829118,-2.411915220382553,7.44490202921167,3.442279768734447,3.442279768734447,0.9835085053526991,0.0,0.0,0.00022716331661450846,1.000020323530308,0.00022715869994778534,199.13836185003362,0.0,9.246496208290177e-07,2.6204570254294364,0.07909459965826335,7.636262930177676e-05,0.00015080068731273172,0.0006073700434796656,0.09585351264639703,0.07197205250089984,0.023881460145497194,0.09585348511641247,0.07197205250090176,0.02388146014549783,0.376570990605614,0.376570990605614,0.12495221784266398,0.0,4.588564004767761,4.455250729063323,4.990803117599455,4.590366652226464,4.457705178014919,4.990636809163391,24864.387914455725,21134.729727287366,0.85,1.063348906013221,0.6609208781860811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530621882889794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.32505926382,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.922800570319,1539.86103820623,0.376570990605614,0.12495221784266398,6.112874298809886,3.442279768734447
3596.0,-30.26166704117954,5.0329405631398325,35.01526291425561,24.128295806609117,4.978850557393797,-26.73765210491931,-40.28368319906292,1.4548356211335776,-0.4653923725484219,-5.056212581999251,40.03010436248915,42298.97777539829,25755.549482714265,25755.549482714265,68054.52725811256,77521.47100266904,77521.47100266904,25755.549482714265,103277.02048538331,103277.02048538331,103277.02048538331,128141.32225374466,91787.51464771801,56565.07395247738,39136.04521693403,24864.301768361343,0.0,64000.34698529537,21134.65650310714,1539.8559968304687,0.0,0.8865233749634752,2.816310527066241,0.0014959135982669303,353879.60077301384,1555831.6505656734,4.3964999597804395,1555831.6505656734,4.3964999597804395,0.85,0.09585312696575557,4.027634451161993,1.2679673719545828,1.0,0.0,4.027634451162837,1.2849455463539587,1.2852374481096862,3.1344787042458195,19371.01998619843,1975.2943141846024,4632.441516551485,4632.441516551485,5.559821832761613,5.0329405631398325,-2.411865949680995,7.444806512820827,3.4423208147153064,3.4423208147153064,0.9835202327758018,0.0,0.0,0.00022715869994778534,1.0000202038971344,0.00022715411054950214,199.13852212903655,0.0,9.193554484496153e-07,2.6054533409062097,0.0790955190137118,7.636140858117905e-05,0.00015079729136660628,0.0006073563658500565,0.09585312696575447,0.07197169123983452,0.023881435725919952,0.09585308565083728,0.07197169123983535,0.023881435725920226,0.3765693446516455,0.3765693446516455,0.12495217111470364,0.0,4.58900573820614,4.455853862914751,4.990755685159797,4.59082020945084,4.458315446388383,4.990615378822724,24864.301768361343,21134.65650310714,0.85,1.0633462233220183,0.6609179444779705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530633580232506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.3100555793,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.910187845835,1539.8559968304687,0.3765693446516455,0.12495217111470364,6.112874298809886,3.4423208147153064
3597.0,-30.26185954506475,5.0328945634511175,35.01524741984663,24.1282211028971,4.9788454921420175,-26.737825892041407,-40.28382768211884,1.454811839118691,-0.46501233516767115,-5.0561839631342895,40.0300745217942,42298.74521300501,25755.519962645754,25755.519962645754,68054.26517565077,77521.18848011355,77521.18848011355,25755.519962645754,103276.70844275929,103276.70844275929,103276.70844275929,128140.92476212652,91787.3077738741,56564.91671341929,39135.99006717201,24864.21631936723,0.0,64000.20638653924,21134.583871462146,1539.8509315315898,0.0,0.8865236291389752,2.816308861844683,0.0014959135982669303,353879.99570756487,1555830.363109502,4.396491415115735,1555830.363109502,4.396491415115735,0.85,0.0958527409221664,4.027634451161993,1.2679667642293504,1.0,0.0,4.027634451162161,1.2849456671143256,1.2852375630000517,3.1344784096646494,19370.976327130193,1975.2898621986299,4632.441516551485,4632.441516551485,5.559815460297243,5.0328945634511175,-2.4118146867865655,7.444709250237683,3.4423618419470876,3.4423618419470876,0.983531954842025,0.0,0.0,0.00022715411054950214,1.0000200791596685,0.00022714954957742757,199.13868141847192,0.0,9.139259915778518e-07,2.590066260131632,0.07909643293970338,7.636015702094825e-05,0.0001507939535285539,0.0006073429222585242,0.09585274092215651,0.07197132978251604,0.023881411139640478,0.09585274115205566,0.07197132978252346,0.023881411139642945,0.37656770131241035,0.37656770131241035,0.12495212472351241,0.0,4.589428409554557,4.456436782261335,4.990692679070833,4.591171627966617,4.458822489474471,4.990495100262024,24864.21631936723,21134.583871462146,0.85,1.0633444643072931,0.6609157626388754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530645208719564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.29466849853,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.897591609752,1539.8509315315898,0.37656770131241035,0.12495212472351241,6.112874298809886,3.4423618419470876
3598.0,-30.262050999386048,5.032848676858521,35.01523195286185,24.12814259240406,4.978831310768124,-26.7379996460464,-40.28396842824293,1.45477995742845,-0.4644971896094603,-5.056161484822167,40.03004433176002,42298.50144338075,25755.50639111166,25755.50639111166,68054.00783449241,77520.92736159966,77520.92736159966,25755.50639111166,103276.43375271132,103276.43375271132,103276.43375271132,128140.5649395009,91787.11819000497,56564.744192843005,39135.97110795774,24864.13118678957,0.0,64000.10229474731,21134.511508771135,1539.8460279197723,0.0,0.8865238532648292,2.816304698567186,0.0014959135982669303,353880.30590397073,1555829.0605821519,4.396483880638283,1555829.0605821519,4.396483880638283,0.85,0.09585235781064667,4.027634451161993,1.267966198814102,1.0,0.0,4.027634451163453,1.2849458257164525,1.2852377157773005,3.1344780227728966,19370.93631697269,1975.2857822980009,4632.441516551485,4632.441516551485,5.559812530625266,5.032848676858521,-2.4117679292285503,7.444616606087071,3.4424028663128916,3.4424028663128916,0.9835436760893976,0.0,0.0,0.00022714954957742757,1.000019969715027,0.00022714501355623705,199.1388398396579,0.0,9.082659649171096e-07,2.5740257445750885,0.07909734120566829,7.635893784949953e-05,0.00015079061172792804,0.0006073294627071946,0.09585235781064452,0.07197097068867296,0.02388138712197157,0.09585231844832952,0.07197097068867457,0.023881387121972103,0.3765660592407046,0.3765660592407046,0.12495207762531349,0.0,4.589867401335994,4.457027700559195,4.990671138761911,4.591664295212695,4.459433814749161,4.990627740935565,24864.13118678957,21134.511508771135,0.85,1.0633421728152115,0.6609130286788982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530656765413197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.27862798297,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.885012880546,1539.8460279197723,0.3765660592407046,0.12495207762531349,6.112874298809886,3.4424028663128916
3599.0,-30.262241189845316,5.032803137741702,35.015216529677964,24.128077213559322,4.978833517143042,-26.738170623559007,-40.284108685422666,1.4547629508567121,-0.4641222786004846,-5.056127708845706,40.03001467358016,42298.26140704895,25755.46469401825,25755.46469401825,68053.72610106721,77520.65315034494,77520.65315034494,25755.46469401825,103276.11784436318,103276.11784436318,103276.11784436318,128140.16208726655,91786.92163753661,56564.58147160222,39135.93351770487,24864.044242903372,0.0,63999.97776060824,21134.437606467865,1539.840756511654,0.0,0.8865241330783244,2.8163037034469096,0.0014959135982669303,353880.7720063837,1555827.7810020791,4.396474474103424,1555827.7810020791,4.396474474103424,0.85,0.09585197005234052,4.027634451161993,1.2679655751539398,1.0,0.0,4.027634451162095,1.2849459146625988,1.2852377989148065,3.1344778057989853,19370.89483614812,1975.2815524310668,4632.441516551485,4632.441516551485,5.55980352952007,5.032803137741702,-2.411712788835189,7.444515926576891,3.4424438481298765,3.4424438481298765,0.9835553851799647,0.0,0.0,0.00022714501355623705,1.00001983791716,0.00022714050756166433,199.13899721526678,0.0,9.032979973688422e-07,2.559946524543299,0.07909824450366566,7.635772293128927e-05,0.00015078729062494776,0.0006073160865184155,0.09585197005233048,0.07197060792195316,0.02388136213037732,0.09585198669893902,0.0719706079219607,0.02388136213037982,0.37656441905690485,0.37656441905690485,0.12495203243509498,0.0,4.59028254920139,4.457607687262737,4.990586751688795,4.5920054302451945,4.459991398284728,4.9903134599586,24864.044242903372,21134.437606467865,0.85,1.0633398398296636,0.6609105641452797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530668259115205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.26454876294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.872448760807,1539.840756511654,0.37656441905690485,0.12495203243509498,6.112874298809886,3.4424438481298765
3600.0,-30.26243030486741,5.032757716340151,35.015201162627584,24.12799831889572,4.978821550996498,-26.738342050380528,-40.28424904737619,1.4547332965095414,-0.463657554917404,-5.056104573644147,40.02998546221407,42298.02624064479,25755.450568186094,25755.450568186094,68053.47680883088,77520.38148076243,77520.38148076243,25755.450568186094,103275.83204894852,103275.83204894852,103275.83204894852,128139.79648998113,91786.72145500073,56564.417499664676,39135.89328370673,24863.964441032615,0.0,63999.85772473935,21134.369774877723,1539.8361411037938,0.0,0.8865243570042559,2.8163002814980898,0.0014959135982669303,353881.09126829077,1555826.5207002289,4.396466946352603,1555826.5207002289,4.396466946352603,0.85,0.09585158865590498,4.027634451161993,1.267965061939322,1.0,0.0,4.027634451162887,1.2849460627289302,1.285237941224511,3.1344774446082373,19370.852589226866,1975.2772444440118,4632.441516551485,4632.441516551485,5.559800480192388,5.032757716340151,-2.411665441098844,7.444423157438995,3.4424848582910674,3.4424848582910674,0.9835671023688765,0.0,0.0,0.00022714050756166433,1.0000197257726784,0.0002271360271280261,199.13915370120932,0.0,8.973192406690026e-07,2.5430027280559533,0.07909914182290634,7.63565071234131e-05,0.0001507840004382512,0.0006073028348491256,0.09585158865590054,0.07197025032141702,0.02388133833448353,0.09585160714554078,0.07197025032142035,0.023881338334484633,0.37656278011419214,0.37656278011419214,0.12495198494419692,0.0,4.590707007640731,4.458185116022662,4.990547539922147,4.592447018726716,4.460538511897141,4.990434705868438,24863.964441032615,21134.369774877723,0.85,1.0633379389923954,0.6609081292425178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530679676960168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.24760496645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.859903578626,1539.8361411037938,0.37656278011419214,0.12495198494419692,6.112874298809886,3.4424848582910674
3601.0,-30.262618301704585,5.0327126043441766,35.01518583679932,24.127938493061833,4.978821807601058,-26.738511248297364,-40.284389060083754,1.4547147541938654,-0.46314646234816337,-5.05607218231058,40.02995592878931,42297.79450977717,25755.41343951695,25755.41343951695,68053.20794929413,77520.13755836434,77520.13755836434,25755.41343951695,103275.55099788129,103275.55099788129,103275.55099788129,128139.4294200457,91786.55351677747,56564.26144881656,39135.88007551212,24863.878422164395,0.0,63999.758497676514,21134.296658839736,1539.830956135931,0.0,0.8865246293029146,2.8162973298471976,0.0014959135982669303,353881.53826364886,1555825.2465041901,4.396457792452199,1555825.2465041901,4.396457792452199,0.85,0.09585120205097955,4.027634451161993,1.2679644630057743,1.0,0.0,4.0276344511618225,1.2849461587464452,1.285238031506421,3.1344772103846217,19370.817147209596,1975.2736303640486,4632.441516551485,4632.441516551485,5.559792465267855,5.0327126043441766,-2.41161122478282,7.444323829126997,3.442525828064502,3.442525828064502,0.9835788080184292,0.0,0.0,0.0002271360271280261,1.0000196091688143,0.0002271315732666629,199.1393092621093,0.0,8.922297629297369e-07,2.5285791481428745,0.07910003405266927,7.635529435851912e-05,0.00015078073276950698,0.0006072896738739164,0.09585120205097428,0.07196988874737525,0.023881313303599022,0.09585121337515444,0.07196988874737921,0.023881313303600334,0.3765611423958249,0.3765611423958249,0.12495193829713241,0.0,4.591138813426255,4.458786654437233,4.990465046023473,4.592925719962409,4.461253961056229,4.990196692632082,24863.878422164395,21134.296658839736,0.85,1.0633353866759476,0.6609055331249848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530691030259626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.23318138654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.847373601357,1539.830956135931,0.3765611423958249,0.12495193829713241,6.112874298809886,3.442525828064502
3602.0,-30.262805266728165,5.032667574304319,35.01517054879043,24.1278599127196,4.978807282589128,-26.738680995694246,-40.28452910771591,1.4546830115552043,-0.4626207176264643,-5.0560503751794075,40.02992637869774,42297.567526840045,25755.403604782958,25755.403604782958,68052.971131623,77519.87774702343,77519.87774702343,25755.403604782958,103275.28135180639,103275.28135180639,103275.28135180639,128139.07804485898,91786.36328886273,56564.10376858762,39135.84391141679,24863.796693052584,0.0,63999.64060446937,21134.227189094694,1539.826260135136,0.0,0.8865248476836146,2.8162929485762436,0.0014959135982669303,353881.83919891255,1555823.9715898638,4.396450451121779,1555823.9715898638,4.396450451121779,0.8499999999999999,0.095850821406414,4.027634451161993,1.2679638953926045,1.0,0.0,4.0276344511619575,1.2849463164768158,1.2852381835493487,3.1344768256197133,19370.77700113142,1975.2695366033684,4632.441516551485,4632.441516551485,5.5597903422547645,5.032667574304319,-2.4115647796638067,7.444232353968125,3.4425668154729503,3.4425668154729503,0.9835905187065572,0.0,0.0,0.0002271315732666629,1.0000195015735502,0.00022712714392996027,199.13946396943243,0.0,8.869388754197209e-07,2.513584772939489,0.07910092099154468,7.63540813089305e-05,0.0001507774919577324,0.0006072766210687633,0.09585082140640616,0.07196953206707217,0.023881289339333995,0.09585079555649141,0.07196953206707805,0.023881289339335948,0.3765595075045389,0.3765595075045389,0.12495188967321091,0.0,4.5915890464642075,4.459393062894094,4.990441945214911,4.593429657552917,4.461859873133221,4.990391028303009,24863.796693052584,21134.227189094694,0.85,1.0633336451403534,0.6609032039452769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530702316446966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.218187011335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.83485972122,1539.826260135136,0.3765595075045389,0.12495188967321091,6.112874298809886,3.4425668154729503
3603.0,-30.26299120468949,5.032622783125196,35.0151552745548,24.127785104233794,4.978802193639119,-26.738848874890536,-40.28466513901947,1.4546598638401258,-0.46224406344089175,-5.056021033138463,40.029896203852246,42297.32813146531,25755.37494149472,25755.37494149472,68052.70307296002,77519.5948902524,77519.5948902524,25755.37494149472,103274.96983174712,103274.96983174712,103274.96983174712,128138.67753815473,91786.15342129083,56563.93708299715,39135.79593143742,24863.707706407622,0.0,63999.50363784504,21134.151550446477,1539.8209696419008,0.0,0.886525106756684,2.8162914125368874,0.0014959135982669303,353882.2441151602,1555822.66972186,4.396441741834227,1555822.66972186,4.396441741834227,0.85,0.0958504365661767,4.027634451161993,1.2679633239330728,1.0,0.0,4.027634451160862,1.2849464339386958,1.2852382953461527,3.134476539085169,19370.73271026087,1975.2650201914894,4632.441516551485,4632.441516551485,5.559784154742598,5.032622783125196,-2.4115127649211305,7.444135548046326,3.4426077524181666,3.4426077524181666,0.983602214976619,0.0,0.0,0.00022712714392996027,1.0000193944734233,0.00022712273900403482,199.13961782710683,0.0,8.820557366996676e-07,2.4997459578068577,0.07910180304728139,7.635290306460667e-05,0.0001507742408653536,0.0006072635268570945,0.09585043656617354,0.0719691720951788,0.023881264470994742,0.09585044196774778,0.07196917209518117,0.02388126447099553,0.37655787557139286,0.37655787557139286,0.12495184301598868,0.0,4.592015845689218,4.459974472649321,4.990400139803455,4.593776969697558,4.46235550912246,4.990288739021537,24863.707706407622,21134.151550446477,0.85,1.0633317323529707,0.660900877775769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530713540707114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.2043481962,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.822360245193,1539.8209696419008,0.37655787557139286,0.12495184301598868,6.112874298809886,3.4426077524181666
3604.0,-30.263175933598834,5.032578271100486,35.015140061172744,24.127725278399907,4.978802159805409,-26.7390151603032,-40.28480089092625,1.4546413865098415,-0.46172620431934774,-5.055989524374517,40.02986742786627,42297.092951623374,25755.341442965142,25755.341442965142,68052.43439458852,77519.35210803589,77519.35210803589,25755.341442965142,103274.69355100104,103274.69355100104,103274.69355100104,128138.31964394354,91785.98518640021,56563.77612173342,39135.78784962977,24863.626092942497,0.0,63999.41394257227,21134.08217900112,1539.8160554602646,0.0,0.8865253718061362,2.816288268675337,0.0014959135982669303,353882.6789323009,1555821.428207228,4.396432831641536,1555821.428207228,4.396432831641536,0.85,0.09585005307416068,4.027634451161993,1.267962765661069,1.0,0.0,4.027634451159667,1.2849465294962354,1.2852383852650082,3.134476305983745,19370.69720563433,1975.2613997271576,4632.441516551485,4632.441516551485,5.559776923452262,5.032578271100486,-2.4114590822753117,7.444037353375798,3.4426486863696386,3.4426486863696386,0.9836139103913253,0.0,0.0,0.00022712273900403482,1.000019268389915,0.00022711836279886357,199.13977068453798,0.0,8.771952653516446e-07,2.4859713820065608,0.07910268024254674,7.635172725705452e-05,0.0001507710117469803,0.0006072505211486874,0.09585005307415215,0.07196881313467221,0.023881239939479937,0.09585005772894935,0.07196881313467862,0.023881239939482064,0.3765562448924431,0.3765562448924431,0.12495179678197939,0.0,4.592453735074798,4.460580439416503,4.990328751626578,4.594263320055177,4.463063795393168,4.990103141836187,24863.626092942497,21134.08217900112,0.85,1.06332902447596,0.6608981293106411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530724703325042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.1905736204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.809875112476,1539.8160554602646,0.3765562448924431,0.12495179678197939,6.112874298809886,3.4426486863696386
3605.0,-30.263359533284326,5.032533744446301,35.01512486085265,24.127637198567413,4.978780970276058,-26.73918254491463,-40.284936817456014,1.4546039819064251,-0.46121654290590186,-5.0559718266139395,40.029837381555026,42296.86327072974,25755.343198502233,25755.343198502233,68052.20646923197,77519.08075102979,77519.08075102979,25755.343198502233,103274.42394953202,103274.42394953202,103274.42394953202,128137.9664473545,91785.77935629766,56563.61166065888,39135.74188404309,24863.542497822484,0.0,63999.284381865575,21134.01112314911,1539.811343475762,0.0,0.8865255710283281,2.8162836193640115,0.0014959135982669303,353882.92315944575,1555820.131886324,4.396426134372504,1555820.131886324,4.396426134372504,0.85,0.09584967543336662,4.027634451161993,1.267962154638954,1.0,0.0,4.027634451161286,1.2849467135601238,1.2852385637472208,3.134475856981548,19370.65376683935,1975.2569702028063,4632.441516551485,4632.441516551485,5.5597773024181025,5.032533744446301,-2.411415585245861,7.4439493296921615,3.4426896298807264,3.4426896298807264,0.9836256085373504,0.0,0.0,0.00022711836279886357,1.000019150632559,0.0002271140134218435,199.13992260777724,0.0,8.7147649427021e-07,2.469764384761775,0.07910355171904102,7.635054995378952e-05,0.00015076781284507405,0.0006072376371411639,0.09584967543336341,0.07196845891777812,0.023881216515585297,0.09584962772315407,0.07196845891778052,0.023881216515586095,0.3765546170942489,0.3765546170942489,0.12495174906398243,0.0,4.592907661138781,4.461176442492501,4.990351948872785,4.594755283708025,4.463593875202946,4.990478406357283,24863.542497822484,21134.01112314911,0.85,1.063327615714947,0.660895878434458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530735793374858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.174366623156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.79740800317,1539.811343475762,0.3765546170942489,0.12495174906398243,6.112874298809886,3.4426896298807264
3606.0,-30.263542127101687,5.032489613748131,35.01510968249921,24.12757632499563,4.978787274509228,-26.739346274515523,-40.285072185192234,1.4545914219230376,-0.4608619620772174,-5.0559345560469575,40.02980762073821,42296.6356721111,25755.29568378029,25755.29568378029,68051.93135589139,77518.80809148225,77518.80809148225,25755.29568378029,103274.10377526254,103274.10377526254,103274.10377526254,128137.55577064096,91785.58294871374,56563.46004038307,39135.69212036741,24863.45199537842,0.0,63999.144115745825,21133.934196071656,1539.8057805546491,0.0,0.8865258690327749,2.816283300560355,0.0014959135982669303,353883.43748959305,1555818.8478836252,4.396416116335986,1555818.8478836252,4.396416116335986,0.85,0.0958492887389874,4.027634451161993,1.2679615936195479,1.0,0.0,4.027634451161641,1.284946781314163,1.28523862592764,3.1344756917035745,19370.612316591483,1975.2527434538283,4632.441516551485,4632.441516551485,5.559767045467901,5.032489613748131,-2.4113576241134838,7.443847237861615,3.4427304947918813,3.4427304947918813,0.9836372842262519,0.0,0.0,0.0002271140134218435,1.0000190457416107,0.00022710968794940954,199.14007369889424,0.0,8.661346031708921e-07,2.454625465386308,0.07910441785364418,7.634937750709578e-05,0.0001507646359147477,0.0006072248416271326,0.09584928873897741,0.07196809735704622,0.023881191381931198,0.09584930281388344,0.07196809735705371,0.023881191381933686,0.3765529914001731,0.3765529914001731,0.12495170584938556,0.0,4.5933268629445365,4.461757287996477,4.99028131284723,4.595072593969746,4.464151034175757,4.9900696728780645,24863.45199537842,21133.934196071656,0.85,1.0633256474932833,0.660893770635673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530746815648676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.15922770378,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.78495735835,1539.8057805546491,0.3765529914001731,0.12495170584938556,6.112874298809886,3.4427304947918813
3607.0,-30.263723633847945,5.032445575982232,35.015094567280876,24.127502424549334,4.978775919738569,-26.739510791695242,-40.28520388584582,1.454563077585845,-0.46032956425460725,-5.055911368309046,40.02977910297069,42296.39753391376,25755.28453190794,25755.28453190794,68051.6820658217,77518.55432758448,77518.55432758448,25755.28453190794,103273.83885949242,103273.83885949242,103273.83885949242,128137.21383077824,91785.39784838492,56563.29027013062,39135.67508694922,24863.374971285823,0.0,63999.050058235036,21133.868725592947,1539.801318784978,0.0,0.8865260907088022,2.816278993039574,0.0014959135982669303,353883.7574783845,1555817.61751188,4.396408664240292,1555817.61751188,4.396408664240292,0.8499999999999999,0.09584891159162579,4.027634451161993,1.267960971607827,1.0,0.0,4.027634451162434,1.2849469228779753,1.2852387619653132,3.1344753463754365,19370.57325264926,1975.2487600403056,4632.441516551485,4632.441516551485,5.559764638125614,5.032445575982232,-2.411309984205642,7.443755560187874,3.4427714049386773,3.4427714049386773,0.983648972839622,0.0,0.0,0.00022710968794940954,1.0000189323801048,0.00022710538830387434,199.14022389069228,0.0,8.613748992797574e-07,2.4411364645588325,0.07910527922854346,7.634823683770476e-05,0.00015076145111170478,0.0006072120144046768,0.0958489115916208,0.07196774331773027,0.023881168273890533,0.09584890244460006,0.071967743317734,0.02388116827389177,0.37655136686716806,0.37655136686716806,0.12495166056042176,0.0,4.593769391055503,4.462352204471699,4.990261971734526,4.595581804054461,4.464775653866013,4.9902287198762565,24863.374971285823,21133.868725592947,0.85,1.0633233150163797,0.6608910209671355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530757777551786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.14573870295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.772520744433,1539.801318784978,0.37655136686716806,0.12495166056042176,6.112874298809886,3.4427714049386773
3608.0,-30.26390410253134,5.032401675909754,35.015079453062135,24.127423215564363,4.978764881533005,-26.739674342737356,-40.285335446801014,1.4545351217390539,-0.45990004634654724,-5.055886010612127,40.02974890164519,42296.16325144332,25755.268008697334,25755.268008697334,68051.43126014066,77518.27771771513,77518.27771771513,25755.268008697334,103273.54572641247,103273.54572641247,103273.54572641247,128136.83226025244,91785.18961159434,56563.12407841907,39135.62837019475,24863.28653383998,0.0,63998.914904034726,21133.793553763982,1539.7961481318714,0.0,0.8865263295564907,2.8162762949142266,0.0014959135982669303,353884.1074126842,1555816.3145054416,4.39640063488671,1555816.3145054416,4.39640063488671,0.85,0.09584853126277121,4.027634451161993,1.2679604309191936,1.0,0.0,4.027634451162763,1.2849470625706283,1.2852388961645889,3.1344750056118444,19370.529305942044,1975.24427872332,4632.441516551485,4632.441516551485,5.559761071278511,5.032401675909754,-2.4112607547959577,7.443662430705712,3.442812269568878,3.442812269568878,0.9836606484482509,0.0,0.0,0.00022710538830387434,1.0000188241300572,0.00022710111332298102,199.1403732237209,0.0,8.562323745303183e-07,2.426562549418922,0.07910613546091799,7.63470973939831e-05,0.00015075829090989125,0.00060719928626698,0.09584853126276663,0.07196738679134253,0.023881144471424105,0.09584851458008267,0.07196738679134597,0.023881144471425246,0.37654974450388884,0.37654974450388884,0.1249516166767651,0.0,4.594203424875104,4.462929563320131,4.990261515028919,4.595985964265594,4.465286877590188,4.990307928923585,24863.28653383998,21133.793553763982,0.85,1.0633216416588096,0.6608887559244667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530768674208947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.13116478781,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.760099821711,1539.7961481318714,0.37654974450388884,0.1249516166767651,6.112874298809886,3.442812269568878
3609.0,-30.26408336151634,5.032358117066657,35.015064387954034,24.127362516615563,4.9787696155895045,-26.739835227616197,-40.285466553736455,1.454521481689315,-0.45950562162369124,-5.055850795503215,40.02972010365666,42295.93253562361,25755.227061171667,25755.227061171667,68051.15959679527,77518.01219689098,77518.01219689098,25755.227061171667,103273.23925806265,103273.23925806265,103273.23925806265,128136.44150059737,91784.99836061269,56562.96730359873,39135.59006334885,24863.20224253473,0.0,63998.79230588358,21133.721906154522,1539.790987688434,0.0,0.8865266135852787,2.816275210916924,0.0014959135982669303,353884.5933789745,1555815.0720453623,4.396391086681873,1555815.0720453623,4.396391086681873,0.85,0.09584814837223116,4.027634451161993,1.2679598407773303,1.0,0.0,4.02763445115933,1.2849471352249693,1.2852389633420205,3.1344748283802604,19370.48894395379,1975.240162945939,4632.441516551485,4632.441516551485,5.559752231981669,5.032358117066657,-2.411204196334279,7.443562313400936,3.4428531023403175,3.4428531023403175,0.9836723149543765,0.0,0.0,0.00022710111332298102,1.0000186979765542,0.00022709686707108502,199.1405215559525,0.0,8.513212906192403e-07,2.412644537614927,0.07910698678220861,7.634596189814915e-05,0.00015075515142483188,0.0006071866415687959,0.09584814837222644,0.07196702806855163,0.023881120303674817,0.09584818717101126,0.07196702806855516,0.023881120303675996,0.3765481232078386,0.3765481232078386,0.12495157505011414,0.0,4.594618766173426,4.463504148031063,4.990194283433198,4.596345173879513,4.465868972626879,4.989992350661964,24863.20224253473,21133.721906154522,0.85,1.0633194337721767,0.6608864169415777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453077950856207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.11724677601,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.747693644627,1539.790987688434,0.3765481232078386,0.12495157505011414,6.112874298809886,3.4428531023403175
3610.0,-30.264261679417626,5.032314578018806,35.015049360866726,24.12728938451039,4.978753068743216,-26.739997393589295,-40.285597870219476,1.4544887829148787,-0.4588504966163782,-5.055830625171083,40.029691080871814,42295.7066164747,25755.224685742174,25755.224685742174,68050.93130221688,77517.78257389988,77517.78257389988,25755.224685742174,103273.00725964205,103273.00725964205,103273.00725964205,128136.13010230965,91784.83401232125,56562.806403154296,39135.58623240773,24863.1228426676,0.0,63998.70907507533,21133.654416267458,1539.7864591874916,0.0,0.886526821703638,2.816268933562006,0.0014959135982669303,353884.8717285259,1555813.819887434,4.396384090362976,1555813.819887434,4.396384090362976,0.85,0.09584777317899636,4.027634451161993,1.2679592890990903,1.0,0.0,4.0276344511618865,1.2849472970008107,1.2852391196981092,3.134474433747497,19370.45425956289,1975.236626122365,4632.441516551485,4632.441516551485,5.559751719200346,5.032314578018806,-2.411158703743755,7.443473281762561,3.4428939648824994,3.4428939648824994,0.9836839899664284,0.0,0.0,0.00022709686707108502,1.000018599841251,0.00022709264318397255,199.14066910965545,0.0,8.4560081722722e-07,2.3964327160219416,0.07910783238302584,7.634482460310916e-05,0.00015075204246797587,0.0006071741198270554,0.09584777317898943,0.07196667549856578,0.023881097680423645,0.09584771414311771,0.07196667549857098,0.023881097680425373,0.37654650298217973,0.37654650298217973,0.12495153117775325,0.0,4.595083718473973,4.464118930666189,4.9902051073038365,4.596980128554719,4.466616151223775,4.990286774951585,24863.1228426676,21133.654416267458,0.85,1.0633172494524536,0.6608837463714875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530790270306804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.101034954416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.73530568621,1539.7864591874916,0.37654650298217973,0.12495153117775325,6.112874298809886,3.4428939648824994
3611.0,-30.264438797355883,5.032271426472706,35.01503436964606,24.12723343530672,4.978760790891123,-26.740156052386507,-40.285728697758145,1.4544780459217823,-0.45844571008706225,-5.055792888125084,40.02966207138495,42295.48371495399,25755.17818553202,25755.17818553202,68050.66190048601,77517.52418060291,77517.52418060291,25755.17818553202,103272.70236613492,103272.70236613492,103272.70236613492,128135.73807499003,91784.65023445387,56562.6577908919,39135.547159513306,24863.03570885511,0.0,63998.582868368416,21133.580352526842,1539.7810757733607,0.0,0.8865271193598624,2.81626800767965,0.0014959135982669303,353885.39249829197,1555812.5683039927,4.396374084051807,1555812.5683039927,4.396374084051807,0.85,0.09584738959742206,4.027634451161993,1.2679586989572278,1.0,0.0,4.027634451159917,1.28494735596548,1.285239173248415,3.1344742899102824,19370.415474715563,1975.2326711686012,4632.441516551485,4632.441516551485,5.559741681251678,5.032271426472706,-2.4111002175306533,7.443371644003359,3.4429347607981753,3.4429347607981753,0.9836956459423358,0.0,0.0,0.00022709264318397255,1.0000184747022214,0.00022708844779252167,199.14081567060987,0.0,8.411477058212057e-07,2.383812598297297,0.07910867353073166,7.634369155825494e-05,0.0001507489516257176,0.000607161671044293,0.09584738959741507,0.07196631639019471,0.023881073207220348,0.09584737970983777,0.07196631639019997,0.023881073207222093,0.3765448864345645,0.3765448864345645,0.1249514901993683,0.0,4.595522446270252,4.464728392163408,4.990126569261747,4.597347178038035,4.467237487327168,4.989884208380317,24863.03570885511,21133.580352526842,0.85,1.063315136843762,0.6608815667363585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453080097556906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.08841483669,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.722930605538,1539.7810757733607,0.3765448864345645,0.1249514901993683,6.112874298809886,3.4429347607981753
3612.0,-30.264615024735463,5.0322283459987345,35.01501943916847,24.12715422632175,4.978749248502158,-26.740315836144124,-40.28585585821418,1.4544500599107697,-0.4579993851917834,-5.0557698868238585,40.02963385820919,42295.2496223777,25755.16965687651,25755.16965687651,68050.41927925422,77517.24964830771,77517.24964830771,25755.16965687651,103272.41930518422,103272.41930518422,103272.41930518422,128135.37891754665,91784.44215904476,56562.489912932884,39135.50249567986,24862.95961236244,0.0,63998.462108042295,21133.515670508074,1539.7766648350307,0.0,0.8865273389787447,2.816264812855144,0.0014959135982669303,353885.70991564915,1555811.3510772763,4.396366701125382,1555811.3510772763,4.396366701125382,0.85,0.0958470153745223,4.027634451161993,1.267958158818074,1.0,0.0,4.027634451162365,1.2849474955840556,1.28523930750756,3.134473949327623,19370.37156206661,1975.2281933245922,4632.441516551485,4632.441516551485,5.559739840180294,5.0322283459987345,-2.4110525406491456,7.44328088664788,3.4429756010451333,3.4429756010451333,0.9837073145843238,0.0,0.0,0.00022708844779252167,1.0000183818361927,0.00022708427356660303,199.14096149483726,0.0,8.354736755866927e-07,2.3677323966126873,0.07910950900440725,7.634259028743309e-05,0.00015074585750508856,0.0006071492090574513,0.09584701537451537,0.07196596489777161,0.023881050476743753,0.09584702015382719,0.07196596489777682,0.02388105047674548,0.3765432729164236,0.3765432729164236,0.12495144612209066,0.0,4.595963664123531,4.465321142625555,4.990108535133288,4.597770501632056,4.467735577776523,4.990080156332681,24862.95961236244,21133.515670508074,0.85,1.063313352192298,0.6608791559861985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530811608806822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.072334635006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.710573620194,1539.7766648350307,0.3765432729164236,0.12495144612209066,6.112874298809886,3.4429756010451333
