time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3613.0,-30.26479002748009,5.032185571745509,35.015004543898485,24.12709373692053,4.978752259735627,-26.740473062097653,-40.28598266942424,1.4544352943532033,-0.4575656749674408,-5.055735606047375,40.02960502274479,42295.01923242244,25755.132910387107,25755.132910387107,68050.15214280954,77516.9919204026,77516.9919204026,25755.132910387107,103272.1248307897,103272.1248307897,103272.1248307897,128134.99942002735,91784.25628556525,56562.33104457294,39135.47248999146,24862.874589237643,0.0,63998.347079229105,21133.443400851997,1539.7714807502502,0.0,0.8865276183767239,2.8162631020429076,0.0014959135982669303,353886.1829898843,1555810.10700334,4.3963573086090575,1555810.10700334,4.3963573086090575,0.85,0.0958466345231071,4.027634451161993,1.267957498892211,1.0,0.0,4.027634451161187,1.284947573296908,1.2852393798741204,3.1344737597565335,19370.33233495713,1975.2241932726395,4632.441516551485,4632.441516551485,5.55973190775648,5.032185571745509,-2.4109965139291787,7.443182085674687,3.44301639081294,3.44301639081294,0.9837189688036971,0.0,0.0,0.00022708427356660303,1.0000182541227218,0.00022708012841807118,199.14110630589357,0.0,8.312593629346698e-07,2.3557890345568544,0.07911034026377019,7.634149205587717e-05,0.00015074278151072586,0.0006071368200765845,0.09584663452309766,0.07196560835148622,0.02388102617161144,0.0958466694407733,0.07196560835149331,0.023881026171613792,0.376541661214367,0.376541661214367,0.12495140318391093,0.0,4.596392257684954,4.465913481274413,4.990040993536184,4.598169931079951,4.468347561129008,4.9898360430148045,24862.874589237643,21133.443400851997,0.85,1.063311089246795,0.660876743895616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530822188594845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.06039127295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.698228571777,1539.7714807502502,0.376541661214367,0.12495140318391093,6.112874298809886,3.44301639081294
3614.0,-30.26496408268124,5.032142775532687,35.01498966698016,24.127010406833165,4.978733192239077,-26.740631643108728,-40.286109620332695,1.4544007526666238,-0.4570267406736548,-5.055716742617578,40.02957576673279,42294.79371133576,25755.13554553857,25755.13554553857,68049.92925687434,77516.73125145327,77516.73125145327,25755.13554553857,103271.86679699185,103271.86679699185,103271.86679699185,128134.66031216265,91784.05815033716,56562.16779951778,39135.43372313265,24862.7935151708,0.0,63998.22723830345,21133.37448789518,1539.7668794795302,0.0,0.886527820674725,2.8162582033866674,0.0014959135982669303,353886.4433051636,1555808.8447861138,4.396350507963674,1555808.8447861138,4.396350507963674,0.85,0.09584626143426359,4.027634451161993,1.2679569763364276,1.0,0.0,4.027634451162359,1.2849477434875287,1.2852395447768141,3.1344733445972106,19370.29052010379,1975.2199293442502,4632.441516551485,4632.441516551485,5.559732476603697,5.032142775532687,-2.4109518481105554,7.443094623643242,3.443057201156548,3.443057201156548,0.9837306289018708,0.0,0.0,0.00022708012841807118,1.0000181553117808,0.00022707600578238823,199.14125033306263,0.0,8.254694644343215e-07,2.3393804622068672,0.07911116573323462,7.634039262911323e-05,0.00015073973578895797,0.0006071245530226636,0.09584626143426248,0.07196525802252869,0.02388100341173379,0.09584623817838428,0.07196525802252952,0.023881003411734065,0.3765400513353615,0.3765400513353615,0.12495135814153369,0.0,4.596844976238458,4.466506431993935,4.990068608346746,4.598690001943908,4.468913858031669,4.990214953389341,24862.7935151708,21133.37448789518,0.85,1.0633095976781355,0.6608744575665682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530832694876645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.043982700605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.685902182635,1539.7668794795302,0.3765400513353615,0.12495135814153369,6.112874298809886,3.443057201156548
3615.0,-30.265137061018986,5.032100375566723,35.014974815015755,24.1269594518468,4.978742054823682,-26.740786461606234,-40.2862360124476,1.454391455410881,-0.45656649358085133,-5.055677947873894,40.029546739729334,42294.570520822526,25755.08799591571,25755.08799591571,68049.65851673824,77516.48851801404,77516.48851801404,25755.08799591571,103271.57651392976,103271.57651392976,103271.57651392976,128134.2815240355,91783.88882335706,56562.0177227259,39135.41233403463,24862.705010105736,0.0,63998.117344140366,21133.299258589876,1539.761390822388,0.0,0.8865281237865379,2.8162566702506706,0.0014959135982669303,353886.9786729907,1555807.5924499626,4.396340318267565,1555807.5924499626,4.396340318267565,0.85,0.09584587887654107,4.027634451161993,1.2679564048768954,1.0,0.0,4.0276344511619975,1.284947795506206,1.2852395915096573,3.134473217703995,19370.25478500051,1975.2162853778316,4632.441516551485,4632.441516551485,5.559722212119472,5.032100375566723,-2.410892453592173,7.4429928291588965,3.443097933585256,3.443097933585256,0.9837422667386446,0.0,0.0,0.00022707600578238823,1.0000180430112076,0.00022707190872139424,199.1413934693316,0.0,8.209868245701311e-07,2.3266766608317515,0.07911198672005919,7.633929805618432e-05,0.00015073670772620392,0.000607112357092795,0.09584587887653082,0.0719649000936686,0.023880978782862217,0.09584587711786483,0.0719649000936763,0.023880978782864774,0.3765384433468216,0.3765384433468216,0.12495131714359275,0.0,4.597283904006986,4.467113009963384,4.989999613962311,4.599111454293052,4.46961256986134,4.989797439548454,24862.705010105736,21133.299258589876,0.85,1.0633071930977487,0.6608721049306773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453084314428712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.03127889922,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.673588942524,1539.761390822388,0.3765384433468216,0.12495131714359275,6.112874298809886,3.443097933585256
3616.0,-30.26530897114359,5.0320580984105545,35.01496003774601,24.1268846084364,4.978735593374185,-26.74094185114596,-40.2863625093363,1.4543684733765794,-0.4561584855018168,-5.055651810108969,40.02951921143584,42294.35224999694,25755.07325874029,25755.07325874029,68049.42550873723,77516.21114680274,77516.21114680274,25755.07325874029,103271.28440554303,103271.28440554303,103271.28440554303,128133.91537183881,91783.6782231871,56561.86593256441,39135.34698958077,24862.630966295786,0.0,63997.97795587656,21133.236321351418,1539.7570213379552,0.0,0.8865283569153946,2.8162543468964927,0.0014959135982669303,353887.3393747505,1555806.4047746093,4.396332481188544,1555806.4047746093,4.396332481188544,0.85,0.09584550568562124,4.027634451161993,1.2679558306699623,1.0,0.0,4.0276344511628235,1.2849479115068352,1.2852397022718445,3.134472934734653,19370.210339521003,1975.211753200227,4632.441516551485,4632.441516551485,5.5597190308218005,5.0320580984105545,-2.41084231685944,7.442900415269994,3.443138714221411,3.443138714221411,0.9837539183489746,0.0,0.0,0.00022707190872139424,1.000017931612478,0.0002270678370289344,199.14153572185498,0.0,8.158944354718882e-07,2.312244830127331,0.07911280261449466,7.633820259042892e-05,0.00015073370613096534,0.0006071002677644037,0.09584550568561451,0.07196454970220054,0.023880955983413974,0.0958455512632517,0.07196454970220559,0.02388095598341565,0.3765368380926745,0.3765368380926745,0.12495127353865292,0.0,4.597716205438417,4.467698285772599,4.989968335768367,4.599493324607181,4.47008874405617,4.989892947345311,24862.630966295786,21133.236321351418,0.85,1.063305868126864,0.6608701337276125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530853529062298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.016847068524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.661291473734,1539.7570213379552,0.3765368380926745,0.12495127353865292,6.112874298809886,3.443138714221411
3617.0,-30.265479719395298,5.032015995153501,35.01494528305459,24.126814829092496,4.9787304042661376,-26.74109606753982,-40.28648502482099,1.4543467524107017,-0.4557003597399216,-5.0556231505793345,40.02949031453228,42294.122569583116,25755.052390846344,25755.052390846344,68049.17496042946,77515.94901821086,77515.94901821086,25755.052390846344,103271.00140905721,103271.00140905721,103271.00140905721,128133.5486398117,91783.48291194094,56561.70275374216,39135.31128688753,24862.547230754502,0.0,63997.85851764203,21133.165146141328,1539.7520374562807,0.0,0.8865286078675553,2.8162516576958447,0.0014959135982669303,353887.734877254,1555805.1580529432,4.396324044947685,1555805.1580529432,4.396324044947685,0.85,0.09584512921441782,4.027634451161993,1.2679552361322575,1.0,0.0,4.0276344511617035,1.2849480215542113,1.285239807112025,3.1344726662875906,19370.169120646435,1975.207550044759,4632.441516551485,4632.441516551485,5.559714526092735,5.032015995153501,-2.4107903094062557,7.442806304559757,3.443179461238578,3.443179461238578,0.9837655603538795,0.0,0.0,0.0002270678370289344,1.000017810443716,0.00022706379292203058,199.1416770131276,0.0,8.10843089439404e-07,2.2979293154712708,0.0791136134575841,7.63371416175724e-05,0.000150730695411362,0.0006070881416864065,0.09584512921441374,0.0719641968872791,0.023880932327134636,0.09584517664053845,0.07196419688728217,0.023880932327135652,0.3765352341380959,0.3765352341380959,0.12495123009023325,0.0,4.59814698533296,4.468279350329169,4.98994366562863,4.5999227908394005,4.470657724141688,4.989899506753488,24862.547230754502,21133.165146141328,0.85,1.0633039376102034,0.6608677782229864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453086384972123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.002531553866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.64900963887,1539.7520374562807,0.3765352341380959,0.12495123009023325,6.112874298809886,3.443179461238578
3618.0,-30.265649568924832,5.031973946353319,35.01493052875227,24.12674113819378,4.978716522018617,-26.741250344274928,-40.28660757523028,1.4543172973686969,-0.455119752822327,-5.055600079908228,40.02946081648141,42293.89676335096,25755.045856021894,25755.045856021894,68048.94261937286,77515.7063200201,77515.7063200201,25755.045856021894,103270.75217604199,103270.75217604199,103270.75217604199,128133.21426114542,91783.30314930945,56561.53963866927,39135.2927896002,24862.46208510342,0.0,63997.75487470362,21133.092772337906,1539.7471033151292,0.0,0.8865288324978247,2.8162467014965116,0.0014959135982669303,353888.05325356725,1555803.885396289,4.396316493570714,1555803.885396289,4.396316493570714,0.85,0.09584475518600846,4.027634451161993,1.2679546784097333,1.0,0.0,4.027634451162095,1.284948167734475,1.285239948128745,3.134472309698856,19370.131183182493,1975.2036815000529,4632.441516551485,4632.441516551485,5.559713115427444,5.031973946353319,-2.410742430620063,7.442716376973382,3.4432201902533848,3.4432201902533848,0.9837771972152528,0.0,0.0,0.00022706379292203058,1.0000177167235156,0.00022705977016686103,199.14181756089897,0.0,8.053502308471956e-07,2.2823625542209522,0.07911441880781495,7.633608035591166e-05,0.00015072771256611893,0.0006070761278761431,0.09584475518600571,0.0719638458900073,0.023880909295998416,0.09584472511638568,0.07196384589000937,0.0238809092959991,0.3765336313578733,0.3765336313578733,0.12495118714706621,0.0,4.598605230069438,4.468879318405584,4.989972322108429,4.600480327085904,4.471322757538758,4.990130837538118,24862.46208510342,21133.092772337906,0.85,1.0633020291508781,0.6608653201374797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530874100640765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.98696479262,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.636745349857,1539.7471033151292,0.3765336313578733,0.12495118714706621,6.112874298809886,3.4432201902533848
3619.0,-30.265818352908273,5.031932274959382,35.01491581433032,24.12668476989495,4.97872579137143,-26.74140134660898,-40.28672960177062,1.4543087850721639,-0.454757780948853,-5.055561537286445,40.029432469475175,42293.67353705293,25755.000567272444,25755.000567272444,68048.67410432537,77515.4401028463,77515.4401028463,25755.000567272444,103270.44067011875,103270.44067011875,103270.44067011875,128132.81779514471,91783.10881022141,56561.38800084491,39135.24534375167,24862.377125025956,0.0,63997.62246877763,21133.020556272062,1539.7418183634547,0.0,0.8865291318558601,2.8162464340888347,0.0014959135982669303,353888.5851440071,1555802.6624007644,4.396306430080713,1555802.6624007644,4.396306430080713,0.85,0.09584437563621388,4.027634451161993,1.267954093762674,1.0,0.0,4.0276344511615125,1.2849482158738657,1.2852399911097658,3.134472192268764,19370.090169474115,1975.1994992657142,4632.441516551485,4632.441516551485,5.559703338995452,5.031932274959382,-2.410683093711692,7.442615368671074,3.443260865523919,3.443260865523919,0.9837888187211198,0.0,0.0,0.00022705977016686103,1.0000176056016374,0.00022705577271337713,199.14195722712188,0.0,8.010987760679748e-07,2.2703139313766405,0.07911521990659101,7.633502364440305e-05,0.00015072474652245798,0.0006070641817365105,0.09584437563620388,0.07196349034506294,0.023880885291140942,0.09584441940729202,0.07196349034507045,0.023880885291143433,0.37653203105132543,0.37653203105132543,0.12495114782680278,0.0,4.599030660611163,4.469465286902107,4.989911335177794,4.600803756337598,4.4718819343198675,4.989740710669707,24862.377125025956,21133.020556272062,0.85,1.0633000333336464,0.6608631993741119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453088429761898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.97491616977,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.624493373636,1539.7418183634547,0.37653203105132543,0.12495114782680278,6.112874298809886,3.443260865523919
3620.0,-30.265986097053222,5.0318906044643334,35.014901146260776,24.126616457384102,4.978710977270732,-26.74155382147876,-40.286851837858535,1.4542787016962826,-0.454065020606663,-5.055540624374406,40.02940439073847,42293.45565569838,25755.00045940579,25755.00045940579,68048.45611510417,77515.22292320701,77515.22292320701,25755.00045940579,103270.2233826128,103270.2233826128,103270.2233826128,128132.52453404003,91782.95333865375,56561.231544932736,39135.246437467795,24862.30115142722,0.0,63997.54758889502,21132.955978713137,1539.7374615356498,0.0,0.8865293403342694,2.81623974789115,0.0014959135982669303,353888.8737436814,1555801.4509801026,4.396299421685,1555801.4509801026,4.396299421685,0.8500000000000001,0.09584400602332271,4.027634451161993,1.2679535464802765,1.0,0.0,4.027634451160319,1.2849483648979645,1.285240135030915,3.134471828742955,19370.057358444687,1975.1961534718469,4632.441516551485,4632.441516551485,5.559703315710396,5.0318906044643334,-2.41063671978888,7.442527324253213,3.4433015845640034,3.4433015845640034,0.9838004527325724,0.0,0.0,0.00022705577271337713,1.00001749716086,0.00022705179995150982,199.14209603306574,0.0,7.960607107075547e-07,2.25603605414521,0.07911601596730172,7.633396513183802e-05,0.0001507218075815391,0.0006070523447568158,0.09584400602332126,0.07196314269581247,0.023880863327508783,0.09584394319781947,0.07196314269581357,0.023880863327509147,0.37653043227438815,0.37653043227438815,0.12495110598559965,0.0,4.599512040718594,4.470098196332799,4.9899335200217365,4.601475603767767,4.472669330109966,4.990062043923558,24862.30115142722,21132.955978713137,0.85,1.0632978712283043,0.66086056808585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45308944306403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.96063829254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.612257082203,1539.7374615356498,0.37653043227438815,0.12495110598559965,6.112874298809886,3.4433015845640034
3621.0,-30.26615282122185,5.031849307689675,35.01488651216649,24.126560089085274,4.978720308273261,-26.74170296350915,-40.2869735850021,1.4542704505605397,-0.453707933586486,-5.055501923069307,40.02937604419649,42293.24011648479,25754.955612959035,25754.955612959035,68048.19572944383,77514.9562770677,77514.9562770677,25754.955612959035,103269.91189002673,103269.91189002673,103269.91189002673,128132.12751553327,91782.75776425036,56561.08680022371,39135.18996002961,24862.215625506535,0.0,63997.405585536144,21132.883281680555,1539.7321380776818,0.0,0.8865296404988678,2.816239563428497,0.0014959135982669303,353889.4078249338,1555800.2280060533,4.396289331088696,1555800.2280060533,4.396289331088696,0.85,0.09584362762217204,4.027634451161993,1.2679529579868545,1.0,0.0,4.027634451160206,1.2849484117120764,1.2852401767505972,3.134471714545752,19370.016084032897,1975.1919446531585,4632.441516551485,4632.441516551485,5.559693634757794,5.031849307689675,-2.410577195619161,7.442426503308836,3.4433422344229294,3.4433422344229294,0.9838120669779798,0.0,0.0,0.00022705179995150982,1.0000173907914487,0.0002270478514096771,199.14223399516314,0.0,7.911441252957015e-07,2.242102451088018,0.07911680711142702,7.633291086681328e-05,0.00015071888908469653,0.000607040590118387,0.09584362762216095,0.0719627882317519,0.023880839390409057,0.09584363800224324,0.07196278823176022,0.02388083939041182,0.37652883795953507,0.37652883795953507,0.12495106713274114,0.0,4.599954093735391,4.47070790718351,4.98986766656202,4.601793989482815,4.473219826119077,4.989677877722443,24862.215625506535,21132.883281680555,0.85,1.0632961618810246,0.6608586665276218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453090450124784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.946704689486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.600035996069,1539.7321380776818,0.37652883795953507,0.12495106713274114,6.112874298809886,3.4433422344229294
3622.0,-30.266318397172082,5.031807996902457,35.01487192029863,24.12648129919546,4.978704868585976,-26.74185354927079,-40.287091734912224,1.4542400206845956,-0.4531769714192819,-5.0554813945039765,40.02934800593798,42293.01469959332,25754.957294466094,25754.957294466094,68047.97199405941,77514.69930328515,77514.69930328515,25754.957294466094,103269.65659775124,103269.65659775124,103269.65659775124,128131.79622378231,91782.56137002113,56560.92165090343,39135.155243464105,24862.13962603107,0.0,63997.29486949518,21132.818682126406,1539.7277824973994,0.0,0.8865298468697738,2.816234964603028,0.0014959135982669303,353889.6911211113,1555799.0183332008,4.396282393546077,1555799.0183332008,4.396282393546077,0.8499999999999999,0.0958432596424841,4.027634451161993,1.2679524156497797,1.0,0.0,4.0276344511637046,1.2849485622565715,1.2852403222553381,3.1344713473112376,19369.974636603423,1975.1877181915766,4632.441516551485,4632.441516551485,5.559693997742854,5.031807996902457,-2.4105310393365373,7.4423390362389945,3.4433829275700147,3.4433829275700147,0.9838236935914327,0.0,0.0,0.0002270478514096771,1.000017271044719,0.00022704393012380677,199.14237100729198,0.0,7.8632144159098e-07,2.2284349654688373,0.0791175934328686,7.633188776477415e-05,0.00015071596364490296,0.0006070288075162896,0.09584325964247707,0.07196244213690693,0.02388081750557014,0.0958432326824758,0.0719624421369122,0.02388081750557189,0.37652724622890843,0.37652724622890843,0.12495102534435779,0.0,4.600416694363446,4.471315183346292,4.989891789238982,4.602304423084718,4.473783057763399,4.990027333239084,24862.13962603107,21132.818682126406,0.85,1.0632945053822114,0.6608562875327504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530914510633797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.93303720386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.587829751988,1539.7277824973994,0.37652724622890843,0.12495102534435779,6.112874298809886,3.4433829275700147
3623.0,-30.26648306931804,5.031767066875992,35.01485736020621,24.126424721349053,4.978715093993761,-26.742000754738214,-40.287209395877994,1.4542327794138987,-0.4528437014144515,-5.0554420449331445,40.029319747725054,42292.79109003921,25754.91160317577,25754.91160317577,68047.70269321497,77514.42832233278,77514.42832233278,25754.91160317577,103269.33992550855,103269.33992550855,103269.33992550855,128131.39386840738,91782.36099475372,56560.76840132187,39135.102881590945,24862.05394289883,0.0,63997.15682448978,21132.745851464006,1539.7224326584826,0.0,0.8865301500189952,2.816235169762153,0.0014959135982669303,353890.23414947453,1555797.7991714284,4.396272202623986,1555797.7991714284,4.396272202623986,0.85,0.095842881988971,4.027634451161993,1.2679518106719483,1.0,0.0,4.027634451163784,1.2849486042389489,1.2852403592083348,3.134471244900481,19369.932349007722,1975.1834060568822,4632.441516551485,4632.441516551485,5.55968413441481,5.031767066875992,-2.4104709732287635,7.442238040104756,3.44342354766202,3.44342354766202,0.9838352993320056,0.0,0.0,0.00022704393012380677,1.000017176792339,0.00022704003030435358,199.14250727169906,0.0,7.808941656167339e-07,2.213054065357824,0.07911837432703422,7.63308689092778e-05,0.00015071306121452896,0.0006070171175877233,0.09584288198896312,0.07196208844947168,0.023880793539491445,0.0958429394273084,0.07196208844947759,0.02388079353949341,0.37652565682443245,0.37652565682443245,0.12495098662220454,0.0,4.6008384405377,4.471898375416799,4.989824405676757,4.602598343518707,4.4743054428562345,4.989629729566786,24862.05394289883,21132.745851464006,0.85,1.063292590947965,0.660854218977663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530924451098814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.917656303754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.575640953079,1539.7224326584826,0.37652565682443245,0.12495098662220454,6.112874298809886,3.44342354766202
3624.0,-30.266646671467967,5.031726181671829,35.01484285766861,24.126355605572485,4.978704768398074,-26.74214905236786,-40.28733096839858,1.4542071492980064,-0.45226274858680426,-5.055418370569789,40.02929230394195,42292.588405910115,25754.906224499668,25754.906224499668,68047.49463040978,77514.18980480528,77514.18980480528,25754.906224499668,103269.09602930496,103269.09602930496,103269.09602930496,128131.07584184126,91782.18433055207,56560.62727976849,39135.06338975954,24861.979812536305,0.0,63997.04320229584,21132.68284065586,1539.7181116956815,0.0,0.8865303702758647,2.816230279719584,0.0014959135982669303,353890.56085858267,1555796.6151478053,4.396264798284669,1555796.6151478053,4.396264798284669,0.85,0.09584251381753438,4.027634451161993,1.2679512793244796,1.0,0.0,4.0276344511619255,1.2849487322234616,1.2852404822105783,3.1344709326983167,19369.89506544259,1975.1796041912978,4632.441516551485,4632.441516551485,5.559682973325982,5.031726181671829,-2.410422413989784,7.442148595661612,3.443464213765541,3.443464213765541,0.9838469182187259,0.0,0.0,0.00022704003030435358,1.000017065204102,0.00022703615588601483,199.1426426508595,0.0,7.766198238133693e-07,2.2009405806870888,0.07911915094685804,7.632981619586573e-05,0.00015071021410848786,0.0006070056504853459,0.09584251381752934,0.07196174236222584,0.023880771455303495,0.09584252785380416,0.07196174236222963,0.023880771455304747,0.3765240682246262,0.3765240682246262,0.12495094481773866,0.0,4.6012932201589365,4.472503398046285,4.989823905382707,4.603155621982978,4.474968197559235,4.989866941901823,24861.979812536305,21132.68284065586,0.85,1.063291227616726,0.6608522251914429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530934337316221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.905542819084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.563464741183,1539.7181116956815,0.3765240682246262,0.12495094481773866,6.112874298809886,3.443464213765541
3625.0,-30.266809180421863,5.0316854519362115,35.01482835409165,24.126285721454792,4.978699208490037,-26.742295889293988,-40.28744478765873,1.4541859173621772,-0.4518067764153102,-5.0553894261865695,40.02926326858965,42292.358165828264,25754.88756827403,25754.88756827403,68047.2457341023,77513.92885626647,77513.92885626647,25754.88756827403,103268.8164245405,103268.8164245405,103268.8164245405,128130.7099309705,91781.98672376579,56560.46008441362,39135.029599280184,24861.89350642999,0.0,63996.92310571017,21132.609480465493,1539.7129663981648,0.0,0.8865306231795494,2.81622765236559,0.0014959135982669303,353890.9602949299,1555795.3624588985,4.396256296465756,1555795.3624588985,4.396256296465756,0.85,0.0958421409677845,4.027634451161993,1.26795067709405,1.0,0.0,4.027634451162064,1.2849488395752382,1.2852405846080408,3.134470670827172,19369.853362112663,1975.1753516351316,4632.441516551485,4632.441516551485,5.559678946027293,5.0316854519362115,-2.410369982960595,7.442055434896806,3.4435048251737443,3.4435048251737443,0.9838585214782126,0.0,0.0,0.00022703615588601483,1.0000169511954402,0.00022703230741700058,199.1427771255723,0.0,7.715619067146193e-07,2.186606443629231,0.07911992250876475,7.632883063118405e-05,0.00015070732525483078,0.0006069940152388324,0.09584214096777924,0.07196139265270213,0.02388074831507711,0.09584214550236121,0.07196139265270607,0.023880748315078425,0.37652248198173766,0.37652248198173766,0.12495090456008524,0.0,4.601740455926233,4.473096811167011,4.989828142691692,4.603582649771283,4.475525121330747,4.989900155197404,24861.89350642999,21132.609480465493,0.85,1.063289333796592,0.6608498676720709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453094415930834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.89120868203,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.5513044758,1539.7129663981648,0.37652248198173766,0.12495090456008524,6.112874298809886,3.4435048251737443
3626.0,-30.266970750040745,5.03164487019136,35.014813867739306,24.126226279791467,4.978694125060474,-26.74244183303415,-40.28756223907692,1.4541652080538792,-0.4511893208127731,-5.055360719632935,40.02923476313857,42292.1470738925,25754.869809382213,25754.869809382213,68047.01688327471,77513.70819041865,77513.70819041865,25754.869809382213,103268.57799980087,103268.57799980087,103268.57799980087,128130.38834572268,91781.82921353269,56560.31189278671,39135.01924527331,24861.810345921815,0.0,63996.82959119513,21132.538794033542,1539.7080104926188,0.0,0.8865308729482887,2.816222869249728,0.0014959135982669303,353891.35644954763,1555794.1326325648,4.396247900036988,1555794.1326325648,4.396247900036988,0.85,0.09584176968417008,4.027634451161993,1.267950113327243,1.0,0.0,4.027634451161714,1.2849489444279205,1.285240684539186,3.1344704150522955,19369.820120839217,1975.1719619685844,4632.441516551485,4632.441516551485,5.559675112435059,5.03164487019136,-2.4103177113333807,7.4419625815247405,3.44354541533962,3.44354541533962,0.9838701186684629,0.0,0.0,0.00022703230741700058,1.0000168532356357,0.00022702848125251003,199.14291082315313,0.0,7.663948071797715e-07,2.1719628835474722,0.07912068890357193,7.632781362786197e-05,0.0001507044937891386,0.0006069826111300633,0.09584176968416243,0.07196104397586094,0.023880725708301492,0.09584170123650472,0.07196104397586668,0.0238807257083034,0.37652089732342153,0.37652089732342153,0.12495086582696284,0.0,4.602216084293275,4.473725645753859,4.989839545535858,4.604171398820142,4.47629519520234,4.989939767733972,24861.810345921815,21132.538794033542,0.85,1.063287311542646,0.6608475348552451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530953915682088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.876565121944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.539160657376,1539.7080104926188,0.37652089732342153,0.12495086582696284,6.112874298809886,3.44354541533962
3627.0,-30.267131253064107,5.031604522330892,35.014799420610544,24.126160446926974,4.978695903866054,-26.742586130466933,-40.28767567416651,1.4541507812688717,-0.4508270761095332,-5.05532777978191,40.02920693290082,42291.92387842685,25754.841743256125,25754.841743256125,68046.76562168298,77513.43396902237,77513.43396902237,25754.841743256125,103268.2757122785,103268.2757122785,103268.2757122785,128130.0050277249,91781.62049514896,56560.15391054472,39134.96287178249,24861.729315446402,0.0,63996.692187228895,21132.46991812944,1539.703072516561,0.0,0.8865311418562218,2.8162219438322906,0.0014959135982669303,353891.81102471316,1555792.93193804,4.396238860213115,1555792.93193804,4.396238860213115,0.85,0.09584139818819165,4.027634451161993,1.2679495358234276,1.0,0.0,4.0276344511615285,1.2849490198368836,1.285240755048588,3.1344702311016794,19369.776072495624,1975.1674702875728,4632.441516551485,4632.441516551485,5.559669053831624,5.031604522330892,-2.410262279954683,7.441866802285575,3.443585982266483,3.443585982266483,0.9838817092189951,0.0,0.0,0.00022702848125251003,1.0000167420008255,0.0002270246804051233,199.14304363829186,0.0,7.619535339353299e-07,2.1593763151727248,0.07912145085710587,7.632683141353168e-05,0.00015070164983897836,0.0006069711567384204,0.09584139818818281,0.0719606950833996,0.02388070310478321,0.09584139144140105,0.07196069508340625,0.02388070310478541,0.3765193164772743,0.3765193164772743,0.12495082875099926,0.0,4.602660846576271,4.474323269155434,4.989821128652409,4.604500703672386,4.476775964528258,4.989810125233134,24861.729315446402,21132.46991812944,0.85,1.0632856683061864,0.6608454661171782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453096361567442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.86397855357,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.527030239997,1539.703072516561,0.3765193164772743,0.12495082875099926,6.112874298809886,3.443585982266483
3628.0,-30.267290709528567,5.0315644122974925,35.01478504021707,24.126104812044673,4.97869953437359,-26.742729300697988,-40.28778889970852,1.4541381255429915,-0.45033331046016656,-5.055294414120344,40.02917998244473,42291.704478162195,25754.81320400793,25754.81320400793,68046.51768217012,77513.19357112609,77513.19357112609,25754.81320400793,103268.00677513401,103268.00677513401,103268.00677513401,128129.6599786175,91781.44592739372,56560.00005607651,39134.939857019126,24861.653203483504,0.0,63996.59306050263,21132.405222960977,1539.6984094251989,0.0,0.8865314097446273,2.8162193350256044,0.0014959135982669303,353892.27147659945,1555791.7692010624,4.396229854666201,1555791.7692010624,4.396229854666201,0.85,0.09584102806424145,4.027634451161993,1.2679489302961158,1.0,0.0,4.027634451163002,1.2849490869062903,1.2852408172490726,3.134470067494373,19369.739231368716,1975.1637135381316,4632.441516551485,4632.441516551485,5.559662893095844,5.0315644122974925,-2.4102064699906287,7.441770882288122,3.4436265521122276,3.4436265521122276,0.9838933006034936,0.0,0.0,0.0002270246804051233,1.0000166328556415,0.00022702090439919283,199.14317558756565,0.0,7.569123170009093e-07,2.145089506380577,0.07912220776942287,7.632585102529044e-05,0.00015069882937983285,0.0006069597969599979,0.09584102806423711,0.07196034736448804,0.023880680699749066,0.09584104135794859,0.0719603473644913,0.023880680699750148,0.37651773720660675,0.37651773720660675,0.12495079119930115,0.0,4.603108574242299,4.474932906689617,4.9897783569265926,4.604961103660173,4.477434463654902,4.9896707441722015,24861.653203483504,21132.405222960977,0.85,1.063283441008159,0.6608430614139014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530973251644885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.84969174478,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.514915804426,1539.6984094251989,0.37651773720660675,0.12495079119930115,6.112874298809886,3.4436265521122276
3629.0,-30.267449324682783,5.03152439146921,35.01477069836759,24.126035102549963,4.978692443459033,-26.742872785796887,-40.28790593203155,1.4541159045731367,-0.4498396734977632,-5.055267939027749,40.02915234432746,42291.50453797891,25754.80249939392,25754.80249939392,68046.30703737283,77512.93954115252,77512.93954115252,25754.80249939392,103267.74204054644,103267.74204054644,103267.74204054644,128129.31769832101,91781.25304773556,56559.86103751002,39134.88001136171,24861.57565777458,0.0,63996.455669136296,21132.339309108393,1539.6938212086943,0.0,0.8865316449871332,2.8162159229586705,0.0014959135982669303,353892.6368377791,1555790.576796661,4.396221946572514,1555790.576796661,4.396221946572514,0.85,0.09584066073987035,4.027634451161993,1.2679484319174668,1.0,0.0,4.027634451161659,1.2849491986828403,1.2852409241987715,3.1344697948297027,19369.698525661326,1975.1595627111528,4632.441516551485,4632.441516551485,5.559660582302721,5.03152439146921,-2.4101557165611016,7.441680108030312,3.443667126456037,3.443667126456037,0.9839048932731533,0.0,0.0,0.00022702090439919283,1.0000165451196732,0.00022701714837330514,199.1433068408137,0.0,7.519658120292297e-07,2.131071111290837,0.07912295973523491,7.632483768743593e-05,0.0001506960667117569,0.0006069486699428781,0.09584066073986479,0.07196000212977147,0.023880658610093322,0.09584066506991816,0.07196000212977564,0.023880658610094706,0.37651616032359586,0.37651616032359586,0.1249507517772104,0.0,4.603562793322396,4.475537651855916,4.989776469887772,4.6054282655300085,4.478006630917605,4.989819287328714,24861.57565777458,21132.339309108393,0.85,1.063282432220534,0.6608413559123857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453098282479617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.835673349684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.50281698482,1539.6938212086943,0.37651616032359586,0.1249507517772104,6.112874298809886,3.443667126456037
3630.0,-30.267606757993942,5.031484524928012,35.01475636612321,24.125970142800384,4.9786884658617705,-26.74301489571959,-40.28801521109415,1.4540966035873892,-0.44934032515556055,-5.055238314007529,40.02912394039439,42291.277485491235,25754.78398494376,25754.78398494376,68046.061470435,77512.69211520007,77512.69211520007,25754.78398494376,103267.47610014383,103267.47610014383,103267.47610014383,128128.96798929133,91781.06755528349,56559.69559753424,39134.8577308325,24861.491889147488,0.0,63996.349619979985,21132.268105775365,1539.6888025595474,0.0,0.886531899069901,2.81621280364203,0.0014959135982669303,353893.04566889507,1555789.3513530225,4.396213405133229,1555789.3513530225,4.396213405133229,0.85,0.09584029103636285,4.027634451161993,1.2679478450724857,1.0,0.0,4.0276344511626965,1.2849492967547227,1.2852410174663653,3.1344695555958637,19369.659378964632,1975.1555708590226,4632.441516551485,4632.441516551485,5.5596565856089475,5.031484524928012,-2.410102640716459,7.441587165644471,3.443707660860001,3.443707660860001,0.9839164745314288,0.0,0.0,0.00022701714837330514,1.0000164218620993,0.0002270134203902208,199.14343711624394,0.0,7.479874158548813e-07,2.1197963365327337,0.07912370772265076,7.632389149331078e-05,0.00015069325687999436,0.0006069373529676693,0.09584029103635919,0.0719596550678871,0.02388063596847209,0.09584027398896375,0.07195965506788984,0.023880635968473004,0.37651458546033173,0.37651458546033173,0.12495071331062874,0.0,4.60401892136332,4.476143381082636,4.9897792889333346,4.60589798885195,4.478622243670259,4.989846923038954,24861.491889147488,21132.268105775365,0.85,1.0632803569969664,0.6608389031034309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530992347450395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.82439857493,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.490729704246,1539.6888025595474,0.37651458546033173,0.12495071331062874,6.112874298809886,3.443707660860001
3631.0,-30.267763315836284,5.031444938531137,35.01474208492573,24.125914053898327,4.978694880667624,-26.743155178296377,-40.288128017541,1.454086743127697,-0.4489183961711092,-5.055202526621047,40.02909676275219,42291.06873455097,25754.750367624987,25754.750367624987,68045.81910217596,77512.43845934996,77512.43845934996,25754.750367624987,103267.18882697495,103267.18882697495,103267.18882697495,128128.60161002725,91780.87968709534,56559.55239632211,39134.80810085914,24861.412783052307,0.0,63996.22088391145,21132.20086559446,1539.6839075591818,0.0,0.8865321801306943,2.8162114244532823,0.0014959135982669303,353893.5395423733,1555788.1788164843,4.396203956784022,1555788.1788164843,4.396203956784022,0.85,0.0958399204857536,4.027634451161993,1.2679472824046392,1.0,0.0,4.027634451160927,1.2849493505938392,1.285241066527186,3.1344694242622264,19369.619730887858,1975.1515278803527,4632.441516551485,4632.441516551485,5.559649328675717,5.031444938531137,-2.4100449667030555,7.441489905234192,3.443748175105855,3.443748175105855,0.9839280500302443,0.0,0.0,0.0002270134203902208,1.0000163305622538,0.00022700971319396726,199.1435666673769,0.0,7.424033649273495e-07,2.1039711362041085,0.07912445012601568,7.632291476866069e-05,0.00015069050562156012,0.0006069262719044155,0.09583992048574562,0.07195930731856885,0.023880613167176767,0.09583995274085734,0.07195930731857485,0.023880613167178755,0.37651301267572806,0.37651301267572806,0.12495067589269876,0.0,4.604458720779519,4.476742709506823,4.989735800781432,4.606284130449922,4.479207603144175,4.989629929218324,24861.412783052307,21132.20086559446,0.85,1.0632787086851652,0.6608369705340348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453100179916303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.8085733746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.478660812756,1539.6839075591818,0.37651301267572806,0.12495067589269876,6.112874298809886,3.443748175105855
3632.0,-30.267918874758045,5.031405360517436,35.01472783342518,24.125839804206066,4.978682770294369,-26.743296414352898,-40.288237121980615,1.4540603098892286,-0.44839161443087505,-5.055179476829585,40.029069065338696,42290.84916889318,25754.74936164411,25754.74936164411,68045.59853053729,77512.18647781349,77512.18647781349,25754.74936164411,103266.9358394576,103266.9358394576,103266.9358394576,128128.27165608249,91780.68558999385,56559.39044371634,39134.772384752796,24861.33581662489,0.0,63996.10820137769,21132.135444131156,1539.6794296804533,0.0,0.8865323981194644,2.816207175544253,0.0014959135982669303,353893.85763464076,1555786.9838559206,4.396196628713776,1555786.9838559206,4.396196628713776,0.85,0.09583955606390769,4.027634451161993,1.2679466757783668,1.0,0.0,4.027634451161957,1.2849494819387084,1.2852411931380658,3.1344691038632675,19369.578768248808,1975.147350853636,4632.441516551485,4632.441516551485,5.559649111515744,5.031405360517436,-2.4099966700557456,7.441402030573181,3.4437887074176774,3.4437887074176774,0.983939630690765,0.0,0.0,0.00022700971319396726,1.000016226384693,0.0002270060297068016,199.14369539205384,0.0,7.382642842651669e-07,2.0922409816074827,0.07912518839029994,7.632197010850723e-05,0.00015068774308546002,0.0006069151454188462,0.09583955606390154,0.07195896453339673,0.02388059153050482,0.09583955297803155,0.07195896453340134,0.02388059153050635,0.3765114415695569,0.3765114415695569,0.12495063650626619,0.0,4.604916123317253,4.477341081381837,4.989765978931587,4.606787862398733,4.4797781014253815,4.9899305408939085,24861.33581662489,21132.135444131156,0.85,1.0632771342347411,0.6608347031950101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531011198327421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.79684322,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.466604212048,1539.6794296804533,0.3765114415695569,0.12495063650626619,6.112874298809886,3.4437887074176774
3633.0,-30.26807342111386,5.031366078615249,35.01471360230341,24.125788919068896,4.978689259797647,-26.743434878822335,-40.28834964903069,1.4540507175061552,-0.4478898839058161,-5.05514270778383,40.02904115591013,42290.64793060673,25754.713828262484,25754.713828262484,68045.36175886921,77511.95362505865,77511.95362505865,25754.713828262484,103266.66745332113,103266.66745332113,103266.66745332113,128127.91886661446,91780.51774322943,56559.25393635127,39134.73756319795,24861.251413293332,0.0,63995.98897649128,21132.063701299332,1539.6742081033663,0.0,0.8865326868391994,2.816204859498207,0.0014959135982669303,353894.3650561455,1555785.7797490067,4.396186922903337,1555785.7797490067,4.396186922903337,0.85,0.09583918462698748,4.027634451161993,1.2679461554205047,1.0,0.0,4.027634451164489,1.2849495344315367,1.2852412409094698,3.134468975813765,19369.543345533195,1975.1437387418941,4632.441516551485,4632.441516551485,5.559641440964158,5.031366078615249,-2.4099382404676617,7.44130431908291,3.4438291762810964,3.4438291762810964,0.9839511932231704,0.0,0.0,0.0002270060297068016,1.0000161207833569,0.00022700237025076927,199.14382327898048,0.0,7.335432460963188e-07,2.0788615594369673,0.07912592193354603,7.632099582565252e-05,0.0001506850338811491,0.0006069042337342283,0.09583918462698036,0.07195861615024332,0.02388056847673704,0.09583918034762423,0.07195861615024866,0.023880568476738813,0.3765098721476534,0.3765098721476534,0.12495059998512842,0.0,4.605369848540306,4.477954558705562,4.98973575318621,4.607252823878014,4.480477903202029,4.989684798626399,24861.251413293332,21132.063701299332,0.85,1.0632754153368182,0.6608327897884672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531020537531758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.78346379783,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.454562404457,1539.6742081033663,0.3765098721476534,0.12495059998512842,6.112874298809886,3.4438291762810964
3634.0,-30.26822694467175,5.03132691819263,35.01469942654413,24.125723749771737,4.978686176984709,-26.743573379975185,-40.28845836929975,1.4540326122881588,-0.44741042034331713,-5.05511399024934,40.02901430621272,42290.43541871357,25754.69925071423,25754.69925071423,68045.1346694278,77511.70173642508,77511.70173642508,25754.69925071423,103266.4009871393,103266.4009871393,103266.4009871393,128127.57778008861,91780.32657219123,56559.101864223216,39134.694119964464,24861.1767929493,0.0,63995.870912913764,21132.000274006903,1539.6697319634523,0.0,0.8865329306560881,2.8162018962974518,0.0014959135982669303,353894.76136529207,1555784.6213631358,4.396178726582637,1555784.6213631358,4.396178726582637,0.85,0.09583881955221807,4.027634451161993,1.2679455911042172,1.0,0.0,4.027634451162865,1.28494962670869,1.28524132850511,3.134468750715545,19369.503000416367,1975.1396246849197,4632.441516551485,4632.441516551485,5.559638294125024,5.03132691819263,-2.409885695907958,7.441212614100588,3.4438696685081323,3.4438696685081323,0.983962762430895,0.0,0.0,0.00022700237025076927,1.0000160141143355,0.00022699873506707192,199.14395031968695,0.0,7.287580654007758e-07,2.0653003573457984,0.07912665069161144,7.632005451363071e-05,0.00015068231573713855,0.0006068932860437682,0.09583881955221434,0.07195827286488975,0.023880546687324592,0.09583882724054128,0.07195827286489255,0.023880546687325522,0.37650830538847585,0.37650830538847585,0.12495056211184227,0.0,4.6058260220839315,4.478562958602481,4.989730715283088,4.60770356990605,4.481050792610517,4.989765195065559,24861.1767929493,21132.000274006903,0.85,1.0632738284322174,0.6608306882214764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531029815956604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.76990259574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.442535696635,1539.6697319634523,0.37650830538847585,0.12495056211184227,6.112874298809886,3.4438696685081323
3635.0,-30.268379522929738,5.031287876782003,35.014685265912306,24.125658824946754,4.978681319120399,-26.74371120769063,-40.288566949870415,1.4540130038813006,-0.44689316637044385,-5.055085315645329,40.02898639530949,42290.22654182267,25754.684969275262,25754.684969275262,68044.91151109793,77511.45811097036,77511.45811097036,25754.684969275262,103266.14308024562,103266.14308024562,103266.14308024562,128127.23855903657,91780.14256440868,56558.95234819043,39134.655795798055,24861.09547879096,0.0,63995.75127458901,21131.931156972318,1539.66487224582,0.0,0.8865331781020993,2.816198430132459,0.0014959135982669303,353895.1570823357,1555783.4171939834,4.396170408265919,1555783.4171939834,4.396170408265919,0.85,0.09583845332571193,4.027634451161993,1.2679450092045594,1.0,0.0,4.027634451161401,1.2849497259695717,1.285241423117254,3.134468508581455,19369.464167047285,1975.135664783314,4632.441516551485,4632.441516551485,5.559635211206671,5.031287876782003,-2.4098331823233177,7.4411210591053205,3.4439101319116676,3.4439101319116676,0.9839743234033336,0.0,0.0,0.00022699873506707192,1.0000159155288533,0.00022699512231965307,199.14407657830017,0.0,7.239248416286878e-07,2.0516030011757014,0.07912737461645307,7.631911442184651e-05,0.0001506796206452254,0.0006068824311987297,0.09583845332570441,0.07195792875995607,0.02388052456574834,0.09583843353342078,0.07195792875996172,0.023880524565750214,0.37650674086043334,0.37650674086043334,0.12495052466474936,0.0,4.606288692366377,4.479173770822229,4.989744514590484,4.608192149274885,4.48167117366927,4.9898542615450765,24861.09547879096,21131.931156972318,0.85,1.06327232911346,0.6608286597084606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531039032987443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.75620523957,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.430524327323,1539.66487224582,0.37650674086043334,0.12495052466474936,6.112874298809886,3.4439101319116676
3636.0,-30.26853104046273,5.0312491221149065,35.0146711516227,24.12560242172333,4.978689110772873,-26.74384681561574,-40.28867144426329,1.454004885925912,-0.4465102590827428,-5.055048518453764,40.02895942385811,42290.00518752285,25754.6505600516,25754.6505600516,68044.65574757445,77511.19765303319,77511.19765303319,25754.6505600516,103265.84821308478,103265.84821308478,103265.84821308478,128126.86444126492,91779.9464169033,56558.795016237425,39134.61266740653,24861.016228180124,0.0,63995.628895586655,21131.863793953104,1539.6599404466078,0.0,0.8865334635623563,2.8161976832065325,0.0014959135982669303,353895.6648937225,1555782.2535565745,4.396160812039863,1555782.2535565745,4.396160812039863,0.85,0.09583808485034145,4.027634451161993,1.2679444185132165,1.0,0.0,4.027634451163227,1.2849497714170577,1.2852414639326164,3.1344683977182006,19369.422771686906,1975.1314436313019,4632.441516551485,4632.441516551485,5.559627783325813,5.0312491221149065,-2.4097746322818807,7.441023754396787,3.443950565949783,3.443950565949783,0.9839858759856523,0.0,0.0,0.00022699512231965307,1.000015804902827,0.00022699153474050397,199.14420195930293,0.0,7.194572486377289e-07,2.0389418426393235,0.07912809407370171,7.631820971834417e-05,0.0001506769126013089,0.0006068715241877564,0.09583808485033499,0.07195758286546519,0.023880501984869795,0.09583813198803445,0.07195758286547005,0.023880501984871405,0.37650517866924643,0.37650517866924643,0.1249504886980432,0.0,4.606724977911597,4.479766890480505,4.989705682160945,4.6085382593710165,4.482208858140893,4.989620354290594,24861.016228180124,21131.863793953104,0.85,1.0632703658337987,0.6608264645155992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531048193276777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.74354408104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.418526778065,1539.6599404466078,0.37650517866924643,0.1249504886980432,6.112874298809886,3.443950565949783
