time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3637.0,-30.26868167600231,5.0312105314323095,35.01465710518454,24.1255470662378,4.9786901810018085,-26.743982301819795,-40.288779710512586,1.4539908068192546,-0.44595879100074853,-5.055017295292119,40.02893317159049,42289.8032032745,25754.630881911686,25754.630881911686,68044.43408518619,77510.96866722143,77510.96866722143,25754.630881911686,103265.59954913311,103265.59954913311,103265.59954913311,128126.54308241981,91779.77866442701,56558.65402569071,39134.58293192922,24860.943533286703,0.0,63995.526465215924,21131.8020032937,1539.6555163595453,0.0,0.8865337179890116,2.8161940639731737,0.0014959135982669303,353896.0957824081,1555781.1209477587,4.396152259063988,1555781.1209477587,4.396152259063988,0.85,0.09583772043103295,4.027634451161993,1.267943882220425,1.0,0.0,4.027634451160576,1.284949844706482,1.2852415326285787,3.134468218938161,19369.387368870048,1975.1278335486684,4632.441516551485,4632.441516551485,5.559623535427628,5.0312105314323095,-2.409720130284952,7.440930661717261,3.4439910214198455,3.4439910214198455,0.9839974346913845,0.0,0.0,0.00022699153474050397,1.0000157129202054,0.00022698796809667368,199.1443266105932,0.0,7.144455866120118e-07,2.0247387924584412,0.07912880851928832,7.631727236889145e-05,0.00015067426237161253,0.0006068608500313277,0.09583772043102465,0.07195724036067734,0.02388048007034731,0.09583776094359131,0.07195724036068357,0.023880480070349378,0.3765036176814034,0.3765036176814034,0.12495045073185394,0.0,4.60718016204595,4.48038195058183,4.9896765742050775,4.609058504291397,4.482901157857498,4.989619540295905,24860.943533286703,21131.8020032937,0.85,1.0632686039729826,0.6608243660009684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531057289894649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.729341030856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.406545392721,1539.6555163595453,0.3765036176814034,0.12495045073185394,6.112874298809886,3.4439910214198455
3638.0,-30.268831245049327,5.031172076085713,35.01464309129925,24.125486926082544,4.978688057631629,-26.74411714739649,-40.28888406520707,1.453973959978787,-0.4454198217594012,-5.0549873080928975,40.02890602687982,42289.58972788345,25754.614641591623,25754.614641591623,68044.20436947508,77510.73329949702,77510.73329949702,25754.614641591623,103265.34794108864,103265.34794108864,103265.34794108864,128126.21363253848,91779.60280658733,56558.49977055969,39134.55892891959,24860.865691449846,0.0,63995.424620369435,21131.73583773237,1539.6508236533698,0.0,0.8865339693488234,2.8161904650839764,0.0014959135982669303,353896.50961484195,1555779.949836682,4.396143809188432,1555779.949836682,4.396143809188432,0.85,0.09583735559232137,4.027634451161993,1.2679432975733658,1.0,0.0,4.027634451162181,1.2849499309036887,1.285241614262155,3.1344680086712873,19369.35025548115,1975.1240490362306,4632.441516551485,4632.441516551485,5.559620029647792,5.031172076085713,-2.4096665210414128,7.440838597127126,3.444031461767454,3.444031461767454,0.9840089890764154,0.0,0.0,0.00022698796809667368,1.0000156016918125,0.00022698442675560122,199.14445037949483,0.0,7.102768838436329e-07,2.0129246888128556,0.07912951879617217,7.631636889504154e-05,0.00015067159920163214,0.0006068501237561655,0.09583735559231782,0.07195689781773978,0.02388045777457804,0.09583737353990808,0.07195689781774245,0.023880457774578926,0.3765020593827021,0.3765020593827021,0.12495041173014132,0.0,4.6076465716457164,4.481005835527867,4.989665952190478,4.609567486333503,4.4835580096358285,4.989680510729443,24860.865691449846,21131.73583773237,0.85,1.0632667065360315,0.6608220818715043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453106633357131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.717526927205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.394576626064,1539.6508236533698,0.3765020593827021,0.12495041173014132,6.112874298809886,3.444031461767454
3639.0,-30.268979869250675,5.031133724661567,35.014629089756596,24.125416692718886,4.978683132847015,-26.744251422604496,-40.288988350052364,1.453954686200821,-0.44498982717988156,-5.054958731032896,40.028878358612225,42289.37994639888,25754.602170897455,25754.602170897455,68043.98211729634,77510.46842875768,77510.46842875768,25754.602170897455,103265.07059965514,103265.07059965514,103265.07059965514,128125.85571344357,91779.39593042954,56558.34772701156,39134.49800379776,24860.785113788435,0.0,63995.283117586194,21131.66734672017,1539.64600273137,0.0,0.8865342154158478,2.816188137450645,0.0014959135982669303,353896.9039872805,1555778.756138343,4.396135537241828,1555778.756138343,4.396135537241828,0.85,0.09583699134338343,4.027634451161993,1.2679427101789047,1.0,0.0,4.0276344511608055,1.2849500284049804,1.2852417072348963,3.1344677708296023,19369.30659592459,1975.119597000463,4632.441516551485,4632.441516551485,5.559617337612907,5.031133724661567,-2.409613949870077,7.440747674531644,3.4440718786236175,3.4440718786236175,0.984020536749605,0.0,0.0,0.00022698442675560122,1.000015503152225,0.00022698090783603483,199.14457336666828,0.0,7.052384214826111e-07,1.9986456864817197,0.07913022403459365,7.631546603580564e-05,0.00015066896071979556,0.0006068394969158217,0.09583699134337952,0.07195655582590457,0.02388043551747494,0.09583702084543616,0.07195655582590751,0.02388043551747591,0.37650050418072817,0.37650050418072817,0.12495037300208514,0.0,4.608100515532215,4.481604196879687,4.989682305178064,4.60996890385303,4.484051613277643,4.989802081133291,24860.785113788435,21131.66734672017,0.85,1.0632655846255261,0.6608202649669592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531075313229813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.703247924874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.382624203623,1539.64600273137,0.37650050418072817,0.12495037300208514,6.112874298809886,3.4440718786236175
3640.0,-30.26912754771593,5.0310956412283,35.01461512679557,24.125365528184943,4.97869034114046,-26.744383633144878,-40.28909228565169,1.4539464265694508,-0.4445086514442096,-5.054922227643856,40.028851479296186,42289.17295996551,25754.570011992004,25754.570011992004,68043.74297195752,77510.23173768887,77510.23173768887,25754.570011992004,103264.80174968088,103264.80174968088,103264.80174968088,128125.50747648442,91779.22176423024,56558.20300857297,39134.46528406363,24860.70572680354,0.0,63995.17101086717,21131.599867783007,1539.6410686583956,0.0,0.8865344990417935,2.8161860613891085,0.0014959135982669303,353897.4077460614,1555777.596478581,4.396126002694338,1555777.596478581,4.396126002694338,0.85,0.09583662459554433,4.027634451161993,1.26794216839131,1.0,0.0,4.02763445116303,1.2849500743216478,1.2852417486401153,3.1344676588218934,19369.26983954285,1975.115848892624,4632.441516551485,4632.441516551485,5.559610395505739,5.0310956412283,-2.4095554955348804,7.440651136763181,3.4441122627374763,3.4441122627374763,0.9840320750678504,0.0,0.0,0.00022698090783603483,1.0000154045194263,0.00022697741135809226,199.14469557137417,0.0,7.007737357585732e-07,1.9859927671397966,0.07913092480832941,7.631456621003725e-05,0.0001506663416259976,0.0006068289481634102,0.0958366245955311,0.07195621175673704,0.02388041283879407,0.09583667372941296,0.07195621175674696,0.023880412838797365,0.376498950323628,0.376498950323628,0.12495033612235623,0.0,4.60854960684361,4.482211100370932,4.989653355679252,4.610413576199619,4.484707651775466,4.989607000393164,24860.70572680354,21131.599867783007,0.85,1.0632637103259377,0.6608181881846098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453108423617324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.69059500554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.370685723952,1539.6410686583956,0.376498950323628,0.12495033612235623,6.112874298809886,3.4441122627374763
3641.0,-30.26927416789692,5.031057622388635,35.014601204178256,24.125305946823232,4.978684568933735,-26.744516189255265,-40.28919629110021,1.4539265902920644,-0.44388312502184135,-5.054895193967932,40.02882472846639,42288.97071824271,25754.562260759765,25754.562260759765,68043.53297900247,77510.0132870211,77510.0132870211,25754.562260759765,103264.57554778086,103264.57554778086,103264.57554778086,128125.2065342336,91779.06015589325,56558.05732181563,39134.44759341959,24860.63098645274,0.0,63995.07857987232,21131.536338484828,1539.6366215103867,0.0,0.8865347339104582,2.816180976997511,0.0014959135982669303,353897.78082004713,1555776.4423627758,4.396118107205283,1555776.4423627758,4.396118107205283,0.85,0.09583626340254701,4.027634451161993,1.2679416320985188,1.0,0.0,4.027634451162172,1.2849501743624008,1.2852418442105429,3.1344674147855787,19369.235733397392,1975.1123710336756,4632.441516551485,4632.441516551485,5.559608722255852,5.031057622388635,-2.4095039937482046,7.44056161613684,3.4441526637762103,3.4441526637762103,0.9840436182217743,0.0,0.0,0.00022697741135809226,1.0000152941461276,0.00022697393998548696,199.14481690047558,0.0,6.963050354455666e-07,1.9733284704527358,0.07913162111336486,7.631366578936673e-05,0.00015066374556872554,0.000606818492193704,0.09583626340254692,0.07195587213391277,0.023880391268634137,0.09583624927681353,0.07195587213391286,0.023880391268634157,0.37649739845955765,0.37649739845955765,0.1249502979838403,0.0,4.609032159237984,4.482846913822584,4.989671621294576,4.611012068946081,4.485441227556407,4.989796111622013,24860.63098645274,21131.536338484828,0.85,1.0632619646536923,0.6608159823643595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453109310234794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.67793070885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.358761236392,1539.6366215103867,0.37649739845955765,0.1249502979838403,6.112874298809886,3.4441526637762103
3642.0,-30.269419876861924,5.031019804336452,35.014587300446436,24.125245038326852,4.978686953860224,-26.744647109320987,-40.28929624529553,1.4539141863192726,-0.4434626733956861,-5.054861628427247,40.028797433308554,42288.75570341712,25754.53816626198,25754.53816626198,68043.2938696791,77509.75650837278,77509.75650837278,25754.53816626198,103264.29467463476,103264.29467463476,103264.29467463476,128124.84457579887,91778.86315451413,56557.90183676129,39134.401464169816,24860.549901164104,0.0,63994.95136533392,21131.46741598949,1539.6316538596586,0.0,0.8865350040619315,2.8161793579371293,0.0014959135982669303,353898.24403643294,1555775.264763599,4.396109025631209,1555775.264763599,4.396109025631209,0.8500000000000001,0.09583589882099586,4.027634451161993,1.2679410221753646,1.0,0.0,4.0276344511627045,1.2849502395734391,1.28524190497561,3.134467255711812,19369.194157833797,1975.1081315060494,4632.441516551485,4632.441516551485,5.559603521003403,5.031019804336452,-2.409447666740759,7.440467471077211,3.444193020828292,3.444193020828292,0.9840551488080834,0.0,0.0,0.00022697393998548696,1.0000151991134667,0.00022697049023525227,199.14493747566974,0.0,6.913058618762762e-07,1.9591608125573667,0.07913231241922673,7.631280045142343e-05,0.00015066113953406352,0.0006068079960387183,0.09583589882098581,0.0719555298819291,0.0238803689390567,0.09583591416678787,0.07195552988193665,0.02388036893905921,0.37649585034838434,0.37649585034838434,0.12495026168337867,0.0,4.60949310726744,4.483460559997809,4.989669985762703,4.611398955031575,4.485978536736923,4.989727297420586,24860.549901164104,21131.46741598949,0.85,1.063260341917193,0.6608139361181692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531101904996642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.66376305095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.346853027175,1539.6316538596586,0.37649585034838434,0.12495026168337867,6.112874298809886,3.444193020828292
3643.0,-30.269564688041466,5.0309820803429295,35.01457342422565,24.125179869029694,4.978682905802007,-26.74477786460754,-40.28939997134728,1.4538960823681384,-0.44297214515307815,-5.054832990445929,40.02877042715972,42288.560106412595,25754.52687922269,25754.52687922269,68043.08698563528,77509.50855648193,77509.50855648193,25754.52687922269,103264.03543570462,103264.03543570462,103264.03543570462,128124.50795581116,91778.67201308087,56557.76280636715,39134.34356301524,24860.472520106552,0.0,63994.81608312179,21131.40164209057,1539.6270130242426,0.0,0.8865352480368597,2.8161762398705186,0.0014959135982669303,353898.639251126,1555774.099633842,4.396100824026811,1555774.099633842,4.396100824026811,0.85,0.09583553785986586,4.027634451161993,1.2679405040154235,1.0,0.0,4.027634451161325,1.284950331411659,1.2852419924016876,3.134467031684559,19369.153818964853,1975.1040180861817,4632.441516551485,4632.441516551485,5.55960108448278,5.0309820803429295,-2.4093949539384285,7.440377034281358,3.444233375086531,3.444233375086531,0.9840666785961517,0.0,0.0,0.00022697049023525227,1.000015105481456,0.00022696706178850932,199.14505730806815,0.0,6.870002947935216e-07,1.9469588354448402,0.07913299941952152,7.63119024688105e-05,0.00015065858776644177,0.0006067977184515337,0.09583553785986153,0.07195519040794791,0.023880347451913617,0.09583554555836803,0.07195519040795116,0.023880347451914693,0.37649430431858955,0.37649430431858955,0.1249502256582013,0.0,4.6099561073190785,4.4840676938205775,4.989696270982051,4.611860845292824,4.486550317476883,4.989855891680804,24860.472520106552,21131.40164209057,0.85,1.0632593567775124,0.6608122765988529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531110652948684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.65156107384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.334958185313,1539.6270130242426,0.37649430431858955,0.1249502256582013,6.112874298809886,3.444233375086531
3644.0,-30.269708485016302,5.030944488336786,35.01455955816185,24.12511962410065,4.978680704869461,-26.74490752223909,-40.289503522776045,1.4538797420922365,-0.44244434304698643,-5.054802492970804,40.028742970559726,42288.36818917508,25754.511040737212,25754.511040737212,68042.8792299123,77509.27316070227,77509.27316070227,25754.511040737212,103263.78420143948,103263.78420143948,103263.78420143948,128124.17558703465,91778.49376614763,56557.62776258957,39134.29555950896,24860.391385595165,0.0,63994.68694510413,21131.33267775589,1539.62211396987,0.0,0.8865355031273715,2.8161728479115244,0.0014959135982669303,353899.06012789864,1555772.9150708902,4.396092248757699,1555772.9150708902,4.396092248757699,0.85,0.09583517584788212,4.027634451161993,1.2679399578319868,1.0,0.0,4.0276344511604725,1.2849504149531512,1.2852420715565287,3.134466827896109,19369.11620137689,1975.100182159748,4632.441516551485,4632.441516551485,5.559597665446529,5.030944488336786,-2.409340871252135,7.440285359588922,3.4442736946890458,3.4442736946890458,0.9840781984825845,0.0,0.0,0.00022696706178850932,1.000014999705131,0.00022696365740057286,199.14517630133045,0.0,6.827582231019868e-07,1.9349368042710307,0.07913368217774462,7.631100600769802e-05,0.0001506560557808113,0.0006067875205389786,0.09583517584787593,0.07195484995050258,0.023880325897373347,0.09583515275826801,0.07195484995050723,0.02388032589737489,0.37649275996791226,0.37649275996791226,0.12495019154601987,0.0,4.610425265137508,4.484681447976868,4.989727317380641,4.612358149923807,4.487194064790231,4.989909520237461,24860.391385595165,21131.33267775589,0.85,1.0632582559280397,0.6608106111285591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453111934701022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.63953904266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.323076472121,1539.62211396987,0.37649275996791226,0.12495019154601987,6.112874298809886,3.4442736946890458
3645.0,-30.269851253857397,5.0309070719942675,35.01454572014724,24.125064024142944,4.97868234002551,-26.7450358707908,-40.289599320944376,1.4538669569589353,-0.4419243590622841,-5.0547698044583065,40.02871605542248,42288.14852914019,25754.489961102223,25754.489961102223,68042.63849024242,77509.0409898264,77509.0409898264,25754.489961102223,103263.53095092863,103263.53095092863,103263.53095092863,128123.84337350655,91778.31988208772,56557.46611022164,39134.281968740084,24860.312422577917,0.0,63994.594391318,21131.26555919123,1539.6172883114282,0.0,0.8865357674270089,2.8161698149564773,0.0014959135982669303,353899.5112422578,1555771.7538689831,4.396083363912864,1555771.7538689831,4.396083363912864,0.85,0.095834814251588,4.027634451161993,1.2679393545025963,1.0,0.0,4.027634451161333,1.28495048180943,1.285242134053285,3.1344666648090556,19369.079504538407,1975.0964401236313,4632.441516551485,4632.441516551485,5.559593115009159,5.0309070719942675,-2.409285150743987,7.440192222738254,3.4443139912344307,3.4443139912344307,0.9840897117812659,0.0,0.0,0.00022696365740057286,1.0000148924754526,0.00022696027740021294,199.1452944439275,0.0,6.779674358044299e-07,1.9213597130697542,0.07913436014518042,7.631017667645868e-05,0.00015065348072411418,0.0006067771491519115,0.09583481425158076,0.07195450964405944,0.02388030460752132,0.09583477773973123,0.07195450964406488,0.023880304607523124,0.37649121776691846,0.37649121776691846,0.12495015927060357,0.0,4.610897221774849,4.4853036917599525,4.989743978740023,4.612845445396033,4.487854405083169,4.989872809533438,24860.312422577917,21131.26555919123,0.85,1.0632560318168625,0.660808134364507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453112798019156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.62596195147,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.311210249789,1539.6172883114282,0.37649121776691846,0.12495015927060357,6.112874298809886,3.4443139912344307
3646.0,-30.26999319818511,5.030869855323472,35.01453193087041,24.125007970165484,4.978686753291422,-26.745163199337597,-40.28969871634615,1.453856754443882,-0.44147150055965767,-5.054735804635398,40.02868979898089,42287.94744657806,25754.466000495457,25754.466000495457,68042.41344707352,77508.7957310038,77508.7957310038,25754.466000495457,103263.26173149925,103263.26173149925,103263.26173149925,128123.49843881288,91778.13370212044,56557.323882554665,39134.23313285086,24860.236707313634,0.0,63994.46984016449,21131.201201216587,1539.612616459898,0.0,0.8865360360244554,2.8161678196982196,0.0014959135982669303,353899.98045369645,1555770.621085867,4.396074334594152,1555770.621085867,4.396074334594152,0.85,0.09583445360241626,4.027634451161993,1.2679387555690487,1.0,0.0,4.0276344511616955,1.284950536530534,1.2852421844434498,3.134466531324169,19369.04021274713,1975.0924334759711,4632.441516551485,4632.441516551485,5.559587942659615,5.030869855323472,-2.4092284213413184,7.44009827666479,3.444354278118332,3.444354278118332,0.9841012223195235,0.0,0.0,0.00022696027740021294,1.0000148064856345,0.00022695691696588227,199.14541190435477,0.0,6.731111668969529e-07,1.9075970469859644,0.07913503325634733,7.630931621253447e-05,0.00015065096118767847,0.0006067670013801621,0.09583445360241422,0.07195417008614184,0.02388028351627238,0.0958344480729434,0.07195417008614337,0.023880283516272888,0.3764896782098782,0.3764896782098782,0.12495012761260459,0.0,4.611358062204829,4.485918148257156,4.989739477037517,4.613264304075756,4.488440188533332,4.989786150108898,24860.236707313634,21131.201201216587,0.85,1.0632545846073786,0.6608062782955835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531136551656234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.61219928538,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.299359831173,1539.612616459898,0.3764896782098782,0.12495012761260459,6.112874298809886,3.444354278118332
3647.0,-30.270134089102207,5.030832758909643,35.01451818227388,24.12494224207478,4.978685859706027,-26.74529011041504,-40.28979427004231,1.45384188101878,-0.4410631083650287,-5.054705421464046,40.02866340532257,42287.73495405046,25754.451569659403,25754.451569659403,68042.18652370985,77508.53271402145,77508.53271402145,25754.451569659403,103262.98428368085,103262.98428368085,103262.98428368085,128123.145816279,91777.92719007032,56557.167608981224,39134.17731232121,24860.161532598144,0.0,63994.33884491936,21131.137302708423,1539.6080567134882,0.0,0.8865362866761196,2.8161659878724588,0.0014959135982669303,353900.39975428005,1555769.4823834284,4.396065908554015,1555769.4823834284,4.396065908554015,0.85,0.09583409497019156,4.027634451161993,1.2679381852084775,1.0,0.0,4.027634451163146,1.2849506130677686,1.2852422566798394,3.1344663446217407,19368.996630032583,1975.087989275908,4632.441516551485,4632.441516551485,5.559584827491079,5.030832758909643,-2.4091743314549245,7.440007090364567,3.444394562875966,3.444394562875966,0.984112732250276,0.0,0.0,0.00022695691696588227,1.000014696618588,0.00022695358151565755,199.14552849319494,0.0,6.692150789601404e-07,1.8965555337730378,0.07913570247142629,7.630848901463308e-05,0.00015064842795124917,0.0006067567984298465,0.0958340949701823,0.0719538322524085,0.02388026271777379,0.09583412900610042,0.07195383225241546,0.023880262717776102,0.3764881407104014,0.3764881407104014,0.12495009517575462,0.0,4.611803703508087,4.4865072891086015,4.989750334758014,4.613642313099035,4.488921237043996,4.989851565339336,24860.161532598144,21131.137302708423,0.85,1.0632532150789127,0.6608043104645306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531145073628888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.601157772166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.287521171345,1539.6080567134882,0.3764881407104014,0.12495009517575462,6.112874298809886,3.444394562875966
3648.0,-30.270274104206937,5.030795799409063,35.01450445571534,24.12489216020333,4.978685400115485,-26.745416189684857,-40.28989726267753,1.4538274855934399,-0.44040740461508676,-5.054674159890242,40.02863655002913,42287.55704875645,25754.435140069552,25754.435140069552,68041.992188826,77508.33147406009,77508.33147406009,25754.435140069552,103262.76661412965,103262.76661412965,103262.76661412965,128122.84953280824,91777.7822775577,56557.045793295634,39134.151649180065,24860.08291867858,0.0,63994.23456785864,21131.070480876795,1539.6032844944511,0.0,0.8865365434808085,2.816160999996506,0.0014959135982669303,353900.83117759565,1555768.3237653,4.396057275673872,1555768.3237653,4.396057275673872,0.8500000000000001,0.09583373528043417,4.027634451161993,1.2679376961709932,1.0,0.0,4.027634451162582,1.2849506873167136,1.2852423266595243,3.134466163501312,19368.966047407164,1975.0848707160105,4632.441516551485,4632.441516551485,5.559581280853786,5.030795799409063,-2.409119585010352,7.439915384419415,3.444434821883333,3.444434821883333,0.9841242348238095,0.0,0.0,0.00022695358151565755,1.0000146052769694,0.00022695026684415201,199.14564435741002,0.0,6.642399977645362e-07,1.8824561536646958,0.07913636671142406,7.630759742793399e-05,0.00015064598408772356,0.0006067469554409168,0.09583373528042902,0.07195349360564375,0.023880241674785273,0.09583368997895764,0.07195349360564761,0.023880241674786553,0.37648660373079706,0.37648660373079706,0.1249500630446277,0.0,4.612284772028261,4.487142052747913,4.989765835637002,4.614266755275139,4.489740153435264,4.989887309882079,24860.08291867858,21131.070480876795,0.85,1.0632519108682388,0.6608026072085491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531153532366923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.58705839206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.275698883366,1539.6032844944511,0.37648660373079706,0.1249500630446277,6.112874298809886,3.444434821883333
3649.0,-30.270413067682195,5.030759066385735,35.01449077341996,24.12483044844123,4.978692056479493,-26.745540610747025,-40.289988660346694,1.4538195995443082,-0.44009860198247,-5.05463849627234,40.0286103861674,42287.33562057165,25754.40796279934,25754.40796279934,68041.74358337099,77508.05419855108,77508.05419855108,25754.40796279934,103262.46216135041,103262.46216135041,103262.46216135041,128122.46868745392,91777.56378561664,56556.88286320562,39134.08991379003,24860.006526103505,0.0,63994.09643989353,21131.00554718798,1539.5985295330775,0.0,0.8865368202255584,2.8161610973014675,0.0014959135982669303,353901.3233515377,1555767.1949782416,4.39604797248205,1555767.1949782416,4.39604797248205,0.85,0.09583337505136917,4.027634451161993,1.267937059872784,1.0,0.0,4.027634451163202,1.284950731063497,1.2852423661568255,3.1344660567868603,19368.91993643256,1975.0801687051708,4632.441516551485,4632.441516551485,5.559575414126678,5.030759066385735,-2.4090615538223648,7.439820620208099,3.444475060365508,3.444475060365508,0.9841357315330023,0.0,0.0,0.00022695026684415201,1.0000144955950157,0.00022694697711268176,199.14575935150688,0.0,6.601023928026799e-07,1.8707301812027948,0.07913702681381686,7.630680622460853e-05,0.00015064346061954348,0.0006067367918335384,0.09583337505136064,0.07195315464780762,0.023880220403553015,0.09583342723004074,0.07195315464781403,0.023880220403555138,0.37648507032763384,0.37648507032763384,0.12495003144700267,0.0,4.612722588664326,4.48772987759429,4.989749225326818,4.614539894289862,4.490148533106151,4.989750629014225,24860.006526103505,21131.00554718798,0.85,1.063250321024209,0.6608005733824218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531161938532702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.5753324196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.263889444464,1539.5985295330775,0.37648507032763384,0.12495003144700267,6.112874298809886,3.444475060365508
3650.0,-30.270551217751823,5.030722487984677,35.01447714617461,24.124779842700832,4.97869478014499,-26.74566469291803,-40.29008379494769,1.453808255311132,-0.43951732540841704,-5.054606046059257,40.02858462502072,42287.1331345316,25754.38940812703,25754.38940812703,68041.52254265863,77507.83789883203,77507.83789883203,25754.38940812703,103262.22730695906,103262.22730695906,103262.22730695906,128122.16103613461,91777.40434917787,56556.737019535154,39134.07481071413,24859.933729175547,0.0,63994.00853988968,21130.943669799213,1539.5940606890777,0.0,0.8865370791229148,2.816157229023082,0.0014959135982669303,353901.7711795174,1555766.083566114,4.396039269260816,1555766.083566114,4.396039269260816,0.8499999999999999,0.09583301702422402,4.027634451161993,1.267936521382071,1.0,0.0,4.02763445116469,1.2849507909406206,1.2852424218201757,3.1344659107246042,19368.88628864883,1975.0767375861108,4632.441516551485,4632.441516551485,5.5595714087501955,5.030722487984677,-2.4090058465378483,7.439728334522525,3.444515305569152,3.444515305569152,0.984147230162615,0.0,0.0,0.00022694697711268176,1.0000144107625961,0.00022694370668080208,199.1458736726164,0.0,6.551360717062411e-07,1.8566556272154873,0.07913768194988857,7.630598267979638e-05,0.00015064099443288538,0.0006067268589351911,0.09583301702421641,0.07195281758090477,0.02388019944331164,0.09583304541354107,0.07195281758091049,0.02388019944331353,0.37648353736117907,0.37648353736117907,0.12494999833843426,0.0,4.613183821438213,4.4883472988064455,4.989737378266852,4.615088720650817,4.4908782742632525,4.989751721862945,24859.933729175547,21130.943669799213,0.85,1.0632483273843674,0.6607983168951288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531170281570407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.56125786561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.252096406037,1539.5940606890777,0.37648353736117907,0.12494999833843426,6.112874298809886,3.444515305569152
3651.0,-30.270688444230853,5.030685967242304,35.014463534845994,24.12471998194235,4.9786895645069364,-26.745788737680236,-40.29018263155592,1.4537898579563242,-0.4389201419185156,-5.05457811872395,40.0285578341344,42286.95025880301,25754.382489084746,25754.382489084746,68041.33274788776,77507.61619953677,77507.61619953677,25754.382489084746,103261.99868862152,103261.99868862152,103261.99868862152,128121.85509337798,91777.23592619962,56556.60716936608,39134.031952037265,24859.856404756454,0.0,63993.888356793716,21130.877944042986,1539.5894351423965,0.0,0.886537318690075,2.8161526228313813,0.0014959135982669303,353902.1565900431,1555764.92772861,4.3960312158560635,1555764.92772861,4.3960312158560635,0.85,0.09583266015925064,4.027634451161993,1.267936008167453,1.0,0.0,4.027634451160117,1.284950883781494,1.285242510479557,3.1344656842517042,19368.850744327905,1975.0731130740778,4632.441516551485,4632.441516551485,5.559569915144231,5.030685967242304,-2.408953476406915,7.439639443649219,3.444555536195476,3.444555536195476,0.9841587246272788,0.0,0.0,0.00022694370668080208,1.0000143144361424,0.00022694045815610568,199.14598722955682,0.0,6.51293013966106e-07,1.8457644015799444,0.07913833324290254,7.630512709678967e-05,0.0001506385795840124,0.000606717132806676,0.09583266015924732,0.07195248164104587,0.02388017851820145,0.09583262664304963,0.07195248164104837,0.023880178518202278,0.3764820069314872,0.3764820069314872,0.12494996429900809,0.0,4.613668368447804,4.488981763744107,4.9897677901052475,4.615657976805437,4.491572375231954,4.989942565222748,24859.856404756454,21130.877944042986,0.85,1.063247358380972,0.6607967001947889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531178575782244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.550366639975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.24031503072,1539.5894351423965,0.3764820069314872,0.12494996429900809,6.112874298809886,3.444555536195476
3652.0,-30.27082469060159,5.030649666325542,35.01444994487116,24.12466361364352,4.978695402939384,-26.745910794733767,-40.29027367997912,1.4537815070715523,-0.43850922017924177,-5.05454241970259,40.028531233449684,42286.73902424138,25754.35611001153,25754.35611001153,68041.09513425292,77507.3638673876,77507.3638673876,25754.35611001153,103261.71997739913,103261.71997739913,103261.71997739913,128121.49670892229,91777.04094994828,56556.45302464,39133.98658367586,24859.77673152316,0.0,63993.76331519902,21130.810221794687,1539.5844908645427,0.0,0.8865375971980396,2.8161513787714227,0.0014959135982669303,353902.649254017,1555763.7800976038,4.396021853402232,1555763.7800976038,4.396021853402232,0.85,0.09583230033062372,4.027634451161993,1.2679353795619686,1.0,0.0,4.02763445116156,1.2849509295667798,1.285242552100822,3.134465572564632,19368.809596151314,1975.0689171277975,4632.441516551485,4632.441516551485,5.559564220723021,5.030649666325542,-2.408895361297151,7.439545027622692,3.4445957232515014,3.4445957232515014,0.9841702066432861,0.0,0.0,0.00022694045815610568,1.0000142122138043,0.00022693723287563192,199.1460999755565,0.0,6.46930657702924e-07,1.8334014839300865,0.07913898017356023,7.630433894036326e-05,0.00015063611921574242,0.0006067072233426693,0.09583230033061796,0.07195214338172365,0.023880156948894303,0.0958323066548341,0.07195214338172798,0.023880156948895736,0.3764804799768058,0.3764804799768058,0.1249499320707042,0.0,4.614128110310048,4.489594100880993,4.989765315245336,4.616033199523372,4.492110875484457,4.989823327988461,24859.77673152316,21130.810221794687,0.85,1.063245722854568,0.6607946905069412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453118681455279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.53800372232,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.228547552999,1539.5844908645427,0.3764804799768058,0.1249499320707042,6.112874298809886,3.4445957232515014
3653.0,-30.270959940563316,5.030613448127975,35.01443638935912,24.124598025251203,4.978693031452215,-26.74603277595002,-40.29036465855313,1.4537658668389146,-0.4380701192462766,-5.05451307408815,40.02850505729917,42286.53200982214,25754.346183708014,25754.346183708014,68040.87819353015,77507.10740050425,77507.10740050425,25754.346183708014,103261.45358421226,103261.45358421226,103261.45358421226,128121.15582381317,91776.8381128857,56556.299369573055,39133.93193701405,24859.702239600912,0.0,63993.63417661496,21130.746903660776,1539.579990046938,0.0,0.8865378417674913,2.8161490212376092,0.0014959135982669303,353903.054238268,1555762.6507828624,4.396013631844593,1555762.6507828624,4.396013631844593,0.85,0.09583194492652683,4.027634451161993,1.2679348218394444,1.0,0.0,4.027634451162349,1.284951009413044,1.2852426278206643,3.1344653777903844,19368.766789013454,1975.0645520145467,4632.441516551485,4632.441516551485,5.5595620779429185,5.030613448127975,-2.408841906491178,7.439455354619153,3.4446359157536817,3.4446359157536817,0.9841816902153376,0.0,0.0,0.00022693723287563192,1.0000141082907679,0.00022693403122433427,199.14621189712398,0.0,6.423020276778778e-07,1.8202839464391058,0.07913962247558791,7.630355139610211e-05,0.00015063368147952982,0.0006066974050323166,0.09583194492651939,0.0719518086085606,0.023880136317958794,0.09583197271056088,0.07195180860856619,0.023880136317960647,0.37647895488268945,0.37647895488268945,0.12494989931644633,0.0,4.614580257688203,4.490186292088879,4.989793154605138,4.616442954841887,4.4926104853821585,4.989960337836976,24859.702239600912,21130.746903660776,0.85,1.0632444784389845,0.6607927890626785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531194994488665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.52488618483,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.216795135897,1539.579990046938,0.37647895488268945,0.12494989931644633,6.112874298809886,3.4446359157536817
3654.0,-30.271094265964827,5.030577476456336,35.01442287176024,24.124556919001066,4.978701773182966,-26.74615281352655,-40.29045916451139,1.4537603207446725,-0.4374697336687632,-5.054475840822649,40.02847905057285,42286.34344527473,25754.316600596736,25754.316600596736,68040.66004587147,77506.90518995118,77506.90518995118,25754.316600596736,103261.22179054792,103261.22179054792,103261.22179054792,128120.84691164772,91776.6936582494,56556.16830995199,39133.91705366378,24859.625121099805,0.0,63993.542174763585,21130.681352934833,1539.5751603055517,0.0,0.886538125944276,2.8161454600542326,0.0014959135982669303,353903.5680765976,1555761.5287781837,4.396004078832742,1555761.5287781837,4.396004078832742,0.85,0.09583158585139016,4.027634451161993,1.2679343245597559,1.0,0.0,4.027634451161071,1.2849510419770995,1.2852426562779309,3.1344652983547476,19368.73630301917,1975.0614433082828,4632.441516551485,4632.441516551485,5.559555691869575,5.030577476456336,-2.4087826059824406,7.4393600824387764,3.444676072707958,3.444676072707958,0.9841931636308452,0.0,0.0,0.00022693403122433427,1.0000140118621896,0.00022693085150051644,199.14632305371276,0.0,6.375967277424048e-07,1.8069491264219752,0.07914026007231566,7.630273332545235e-05,0.00015063129789888192,0.000606687804840782,0.09583158585138282,0.07195147090806361,0.023880114943319215,0.09583158161454161,0.07195147090806912,0.023880114943321044,0.3764774304630636,0.3764774304630636,0.12494986797883803,0.0,4.615051621823227,4.49081846840329,4.989777499318961,4.617006107153884,4.493417499101838,4.989785708974409,24859.625121099805,21130.681352934833,0.85,1.0632425981367835,0.6607907924489094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453120311461102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.51155136482,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.205058138643,1539.5751603055517,0.3764774304630636,0.12494986797883803,6.112874298809886,3.444676072707958
3655.0,-30.27122765867413,5.030541578395863,35.01440939687982,24.124496499449037,4.9786996627839715,-26.746273096854864,-40.29055367046965,1.45374510096474,-0.4369507696263213,-5.054446639512834,40.0284532596369,42286.159023067274,25754.307767256723,25754.307767256723,68040.46679032399,77506.668662901,77506.668662901,25754.307767256723,103260.97643015772,103260.97643015772,103260.97643015772,128120.52904595695,91776.51011707664,56556.03662043839,39133.859440709166,24859.552615799228,0.0,63993.412056508394,21130.619723429343,1539.5707770354893,0.0,0.8865383683800948,2.8161420334366367,0.0014959135982669303,353903.97107019223,1555760.416083923,4.39599592900685,1555760.416083923,4.39599592900685,0.85,0.0958312318961218,4.027634451161993,1.2679337602434684,1.0,0.0,4.0276344511628,1.2849511197618684,1.2852427299943503,3.134465108609274,19368.69756812435,1975.057493448257,4632.441516551485,4632.441516551485,5.559553785026289,5.030541578395863,-2.4087291975218106,7.439270775917674,3.4447162436672274,3.4447162436672274,0.9842046410477793,0.0,0.0,0.00022693085150051644,1.0000139145850233,0.00022692769389582557,199.1464334385914,0.0,6.332303066462009e-07,1.7945746890353333,0.0791408933026223,7.630191526291266e-05,0.00015062893623760378,0.0006066782929324561,0.09583123189611858,0.07195113742508054,0.023880094471038053,0.0958312183769478,0.07195113742508295,0.023880094471038855,0.3764759094035874,0.3764759094035874,0.12494983515443377,0.0,4.615529702624485,4.491447414328434,4.989798609274544,4.617495869886511,4.494018356966933,4.989938600298501,24859.552615799228,21130.619723429343,0.85,1.063241740106652,0.6607892541458351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531211179233312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.49917692743,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.193335155082,1539.5707770354893,0.3764759094035874,0.12494983515443377,6.112874298809886,3.4447162436672274
3656.0,-30.271360102678727,5.0305058444852175,35.014395941063725,24.124435241706692,4.978702594843504,-26.746392021905375,-40.290640423167474,1.4537345140701492,-0.4365599144107364,-5.054413079241955,40.02842686516144,42285.94648824286,25754.288069277445,25754.288069277445,68040.2345575203,77506.40841626657,77506.40841626657,25754.288069277445,103260.69648554402,103260.69648554402,103260.69648554402,128120.17084363803,91776.30451495132,56555.87847261028,39133.80671371226,24859.47435809401,0.0,63993.28107180627,21130.553204379907,1539.565959211259,0.0,0.8865386352320939,2.8161408040021403,0.0014959135982669303,353904.43422021094,1555759.277351879,4.39598695839972,1555759.277351879,4.39598695839972,0.85,0.09583087533923945,4.027634451161993,1.267933167354204,1.0,0.0,4.027634451163084,1.2849511758223389,1.2852427820099641,3.1344649718573163,19368.654177442142,1975.0530688300432,4632.441516551485,4632.441516551485,5.559549532845401,5.0305058444852175,-2.4086725702377603,7.439178414722978,3.444756376879745,3.444756376879745,0.9842161076799272,0.0,0.0,0.00022692769389582557,1.0000138156372327,0.00022692455878844215,199.1465430385069,0.0,6.288257123965507e-07,1.7820920689318245,0.0791415221283347,7.630116432128936e-05,0.0001506265295745362,0.0006066685997733728,0.09583087533923029,0.07195080197973376,0.023880073359496528,0.09583090549840081,0.07195080197974064,0.02388007335949881,0.3764743912577048,0.3764743912577048,0.12494980336058054,0.0,4.6159819768022885,4.492045060833334,4.989810503222543,4.617853164831217,4.494499035763397,4.9899219224560625,24859.47435809401,21130.553204379907,0.85,1.063240287385374,0.660787285477583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531219187867148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.48669430733,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.181626378939,1539.565959211259,0.3764743912577048,0.12494980336058054,6.112874298809886,3.444756376879745
3657.0,-30.271491655054493,5.030470126494417,35.01438249076906,24.124375625420384,4.9786953096036,-26.746511166139733,-40.29073475450275,1.4537148206888304,-0.43592165642110103,-5.054386485853579,40.02840011435126,42285.76925109393,25754.286158896073,25754.286158896073,68040.05540999,77506.1960405039,77506.1960405039,25754.286158896073,103260.48219939996,103260.48219939996,103260.48219939996,128119.87894357822,91776.1422874613,56555.75114169549,39133.767939739795,24859.39674417826,0.0,63993.164683918054,21130.48723255152,1539.561343736939,0.0,0.8865388678492544,2.8161355009861193,0.0014959135982669303,353904.8012237941,1555758.1232471904,4.395979138648069,1555758.1232471904,4.395979138648069,0.85,0.09583052226667467,4.027634451161993,1.2679326288634911,1.0,0.0,4.027634451162029,1.2849512744482698,1.2852428766296073,3.134464731272687,19368.619940629393,1975.0495776467392,4632.441516551485,4632.441516551485,5.559549120453497,5.030470126494417,-2.4086210893778657,7.439091215872283,3.4447964997806935,3.4447964997806935,0.9842275713659124,0.0,0.0,0.00022692455878844215,1.000013722642935,0.00022692144482648046,199.14665190068834,0.0,6.243457974620958e-07,1.7693959900075793,0.07914214647413216,7.630034778583779e-05,0.00015062421100260436,0.0006066592614131826,0.09583052226667235,0.07195046915099225,0.023880053115680106,0.09583046289446076,0.07195046915099398,0.023880053115680682,0.3764728739631629,0.3764728739631629,0.12494977184613698,0.0,4.616468764425576,4.492671246761631,4.989874953359845,4.618464829432469,4.495226225527972,4.990183344106413,24859.39674417826,21130.48723255152,0.85,1.063239421679812,0.6607857176615091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531227139550984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.4739982284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.16993216209,1539.561343736939,0.3764728739631629,0.12494977184613698,6.112874298809886,3.4447964997806935
3658.0,-30.271622336495774,5.0304346928757315,35.01436906684028,24.124328756611817,4.978706708384739,-26.746627657900127,-40.290821123030014,1.4537120297890702,-0.435482030414164,-5.05434707935511,40.02837398172289,42285.56278112393,25754.25203424225,25754.25203424225,68039.81481536618,77505.9598272734,77505.9598272734,25754.25203424225,103260.21186151565,103260.21186151565,103260.21186151565,128119.52906918604,91775.96343515009,56555.60179622237,39133.73515436413,24859.317207670392,0.0,63993.05236203452,21130.419626519833,1539.5563179516992,0.0,0.8865391635627382,2.816134311939801,0.0014959135982669303,353905.3450559876,1555756.9958132184,4.39596919782915,1555756.9958132184,4.39596919782915,0.85,0.09583016431616992,4.027634451161993,1.2679320453153924,1.0,0.0,4.027634451163266,1.2849512939388719,1.2852428921231347,3.134464683728002,19368.582195281255,1975.045728692393,4632.441516551485,4632.441516551485,5.5595417540024155,5.0304346928757315,-2.408560139475113,7.438994832350844,3.4448365679276107,3.4448365679276107,0.9842390194078888,0.0,0.0,0.00022692144482648046,1.000013631807045,0.0002269183515192976,199.14676004225868,0.0,6.201350988159939e-07,1.7574628700445267,0.07914276660923097,7.629960018382562e-05,0.00015062184464265484,0.0006066497305803261,0.09583016431615787,0.07195013230306191,0.023880032013095957,0.09583014156597527,0.07195013230307096,0.02388003201309896,0.3764713594795163,0.3764713594795163,0.12494974375155928,0.0,4.6169333915773905,4.493290701856893,4.989870650204807,4.618865048940961,4.495842953305441,4.989928402586713,24859.317207670392,21130.419626519833,0.85,1.0632375281997408,0.6607836510422638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531235037711367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.46206510844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.15825139274,1539.5563179516992,0.3764713594795163,0.12494974375155928,6.112874298809886,3.4448365679276107
3659.0,-30.271752113856802,5.030399362994957,35.01435570294361,24.124267743341647,4.9787080649254785,-26.746744340210846,-40.2909112983383,1.4537002912794934,-0.43505310517798534,-5.05431601843677,40.02834888242393,42285.375973320864,25754.239585692972,25754.239585692972,68039.61555901384,77505.70679064565,77505.70679064565,25754.239585692972,103259.94637633863,103259.94637633863,103259.94637633863,128119.19378664077,91775.76332866556,56555.467673168605,39133.66183944106,24859.24741030214,0.0,63992.9092497432,21130.36029875682,1539.5520420603636,0.0,0.8865394129715666,2.816132288991153,0.0014959135982669303,353905.7737148694,1555755.9129605202,4.395960813608944,1555755.9129605202,4.395960813608944,0.85,0.09582981276237201,4.027634451161993,1.2679315128689637,1.0,0.0,4.027634451161986,1.284951355255309,1.2852429494785302,3.1344645341548643,19368.539964410033,1975.0414223419857,4632.441516551485,4632.441516551485,5.559539066747924,5.030399362994957,-2.4085052923481745,7.438904655343132,3.444876662330131,3.444876662330131,0.984250474951466,0.0,0.0,0.0002269183515192976,1.0000135375133041,0.0002269152796506804,199.14686743578696,0.0,6.160221032810883e-07,1.7458066406986044,0.07914338263133426,7.629881963771825e-05,0.00015061953188157936,0.0006066404156241412,0.09582981276236904,0.07194980056522986,0.023880012197139193,0.09582983353284996,0.07194980056523208,0.023880012197139932,0.37646984725370597,0.37646984725370597,0.12494971426480794,0.0,4.617387822288606,4.4938897747684905,4.989886917691194,4.619262913258808,4.49634473729526,4.990011076411179,24859.24741030214,21130.36029875682,0.85,1.0632367922745578,0.6607822096084897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531242883590594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.45040887909,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.146583686032,1539.5520420603636,0.37646984725370597,0.12494971426480794,6.112874298809886,3.444876662330131
3660.0,-30.271880914947765,5.030364077530513,35.01434234361126,24.124207673035585,4.978703174361451,-26.746860768431446,-40.291001403797395,1.4536830278451027,-0.434477914825095,-5.0542877448191135,40.02832228757229,42285.193193312065,25754.2342557332,25754.2342557332,68039.42744904527,77505.48299381227,77505.48299381227,25754.2342557332,103259.71724954547,103259.71724954547,103259.71724954547,128118.88671289965,91775.58953898771,56555.33463537174,39133.6165595733,24859.169463354174,0.0,63992.78602292747,21130.29404385105,1539.5473647808656,0.0,0.8865396535900315,2.81612801331849,0.0014959135982669303,353906.1639077222,1555754.7655861932,4.395952724891907,1555754.7655861932,4.395952724891907,0.8500000000000001,0.09582946058289925,4.027634451161993,1.267930981521495,1.0,0.0,4.0276344511627675,1.284951442380224,1.285243032675809,3.134464321625466,19368.503287490126,1975.0376823369986,4632.441516551485,4632.441516551485,5.559537916175433,5.030364077530513,-2.408452518974947,7.43881659650546,3.4449167289708904,3.4449167289708904,0.9842619225631115,0.0,0.0,0.0002269152796506804,1.0000134356888597,0.00022691223092854718,199.14697402153232,0.0,6.117530122891595e-07,1.733708036827478,0.07914399438434655,7.62980397035915e-05,0.00015061723994708892,0.0006066311845498277,0.0958294605828939,0.07194946838566345,0.023879992197230457,0.09582942290776253,0.07194946838566746,0.023879992197231786,0.3764683360106156,0.3764683360106156,0.1249496849094012,0.0,4.6178618041761865,4.494502306408208,4.989941137103358,4.61980982999404,4.497005841522707,4.990211801249245,24859.169463354174,21130.29404385105,0.85,1.0632359001320548,0.6607806257749435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531250675198482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.438310275225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.134929735015,1539.5473647808656,0.3764683360106156,0.1249496849094012,6.112874298809886,3.4449167289708904
