time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3661.0,-30.272008838661073,5.030329006200686,35.01432900297816,24.12416146779435,4.97871017273772,-26.7469752179178,-40.29108368614686,1.4536765519944637,-0.4339348204087514,-5.054251353696937,40.02829611356187,42284.981614158896,25754.20855957929,25754.20855957929,68039.19017373818,77505.26723632331,77505.26723632331,25754.20855957929,103259.4757959026,103259.4757959026,103259.4757959026,128118.56621338142,91775.4282478137,56555.17728439325,39133.61218157828,24859.090417478812,0.0,63992.7025990571,21130.22685485699,1539.542436530385,0.0,0.8865399340757016,2.8161251088277957,0.0014959135982669303,353906.666127495,1555753.6363687266,4.395943295988287,1555753.6363687266,4.395943295988287,0.8499999999999999,0.09582910544994983,4.027634451161993,1.2679304111609238,1.0,0.0,4.027634451162563,1.2849514789790624,1.2852430653652889,3.134464232347579,19368.469248279376,1975.0342113034908,4632.441516551485,4632.441516551485,5.5595323691752565,5.030329006200686,-2.408393749255564,7.438722755456251,3.4449567501274414,3.4449567501274414,0.984273357179269,0.0,0.0,0.00022691223092854718,1.0000133441799854,0.00022690920301130183,199.14707988132824,0.0,6.071437874647111e-07,1.720645493674991,0.07914460152813402,7.629732749111446e-05,0.00015061490343743273,0.000606621773943041,0.09582910544994505,0.07194913373702731,0.023879971712917735,0.0958290476305068,0.0719491337370309,0.023879971712918925,0.3764668267695792,0.3764668267695792,0.12494965797233193,0.0,4.618339259467575,4.495132468395639,4.989956082657386,4.6203165332881895,4.497721855632506,4.990085093566108,24859.090417478812,21130.22685485699,0.85,1.063233578366492,0.660778180898113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45312584082007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.42524773207,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.123291016032,1539.542436530385,0.3764668267695792,0.12494965797233193,6.112874298809886,3.4449567501274414
3662.0,-30.27213584532644,5.030294131607403,35.014315724937546,24.124109849240654,4.978718295282983,-26.747088729568933,-40.29116960065437,1.4536711795254442,-0.4335021738073124,-5.054215576198212,40.02827125543112,42284.78906771145,25754.18495119403,25754.18495119403,68038.97401890549,77505.02485206471,77505.02485206471,25754.18495119403,103259.20980325874,103259.20980325874,103259.20980325874,128118.229298872,91775.24041457138,56555.03904008194,39133.55708276605,24859.01949561326,0.0,63992.5765783793,21130.166571271267,1539.5379853927107,0.0,0.8865402066599853,2.816123587890792,0.0014959135982669303,353907.1598794335,1555752.5639224374,4.395934132704293,1555752.5639224374,4.395934132704293,0.8499999999999999,0.09582875325223772,4.027634451161993,1.2679298226675022,1.0,0.0,4.027634451161803,1.284951510371887,1.2852430928743077,3.1344641557690585,19368.42960757764,1975.0301690768654,4632.441516551485,4632.441516551485,5.559527272859378,5.030294131607403,-2.4083353754959727,7.438629507103375,3.444996777072161,3.444996777072161,0.9842847934491888,0.0,0.0,0.00022690920301130183,1.0000132485326496,0.00022690619683714462,199.1471849823446,0.0,6.03000877535462e-07,1.7089044869354995,0.07914520452901155,7.629658384627606e-05,0.00015061261916502578,0.0006066125737287989,0.09582875325222752,0.0719488014980223,0.02387995175420522,0.09582874827787731,0.07194880149802996,0.02387995175420776,0.376465320608115,0.376465320608115,0.12494963062346486,0.0,4.618800828554299,4.495748957089802,4.989948469473575,4.620713402390891,4.498282492200644,4.989986078039124,24859.01949561326,21130.166571271267,0.85,1.0632322943829287,0.6607764732823385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453126608853442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.41350672533,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.111665580476,1539.5379853927107,0.376465320608115,0.12494963062346486,6.112874298809886,3.444996777072161
3663.0,-30.272262101874542,5.030259339062296,35.01430248615856,24.12404897566887,4.978718112795558,-26.747202396530245,-40.29125551516188,1.4536584074512795,-0.4330415962541565,-5.054185105962968,40.02824584292292,42284.59982035071,25754.17510541284,25754.17510541284,68038.77492576354,77504.77879666384,77504.77879666384,25754.17510541284,103258.95390207668,103258.95390207668,103258.95390207668,128117.90117340702,91775.04524537754,56554.900475283546,39133.49418899332,24858.947271330344,0.0,63992.441460323666,21130.10518063079,1539.5335810268061,0.0,0.8865404541908438,2.816121078991088,0.0014959135982669303,353907.5803882308,1555751.4675593947,4.395925811627886,1555751.4675593947,4.395925811627886,0.85,0.09582840316541696,4.027634451161993,1.267929264944978,1.0,0.0,4.027634451161507,1.2849515763447437,1.2852431549991459,3.1344639948372706,19368.38841868208,1975.0259689784054,4632.441516551485,4632.441516551485,5.559525147461537,5.030259339062296,-2.408280894951567,7.438540234013862,3.445036804913522,3.445036804913522,0.984296229975292,0.0,0.0,0.00022690619683714462,1.0000131702983213,0.00022690320845419922,199.1472894627185,0.0,5.986711209744784e-07,1.6966339568416717,0.07914580320013252,7.629584020813981e-05,0.0001506103566290048,0.0006066034610607738,0.0958284031654143,0.07194847118403205,0.023879931981382253,0.09582841550966727,0.07194847118403405,0.023879931981382916,0.3764638165009033,0.3764638165009033,0.12494960158655982,0.0,4.619258111673503,4.496350348585736,4.9899692258077835,4.621143509708816,4.4988134721307915,4.990110216188157,24858.947271330344,21130.10518063079,0.85,1.0632314281671635,0.6607749111520903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453127371381774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.401236195234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.100054252325,1539.5335810268061,0.3764638165009033,0.12494960158655982,6.112874298809886,3.445036804913522
3664.0,-30.272387384224448,5.030224616775677,35.01428924969312,24.123993759881728,4.978715587440842,-26.74731542085452,-40.291341289971,1.4536436240709374,-0.43244206551770503,-5.0541551722959905,40.0282194327492,42284.41436181568,25754.166674394215,25754.166674394215,68038.5810362099,77504.5649557648,77504.5649557648,25754.166674394215,103258.73163015902,103258.73163015902,103258.73163015902,128117.60063122869,91774.88094891777,56554.764296842084,39133.462946750755,24858.869001069677,0.0,63992.331947820436,21130.038650909224,1539.5288444190417,0.0,0.8865407026030453,2.816116676672031,0.0014959135982669303,353907.99349242414,1555750.3281550359,4.39591746092714,1555750.3281550359,4.39591746092714,0.85,0.09582805207895449,4.027634451161993,1.2679286940349268,1.0,0.0,4.027634451161036,1.2849516516923591,1.2852432265237315,3.134463811037057,19368.353745229837,1975.0224332702644,4632.441516551485,4632.441516551485,5.559523327466921,5.030224616775677,-2.4082268268999156,7.438451443675593,3.44507679938176,3.44507679938176,0.9843076569662171,0.0,0.0,0.00022690320845419922,1.0000130686888407,0.0002269002431655234,199.14739313701557,0.0,5.951283634526781e-07,1.6865937820248897,0.07914639832849597,7.629509778585606e-05,0.00015060811066834316,0.000606594415152237,0.09582805207895016,0.07194814012134382,0.023879911957606345,0.09582799772653058,0.07194814012134707,0.023879911957607424,0.37646231353218945,0.37646231353218945,0.12494957291523305,0.0,4.619738060016573,4.496973283356169,4.990016039136947,4.621713106778259,4.499521568379066,4.990260236857864,24858.869001069677,21130.038650909224,0.85,1.0632302178281108,0.6607731438243966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531281294072764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.39119602042,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.088453717968,1539.5288444190417,0.37646231353218945,0.12494957291523305,6.112874298809886,3.44507679938176
3665.0,-30.27251173221034,5.030190132650271,35.01427604505938,24.123941757157468,4.978725563713308,-26.747426353900973,-40.291423013526924,1.4536401854039434,-0.4320610751996128,-5.054117169268791,40.028193886982976,42284.215956866974,25754.138095048664,25754.138095048664,68038.35405191564,77504.31369467845,77504.31369467845,25754.138095048664,103258.45178972711,103258.45178972711,103258.45178972711,128117.24420873536,91774.68391633776,56554.61986685531,39133.40449942494,24858.792419008238,0.0,63992.19691843318,21129.973556157,1539.5240135353954,0.0,0.8865409890281065,2.816116096362671,0.0014959135982669303,353908.51795961335,1555749.226044089,4.395907832378381,1555749.226044089,4.395907832378381,0.85,0.09582769878547981,4.027634451161993,1.267928162137978,1.0,0.0,4.02763445116467,1.2849516739070146,1.2852432449329767,3.134463756847444,19368.312163081544,1975.0181930711858,4632.441516551485,4632.441516551485,5.559517158075369,5.030190132650271,-2.4081667829119673,7.438356915562238,3.4451167570570673,3.4451167570570673,0.9843190734448763,0.0,0.0,0.0002269002431655234,1.000012971234333,0.00022689730002747521,199.14749603819735,0.0,5.905295096880432e-07,1.6735606304559143,0.07914698885800567,7.629439043533303e-05,0.00015060585273019039,0.0006065853210027443,0.09582769878547157,0.0719478072556385,0.023879891529833074,0.09582770824131934,0.07194780725564469,0.023879891529835127,0.3764608131821602,0.3764608131821602,0.12494954613099747,0.0,4.6201875632433484,4.4975713594396325,4.990015541574678,4.622056094069194,4.500035447736991,4.990085846319062,24858.792419008238,21129.973556157,0.85,1.0632289142790305,0.6607714376608135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531288815845858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.37816286885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.076868491495,1539.5240135353954,0.3764608131821602,0.12494954613099747,6.112874298809886,3.4451167570570673
3666.0,-30.272635292563482,5.030155767632784,35.01426289458297,24.123890802171104,4.978729006437916,-26.747537231384477,-40.29150850893927,1.4536309452588514,-0.4315168803358347,-5.054084621398046,40.02816905515849,42284.03655916556,25754.123802098486,25754.123802098486,68038.16036126405,77504.09303064403,77504.09303064403,25754.123802098486,103258.21683274252,103258.21683274252,103258.21683274252,128116.93917813018,91774.51451780475,56554.49152087108,39133.35888548186,24858.722345387672,0.0,63992.08123086953,21129.91399357952,1539.5196849337858,0.0,0.8865412450463717,2.8161127285510053,0.0014959135982669303,353908.96714248124,1555748.1547350157,4.395899225996957,1555748.1547350157,4.395899225996957,0.85,0.09582734956372213,4.027634451161993,1.2679276362853127,1.0,0.0,4.027634451161925,1.2849517232227576,1.285243290477923,3.1344636365484426,19368.276412877596,1975.0145475649276,4632.441516551485,4632.441516551485,5.559514072672104,5.030155767632784,-2.408110718011262,7.438266485644046,3.4451567287071962,3.4451567287071962,0.9843304939163418,0.0,0.0,0.00022689730002747521,1.0000128890857996,0.00022689437556640108,199.14759828768578,0.0,5.861185727911599e-07,1.6610600352901472,0.07914757497657846,7.629365044435315e-05,0.00015060364958312207,0.000606576447531711,0.09582734956371652,0.07194747768555429,0.02387987187816224,0.09582735188008426,0.0719474776855585,0.023879871878163636,0.3764593138342747,0.3764593138342747,0.12494951801744966,0.0,4.620651557888493,4.49818473447101,4.990027106489549,4.622567741062198,4.500699717911573,4.990135283517532,24858.722345387672,21129.91399357952,0.85,1.0632278096378385,0.6607698287951276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453129628152843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.36566227368,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.065297807372,1539.5196849337858,0.3764593138342747,0.12494951801744966,6.112874298809886,3.4451567287071962
3667.0,-30.272757820371165,5.030121472322907,35.014249759492856,24.12383003337311,4.97872763925844,-26.74764766044414,-40.291590127721406,1.4536174793314134,-0.4310333623606084,-5.054054359700585,40.02814320236038,42283.845643903696,25754.115437185115,25754.115437185115,68037.96108108881,77503.85227856839,77503.85227856839,25754.115437185115,103257.9677157535,103257.9677157535,103257.9677157535,128116.61457721594,91774.32266706185,56554.349226816164,39133.3038224952,24858.64686146243,0.0,63991.950683957635,21129.849832243064,1539.515095755312,0.0,0.8865414931087892,2.8161098931394317,0.0014959135982669303,353909.3847749961,1555747.0393790943,4.395890887064741,1555747.0393790943,4.395890887064741,0.85,0.09582700032386987,4.027634451161993,1.2679270433960483,1.0,0.0,4.027634451162632,1.2849517922736198,1.2852433557864662,3.1344634681083363,19368.235924314533,1975.010418880508,4632.441516551485,4632.441516551485,5.559512266947556,5.030121472322907,-2.4080563441185108,7.438177816441418,3.445196678814671,3.445196678814671,0.9843419082327631,0.0,0.0,0.00022689437556640108,1.000012781388962,0.00022689147557819952,199.14769968280714,0.0,5.823993991987953e-07,1.650519897329386,0.07914815737597765,7.629294401307722e-05,0.00015060143155332388,0.0006065675141184821,0.09582700032386517,0.07194714825097592,0.02387985207288924,0.09582699655632197,0.07194714825097946,0.023879852072890412,0.37645781661495786,0.37645781661495786,0.12494948957191063,0.0,4.621114268920451,4.498787066623095,4.9900668619928865,4.62302099733995,4.501253560988744,4.9902834523597335,24858.64686146243,21129.849832243064,0.85,1.0632268645335339,0.6607681933737953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531303699929876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.35512213573,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.053738757222,1539.515095755312,0.37645781661495786,0.12494948957191063,6.112874298809886,3.445196678814671
3668.0,-30.272879521191882,5.030087385338712,35.014236652006524,24.12378351381051,4.97873605560948,-26.747756366658237,-40.29167146710677,1.4536129010758518,-0.4305293979696785,-5.05401743375668,40.02811773619702,42283.65721476746,25754.09043810344,25754.09043810344,68037.7476528709,77503.62944650443,77503.62944650443,25754.09043810344,103257.71988460788,103257.71988460788,103257.71988460788,128116.29057415256,91774.1523636212,56554.213101875175,39133.265846384464,24858.57068954468,0.0,63991.83653592914,21129.785086112977,1539.5103138768568,0.0,0.8865417737513753,2.816107566855783,0.0014959135982669303,353909.8943792799,1555745.940704176,4.395881452912719,1555745.940704176,4.395881452912719,0.85,0.09582664858418498,4.027634451161993,1.2679264889704065,1.0,0.0,4.027634451161792,1.2849518196858896,1.2852433794784168,3.1344634012398696,19368.199983137074,1975.0067539003712,4632.441516551485,4632.441516551485,5.559506870423587,5.030087385338712,-2.4079970380673474,7.4380844234060595,3.4452365926755797,3.4452365926755797,0.9843533121930228,0.0,0.0,0.00022689147557819952,1.0000126951346568,0.00022688859519693141,199.14780039366454,0.0,5.775259794484455e-07,1.6367086257568946,0.07914873490195709,7.629224000606784e-05,0.0001505992355721317,0.0006065586695089783,0.09582664858417661,0.07194681679986749,0.02387983178430912,0.09582665008456784,0.07194681679987378,0.023879831784311207,0.37645632083747793,0.37645632083747793,0.1249494625787176,0.0,4.621575323903301,4.499398461173712,4.990072600427709,4.623488035786977,4.50191379178807,4.9901658001206215,24858.57068954468,21129.785086112977,0.85,1.063225425866159,0.6607664274649578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531311056345804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.341310864154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.042196273724,1539.5103138768568,0.37645632083747793,0.1249494625787176,6.112874298809886,3.4452365926755797
3669.0,-30.2730003808526,5.0300534338202345,35.01422359443524,24.123732279427372,4.978740954198152,-26.747864667550225,-40.2917489997111,1.4536052408957372,-0.43002379102921395,-5.053983788757814,40.02809297510246,42283.45646609736,25754.074182217293,25754.074182217293,68037.53064831466,77503.4017690822,77503.4017690822,25754.074182217293,103257.47595129948,103257.47595129948,103257.47595129948,128115.9760165647,91773.97545096632,56554.06288971199,39133.23617917147,24858.500065265216,0.0,63991.73624443669,21129.725055475432,1539.505925209923,0.0,0.8865420351063444,2.816104835691094,0.0014959135982669303,353910.3587046902,1555744.8724482786,4.395872667141746,1555744.8724482786,4.395872667141746,0.85,0.09582630000339201,4.027634451161993,1.2679259372921665,1.0,0.0,4.027634451162949,1.2849518614789073,1.2852434175795737,3.134463299291549,19368.162647137873,1975.0029466879998,4632.441516551485,4632.441516551485,5.559503361283515,5.0300534338202345,-2.407940111547297,7.437993545367531,3.445276512222552,3.445276512222552,0.984364717777872,0.0,0.0,0.00022688859519693141,1.000012607401639,0.00022688573475734716,199.14790040852753,0.0,5.736215938388736e-07,1.6256435969393677,0.07914930852355093,7.629156895302382e-05,0.00015059702624390758,0.000606549771142509,0.095826300003384,0.07194648794639011,0.0238798120569939,0.09582631222638663,0.07194648794639612,0.023879812056995894,0.3764548271648078,0.3764548271648078,0.12494943471020288,0.0,4.622039800406185,4.50001316812552,4.9900820990526995,4.623959997728605,4.502535552885945,4.990184097987935,24858.500065265216,21129.725055475432,0.85,1.0632237010795234,0.6607643259526874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531318363117516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.330245835336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.03066627327,1539.505925209923,0.3764548271648078,0.12494943471020288,6.112874298809886,3.445276512222552
3670.0,-30.273120278925756,5.030019519032786,35.014210549126176,24.12367179002615,4.978737846347552,-26.74797290354571,-40.29183030417187,1.4535904709674834,-0.42950079962514565,-5.053954772302757,40.02806721711962,42283.27547390801,25754.06977449387,25754.06977449387,68037.34524840188,77503.16900441078,77503.16900441078,25754.06977449387,103257.23877890465,103257.23877890465,103257.23877890465,128115.66394648273,91773.78982157304,56553.92877192446,39133.17894405397,24858.42516757809,0.0,63991.60411163206,21129.661392441376,1539.5013969210693,0.0,0.8865422764738817,2.8161013348281463,0.0014959135982669303,353910.7591532201,1555743.7611846994,4.3958645532761675,1555743.7611846994,4.3958645532761675,0.85,0.09582595273671796,4.027634451161993,1.2679253658326344,1.0,0.0,4.027634451163442,1.2849519364993693,1.285243488941339,3.1344631162894627,19368.12347154083,1974.9989518888542,4632.441516551485,4632.441516551485,5.559502409793163,5.030019519032786,-2.4078866066369686,7.4379061256697545,3.445316415823376,3.445316415823376,0.984376118806679,0.0,0.0,0.00022688573475734716,1.0000125071059334,0.00022688289710891854,199.1479996277369,0.0,5.696505374491754e-07,1.6143896231309631,0.07914987817408838,7.629086526001863e-05,0.00015059486949732854,0.0006065410845556848,0.09582595273671446,0.07194616025601358,0.023879792480700882,0.09582593732615315,0.0719461602560162,0.023879792480701753,0.37645333578453427,0.37645333578453427,0.12494940637337465,0.0,4.6225119268440835,4.50062422351408,4.990133378135852,4.6244539726776,4.503123261047335,4.99039369395274,24858.42516757809,21129.661392441376,0.85,1.0632229992189617,0.6607628619552292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453132561939394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.318991861524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.019149067359,1539.5013969210693,0.37645333578453427,0.12494940637337465,6.112874298809886,3.445316415823376
3671.0,-30.273239283644077,5.029985921690141,35.014197547956904,24.12362911216917,4.978754771361444,-26.748078331999437,-40.29190734783185,1.4535938197168152,-0.42911973315250407,-5.053912320326909,40.02804241216417,42283.08092370193,25754.03168111737,25754.03168111737,68037.1126048193,77502.9273638383,77502.9273638383,25754.03168111737,103256.95904495567,103256.95904495567,103256.95904495567,128115.30917092561,91773.60306595592,56553.78886429097,39133.12689073884,24858.350125969937,0.0,63991.47701670877,21129.597607074447,1539.4965476840116,0.0,0.8865425828957081,2.8161012733176696,0.0014959135982669303,353911.3450225094,1555742.6910376663,4.395854252535245,1555742.6910376663,4.395854252535245,0.8500000000000001,0.09582560039059537,4.027634451161993,1.2679247712949295,1.0,0.0,4.0276344511624895,1.28495192669008,1.2852434754833924,3.134463140217872,19368.084058263266,1974.9949328530404,4632.441516551485,4632.441516551485,5.559494186618327,5.029985921690141,-2.4078231560683943,7.437809077758535,3.4453562739188626,3.4453562739188626,0.9843875068339607,0.0,0.0,0.00022688289710891854,1.0000124139276658,0.00022688008063600872,199.1480981077552,0.0,5.651120082073578e-07,1.6015274312596521,0.07915044328609658,7.629019844993384e-05,0.00015059269865898468,0.0006065323412123831,0.09582560039058394,0.0719458285375177,0.023879771853066237,0.09582566651424476,0.07194582853752629,0.023879771853069085,0.3764518464264544,0.3764518464264544,0.12494938020290913,0.0,4.6229522675906765,4.501219721715472,4.99010387366252,4.624792587174397,4.503681904244331,4.990066614071509,24858.350125969937,21129.597607074447,0.85,1.0632214753701368,0.6607611340594846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531332817944589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.306129669654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.007647096598,1539.4965476840116,0.3764518464264544,0.12494938020290913,6.112874298809886,3.4453562739188626
3672.0,-30.273357447377613,5.029952253652785,35.01418458191952,24.123574734572344,4.978746088031533,-26.74818556445169,-40.29198847766963,1.4535742051055554,-0.42837165542800903,-5.053888117491734,40.02801743311248,42282.90674190055,25754.04016448278,25754.04016448278,68036.94690638332,77502.74192794075,77502.74192794075,25754.04016448278,103256.78209242353,103256.78209242353,103256.78209242353,128115.06375685919,91773.4618080624,56553.65863230523,39133.11463973019,24858.28166443566,0.0,63991.39630416586,21129.539414770312,1539.4925035226474,0.0,0.8865427968921193,2.816094244718879,0.0014959135982669303,353911.67904023215,1555741.6133802545,4.39584705878949,1555741.6133802545,4.39584705878949,0.85,0.09582525741683329,4.027634451161993,1.2679242784110833,1.0,0.0,4.027634451161291,1.284952024289462,1.2852435694856983,3.134462902137648,19368.05424691595,1974.9918929416215,4632.441516551485,4632.441516551485,5.559496017912988,5.029952253652785,-2.4077731450237887,7.437725398676573,3.4453961712522196,3.4453961712522196,0.9843989060720627,0.0,0.0,0.00022688008063600872,1.0000123262121408,0.000226877284098475,199.14819589191833,0.0,5.608952233628238e-07,1.5895770630102428,0.07915100418131994,7.628949627995321e-05,0.0001505905843560555,0.0006065238255730654,0.09582525741682892,0.07194550435701583,0.02387975305981309,0.09582519874981305,0.0719455043570191,0.023879753059814178,0.3764503581496971,0.3764503581496971,0.12494935089885077,0.0,4.623456217733008,4.501868468004716,4.990169276073004,4.625516462063729,4.504509181182414,4.990476928069427,24858.28166443566,21129.539414770312,0.85,1.0632202270284592,0.6607592455229473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531339962865923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.2941793014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.996159026112,1539.4925035226474,0.3764503581496971,0.12494935089885077,6.112874298809886,3.4453961712522196
3673.0,-30.273474793358176,5.02991877909892,35.01417160831597,24.123517877329164,4.978752851629411,-26.748290515947268,-40.29206548640502,1.4535685742185025,-0.42801135053963435,-5.053851428911827,40.0279912806551,42282.718999957266,25754.016946463802,25754.016946463802,68036.73594642107,77502.48397223857,77502.48397223857,25754.016946463802,103256.50091870237,103256.50091870237,103256.50091870237,128114.70142649554,91773.25395428024,56553.52077039521,39133.036870983364,24858.200507793164,0.0,63991.237378776525,21129.470431624188,1539.4874330979026,0.0,0.8865430788106077,2.8160937835263598,0.0014959135982669303,353912.18537129863,1555740.4850998528,4.39583758176533,1555740.4850998528,4.39583758176533,0.8499999999999999,0.09582490718861951,4.027634451161993,1.2679236937640237,1.0,0.0,4.0276344511627915,1.2849520564136638,1.285243598023585,3.134462823775099,19368.010381039596,1974.9874198670898,4632.441516551485,4632.441516551485,5.559491005865044,5.02991877909892,-2.407713954144739,7.4376327332436585,3.4454359912637673,3.4454359912637673,0.9844102832182192,0.0,0.0,0.000226877284098475,1.0000122409197962,0.00022687450694583168,199.14829299944958,0.0,5.56925404583771e-07,1.5783265965904072,0.07915156110672453,7.6288829783196e-05,0.000150588454315279,0.0006065152465474516,0.09582490718861372,0.07194517448027642,0.023879732708337303,0.09582489792172298,0.07194517448028076,0.023879732708338746,0.37644887436538055,0.37644887436538055,0.12494932482593275,0.0,4.6239193773686225,4.502474690897714,4.990199119820147,4.625840078372164,4.504968889333725,4.990388289208852,24858.200507793164,21129.470431624188,0.85,1.063219570887471,0.6607579526815158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453134705730204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.28292883498,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.984683836527,1539.4874330979026,0.37644887436538055,0.12494932482593275,6.112874298809886,3.4454359912637673
3674.0,-30.27359120404222,5.029885551439068,35.01415870210758,24.12347561856734,4.978766748114236,-26.748393912318967,-40.29213844388721,1.4535694563910253,-0.42755808731664047,-5.05381198221037,40.027967296473264,42282.51864720568,25753.987319182244,25753.987319182244,68036.50596638792,77502.25636265126,77502.25636265126,25753.987319182244,103256.2436818335,103256.2436818335,103256.2436818335,128114.37489155005,91773.07895633031,56553.37277556064,39133.00686752186,24858.13120971655,0.0,63991.13807723841,21129.41152825907,1539.482982053291,0.0,0.8865433669299936,2.8160924198285313,0.0014959135982669303,353912.72976723046,1555739.450364658,4.395827896294866,1555739.450364658,4.395827896294866,0.85,0.09582455924932266,4.027634451161993,1.2679231393383819,1.0,0.0,4.027634451161246,1.2849520580212817,1.2852435960628739,3.1344628198535376,19367.973449123547,1974.9836538597326,4632.441516551485,4632.441516551485,5.559484610256712,5.029885551439068,-2.407652662705792,7.43753821414486,3.4454758135294394,3.4454758135294394,0.9844216610084112,0.0,0.0,0.00022687450694583168,1.0000121433655973,0.00022687175195920393,199.14838933307598,0.0,5.530652083166268e-07,1.5673868003693203,0.07915211417193284,7.628819835427304e-05,0.00015058630859155864,0.0006065066043566728,0.09582455924931246,0.07194484632341054,0.02387971292590192,0.09582460560688394,0.0719448463234182,0.02387971292590446,0.3764473920277615,0.3764473920277615,0.12494929922430305,0.0,4.624371624354524,4.503081999193569,4.990181830833421,4.62625389489375,4.505585748969224,4.990187716066032,24858.13120971655,21129.41152825907,0.85,1.0632176268574358,0.6607558471013588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531354102647616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.27198903877,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.97322109047,1539.482982053291,0.3764473920277615,0.12494929922430305,6.112874298809886,3.4454758135294394
3675.0,-30.273706817996,5.029852421968885,35.01414585604599,24.1234244191088,4.978770917175508,-26.748497564311453,-40.29221524307502,1.4535616634909423,-0.42703912584721593,-5.053779397184735,40.02794323595358,42282.337529846845,25753.975536422022,25753.975536422022,68036.31306626886,77502.03175133947,77502.03175133947,25753.975536422022,103256.00728776149,103256.00728776149,103256.00728776149,128114.07146753979,91772.90269707835,56553.239794084824,39132.95878110391,24858.0641797783,0.0,63991.02296088221,21129.354552811554,1539.4788194122648,0.0,0.8865436203367532,2.816089389053049,0.0014959135982669303,353913.17946706177,1555738.4123365865,4.395819377733507,1555738.4123365865,4.395819377733507,0.85,0.09582421480482328,4.027634451161993,1.2679225898580633,1.0,0.0,4.02763445116148,1.2849521001763757,1.2852436346873222,3.1344627170220196,19367.936251019797,1974.9798607087841,4632.441516551485,4632.441516551485,5.559482066725363,5.029852421968885,-2.4075963882110627,7.437448810179948,3.445515654483882,3.445515654483882,0.9844330441382521,0.0,0.0,0.00022687175195920393,1.0000120602657587,0.00022686901585858028,199.14848500746393,0.0,5.486511495495346e-07,1.554877357823381,0.07915266282308239,7.628753368156092e-05,0.00015058421827764302,0.0006064981853363326,0.09582421480481927,0.07194452122135919,0.023879693583460083,0.09582427076532256,0.0719445212213622,0.023879693583461082,0.37644591131749683,0.37644591131749683,0.12494927116021397,0.0,4.624833291518087,4.503694112819289,4.990187908526593,4.626740271337496,4.506204125504212,4.990274207188236,24858.0641797783,21129.354552811554,0.85,1.0632165250407004,0.6607542054093133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531361091845292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.25947959622,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.961773169987,1539.4788194122648,0.37644591131749683,0.12494927116021397,6.112874298809886,3.445515654483882
3676.0,-30.273821580019398,5.029819418940199,35.014133035831264,24.12337838849055,4.978775584888267,-26.74860039954592,-40.29229186763985,1.4535544044148094,-0.4264497382858963,-5.053745399487356,40.027918296670265,42282.15956561188,25753.96036344228,25753.96036344228,68036.11992905416,77501.82603332568,77501.82603332568,25753.96036344228,103255.78639676796,103255.78639676796,103255.78639676796,128113.77733969888,91772.74518923592,56553.10980889946,39132.92820037385,24857.990942930915,0.0,63990.91914330477,21129.292301491278,1539.4742686007546,0.0,0.8865438841331599,2.8160855954890316,0.0014959135982669303,353913.6486633881,1555737.3363971142,4.395810509915644,1555737.3363971142,4.395810509915644,0.85,0.0958238684635616,4.027634451161993,1.2679220321355391,1.0,0.0,4.027634451161938,1.2849521397945456,1.2852436707985393,3.1344626203789834,19367.903010250884,1974.976471093685,4632.441516551485,4632.441516551485,5.5594787913510935,5.029819418940199,-2.407539065899215,7.437358484839414,3.445555469679442,3.445555469679442,0.984444419908412,0.0,0.0,0.00022686901585858028,1.0000119714074318,0.00022686629994967105,199.14857997693156,0.0,5.448902940290769e-07,1.544219093278404,0.07915320771337642,7.628687052549114e-05,0.00015058214533308914,0.000606489836273432,0.09582386846355474,0.0719441948713835,0.023879673592171247,0.09582388692993303,0.07194419487138864,0.023879673592172954,0.37644443260551114,0.37644443260551114,0.12494924253220999,0.0,4.62531316736073,4.504328390170258,4.990200261932841,4.627295661201458,4.506929727595775,4.9903143508173,24857.990942930915,21129.292301491278,0.85,1.063215231784534,0.6607524963178432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531368033214334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.248821331676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.950337330312,1539.4742686007546,0.37644443260551114,0.12494924253220999,6.112874298809886,3.445555469679442
3677.0,-30.27393540261168,5.029786541147861,35.01412024314437,24.12332701440903,4.978780427874395,-26.74870237164327,-40.29236465049905,1.4535473969059491,-0.42595309737123443,-5.0537113610261954,40.02789345804491,42281.96942729133,25753.94533508045,25753.94533508045,68035.91476237179,77501.5981383385,77501.5981383385,25753.94533508045,103255.54347341895,103255.54347341895,103255.54347341895,128113.46161494647,91772.56519609768,56552.9673176108,39132.8865316521,24857.91814152752,0.0,63990.80467317962,21129.23042029839,1539.4697387725735,0.0,0.8865441477719564,2.8160830286185696,0.0014959135982669303,353914.1184227774,1555736.2648008238,4.395801647399605,1555736.2648008238,4.395801647399605,0.85,0.09582352288765189,4.027634451161993,1.2679214700171726,1.0,0.0,4.027634451162411,1.2849521781938578,1.2852437057165689,3.134462526709187,19367.865024140337,1974.9725975884057,4632.441516551485,4632.441516551485,5.559475547195334,5.029786541147861,-2.4074816990524766,7.437268240200337,3.4455952678024038,3.4455952678024038,0.9844557908006868,0.0,0.0,0.00022686629994967105,1.0000118734211756,0.00022686360630252403,199.14867416906722,0.0,5.408694026190584e-07,1.5328238870224116,0.07915374858277903,7.628624062283915e-05,0.0001505800593268319,0.000606481434602765,0.0958235228876427,0.07194386926524388,0.02387965362239882,0.09582354612512399,0.07194386926525079,0.02387965362240111,0.3764429572448238,0.3764429572448238,0.12494921383785246,0.0,4.625789572017595,4.504956070471394,4.990218589813367,4.627758263654982,4.507531096887362,4.990356654131858,24857.91814152752,21129.23042029839,0.85,1.0632139275299282,0.6607507069685735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531374923440425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.237426125415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.938914703846,1539.4697387725735,0.3764429572448238,0.12494921383785246,6.112874298809886,3.4455952678024038
3678.0,-30.274048451187273,5.0297537710736115,35.014107474561,24.123275849875085,4.978784139833408,-26.748803760105933,-40.2924410655163,1.4535394487520739,-0.4254310240137329,-5.053678065998966,40.02786857473503,42281.797916449825,25753.932408909925,25753.932408909925,68035.73032535975,77501.37549719961,77501.37549719961,25753.932408909925,103255.30790610953,103255.30790610953,103255.30790610953,128113.15309425474,91772.38968668402,56552.84272849326,39132.82995354529,24857.845188145202,0.0,63990.67514169049,21129.168409923423,1539.4652170315464,0.0,0.8865444077814519,2.8160800398704735,0.0014959135982669303,353914.5779226275,1555735.1912772965,4.39579290689012,1555735.1912772965,4.39579290689012,0.8500000000000001,0.0958231782275993,4.027634451161993,1.2679209232842554,1.0,0.0,4.027634451161872,1.284952220948755,1.2852437450197782,3.134462422414552,19367.82798428396,1974.9688205741982,4632.441516551485,4632.441516551485,5.559472756837273,5.0297537710736115,-2.4074248708196686,7.43717864189328,3.4456350486999487,3.4456350486999487,0.9844671567714139,0.0,0.0,0.00022686360630252403,1.0000117926899994,0.00022686093100189174,199.14876772075542,0.0,5.364362580088003e-07,1.5202603551969402,0.07915428501903704,7.628557929067972e-05,0.00015057802701184432,0.0006064732491809054,0.0958231782275966,0.07194354443000665,0.023879633797589946,0.09582319107641718,0.07194354443000868,0.02387963379759062,0.37644148458780563,0.37644148458780563,0.12494918546109915,0.0,4.626268731960295,4.505583613930526,4.990248410948652,4.628247041985219,4.508156689414591,4.99043103404415,24857.845188145202,21129.168409923423,0.85,1.0632131974652956,0.6607493642288962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453138175726994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.22486259359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.927507071912,1539.4652170315464,0.37644148458780563,0.12494918546109915,6.112874298809886,3.4456350486999487
3679.0,-30.274160594746988,5.02972104680615,35.01409471157216,24.123214871529512,4.9787830478066555,-26.74890481435272,-40.29251363882793,1.4535272674124444,-0.4249695236558182,-5.053647669814573,40.027843200519165,42281.61440705836,25753.926912095307,25753.926912095307,68035.54131915366,77501.13274930352,77501.13274930352,25753.926912095307,103255.05966139883,103255.05966139883,103255.05966139883,128112.83000316398,91772.19176026515,56552.703795100526,39132.764405738475,24857.770341765154,0.0,63990.534747503625,21129.10479050038,1539.4606508743143,0.0,0.8865446547890462,2.816077510540881,0.0014959135982669303,353914.9974163758,1555734.096575528,4.3957846034572805,1555734.096575528,4.3957846034572805,0.85,0.09582283505994604,4.027634451161993,1.26792039798107,1.0,0.0,4.0276344511608375,1.2849522834741105,1.2852438041215066,3.134462269892641,19367.786213498137,1974.9645611394449,4632.441516551485,4632.441516551485,5.559471570246013,5.02972104680615,-2.4073701923963737,7.437091239202524,3.44567480729613,3.44567480729613,0.9844785163703228,0.0,0.0,0.00022686093100189174,1.000011698293294,0.00022685827714722948,199.14886052358784,0.0,5.327828242021723e-07,1.5099065237889564,0.07915481780186125,7.628495121138893e-05,0.00015057597979050281,0.0006064650037217012,0.09582283505994368,0.07194322069961834,0.02387961436032534,0.09582284749076456,0.07194322069962011,0.02387961436032593,0.3764400145038746,0.3764400145038746,0.12494915804790525,0.0,4.626739377466379,4.506188885770996,4.990311256344626,4.628678146158734,4.508667399007152,4.990620462063532,24857.770341765154,21129.10479050038,0.85,1.063212576478865,0.6607479461438293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531388544634123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.21450876218,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.916111152028,1539.4606508743143,0.3764400145038746,0.12494915804790525,6.112874298809886,3.44567480729613
3680.0,-30.274271953693667,5.029688562293538,35.014081979467335,24.123172682616882,4.978795950687099,-26.7490037627603,-40.29258593274278,1.4535277597537335,-0.4245032969498652,-5.0536079857906655,40.027818574102426,42281.43297306168,25753.898141513466,25753.898141513466,68035.33111457515,77500.90945824925,77500.90945824925,25753.898141513466,103254.80759976272,103254.80759976272,103254.80759976272,128112.50346819426,91772.01863988653,56552.57231892228,39132.71813440473,24857.695868431543,0.0,63990.414002836274,21129.04148816681,1539.4558923149789,0.0,0.8865449464444306,2.816076003908064,0.0014959135982669303,353915.54509096395,1555733.034136081,4.395774799143745,1555733.034136081,4.395774799143745,0.85,0.09582248871795995,4.027634451161993,1.267919849599712,1.0,0.0,4.027634451161681,1.2849522866512215,1.285243803889084,3.134462262142521,19367.749677828473,1974.9608355379742,4632.441516551485,4632.441516551485,5.559465359572497,5.029688562293538,-2.407308643486278,7.436997205779816,3.445714525093902,3.445714525093902,0.9844898643125434,0.0,0.0,0.00022685827714722948,1.0000116164562878,0.00022685564188858187,199.1489526772005,0.0,5.285121319839541e-07,1.4978033820425258,0.07915534631399324,7.62843255548665e-05,0.000150573951592363,0.0006064568348809994,0.09582248871795089,0.07194289423871535,0.023879594479235548,0.09582253155450726,0.07194289423872215,0.023879594479237806,0.3764385455456307,0.3764385455456307,0.12494913342891145,0.0,4.627197688778949,4.506795404300362,4.990320762768704,4.629104688840812,4.509296447097142,4.990434281028456,24857.695868431543,21129.04148816681,0.85,1.0632112977353074,0.6607463575901794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531395277667716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.20240562044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.904729594342,1539.4558923149789,0.3764385455456307,0.12494913342891145,6.112874298809886,3.445714525093902
3681.0,-30.27438251607414,5.029656097449265,35.01406928391606,24.123116977885388,4.978794895317821,-26.7491033900844,-40.29265829650683,1.453515769328055,-0.42395506489083346,-5.053578596815218,40.02779417458938,42281.255361730924,25753.895781312833,25753.895781312833,68035.15114304375,77500.68772191969,77500.68772191969,25753.895781312833,103254.58350323253,103254.58350323253,103254.58350323253,128112.2105579262,91771.84110162465,56552.438689570925,39132.66934672636,24857.62705469367,0.0,63990.296401420026,21128.982996489616,1539.4516964192383,0.0,0.8865451847807752,2.8160722143364616,0.0014959135982669303,353915.9506852176,1555731.9814863151,4.395766787211083,1555731.9814863151,4.395766787211083,0.8499999999999999,0.09582214848081042,4.027634451161993,1.2679192797886212,1.0,0.0,4.027634451162723,1.2849523482005412,1.2852438620660094,3.1344621120015295,19367.71220979993,1974.9570148623568,4632.441516551485,4632.441516551485,5.559464850078611,5.029656097449265,-2.4072546651723,7.436910762621565,3.445754260677274,3.445754260677274,0.984501217336364,0.0,0.0,0.00022685564188858187,1.0000115333721655,0.0002268530255082118,199.1490441717001,0.0,5.248089997051578e-07,1.4873087051644172,0.07915587112299294,7.628369929859588e-05,0.000150571942589986,0.0006064487433538134,0.09582214848080421,0.0719425725646346,0.023879575916169613,0.09582216719671152,0.07194257256463926,0.02387957591617116,0.3764370779670836,0.3764370779670836,0.12494910785127704,0.0,4.627672001010353,4.507407478049402,4.9903778147906905,4.629623531924381,4.509911297903614,4.990661930913859,24857.62705469367,21128.982996489616,0.85,1.0632104392242503,0.6607447963124711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531401963599508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.19191094356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.893360016951,1539.4516964192383,0.3764370779670836,0.12494910785127704,6.112874298809886,3.445754260677274
3682.0,-30.274492106651465,5.029623774329479,35.01405659610372,24.12307063294577,4.97880065292653,-26.74920146128879,-40.2927304507233,1.4535100075638572,-0.42340590601673966,-5.053543407138519,40.02776900889728,42281.0809722721,25753.87877437429,25753.87877437429,68034.95974664639,77500.47653926462,77500.47653926462,25753.87877437429,103254.35531363891,103254.35531363891,103254.35531363891,128111.90616336893,91771.67648298497,56552.31060058057,39132.62875822711,24857.550849730025,0.0,63990.179607957136,21128.91822227052,1539.4469419589823,0.0,0.886545455473498,2.8160690901839995,0.0014959135982669303,353916.4363348372,1555730.8957824297,4.3957576875874915,1555730.8957824297,4.3957576875874915,0.85,0.09582180459570183,4.027634451161993,1.267918785805814,1.0,0.0,4.027634451162748,1.2849523805650973,1.2852438910758088,3.134462033052709,19367.677468354188,1974.9534722208082,4632.441516551485,4632.441516551485,5.559461178809695,5.029623774329479,-2.4071964217045765,7.436820196034056,3.445793948053074,3.445793948053074,0.9845125565865925,0.0,0.0,0.0002268530255082118,1.0000114320077516,0.00022685043215231302,199.14913486206967,0.0,5.210496498873253e-07,1.47665470778068,0.07915639217264282,7.62830748605419e-05,0.00015056995064766993,0.0006064407205383165,0.09582180459569503,0.0719422479349002,0.02387955666079484,0.09582179421126133,0.0719422479349053,0.023879556660796532,0.3764356122336562,0.3764356122336562,0.12494908439750069,0.0,4.628152049914718,4.508031951608075,4.990420486805817,4.630137501121794,4.510596328038275,4.990658117762962,24857.550849730025,21128.91822227052,0.85,1.0632093887448049,0.6607432770358169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531408601711706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.181256946176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.882002685472,1539.4469419589823,0.3764356122336562,0.12494908439750069,6.112874298809886,3.445793948053074
3683.0,-30.27460090993659,5.029591616765843,35.01404394938565,24.123029072675877,4.978809656019173,-26.74929849926781,-40.29279862353576,1.453507245350397,-0.4228480933591072,-5.053506951319031,40.027744830228606,42280.89364369031,25753.858907636306,25753.858907636306,68034.75255132662,77500.27136917999,77500.27136917999,25753.858907636306,103254.13027681629,103254.13027681629,103254.13027681629,128111.61020555525,91771.5188731184,56552.17061865563,39132.6091716253,24857.479928738954,0.0,63990.089100364254,21128.85793942811,1539.4424612973144,0.0,0.8865457290427573,2.816065999957793,0.0014959135982669303,353916.9394589335,1555729.852661466,4.395748491269896,1555729.852661466,4.395748491269896,0.85,0.09582146224907989,4.027634451161993,1.2679182022577153,1.0,0.0,4.027634451162737,1.284952398846303,1.2852439060286496,3.134461988458259,19367.644206053898,1974.9500804101194,4632.441516551485,4632.441516551485,5.559456890199055,5.029591616765843,-2.407137213471372,7.4367288302372145,3.445833624074354,3.445833624074354,0.9845238925926726,0.0,0.0,0.00022685043215231302,1.0000113498905867,0.0002268478574539511,199.14922490099738,0.0,5.16464583633213e-07,1.4636606300165258,0.07915690863722645,7.62824848827539e-05,0.00015056794726955912,0.0006064326516636186,0.09582146224907007,0.07194192446181533,0.023879537787254747,0.09582143973391564,0.0719419244618227,0.02387953778725719,0.37643414913662887,0.37643414913662887,0.12494906180845838,0.0,4.628639880771743,4.508673481925712,4.990442944124084,4.630658857959929,4.511308478415344,4.990602124847328,24857.479928738954,21128.85793942811,0.85,1.0632076546200548,0.6607412841287891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531415181483032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.168262868414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.870661137038,1539.4424612973144,0.37643414913662887,0.12494906180845838,6.112874298809886,3.445833624074354
3684.0,-30.274708813729447,5.029559550716183,35.014031339421265,24.12297773351895,4.9788138406016875,-26.749395209475516,-40.29287053328005,1.453500236347734,-0.4223479534206831,-5.053473890328923,40.02772060731774,42280.7256457268,25753.84792595918,25753.84792595918,68034.57357168598,77500.04616089913,77500.04616089913,25753.84792595918,103253.89408685832,103253.89408685832,103253.89408685832,128111.30407569071,91771.33891108807,56552.04762299712,39132.54587565661,24857.409988832398,0.0,63989.955864489006,21128.79849050754,1539.4381124556908,0.0,0.8865459854614114,2.8160632729905775,0.0014959135982669303,353917.39573172346,1555728.8076323292,4.395739871491378,1555728.8076323292,4.395739871491378,0.85,0.09582112228401758,4.027634451161993,1.2679176401393493,1.0,0.0,4.027634451160919,1.2849524369609808,1.285243940843437,3.1344618954828265,19367.606226508426,1974.9462075742915,4632.441516551485,4632.441516551485,5.559454519596622,5.029559550716183,-2.407080489943665,7.436640040659848,3.4458732961665395,3.4458732961665395,0.9845352274761542,0.0,0.0,0.0002268478574539511,1.000011256068896,0.00022684530406757978,199.14931419563155,0.0,5.127491831319905e-07,1.453131184996061,0.07915742138640958,7.628186256956566e-05,0.00015056599488438545,0.0006064247881698312,0.09582112228401506,0.07194160301905757,0.023879519264957492,0.09582110396875308,0.07194160301905947,0.023879519264958116,0.376432689599814,0.376432689599814,0.12494903871329305,0.0,4.629124844591729,4.5093066548440675,4.990479119502368,4.631125936908234,4.511901809722872,4.9906867143808995,24857.409988832398,21128.79849050754,0.85,1.0632070713685478,0.66074003450267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531421713991308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.15773342339,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.85933170767,1539.4381124556908,0.376432689599814,0.12494903871329305,6.112874298809886,3.4458732961665395
