time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3685.0,-30.274815951054197,5.029527672836268,35.01401876823362,24.122925276774936,4.9788246549538835,-26.74949056671301,-40.29293468976391,1.4534992706127152,-0.4220112852308944,-5.0534361416107245,40.02769651684025,42280.52875250622,25753.825345589776,25753.825345589776,68034.354098096,77499.78979954596,77499.78979954596,25753.825345589776,103253.61514513574,103253.61514513574,103253.61514513574,128110.95381313376,91771.13017084505,56551.89814297988,39132.4800309613,24857.338667998018,0.0,63989.818698959316,21128.737867798314,1539.4335718035695,0.0,0.8865462653024965,2.8160632472139517,0.0014959135982669303,353917.91670013836,1555727.7683171812,4.39573046434745,1555727.7683171812,4.39573046434745,0.85,0.09582078056394093,4.027634451161993,1.2679170686798176,1.0,0.0,4.027634451162652,1.2849524467533764,1.2852439473569033,3.1344618715956463,19367.562173551603,1974.9417154228615,4632.441516551485,4632.441516551485,5.5594496451973825,5.029527672836268,-2.407020287196088,7.436547960032357,3.445912942269502,3.445912942269502,0.9845465549341433,0.0,0.0,0.00022684530406757978,1.0000111761235881,0.0002268427688447601,199.1494028560534,0.0,5.085051447244405e-07,1.4411035801490644,0.0791579298915543,7.628130735773122e-05,0.00015056399670984854,0.0006064167402532269,0.09582078056393298,0.07194128032713004,0.02387950023680294,0.09582085070852489,0.07194128032713601,0.023879500236804917,0.37643123283184043,0.37643123283184043,0.12494901606042981,0.0,4.629570825166127,4.5098974182365055,4.990486661915952,4.6314248563798515,4.512331787483504,4.990588642493094,24857.338667998018,21128.737867798314,0.85,1.063205920588152,0.6607383738874985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453142819249995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.14570581854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.848016671356,1539.4335718035695,0.37643123283184043,0.12494901606042981,6.112874298809886,3.445912942269502
3686.0,-30.27492226828071,5.029495836782563,35.0140062279476,24.122879665251844,4.978825700612431,-26.749586162690424,-40.29300642488522,1.4534895950221376,-0.4213486311094812,-5.053405223074351,40.02767227453695,42280.36686660568,25753.82032644461,25753.82032644461,68034.18719305028,77499.60049962746,77499.60049962746,25753.82032644461,103253.42082607206,103253.42082607206,103253.42082607206,128110.68997520277,91770.9842060923,56551.779369818076,39132.44981808247,24857.26914913071,0.0,63989.71896721318,21128.678776761102,1539.4292987454248,0.0,0.8865465108660382,2.816058129065636,0.0014959135982669303,353918.3434059601,1555726.72245247,4.395722209481474,1555726.72245247,4.395722209481474,0.85,0.09582044211368894,4.027634451161993,1.2679165499703964,1.0,0.0,4.027634451163334,1.2849524972642974,1.2852439946214724,3.13446174838132,19367.531368859334,1974.9385742184472,4632.441516551485,4632.441516551485,5.559448561720095,5.029495836782563,-2.4069651084084347,7.436460945190998,3.4459525916935876,3.4459525916935876,0.984557883341025,0.0,0.0,0.0002268427688447601,1.0000110905835462,0.00022684025305398195,199.1494908378802,0.0,5.04888110646687e-07,1.4308529055727108,0.07915843477966496,7.628068656460121e-05,0.0001505620822801589,0.0006064090296302547,0.0958204421136855,0.07194096028831848,0.023879481825367022,0.09582043712420071,0.07194096028832106,0.023879481825367883,0.3764297761282106,0.3764297761282106,0.12494899204845865,0.0,4.6300565400285905,4.510528722300137,4.99053151200178,4.632056591964897,4.513112355990188,4.990769730042757,24857.26914913071,21128.678776761102,0.85,1.0632049693468633,0.6607368738135753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531434624995567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.135455143965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.836713393159,1539.4292987454248,0.3764297761282106,0.12494899204845865,6.112874298809886,3.4459525916935876
3687.0,-30.27502769682479,5.0294641775935,35.013993709746835,24.122827418055408,4.978835352990961,-26.74968009798774,-40.2930703368969,1.453487754153969,-0.4209864316120502,-5.053367847146141,40.027647837242526,42280.176429512314,25753.799102687608,25753.799102687608,68033.97553219993,77499.34947280129,77499.34947280129,25753.799102687608,103253.1485754889,103253.1485754889,103253.1485754889,128110.34412820946,91770.77964017082,56551.635152633724,39132.3827639301,24857.19555272056,0.0,63989.57831665066,21128.616219812477,1539.424635171903,0.0,0.8865467900628909,2.8160577234232056,0.0014959135982669303,353918.8592305984,1555725.6681759637,4.395712824001615,1555725.6681759637,4.395712824001615,0.85,0.09582010058259188,4.027634451161993,1.2679159510368483,1.0,0.0,4.027634451161412,1.2849525110740605,1.2852440052015284,3.1344617146943365,19367.488196859653,1974.934171899645,4632.441516551485,4632.441516551485,5.559443980171267,5.0294641775935,-2.4069051631265874,7.436369340720088,3.4459922006054473,3.4459922006054473,0.984569200172985,0.0,0.0,0.00022684025305398195,1.0000109978888294,0.00022683775831753365,199.14957808435403,0.0,5.010184525228651e-07,1.4198862944497999,0.07915893579811747,7.628013347631169e-05,0.00015056011957767024,0.0006064011245820939,0.09582010058258504,0.0719406379053947,0.023879462677190332,0.0958201632178827,0.07194063790539984,0.023879462677192036,0.37642832232936546,0.37642832232936546,0.12494896921756153,0.0,4.6305076328916925,4.5111226428617215,4.990550081149252,4.632381415534098,4.513568938034666,4.990695459494816,24857.19555272056,21128.616219812477,0.85,1.0632039985563848,0.6607353500641937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453144100825809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.12448853284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.82542297302,1539.424635171903,0.37642832232936546,0.12494896921756153,6.112874298809886,3.4459922006054473
3688.0,-30.27513225300446,5.029432582057837,35.01398122199646,24.12278673090043,4.978838123092996,-26.749773936328985,-40.29314179262144,1.4534798064175543,-0.420281454943904,-5.05333572754139,40.02762368777076,42280.02101689575,25753.791464279537,25753.791464279537,68033.8124811753,77499.17325397888,77499.17325397888,25753.791464279537,103252.96471825842,103252.96471825842,103252.96471825842,128110.09047086808,91770.64674377516,56551.522825874956,39132.359908778,24857.125752609667,0.0,63989.48566138767,21128.556889718217,1539.4203180121533,0.0,0.8865470414132659,2.8160521880982223,0.0014959135982669303,353919.302513265,1555724.6263172657,4.395704374612223,1555724.6263172657,4.395704374612223,0.85,0.09581976237294669,4.027634451161993,1.2679154927702627,1.0,0.0,4.027634451161527,1.2849525534162196,1.285244044347508,3.134461611406572,19367.4601501395,1974.9313119301191,4632.441516551485,4632.441516551485,5.5594423312766095,5.029432582057837,-2.4068490783657945,7.4362816604236315,3.4460318098113842,3.4460318098113842,0.9845805170889669,0.0,0.0,0.00022683775831753365,1.0000109068961243,0.00022683528424865106,199.14966460897725,0.0,4.968257111090369e-07,1.4080040652830106,0.07915943262382859,7.627951510986017e-05,0.00015055824320767347,0.0006063935672496519,0.09581976237294279,0.07194031812787684,0.02387944424506595,0.09581973332005148,0.07194031812787977,0.02387944424506692,0.37642686900728495,0.37642686900728495,0.12494894576704679,0.0,4.631005066583839,4.511769665618942,4.990594584915016,4.633054272597462,4.514418444648868,4.990833702504972,24857.125752609667,21128.556889718217,0.85,1.0632029899597715,0.6607338780722256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453144733816961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.11260630368,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.814146812245,1539.4203180121533,0.37642686900728495,0.12494894576704679,6.112874298809886,3.4460318098113842
3689.0,-30.275236002917936,5.029401121883974,35.01396875337606,24.12273483294996,4.9788452176106235,-26.74986661641754,-40.29320553001014,1.4534758311102138,-0.41986018890219157,-5.053300156750606,40.02759926946881,42279.83700019339,25753.77522086364,25753.77522086364,68033.61222105703,77498.93411278944,77498.93411278944,25753.77522086364,103252.70933365308,103252.70933365308,103252.70933365308,128109.76201973675,91770.45235048141,56551.38333840878,39132.29890230293,24857.05268608367,0.0,63989.3515883866,21128.494783171118,1539.4157261769221,0.0,0.8865473113357918,2.8160507934998495,0.0014959135982669303,353919.79342625814,1555723.572861207,4.395695300905383,1555723.572861207,4.395695300905383,0.85,0.09581942281098109,4.027634451161993,1.2679148817481476,1.0,0.0,4.0276344511603694,1.2849525771275019,1.2852440648849426,3.1344615535662244,19367.419124991444,1974.9271285292577,4632.441516551485,4632.441516551485,5.5594388248284785,5.029401121883974,-2.406790448058528,7.436191569942502,3.446071385454115,3.446071385454115,0.9845918244154614,0.0,0.0,0.00022683528424865106,1.0000108227983304,0.00022683282928268503,199.14975046644707,0.0,4.927099881887491e-07,1.396340106526915,0.07915992533381677,7.627896354056758e-05,0.00015055632070808348,0.0006063858241240708,0.09581942281097273,0.07193999736917772,0.023879425441795013,0.0958194292265168,0.071939997369184,0.023879425441797095,0.3764254196840964,0.3764254196840964,0.12494892340658423,0.0,4.631478846149037,4.512388454282643,4.990629266617418,4.633439967848403,4.514930814765137,4.99083566124682,24857.05268608367,21128.494783171118,0.85,1.0632020880393547,0.6607323867283371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531453615709733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.10094234492,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.802884613551,1539.4157261769221,0.3764254196840964,0.12494892340658423,6.112874298809886,3.446071385454115
3690.0,-30.27533898563996,5.02936969188326,35.01395629741126,24.1226787789725,4.978845240706673,-26.749959313107055,-40.29327303925527,1.4534655681737565,-0.41935505051804967,-5.053269517349058,40.02757470084742,42279.67195102868,25753.771600085707,25753.771600085707,68033.44355111438,77498.70680234804,77498.70680234804,25753.771600085707,103252.47840243374,103252.47840243374,103252.47840243374,128109.45906646833,91770.26661546493,56551.259656599366,39132.22995429507,24856.980664034592,0.0,63989.210618329664,21128.433564429404,1539.411308894874,0.0,0.8865475566576122,2.816047717966505,0.0014959135982669303,353920.216281506,1555722.512920602,4.395687054178306,1555722.512920602,4.395687054178306,0.85,0.09581908614892097,4.027634451161993,1.2679143718304116,1.0,0.0,4.0276344511623305,1.2849526302210486,1.2852441148358542,3.134461424051971,19367.379927103473,1974.92313145707,4632.441516551485,4632.441516551485,5.559438043215171,5.02936969188326,-2.4067354598052266,7.436105151688487,3.446110949271763,3.446110949271763,0.9846031283633608,0.0,0.0,0.00022683282928268503,1.0000107427765113,0.0002268303924944725,199.1498356890981,0.0,4.889058595382513e-07,1.3855592059314041,0.0791604142396763,7.627837933448363e-05,0.0001505544499482014,0.0006063782893871199,0.09581908614891699,0.0719396788352231,0.023879407313693885,0.09581907614344415,0.07193967883522609,0.023879407313694877,0.3764239722785015,0.3764239722785015,0.12494890135196073,0.0,4.631954635274155,4.512998448476651,4.99069857943357,4.6339144668310155,4.515496316290182,4.991034117532138,24856.980664034592,21128.433564429404,0.85,1.0632017943916665,0.660731263012607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453145984484686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.09016144433,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.791635081849,1539.411308894874,0.3764239722785015,0.12494890135196073,6.112874298809886,3.446110949271763
3691.0,-30.27544116834297,5.029338451147696,35.01394386210508,24.12263679960745,4.978856158385667,-26.75005020014404,-40.2933364623226,1.4534651901867264,-0.41885801774009224,-5.053231282575107,40.02755039064263,42279.493554109096,25753.74888826767,25753.74888826767,68033.24244237677,77498.4922007638,77498.4922007638,25753.74888826767,103252.24108903146,103252.24108903146,103252.24108903146,128109.14785784458,91770.09767701774,56551.12670586215,39132.189967950646,24856.90676881312,0.0,63989.096736763764,21128.370753491152,1539.4066087610952,0.0,0.8865478397709425,2.816045636462546,0.0014959135982669303,353920.7439612601,1555721.4641291557,4.395677537057404,1555721.4641291557,4.395677537057404,0.85,0.09581874644104406,4.027634451161993,1.2679138377355414,1.0,0.0,4.02763445116178,1.2849526370223892,1.285244118507417,3.134461407461056,19367.34427399695,1974.9194958519934,4632.441516551485,4632.441516551485,5.559433140440262,5.029338451147696,-2.4066748655155488,7.436013316663245,3.4461504697580208,3.4461504697580208,0.9846144199308631,0.0,0.0,0.0002268303924944725,1.000010659330006,0.000226827974660236,199.14992024976266,0.0,4.852859721358509e-07,1.3753004450330015,0.07916089952564843,7.627783049280545e-05,0.00015055256200166702,0.0006063706854286161,0.09581874644103255,0.07193935774200204,0.02387938869903052,0.09581874336232848,0.07193935774201067,0.023879388699033385,0.3764225262859762,0.3764225262859762,0.12494888166608385,0.0,4.632424152448493,4.513612807784114,4.990729506855644,4.634373264835006,4.516142483795193,4.990925952183829,24856.90676881312,21128.370753491152,0.85,1.0632005437152783,0.6607296509909663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531466027926911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.07990268343,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.780397461222,1539.4066087610952,0.3764225262859762,0.12494888166608385,6.112874298809886,3.4461504697580208
3692.0,-30.27554252671959,5.029307323357163,35.013931473710464,24.122595344111346,4.978863472118375,-26.750140705632603,-40.293399850465335,1.4534616510314073,-0.4182706094109676,-5.053196514802347,40.02752688642649,42279.31845515059,25753.73533486407,25753.73533486407,68033.05379001466,77498.29444983552,77498.29444983552,25753.73533486407,103252.0297846996,103252.0297846996,103252.0297846996,128108.86887756168,91769.94379725753,56550.995254540634,39132.16504746321,24856.839092862083,0.0,63989.0041403253,21128.31322893277,1539.402346836785,0.0,0.8865481022828037,2.816041959430474,0.0014959135982669303,353921.2237933181,1555720.4501101961,4.395668712477954,1555720.4501101961,4.395668712477954,0.85,0.09581841018969467,4.027634451161993,1.2679132668254898,1.0,0.0,4.027634451160626,1.284952658576647,1.2852441369596002,3.134461354882473,19367.311798905735,1974.9161843142904,4632.441516551485,4632.441516551485,5.559430214682095,5.029307323357163,-2.4066167945468186,7.435924117903982,3.4461899949559314,3.4461899949559314,0.9846257128445518,0.0,0.0,0.000226827974660236,1.0000105733476279,0.0002268255763545663,199.15000412832381,0.0,4.815114953721432e-07,1.364603577884654,0.0791613810371438,7.627728195700172e-05,0.0001505506927032343,0.000606363156577849,0.09581841018969255,0.07193903938540994,0.02387937080428261,0.09581838134138362,0.07193903938541153,0.02387937080428314,0.37642108209538633,0.37642108209538633,0.12494886159269891,0.0,4.632911605275865,4.5142505341988794,4.99076198006054,4.634925905391356,4.516867131650656,4.99095801309403,24856.839092862083,21128.31322893277,0.85,1.063199134039044,0.6607278707203156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453147216297882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.06920581628,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.769172434884,1539.402346836785,0.37642108209538633,0.12494886159269891,6.112874298809886,3.4461899949559314
3693.0,-30.275643070469783,5.029276300831618,35.01391911516125,24.122548789624148,4.978869700939972,-26.750230586320153,-40.29346313383428,1.4534572167902666,-0.4177469581464379,-5.053162031789985,40.027502978943964,42279.14646360281,25753.722703065385,25753.722703065385,68032.8691666682,77498.0804425229,77498.0804425229,25753.722703065385,103251.80314558829,103251.80314558829,103251.80314558829,128108.57201211868,91769.77289317189,56550.8661453211,39132.118608723096,24856.768866530383,0.0,63988.887475253476,21128.253536550827,1539.3979423798976,0.0,0.8865483648045226,2.8160390890753866,0.0014959135982669303,353921.69969588466,1555719.4186940324,4.395659887570669,1555719.4186940324,4.395659887570669,0.8500000000000001,0.09581807404295764,4.027634451161993,1.267912751412951,1.0,0.0,4.02763445116472,1.2849526842789514,1.285244159585865,3.1344612921853168,19367.27573096696,1974.9125064080968,4632.441516551485,4632.441516551485,5.559427487869757,5.029276300831618,-2.406558925282602,7.43583522611422,3.4462295021576996,3.4462295021576996,0.9846370006164856,0.0,0.0,0.0002268255763545663,1.0000104883769145,0.0002268231973473796,199.15008733280715,0.0,4.776225840219265e-07,1.3535824031181396,0.07916185865972783,7.627673433150622e-05,0.00015054884202306008,0.0006063557027146211,0.09581807404295133,0.07193872129117773,0.02387935275177359,0.09581803789803903,0.07193872129118248,0.023879352751775162,0.3764196411735221,0.3764196411735221,0.12494884132370329,0.0,4.633399507803745,4.514887713597545,4.990797920113721,4.635415073643571,4.517501585648915,4.99100727884246,24856.768866530383,21128.253536550827,0.85,1.0631981872317855,0.6607263875302332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531478248543044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.058184641515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.75796051646,1539.3979423798976,0.3764196411735221,0.12494884132370329,6.112874298809886,3.4462295021576996
3694.0,-30.275742725948742,5.0292454007945775,35.01390678572754,24.12250202558937,4.978877210709428,-26.75031953934461,-40.29352627750484,1.4534540241053315,-0.4172565339950438,-5.053126649623145,40.027479109893775,42278.977714003086,25753.708004444816,25753.708004444816,68032.6857184479,77497.8603654437,77497.8603654437,25753.708004444816,103251.56836988853,103251.56836988853,103251.56836988853,128108.26666737336,91769.59607929506,56550.74041808727,39132.06184578644,24856.698297484832,0.0,63988.76014327127,21128.193552862107,1539.393495910748,0.0,0.8865486317712028,2.8160367614936694,0.0014959135982669303,353922.1880082707,1555718.3889364298,4.395650913245582,1555718.3889364298,4.395650913245582,0.85,0.09581773805187033,4.027634451161993,1.267912174458616,1.0,0.0,4.027634451163236,1.2849527041317823,1.2852441763861284,3.1344612437571295,19367.238415814078,1974.9087013214582,4632.441516551485,4632.441516551485,5.559424314894875,5.0292454007945775,-2.4065003822458095,7.435745783040387,3.4462689892347553,3.4462689892347553,0.9846482826385016,0.0,0.0,0.0002268231973473796,1.0000103957235835,0.0002268208393806304,199.15016980226673,0.0,4.7377948900131597e-07,1.3426910718297294,0.07916233243921683,7.627618791852032e-05,0.00015054700942885928,0.000606348321695083,0.09581773805186296,0.07193840344627085,0.02387933460559211,0.09581771078870047,0.07193840344627637,0.023879334605593945,0.3764182032586037,0.3764182032586037,0.12494882113019007,0.0,4.633880497047755,4.515517074944,4.990829685452809,4.635870115628109,4.518101373392085,4.991024055800949,24856.698297484832,21128.193552862107,0.85,1.0631974360203613,0.6607250651417557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531484285201852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.04729331022,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.746761539107,1539.393495910748,0.3764182032586037,0.12494882113019007,6.112874298809886,3.4462689892347553
3695.0,-30.275841690478323,5.029214677345149,35.01389450237852,24.122454528138064,4.9788892269290175,-26.75040741973728,-40.29358547469599,1.4534549561879906,-0.41687539053344835,-5.0530885736121025,40.027455793337445,42278.79558842908,25753.68681393133,25753.68681393133,68032.48240236042,77497.61910151235,77497.61910151235,25753.68681393133,103251.30591544368,103251.30591544368,103251.30591544368,128107.93570166593,91769.39962426154,56550.60291402188,39131.99634471073,24856.62978622226,0.0,63988.626130932986,21128.13531828892,1539.3891023483507,0.0,0.8865489104698396,2.8160361881995217,0.0014959135982669303,353922.713499227,1555717.3830149928,4.395641544544133,1555717.3830149928,4.395641544544133,0.85,0.09581740187335148,4.027634451161993,1.2679116189340132,1.0,0.0,4.027634451161538,1.284952704640123,1.285244173864551,3.1344612425171037,19367.19695555235,1974.9044735513505,4632.441516551485,4632.441516551485,5.559419740522289,5.029214677345149,-2.4064398221508574,7.435654499496007,3.446308461558301,3.446308461558301,0.9846595604452288,0.0,0.0,0.0002268208393806304,1.0000103236541025,0.00022681849778491525,199.15025169999402,0.0,4.6958947848793997e-07,1.330816582034822,0.07916280202869531,7.627567565963306e-05,0.00015054516372099735,0.0006063408878585116,0.0958174018733431,0.07193808559717457,0.023879316276168534,0.09581744793146624,0.07193808559718086,0.023879316276170622,0.3764167676997331,0.3764167676997331,0.1249488007677568,0.0,4.634332881698015,4.516116522390007,4.990836806265065,4.636213183078667,4.518586252790669,4.990937723028765,24856.62978622226,21128.13531828892,0.85,1.0631964853121385,0.6607236026902432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531490268533478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.03541882043,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.73557700533,1539.3891023483507,0.3764167676997331,0.1249488007677568,6.112874298809886,3.446308461558301
3696.0,-30.27593978778457,5.029184035704314,35.013882260157864,24.122407973650866,4.978895041618671,-26.750495139726116,-40.29364840881897,1.4534503935601948,-0.41634152141210734,-5.0530548673211095,40.027432424586344,42278.63275936522,25753.67699690028,25753.67699690028,68032.3097562655,77497.40687055996,77497.40687055996,25753.67699690028,103251.08386746024,103251.08386746024,103251.08386746024,128107.64652766078,91769.22934126874,56550.48179779359,39131.941714972396,24856.562660200543,0.0,63988.50437517294,21128.07826117046,1539.3848917142295,0.0,0.8865491670761407,2.81603309258366,0.0014959135982669303,353923.1786837372,1555716.3748422656,4.395632918499641,1555716.3748422656,4.395632918499641,0.85,0.09581706780248367,4.027634451161993,1.2679111057193952,1.0,0.0,4.027634451161883,1.2849527308260673,1.2852441970474386,3.13446117864018,19367.161018690244,1974.900809011257,4632.441516551485,4632.441516551485,5.55941762133071,5.029184035704314,-2.4063824622546974,7.4355664979590115,3.4463479356523816,3.4463479356523816,0.9846708387578234,0.0,0.0,0.00022681849778491525,1.0000102331960337,0.00022681617673051514,199.1503328801127,0.0,4.663293760521069e-07,1.321577451731671,0.07916326835807137,7.627513106694684e-05,0.0001505433667179684,0.0006063336501872034,0.09581706780248077,0.07193776958474485,0.023879298217735923,0.09581710824918661,0.07193776958474703,0.023879298217736645,0.37641533263049826,0.37641533263049826,0.1249487787962631,0.0,4.634796474263965,4.516724401885483,4.990863524052031,4.6367133459090155,4.5192196071570265,4.991034516048046,24856.562660200543,21128.07826117046,0.85,1.06319581025653,0.6607223152377509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531496210385055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.026179690125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.724402991722,1539.3848917142295,0.37641533263049826,0.1249487787962631,6.112874298809886,3.4463479356523816
3697.0,-30.276037078826697,5.029153341418125,35.01387000271779,24.122347484249644,4.978889529379904,-26.750583266659955,-40.29370764093471,1.453435717213125,-0.41579792265025617,-5.053027572352348,40.02740749684498,42278.45795163565,25753.683314342717,25753.683314342717,68032.14126597837,77497.18384997472,77497.18384997472,25753.683314342717,103250.86716431745,103250.86716431745,103250.86716431745,128107.35584479108,91769.0433578318,56550.34380860412,39131.88838803076,24856.488680473627,0.0,63988.377068504386,21128.015378402582,1539.3804343110642,0.0,0.8865493966440372,2.8160291199222023,0.0014959135982669303,353923.5553851826,1555715.2994122559,4.395625201377562,1555715.2994122559,4.395625201377562,0.85,0.0958167350174691,4.027634451161993,1.2679105326114226,1.0,0.0,4.0276344511599715,1.2849528042947491,1.2852442675501847,3.1344609994236903,19367.121768375124,1974.896806592988,4632.441516551485,4632.441516551485,5.559418985069983,5.029153341418125,-2.4063298725204834,7.435483213938609,3.4463873832196374,3.4463873832196374,0.984682109491325,0.0,0.0,0.00022681617673051514,1.0000101490968403,0.00022681387477453533,199.15041339306788,0.0,4.622387564149012e-07,1.3099846356798301,0.07916373059682778,7.62746185124093e-05,0.00015054155821810585,0.0006063263662108519,0.09581673501746546,0.07193745461326871,0.02387928040419674,0.09581672044329377,0.07193745461327145,0.023879280404197647,0.37641389886414806,0.37641389886414806,0.12494875673115138,0.0,4.635273034752402,4.517326905125799,4.990958592237689,4.637229649702078,4.519788494564864,4.991390789745026,24856.488680473627,21128.015378402582,0.85,1.063195292375439,0.6607208978964004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531502100172942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.01458687407,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.71324305267,1539.3804343110642,0.37641389886414806,0.12494875673115138,6.112874298809886,3.4463873832196374
3698.0,-30.276133563483118,5.0291229563741755,35.0138577680479,24.12231444558131,4.978909513094058,-26.750668117996412,-40.29376634918151,1.453444067607385,-0.41535730754270617,-5.052983071565025,40.02738364519512,42278.28460674199,25753.64620527393,25753.64620527393,68031.93081201593,77496.96891201797,77496.96891201797,25753.64620527393,103250.61511729189,103250.61511729189,103250.61511729189,128107.02883737853,91768.87545347158,56550.217278672746,39131.842416443156,24856.41372008664,0.0,63988.256136529795,21127.951662073643,1539.3755226058202,0.0,0.8865497100412041,2.816028513719826,0.0014959135982669303,353924.16954706126,1555714.2704073968,4.395614666266904,1555714.2704073968,4.395614666266904,0.85,0.09581639546938472,4.027634451161993,1.2679099924722688,1.0,0.0,4.02763445116253,1.284952769974882,1.2852442302644742,3.1344610831421647,19367.08633350438,1974.8931932417677,4632.441516551485,4632.441516551485,5.559410974376561,5.0291229563741755,-2.4062645821353166,7.435387538509492,3.4464267638361448,3.4464267638361448,0.9846933610960413,0.0,0.0,0.00022681387477453533,1.0000100649847896,0.00022681159191931258,199.15049323875752,0.0,4.58435484991802e-07,1.299206164466767,0.07916418903231277,7.627411049422012e-05,0.0001505397642803152,0.0006063191408852032,0.09581639546937233,0.07193713403090965,0.023879261438462678,0.09581642796567949,0.07193713403091896,0.02387926143846577,0.37641246621919905,0.37641246621919905,0.12494873875554799,0.0,4.635726996065273,4.517930275713809,4.9909602150236765,4.637625764022346,4.520427837309171,4.9910513618010555,24856.41372008664,21127.951662073643,0.85,1.0631940127710038,0.6607194375876426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531507941557025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.003808402864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.702095995868,1539.3755226058202,0.37641246621919905,0.12494873875554799,6.112874298809886,3.4464267638361448
3699.0,-30.276229276649104,5.029092634133823,35.01384560209994,24.12226778632032,4.978915713218155,-26.75075365340445,-40.293825197126694,1.4534400899734763,-0.41483317945261433,-5.052950022243295,40.027361177524085,42278.11497840935,25753.63866884223,25753.63866884223,68031.75364725158,77496.7547112503,77496.7547112503,25753.63866884223,103250.39338009253,103250.39338009253,103250.39338009253,128106.74537300227,91768.70239435081,56550.08858280839,39131.79312393602,24856.351992909735,0.0,63988.14511684576,21127.899193973273,1539.3716351795183,0.0,0.8865499600288516,2.816025469766027,0.0014959135982669303,353924.6256661294,1555713.3011104474,4.395606262724456,1555713.3011104474,4.395606262724456,0.85,0.09581606422927966,4.027634451161993,1.2679094281559813,1.0,0.0,4.027634451163871,1.2849527933021498,1.2852442506635193,3.134461026238585,19367.049810762695,1974.8894689585838,4632.441516551485,4632.441516551485,5.559409347495432,5.029092634133823,-2.4062076781196198,7.4353003122534425,3.4464661865835837,3.4464661865835837,0.9847046247381668,0.0,0.0,0.00022681159191931258,1.0000099845127315,0.00022680932733869615,199.15057244605777,0.0,4.546317436044108e-07,1.2884263613749003,0.07916464366405637,7.627360127032316e-05,0.00015053799064898942,0.0006063119973465718,0.09581606422927409,0.071936820085377,0.0238792441438971,0.09581610944451546,0.07193682008538117,0.023879244143898488,0.3764110349256589,0.3764110349256589,0.1249487184459091,0.0,4.636192712834315,4.518539837709625,4.990990401852002,4.63811684279068,4.521040533650364,4.99117402025513,24856.351992909735,21127.899193973273,0.85,1.063193088704509,0.6607179330047349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531513734529902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.99302859977,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.690961850623,1539.3716351795183,0.3764110349256589,0.1249487184459091,6.112874298809886,3.4464661865835837
3700.0,-30.276324190494744,5.029062425426295,35.01383345910351,24.122226191125833,4.978923376877716,-26.75083832289469,-40.293883870448894,1.4534375092776735,-0.4142635993158592,-5.052914526440149,40.02733751413518,42277.9482469709,25753.62504490341,25753.62504490341,68031.5732918743,77496.5548810113,77496.5548810113,25753.62504490341,103250.17992591471,103250.17992591471,103250.17992591471,128106.46159271292,91768.54397584264,56549.96304639136,39131.75658827919,24856.28166679821,0.0,63988.0382550774,21127.83941677848,1539.3671977874196,0.0,0.8865502268263574,2.816022112869616,0.0014959135982669303,353925.11554999923,1555712.2802285084,4.3955972941081995,1555712.2802285084,4.3955972941081995,0.85,0.09581573007666357,4.027634451161993,1.267908883071505,1.0,0.0,4.027634451162784,1.284952810054979,1.2852442645101176,3.134460985372423,19367.016377805066,1974.8860597456896,4632.441516551485,4632.441516551485,5.559406406510903,5.029062425426295,-2.406148973448573,7.435211398874868,3.446505577635034,3.446505577635034,0.9847158793242955,0.0,0.0,0.00022680932733869615,1.000009901137336,0.00022680708169063157,199.1506509919366,0.0,4.509925261115508e-07,1.278112819000135,0.07916509465658249,7.627309356060563e-05,0.00015053623377809052,0.0006063049213128132,0.09581573007665997,0.0719365040609224,0.02387922601573756,0.09581574786065022,0.07193650406092511,0.02387922601573846,0.376409605491105,0.376409605491105,0.12494869800300894,0.0,4.6366711762563,4.519166402120504,4.991020494685472,4.638650927124274,4.521739730754462,4.991208391139878,24856.28166679821,21127.83941677848,0.85,1.0631920456863835,0.6607164307559651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531519481186579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.9827150574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.679839944749,1539.3671977874196,0.376409605491105,0.12494869800300894,6.112874298809886,3.446505577635034
3701.0,-30.27641832961988,5.029032297851618,35.01382133755737,24.122174363024556,4.978928969353408,-26.750922502154474,-40.293938702065475,1.4534331418880402,-0.41381879996276894,-5.052880498147623,40.02731385292544,42277.768858442876,25753.615308961205,25753.615308961205,68031.38416740409,77496.32213332145,77496.32213332145,25753.615308961205,103249.93744228265,103249.93744228265,103249.93744228265,128106.14931049405,91768.35148870118,56549.82370837036,39131.69753370092,24856.211868211398,0.0,63987.909401912315,21127.78008797969,1539.3628206397748,0.0,0.886550486132762,2.8160202283251814,0.0014959135982669303,353925.5851809945,1555711.259441088,4.395588577314948,1555711.259441088,4.395588577314948,0.85,0.09581539727656252,4.027634451161993,1.2679083247995009,1.0,0.0,4.027634451161326,1.2849528351291906,1.2852442867043146,3.1344609242074246,19366.975754935185,1974.8819173657862,4632.441516551485,4632.441516551485,5.559404304823883,5.029032297851618,-2.406091347287581,7.435123645139199,3.446544952398486,3.446544952398486,0.9847271292567104,0.0,0.0,0.00022680708169063157,1.0000098203279606,0.00022680485439257835,199.15072889675022,0.0,4.4722227396066204e-07,1.2674279244045161,0.07916554187885645,7.627261909661096e-05,0.00015053446259402062,0.0006062977876308338,0.09581539727655636,0.07193618920452656,0.0238792080720298,0.09581543931438308,0.07193618920453118,0.02387920807203133,0.3764081789815947,0.3764081789815947,0.12494867746792193,0.0,4.6371366557252145,4.5197711734502946,4.9910642032309624,4.6390616981848325,4.5222545569012595,4.99130377088278,24856.211868211398,21127.78008797969,0.85,1.0631912310198235,0.6607149577726223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531525179856037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.9720301628,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.668730861486,1539.3628206397748,0.3764081789815947,0.12494867746792193,6.112874298809886,3.446544952398486
3702.0,-30.276511745715833,5.029002200640861,35.01380921751163,24.122128437180095,4.9789304009930735,-26.75100644666966,-40.29399723568929,1.453425101946973,-0.41318958851388743,-5.052848865708899,40.027289653534254,42277.60809522803,25753.61166529086,25753.61166529086,68031.2197605189,77496.13014655207,77496.13014655207,25753.61166529086,103249.74181184292,103249.74181184292,103249.74181184292,128105.88143648046,91768.19778627445,56549.7010334614,39131.663058681166,24856.139624637533,0.0,63987.8026833187,21127.718680941904,1539.3583618875477,0.0,0.8865507351739776,2.8160156346950123,0.0014959135982669303,353926.0217467901,1555710.2154360695,4.395580205597525,1555710.2154360695,4.395580205597525,0.85,0.09581506536318235,4.027634451161993,1.2679077797150242,1.0,0.0,4.027634451162208,1.284952877350489,1.2852443260730677,3.134460821214535,19366.943317268782,1974.8786096443519,4632.441516551485,4632.441516551485,5.559403518268818,5.029002200640861,-2.4060355074127293,7.43503770805359,3.446584301289169,3.446584301289169,0.9847383717969054,0.0,0.0,0.00022680485439257835,1.0000097449107137,0.00022680264422106076,199.15080620327453,0.0,4.43568030767771e-07,1.2570717991958629,0.07916598544688722,7.627211260175273e-05,0.00015053274179082564,0.0006062908568646021,0.09581506536317584,0.0719358749715012,0.02387919039167465,0.09581503240276261,0.07193587497150608,0.023879190391676273,0.37640675390771516,0.37640675390771516,0.12494865770516721,0.0,4.637629461432482,4.520402301436377,4.991138167812096,4.639659277194994,4.522986587531591,4.99149420208164,24856.139624637533,21127.718680941904,0.85,1.0631904348585217,0.6607135473062523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531530832015151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.96167403759,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.657634134663,1539.3583618875477,0.37640675390771516,0.12494865770516721,6.112874298809886,3.446584301289169
3703.0,-30.276604263298154,5.028972324178321,35.01379712650202,24.12208558470013,4.9789456629860815,-26.75108819931897,-40.294051718059904,1.453429599006941,-0.4128129063278152,-5.052808133418616,40.027266259180834,42277.43417923792,25753.585175504762,25753.585175504762,68031.01935474269,77495.89450798846,77495.89450798846,25753.585175504762,103249.47968349322,103249.47968349322,103249.47968349322,128105.54792960398,91768.00566829715,56549.57039450279,39131.59474866039,24856.06824611077,0.0,63987.66299477116,21127.658009194154,1539.3537370200218,0.0,0.8865510276948968,2.8160154305802845,0.0014959135982669303,353926.58390213153,1555709.2061623235,4.395570372279555,1555709.2061623235,4.395570372279555,0.85,0.09581473079715302,4.027634451161993,1.2679072549613197,1.0,0.0,4.027634451161554,1.2849528608719805,1.2852443067507073,3.1344608614115264,19366.90277230804,1974.8744752089694,4632.441516551485,4632.441516551485,5.559397799948145,5.028972324178321,-2.4059729417380304,7.434945265916351,3.44662360912701,3.44662360912701,0.9847496026077172,0.0,0.0,0.00022680264422106076,1.000009651187153,0.00022680045532742,199.150882766286,0.0,4.401574395757254e-07,1.2474061837576058,0.0791664256043268,7.627164116541863e-05,0.00015053100305564214,0.0006062838538748755,0.0958147307971445,0.07193555854086353,0.023879172256280966,0.09581476920434158,0.07193555854086994,0.02387917225628309,0.37640533198449166,0.37640533198449166,0.12494864042495017,0.0,4.638087452565571,4.521004909069916,4.99115831815493,4.639995227090822,4.523492303324531,4.991316406227895,24856.06824611077,21127.658009194154,0.85,1.0631896239170657,0.660712271718576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531536440767396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.95200842215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.646548754554,1539.3537370200218,0.37640533198449166,0.12494864042495017,6.112874298809886,3.44662360912701
3704.0,-30.27669612426956,5.028942426504593,35.01378506456451,24.12203469956296,4.978945245439137,-26.751170928964303,-40.294110077060736,1.4534200501338632,-0.4122259612767607,-5.052778765181404,40.02724292394542,42277.27933271726,25753.587720847376,25753.587720847376,68030.86705356464,77495.68980003743,77495.68980003743,25753.587720847376,103249.27752088482,103249.27752088482,103249.27752088482,128105.27946075617,91767.83786827275,56549.45227786933,39131.53954489269,24856.00193987134,0.0,63987.54148476403,21127.60164889064,1539.3496687581833,0.0,0.8865512620567688,2.8160111293059273,0.0014959135982669303,353926.9892201,1555708.1994395282,4.395562494026317,1555708.1994395282,4.395562494026317,0.85,0.09581440257378313,4.027634451161993,1.2679067340539771,1.0,0.0,4.027634451162063,1.2849529100747166,1.2852443531518316,3.1344607413884114,19366.867359456533,1974.8708641030867,4632.441516551485,4632.441516551485,5.559398349408422,5.028942426504593,-2.4059187461574747,7.4348611726620675,3.446662933395212,3.446662933395212,0.9847608381129177,0.0,0.0,0.00022680045532742,1.0000095826981688,0.00022679828198793854,199.15095878596992,0.0,4.359201008370278e-07,1.2353975657721368,0.07916686152442763,7.627113618756513e-05,0.0001505293191398549,0.0006062770716776379,0.09581440257378175,0.07193524710631358,0.023879155467468178,0.09581439495999416,0.0719352471063146,0.023879155467468518,0.37640391127231027,0.37640391127231027,0.12494862191534255,0.0,4.638569660426413,4.521621200714151,4.991234488290161,4.640552803904654,4.524141864279898,4.9915950375191755,24856.00193987134,21127.60164889064,0.85,1.0631892627061372,0.6607111064391158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531541995576487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.93999980417,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.635478260798,1539.3496687581833,0.37640391127231027,0.12494862191534255,6.112874298809886,3.446662933395212
3705.0,-30.27678711512408,5.028912705741112,35.01377301353286,24.121992336027347,4.978957075417066,-26.751251650544738,-40.29416438480837,1.4534216108377591,-0.4117703759077358,-5.052740000744,40.02721911772487,42277.11132494199,25753.56649161773,25753.56649161773,68030.67781655972,77495.47015807223,77495.47015807223,25753.56649161773,103249.03664968997,103249.03664968997,103249.03664968997,128104.96518728448,91767.65974132261,56549.32554925654,39131.48243562897,24855.928537594515,0.0,63987.41097322348,21127.539256955337,1539.3449732219588,0.0,0.8865515460362695,2.8160096559883474,0.0014959135982669303,353927.5242178012,1555707.1723981167,4.395552947842394,1555707.1723981167,4.395552947842394,0.85,0.09581406931887138,4.027634451161993,1.2679061686387292,1.0,0.0,4.027634451162253,1.2849529072602415,1.285244347543934,3.1344607482539253,19366.829767190044,1974.8670307587245,4632.441516551485,4632.441516551485,5.559393766678221,5.028912705741112,-2.405857633340819,7.434770339081931,3.4467022014706012,3.4467022014706012,0.9847720575630289,0.0,0.0,0.00022679828198793854,1.0000094919365115,0.00022679612925347864,199.15103408563803,0.0,4.328226415025234e-07,1.2266193660181512,0.07916729434706914,7.62706662678025e-05,0.00015052761572013603,0.0006062702109256935,0.09581406931886007,0.0719349316506408,0.02387913766821927,0.09581408325555499,0.07193493165064929,0.023879137668222087,0.3764024927608643,0.3764024927608643,0.1249486058341901,0.0,4.639035235284894,4.522228045466306,4.99127233263107,4.640969624836259,4.524728672188985,4.991497453265197,24855.928537594515,21127.539256955337,0.85,1.0631884738238309,0.6607098284166162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531547510966292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.93122160441,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.624417837227,1539.3449732219588,0.3764024927608643,0.1249486058341901,6.112874298809886,3.4467022014706012
3706.0,-30.276877326984586,5.02888312578013,35.013761014498144,24.12196051971989,4.978968602847025,-26.751331701219275,-40.294218552857615,1.4534229770816691,-0.4111301297485852,-5.052702787918414,40.02719653018033,42276.9462408551,25753.549595317865,25753.549595317865,68030.49583617297,77495.29446397492,77495.29446397492,25753.549595317865,103248.84405929278,103248.84405929278,103248.84405929278,128104.70708442986,91767.52512521931,56549.20133199273,39131.47088136287,24855.86302513708,0.0,63987.333906499945,21127.48357136652,1539.340770215613,0.0,0.8865518176847134,2.8160055689724124,0.0014959135982669303,353928.03780191636,1555706.1979329637,4.395543816180082,1555706.1979329637,4.395543816180082,0.85,0.09581373909298464,4.027634451161993,1.2679056532261899,1.0,0.0,4.027634451163362,1.2849529053131494,1.285244342830094,3.1344607530035806,19366.801357539367,1974.8641337805843,4632.441516551485,4632.441516551485,5.559390119292754,5.02888312578013,-2.4057976250135695,7.434680750793699,3.446741473084459,3.446741473084459,0.9847832780241311,0.0,0.0,0.00022679612925347864,1.0000094106804371,0.0002267939949676669,199.15110874069782,0.0,4.287192938016211e-07,1.2149904786337942,0.07916772306636294,7.627019755950422e-05,0.0001505259316939744,0.0006062634282839082,0.09581373909297904,0.07193461859287867,0.02387912050010037,0.09581371194498918,0.07193461859288287,0.023879120500101766,0.3764010758477563,0.3764010758477563,0.12494858942148368,0.0,4.639528887979168,4.5228768886484545,4.991296240343672,4.641572658169821,4.525542580846491,4.991462662706567,24855.86302513708,21127.48357136652,0.85,1.0631869103279252,0.660708044229993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531552974117687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.91959271703,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.613371782965,1539.340770215613,0.3764010758477563,0.12494858942148368,6.112874298809886,3.446741473084459
3707.0,-30.276966765444175,5.028853688497308,35.013749065680564,24.1219128825702,4.9789804359623515,-26.751411025154887,-40.29427261613307,1.4534246956730419,-0.4107589287301039,-5.052665356752247,40.02717399478705,42276.784025908775,25753.532473938594,25753.532473938594,68030.31649984737,77495.05341151608,77495.05341151608,25753.532473938594,103248.58588545468,103248.58588545468,103248.58588545468,128104.3834524857,91767.32496234222,56549.07979697789,39131.383517071474,24855.79756703101,0.0,63987.181084102485,21127.42793197636,1539.3365576689996,0.0,0.8865520902568423,2.8160050515270783,0.0014959135982669303,353928.554399998,1555705.2257181655,4.395534653471222,1555705.2257181655,4.395534653471222,0.85,0.09581340943114361,4.027634451161993,1.26790508506354,1.0,0.0,4.027634451163699,1.2849529016792152,1.285244336452736,3.134460761868049,19366.759114766945,1974.8598262165924,4632.441516551485,4632.441516551485,5.559386423319644,5.028853688497308,-2.405737426299615,7.434591114796923,3.446780737639131,3.446780737639131,0.9847944964683232,0.0,0.0,0.0002267939949676669,1.0000093300076465,0.0002267918789977017,199.15118275577655,0.0,4.250453857741365e-07,1.2045786232839029,0.07916814811174872,7.62697297604535e-05,0.00015052426520721342,0.0006062567162844173,0.09581340943113664,0.07193430631593704,0.023879103115199602,0.09581346159417853,0.07193430631594228,0.023879103115201337,0.37639966316578655,0.37639966316578655,0.12494857192327485,0.0,4.639990479912399,4.52348696135158,4.991308353205284,4.641906428022139,4.5259979825579535,4.991428011467292,24855.79756703101,21127.42793197636,0.85,1.063186646875891,0.6607070871014253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453155839050164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.90918086168,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.602338301522,1539.3365576689996,0.37639966316578655,0.12494857192327485,6.112874298809886,3.446780737639131
3708.0,-30.277055489952193,5.028824310784063,35.013737147941924,24.121866223309212,4.978986156561731,-26.75149031770039,-40.2943229075521,1.4534209843099009,-0.4102396482543895,-5.052631781272608,40.02715100238816,42276.60917101523,25753.525325589395,25753.525325589395,68030.13449660463,77494.84098570241,77494.84098570241,25753.525325589395,103248.3663112918,103248.3663112918,103248.3663112918,128104.09708865857,91767.15066342607,56548.94287543564,39131.341986656036,24855.730777366764,0.0,63987.0727640228,21127.371160761748,1539.332359979382,0.0,0.8865523448260282,2.81600213313314,0.0014959135982669303,353929.0177851656,1555704.2337878486,4.395526095947744,1555704.2337878486,4.395526095947744,0.85,0.0958130811463428,4.027634451161993,1.2679045581119142,1.0,0.0,4.027634451160981,1.2849529234158616,1.285244355475249,3.134460708844577,19366.722330376375,1974.8560752526475,4632.441516551485,4632.441516551485,5.559384880213451,5.028824310784063,-2.405680062563026,7.434504373347089,3.446819995935113,3.446819995935113,0.9848057131243181,0.0,0.0,0.0002267918789977017,1.0000092555363247,0.00022678977993665543,199.15125618007048,0.0,4.2139792124851267e-07,1.1942417088182848,0.07916856950966997,7.626929460092728e-05,0.0001505225843967744,0.0006062499465943872,0.09581308114633906,0.07193399536769958,0.023879085778639484,0.09581312853126203,0.07193399536770238,0.023879085778640414,0.37639825194921384,0.37639825194921384,0.1249485528570483,0.0,4.640458352202586,4.524097202095447,4.9913452069631035,4.642392133018234,4.526601611944102,4.99155649404446,24855.730777366764,21127.371160761748,0.85,1.063185602308957,0.660705472915235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531563760453865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.898843947216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.591317306815,1539.332359979382,0.37639825194921384,0.1249485528570483,6.112874298809886,3.446819995935113
