time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3709.0,-30.277143460806197,5.028795034922393,35.01372524573243,24.12182445349174,4.978994044839674,-26.751568715054006,-40.294376796204574,1.4534192990874812,-0.40968955937216833,-5.052596166975509,40.027127619227855,42276.45267496291,25753.513103400386,25753.513103400386,68029.96577836329,77494.63963018692,77494.63963018692,25753.513103400386,103248.15273358731,103248.15273358731,103248.15273358731,128103.81329945344,91766.98800823232,56548.82487541273,39131.29236979955,24855.660565866125,0.0,63986.95293566567,21127.311480986205,1539.327919060371,0.0,0.8865526112073305,2.8159990470925544,0.0014959135982669303,353929.5093091796,1555703.2249999237,4.395517141355171,1555703.2249999237,4.395517141355171,0.85,0.09581275147271358,4.027634451161993,1.2679040448972958,1.0,0.0,4.027634451162657,1.2849529356366582,1.2852443650014822,3.1344606790336744,19366.68800330018,1974.8525748650336,4632.441516551485,4632.441516551485,5.559382241823098,5.028795034922393,-2.405621201317225,7.434416236239618,3.446859223139113,3.446859223139113,0.9848169208968894,0.0,0.0,0.00022678977993665543,1.0000091769231647,0.00022678769872336955,199.1513289807226,0.0,4.1803064416185857e-07,1.1846988455547072,0.07916898754031412,7.626882831795474e-05,0.00015052095161870068,0.0006062433703611664,0.09581275147270539,0.07193368341599787,0.023879068056707517,0.09581277590178436,0.07193368341600402,0.02387906805670956,0.3763968423218684,0.3763968423218684,0.1249485340454305,0.0,4.6409347726497,4.524718170062499,4.991384036138015,4.642906607603322,4.527269341693454,4.991607103420392,24855.660565866125,21127.311480986205,0.85,1.0631849565764224,0.6607042644688655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453156908754365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.88930108395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.580307633658,1539.327919060371,0.3763968423218684,0.1249485340454305,6.112874298809886,3.446859223139113
3710.0,-30.27723071399447,5.028765816956481,35.01371335798211,24.121783102769427,4.978999105492163,-26.75164674918578,-40.29443068485705,1.4534151406834785,-0.40907247085704057,-5.052562589135943,40.0271042359616,42276.299029034075,25753.50615590934,25753.50615590934,68029.80518494341,77494.45149094565,77494.45149094565,25753.50615590934,103247.957646855,103247.957646855,103247.957646855,128103.54871104169,91766.8371349126,56548.70830086361,39131.254260054426,24855.5910641867,0.0,63986.84532424113,21127.252404558694,1539.3235666014532,0.0,0.88655286720498,2.8159948406645516,0.0014959135982669303,353929.97272789833,1555702.2162079245,4.395508535819739,1555702.2162079245,4.395508535819739,0.85,0.09581242343119466,4.027634451161993,1.2679034838778902,1.0,0.0,4.027634451161842,1.284952959393364,1.2852443860891758,3.1344606210825567,19366.656162694155,1974.849328026814,4632.441516551485,4632.441516551485,5.559380742075931,5.028765816956481,-2.4055638461773503,7.434329663133831,3.4468984321054825,3.4468984321054825,0.9848281234587093,0.0,0.0,0.00022678769872336955,1.0000091020640784,0.00022678563450599223,199.15140118751393,0.0,4.144763917760676e-07,1.1746260942933755,0.0791694020167059,7.626836203761833e-05,0.00015051933668575122,0.0006062368660015829,0.09581242343119338,0.07193337275070984,0.02387905068048354,0.09581238953607853,0.0719333727507108,0.02387905068048386,0.37639543502351674,0.37639543502351674,0.12494851558191085,0.0,4.641433381109948,4.525362267587013,4.991442216451844,4.643490118278919,4.528002112022818,4.991738814361497,24855.5910641867,21127.252404558694,0.85,1.0631842348253826,0.6607029744130531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453157436938714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.87922833269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.569310101217,1539.3235666014532,0.37639543502351674,0.12494851558191085,6.112874298809886,3.4468984321054825
3711.0,-30.277317134733376,5.028736789479132,35.01370150398683,24.121740215364866,4.97901386950224,-26.751723063629086,-40.29448052225632,1.4534197983979518,-0.4086940937681902,-5.052522641935206,40.027081443646296,42276.13223190252,25753.483297281862,25753.483297281862,68029.61552918438,77494.21777450733,77494.21777450733,25753.483297281862,103247.7010717892,103247.7010717892,103247.7010717892,128103.22334677393,91766.64427659525,56548.58213623346,39131.18015595755,24855.52227498473,0.0,63986.70243094228,21127.19393373702,1539.3191021621064,0.0,0.8865531535356237,2.815994522650209,0.0014959135982669303,353930.52405286994,1555701.2329109826,4.395498910624032,1555701.2329109826,4.395498910624032,0.85,0.09581209380899645,4.027634451161993,1.2679029563767839,1.0,0.0,4.027634451162501,1.2849529418616679,1.2852443659009432,3.134460663848645,19366.615461490575,1974.8451776590962,4632.441516551485,4632.441516551485,5.559375807609429,5.028736789479132,-2.405501777029679,7.434238566508811,3.44693760974397,3.44693760974397,0.9848393170697057,0.0,0.0,0.00022678563450599223,1.0000090152307861,0.00022678358999958986,199.1514727054535,0.0,4.110917830496922e-07,1.1650341131628277,0.07916981310848895,7.626793081375545e-05,0.00015051770369223677,0.0006062302889006455,0.095812093808986,0.07193306086193824,0.02387903294704777,0.09581213177949573,0.07193306086194608,0.023879032947050374,0.37639403140553196,0.37639403140553196,0.12494849859672492,0.0,4.641897543077846,4.525973381069264,4.991461539846227,4.643828548166994,4.5284933213116005,4.991614826605769,24855.52227498473,21127.19393373702,0.85,1.063183645111348,0.6607018431295015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531579608145002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.869636351556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.558324013651,1539.3191021621064,0.37639403140553196,0.12494849859672492,6.112874298809886,3.44693760974397
3712.0,-30.277402801101623,5.028707751440265,35.01368967634023,24.12169414982202,4.979015293092734,-26.751800033154343,-40.29453039458019,1.4534125251454588,-0.40807699800080854,-5.052492137638865,40.02705850311414,42275.96905872641,25753.484564663988,25753.484564663988,68029.45362339041,77494.02529883455,77494.02529883455,25753.484564663988,103247.50986349853,103247.50986349853,103247.50986349853,128102.9663023396,91766.48695377099,56548.453911434786,39131.147824818,24855.456438841058,0.0,63986.60426365906,21127.1379730149,1539.3150291379545,0.0,0.8865533922555306,2.8159899571797604,0.0014959135982669303,353930.94505354343,1555700.2432202015,4.3954908858982416,1555700.2432202015,4.3954908858982416,0.85,0.09581176919234342,4.027634451161993,1.2679023992037401,1.0,0.0,4.027634451163512,1.2849529801178883,1.2852444015386086,3.134460570528018,19366.582259768264,1974.8417920256422,4632.441516551485,4632.441516551485,5.5593760811978,5.028707751440265,-2.405446665963217,7.434154417403482,3.4469767961498974,3.4469767961498974,0.984850513185685,0.0,0.0,0.00022678358999958986,1.0000089365423661,0.0002267815633565411,199.15154359915454,0.0,4.0716646098684996e-07,1.1539097504367328,0.07917022027494994,7.626749928996006e-05,0.0001505160907096298,0.0006062237923963286,0.09581176919234266,0.07193275295963492,0.023879016232707752,0.09581174872411097,0.07193275295963548,0.02387901623270794,0.3763926291602071,0.3763926291602071,0.12494848047567308,0.0,4.642389763592689,4.526604936357444,4.99153192129728,4.644415139638056,4.529188805527269,4.991871476911626,24855.456438841058,21127.1379730149,0.85,1.0631827459240164,0.6607003066536675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531584796925439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.85851198883,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.547351694382,1539.3150291379545,0.3763926291602071,0.12494848047567308,6.112874298809886,3.4469767961498974
3713.0,-30.277487682347576,5.028678815273618,35.013677847057316,24.12164710639047,4.979022864959029,-26.751875681053136,-40.29458012720568,1.4534108636646224,-0.40761706738709336,-5.052456330580248,40.02703480015832,42275.80844500567,25753.472339997777,25753.472339997777,68029.28078500344,77493.80392705552,77493.80392705552,25753.472339997777,103247.2762670533,103247.2762670533,103247.2762670533,128102.65978431467,91766.30290720564,56548.33041013487,39131.08055230085,24855.383517261373,0.0,63986.46406956222,21127.075989672165,1539.3104228133725,0.0,0.8865536607774179,2.8159880813606963,0.0014959135982669303,353931.43924003234,1555699.2206377618,4.395481859362892,1555699.2206377618,4.395481859362892,0.8499999999999999,0.09581144139479955,4.027634451161993,1.2679018854396422,1.0,0.0,4.027634451160971,1.2849529920780292,1.2852444108971854,3.1344605413529507,19366.54341821438,1974.837831289419,4632.441516551485,4632.441516551485,5.559373442272697,5.028678815273618,-2.4053876714958875,7.434066486769505,3.447015930990638,3.447015930990638,0.9848616945687537,0.0,0.0,0.0002267815633565411,1.0000088546458339,0.0002267795553038965,199.15161384316713,0.0,4.0360909148787714e-07,1.1438281652766438,0.07917062388404142,7.626706897716249e-05,0.0001505144943793786,0.0006062173629616135,0.09581144139478948,0.07193244248414322,0.023878998910646244,0.09581142720878377,0.07193244248415079,0.023878998910648756,0.37639122966055544,0.37639122966055544,0.12494846455633286,0.0,4.642866358055869,4.527218184177343,4.991594771145969,4.644839263193148,4.529738841341214,4.9919142879966785,24855.383517261373,21127.075989672165,0.85,1.063182374182235,0.6606992441252256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531589940416265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.84843040367,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.53639160698,1539.3104228133725,0.37639122966055544,0.12494846455633286,6.112874298809886,3.447015930990638
3714.0,-30.277571902728717,5.028650012798432,35.01366604879949,24.121610016468935,4.979034105773869,-26.751950367190105,-40.29462965028358,1.4534125702352712,-0.4070721014554124,-5.052418923832081,40.027012045263355,42275.65007140078,25753.45629702219,25753.45629702219,68029.10636842297,77493.6078802736,77493.6078802736,25753.45629702219,103247.06417729579,103247.06417729579,103247.06417729579,128102.37969828486,91766.14540422955,56548.21040119527,39131.038892260316,24855.31552098907,0.0,63986.354413249384,21127.018192840707,1539.3060641024597,0.0,0.8865539340175914,2.815985272316908,0.0014959135982669303,353931.9555050078,1555698.23895662,4.395472674223134,1555698.23895662,4.395472674223134,0.85,0.0958111147674325,4.027634451161993,1.2679013178264724,1.0,0.0,4.0276344511616,1.284952988239637,1.2852444044775353,3.1344605507161636,19366.51017847247,1974.8344417790447,4632.441516551485,4632.441516551485,5.5593699790933915,5.028650012798432,-2.405327481239986,7.433977494038418,3.4470550481660993,3.4470550481660993,0.9848728709045999,0.0,0.0,0.0002267795553038965,1.0000087857114945,0.0002267775629016554,199.15168354032014,0.0,3.999069248490357e-07,1.1333362250221672,0.07917102379096627,7.626664047971164e-05,0.00015051291482418488,0.0006062110010906977,0.09581111476742381,0.07193213276515065,0.023878982002273164,0.09581108986373035,0.07193213276515717,0.02387898200227533,0.3763898316678261,0.3763898316678261,0.12494844998836571,0.0,4.6433485400069685,4.527844948882716,4.991639275497732,4.645346822376666,4.5304226972008905,4.991888453428658,24855.31552098907,21127.018192840707,0.85,1.0631814703657578,0.6606979012801351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531595036771032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.83793846342,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.52544439265,1539.3060641024597,0.3763898316678261,0.12494844998836571,6.112874298809886,3.4470550481660993
3715.0,-30.277655296986843,5.028621345968569,35.01365429632491,24.12156747831034,4.979046355781326,-26.752024208810134,-40.29467533165587,1.4534152676045742,-0.40663808352053366,-5.052381303371081,40.026989782278655,42275.47905288726,25753.440019583675,25753.440019583675,68028.91907247093,77493.38575186774,77493.38575186774,25753.440019583675,103246.82577145142,103246.82577145142,103246.82577145142,128102.07604237909,91765.96189450608,56548.07777747789,39130.982352253544,24855.25027092767,0.0,63986.23262318122,21126.96273028852,1539.3018546474477,0.0,0.8865542065632452,2.8159839496821597,0.0014959135982669303,353932.4747201128,1555697.2784976962,4.395463512433919,1555697.2784976962,4.395463512433919,0.85,0.09581078927014834,4.027634451161993,1.2679007804347204,1.0,0.0,4.02763445116169,1.2849529797326742,1.2852443934083666,3.134460571467693,19366.47145021477,1974.830492595817,4632.441516551485,4632.441516551485,5.559366465300835,5.028621345968569,-2.405267106709086,7.433888452677655,3.4470941574448744,3.4470941574448744,0.9848840449842499,0.0,0.0,0.0002267775629016554,1.0000086995374975,0.0002267755900589062,199.15175255385202,0.0,3.9679026060503546e-07,1.1245035985546705,0.07917142058122688,7.626624522451605e-05,0.00015051131767713935,0.0006062045683662336,0.095810789270142,0.07193182400917825,0.023878965260963756,0.09581081230753145,0.071931824009183,0.023878965260965338,0.37638843610949085,0.37638843610949085,0.12494843543043677,0.0,4.643813483469046,4.528453846793241,4.991668444540778,4.645743219850544,4.5309605313248085,4.9918566877236685,24855.25027092767,21126.96273028852,0.85,1.0631805668743983,0.6606964860995975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531600093450188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.82910583695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.51450758827,1539.3018546474477,0.37638843610949085,0.12494843543043677,6.112874298809886,3.4470941574448744
3716.0,-30.2777379972524,5.028592709076134,35.01364256844716,24.121520853973948,4.979050885531973,-26.75209819778187,-40.29472478488458,1.4534110860614908,-0.40610414810481643,-5.0523486308433965,40.02696699376119,42275.326764237165,25753.43642709213,25753.43642709213,68028.76319132929,77493.17850331908,77493.17850331908,25753.43642709213,103246.61493041122,103246.61493041122,103246.61493041122,128101.79869479637,91765.78985919755,56547.96051396672,39130.921494700924,24855.18376438514,0.0,63986.10525908606,21126.906199727367,1539.2976882823639,0.0,0.886554455785597,2.815980732999397,0.0014959135982669303,353932.92564728647,1555696.2953669592,4.395455134675138,1555696.2953669592,4.395455134675138,0.85,0.09581046573602982,4.027634451161993,1.2679002611758188,1.0,0.0,4.027634451162902,1.2849530033738414,1.285244414519753,3.134460513798419,19366.43514354046,1974.8267903453739,4632.441516551485,4632.441516551485,5.55936568979368,5.028592709076134,-2.405210381085153,7.4338030901612875,3.4471332596391964,3.4471332596391964,0.9848952170397703,0.0,0.0,0.0002267755900589062,1.00000862714703,0.00022677363364942616,199.151820993107,0.0,3.9289509101994584e-07,1.1134646879505266,0.0791718134763179,7.626581733570576e-05,0.00015050977272320043,0.0006061983458565236,0.09581046573602732,0.07193151691627783,0.02387894881974949,0.09581047047009067,0.0719315169162797,0.023878948819750112,0.37638704183259514,0.37638704183259514,0.12494841997986587,0.0,4.64428756247429,4.529064844915808,4.991727992479639,4.6462444827385525,4.5315705827708825,4.992028338731927,24855.18376438514,21126.906199727367,0.85,1.0631802469594624,0.6606954211865246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531605100531382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.818066926346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.503584526541,1539.2976882823639,0.37638704183259514,0.12494841997986587,6.112874298809886,3.4471332596391964
3717.0,-30.27781986887349,5.028564182258567,35.01363085208318,24.121478769835107,4.979060149858708,-26.752170967368556,-40.29477402856571,1.4534112483537833,-0.40560269820991834,-5.052312144888452,40.026943873366754,42275.177287413346,25753.423218108117,25753.423218108117,68028.60050552146,77492.97027785325,77492.97027785325,25753.423218108117,103246.39349596137,103246.39349596137,103246.39349596137,128101.50694337694,91765.61842921478,56547.847608067634,39130.856467941274,24855.113447415562,0.0,63985.969915356836,21126.846430303227,1539.2932141136191,0.0,0.8865547256547132,2.815978389674579,0.0014959135982669303,353933.4292056915,1555695.297919029,4.3954460628665935,1555695.297919029,4.3954460628665935,0.85,0.09581014009510376,4.027634451161993,1.267899718289264,1.0,0.0,4.027634451162021,1.284953006654941,1.2852444152875717,3.1344605057946424,19366.398964615306,1974.8231011217192,4632.441516551485,4632.441516551485,5.559362838384987,5.028564182258567,-2.4051508550828467,7.433715037341413,3.447172323086593,3.447172323086593,0.9849063780247409,0.0,0.0,0.00022677363364942616,1.000008540709665,0.00022677169685820302,199.15188874665182,0.0,3.8962251055623215e-07,1.104190194916362,0.07917220309882846,7.626539126218848e-05,0.00015050824238723768,0.0006061921822226782,0.09581014009509652,0.07193120815119146,0.023878931943905054,0.09581014142064588,0.0719312081511969,0.02387893194390686,0.37638564911419586,0.37638564911419586,0.12494840567761382,0.0,4.644758375020842,4.529674619211448,4.99177811075856,4.646709446678528,4.532182667080235,4.99204799278283,24855.113447415562,21126.846430303227,0.85,1.063179953285265,0.6606944826082439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453161006594777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.80879243331,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.492672587989,1539.2932141136191,0.37638564911419586,0.12494840567761382,6.112874298809886,3.447172323086593
3718.0,-30.27790107340402,5.028535744569961,35.01361916166218,24.121441994234942,4.9790688019993015,-26.75224319769618,-40.294819430541224,1.4534109262914516,-0.4049994783937336,-5.052276577524424,40.026921196281585,42275.01465769602,25753.412522632712,25753.412522632712,68028.42718032873,77492.78617009627,77492.78617009627,25753.412522632712,103246.19869272898,103246.19869272898,103246.19869272898,128101.24475693944,91765.47059996738,56547.72107605209,39130.83280435031,24855.046064210455,0.0,63985.87886856077,21126.789154578888,1539.2889313866572,0.0,0.8865549892322129,2.81597459857531,0.0014959135982669303,353933.92008676846,1555694.3195965863,4.39543720255804,1555694.3195965863,4.39543720255804,0.8500000000000001,0.09580981603870661,4.027634451161993,1.2678991836449138,1.0,0.0,4.027634451162352,1.284953012161967,1.2852444183070313,3.134460492361034,19366.36776643637,1974.8199197928316,4632.441516551485,4632.441516551485,5.559360529564603,5.028535744569961,-2.4050919987782007,7.433627743348161,3.4472113720117536,3.4472113720117536,0.984917534860501,0.0,0.0,0.00022677169685820302,1.000008471125278,0.00022676977586302244,199.15195594818047,0.0,3.857156301965878e-07,1.0931180959771298,0.07917258881445866,7.626499843039924e-05,0.00015050669842780378,0.0006061859637184711,0.09580981603869895,0.07193090059562433,0.023878915443074623,0.09580977434881474,0.07193090059563008,0.023878915443076527,0.3763842579756803,0.3763842579756803,0.12494839176164942,0.0,4.645248902617823,4.530310174262127,4.991829639694345,4.64727709913069,4.53291961164166,4.992103416889904,24855.046064210455,21126.789154578888,0.85,1.0631787573016247,0.6606928810736035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531614981614613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.79772033437,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.48177449327,1539.2889313866572,0.3763842579756803,0.12494839176164942,6.112874298809886,3.4472113720117536
3719.0,-30.277981472125504,5.028507485725807,35.013607514993474,24.121398862358205,4.979084341693111,-26.752314013921108,-40.294860816188134,1.4534168834887025,-0.4046514673882484,-5.05223665042319,40.02689908981567,42274.838949211975,25753.391061298473,25753.391061298473,68028.23001051045,77492.54840571826,77492.54840571826,25753.391061298473,103245.93946701674,103245.93946701674,103245.93946701674,128100.91962053141,91765.2715770301,56547.58389064361,39130.76409598499,24854.980153514673,0.0,63985.744249499665,21126.73313048747,1539.2846260949473,0.0,0.8865552729693599,2.8159746783211843,0.0014959135982669303,353934.4711391624,1555693.3658919355,4.395427664575394,1555693.3658919355,4.395427664575394,0.85,0.09580949118903681,4.027634451161993,1.267898593503051,1.0,0.0,4.027634451161149,1.284952988253801,1.2852443919249263,3.1344605506816126,19366.325764239118,1974.8156367606796,4632.441516551485,4632.441516551485,5.559355896730239,5.028507485725807,-2.4050299026614947,7.433537388387302,3.447250400279455,3.447250400279455,0.98492868579413,0.0,0.0,0.00022676977586302244,1.0000083870697842,0.00022676787394503885,199.1520224828943,0.0,3.8256994757965687e-07,1.0842032314407475,0.07917297138440624,7.626464035074456e-05,0.00015050513551227788,0.0006061796688660548,0.09580949118902783,0.07193059253721625,0.023878898651811586,0.09580953975162113,0.07193059253722299,0.023878898651813824,0.37638287007162047,0.37638287007162047,0.12494837827370717,0.0,4.6457012907853255,4.530906634518601,4.991845919334651,4.647585183034948,4.5333679283147035,4.991986992912928,24854.980153514673,21126.73313048747,0.85,1.0631779126495413,0.6606915250429792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531619857231706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.788805469834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.470887033545,1539.2846260949473,0.37638287007162047,0.12494837827370717,6.112874298809886,3.447250400279455
3720.0,-30.27806109020033,5.028479177278557,35.01359588654215,24.121353041287534,4.979083877336737,-26.752385727946372,-40.29490611338986,1.4534085150827623,-0.4040007370678609,-5.052207495098808,40.02687632709486,42274.68280131491,25753.397013669997,25753.397013669997,68028.07981498491,77492.3643757249,77492.3643757249,25753.397013669997,103245.76138939489,103245.76138939489,103245.76138939489,128100.6760673252,91765.1194942368,56547.45947839978,39130.73335093002,24854.91467793032,0.0,63985.64802886034,21126.67747624077,1539.2805997586315,0.0,0.8865555041630983,2.8159695125230284,0.0014959135982669303,353934.8735257067,1555692.3838759675,4.395419892871833,1555692.3838759675,4.395419892871833,0.85,0.09580917101044789,4.027634451161993,1.267898053913378,1.0,0.0,4.027634451162305,1.2849530313400968,1.2852444325769907,3.1344604455787093,19366.293668383383,1974.8123638942334,4632.441516551485,4632.441516551485,5.559357181662063,5.028479177278557,-2.4049757567446526,7.43345493402321,3.4472894351024186,3.4472894351024186,0.984939838600691,0.0,0.0,0.00022676787394503885,1.0000083056390625,0.00022676599050857002,199.15208837161552,0.0,3.7877081302885564e-07,1.073436484123777,0.07917335015521927,7.626424842905623e-05,0.00015050362551598262,0.0006061735871529547,0.0958091710104486,0.07193028826900835,0.023878882741440247,0.09580913836715226,0.07193028826900782,0.023878882741440073,0.3763814828070776,0.3763814828070776,0.12494836302407801,0.0,4.646191591888339,4.531532085484173,4.991927051501136,4.648206758030938,4.534088992267243,4.992307043913627,24854.91467793032,21126.67747624077,0.85,1.0631771641087586,0.6606900782226535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531624684470144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.77803872252,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.460013010044,1539.2805997586315,0.3763814828070776,0.12494836302407801,6.112874298809886,3.4472894351024186
3721.0,-30.27814003045692,5.028451079346477,35.013584271330984,24.121314973477297,4.97910033389763,-26.752455139601366,-40.294951061345614,1.4534154430420885,-0.4035944553935451,-5.052166007686025,40.02685345583854,42274.528152839244,25753.37175184955,25753.37175184955,68027.89990468879,77492.14350213966,77492.14350213966,25753.37175184955,103245.51525398922,103245.51525398922,103245.51525398922,128100.35835328203,91764.93714490421,56547.343170478125,39130.65997158454,24854.84309929281,0.0,63985.50307087735,21126.616634398888,1539.275933157118,0.0,0.8865557986280055,2.8159690070244623,0.0014959135982669303,353935.4461139062,1555691.3971780976,4.395409994277411,1555691.3971780976,4.395409994277411,0.85,0.09580884486993889,4.027634451161993,1.2678975363029172,1.0,0.0,4.027634451163469,1.2849530028118703,1.2852444016220412,3.134460515169268,19366.255185016882,1974.8084396829584,4632.441516551485,4632.441516551485,5.559351728420969,5.028451079346477,-2.4049125264459414,7.433363605792419,3.447328407863708,3.447328407863708,0.9849509736753451,0.0,0.0,0.00022676599050857002,1.0000082349351254,0.00022676412312072736,199.1521536994396,0.0,3.7509030608169496e-07,1.0630059274355235,0.07917372524552535,7.62638595309638e-05,0.0001505021309776062,0.0006061675676987013,0.0958088448699307,0.07192997928808671,0.023878865581843992,0.09580886252843406,0.07192997928809286,0.02387886558184603,0.3763800982105583,0.3763800982105583,0.124948350310339,0.0,4.646652124392176,4.53213638344215,4.991952410118699,4.648571552292481,4.534631977823437,4.99213276791113,24854.84309929281,21126.616634398888,0.85,1.0631767609818374,0.6606891580739992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531629464840619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.76760816583,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.449151945542,1539.275933157118,0.3763800982105583,0.124948350310339,6.112874298809886,3.447328407863708
3722.0,-30.278218183124128,5.028422991375716,35.013572691719254,24.12126831421631,4.979104779613043,-26.752525043531204,-40.294996079150565,1.4534116400201016,-0.40306545078698264,-5.052133907207799,40.02683126232369,42274.377178857976,25753.370556491438,25753.370556491438,68027.74773534942,77491.93633850325,77491.93633850325,25753.370556491438,103245.30689499469,103245.30689499469,103245.30689499469,128100.08646941252,91764.76332475618,56547.22532656747,39130.59777576522,24854.779574417837,0.0,63985.37735018306,21126.56263825516,1539.2719470493087,0.0,0.8865560427734981,2.8159657886358755,0.0014959135982669303,353935.8891489016,1555690.4397193915,4.3954017872002495,1555690.4397193915,4.3954017872002495,0.85,0.09580852496267317,4.027634451161993,1.2678970109997318,1.0,0.0,4.027634451160913,1.28495302446403,1.2852444208794807,3.134460462351898,19366.218501666488,1974.804699022244,4632.441516551485,4632.441516551485,5.559351470380341,5.028422991375716,-2.404856199432715,7.433279190808431,3.447367396949662,3.447367396949662,0.9849621134141892,0.0,0.0,0.00022676412312072736,1.0000081527798381,0.0002267622743778288,199.15221837552338,0.0,3.718943106589082e-07,1.053948476407346,0.079174097139836,7.626347003036123e-05,0.00015050065309036613,0.0006061616153091383,0.09580852496266933,0.07192967523399177,0.023878849728677556,0.09580853130597873,0.07192967523399466,0.023878849728678514,0.3763787148821426,0.3763787148821426,0.12494833629580494,0.0,4.647123483008443,4.5327422165102575,4.992016646766444,4.649068456420821,4.535226216202091,4.99233465969661,24854.779574417837,21126.56263825516,0.85,1.063176471759212,0.6606880967114751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531634204516986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.7585507148,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.438301806062,1539.2719470493087,0.3763787148821426,0.12494833629580494,6.112874298809886,3.447367396949662
3723.0,-30.278295622319607,5.0283950074031445,35.01356112017178,24.12122612530368,4.979114242831733,-26.752593803407493,-40.29504092233253,1.4534124239196544,-0.4025773162453561,-5.052097354391528,40.02680833798629,42274.228561380376,25753.3580767085,25753.3580767085,68027.58663808888,77491.72687925244,77491.72687925244,25753.3580767085,103245.08495596095,103245.08495596095,103245.08495596095,128099.79446699418,91764.58895258067,56547.1116028217,39130.530388621075,24854.709511033227,0.0,63985.239899654305,21126.50308437824,1539.2674814956172,0.0,0.8865563122697376,2.8159636286533196,0.0014959135982669303,353936.39363340434,1555689.450732463,4.395392727948161,1555689.450732463,4.395392727948161,0.8499999999999999,0.09580820199082529,4.027634451161993,1.267896458222531,1.0,0.0,4.027634451162458,1.2849530246140792,1.2852444186538925,3.1344604619858742,19366.18170181512,1974.8009464817364,4632.441516551485,4632.441516551485,5.559348776383473,5.0283950074031445,-2.4047966078011536,7.433191615204298,3.447406342210726,3.447406342210726,0.9849732406316359,0.0,0.0,0.0002267622743778288,1.0000080783562961,0.00022676044252618017,199.15228246120256,0.0,3.6818124945611606e-07,1.043425660958633,0.07917446532108546,7.62630820424503e-05,0.00015049919233537848,0.0006061557319220253,0.09580820199081845,0.07192936875960447,0.023878833231213984,0.09580820899188779,0.0719293687596096,0.023878833231215684,0.3763773330642051,0.3763773330642051,0.12494832361614107,0.0,4.647589201033725,4.533343685277998,4.992071392263256,4.649520038146193,4.535818640463674,4.992359910434061,24854.709511033227,21126.50308437824,0.85,1.0631762379069616,0.6606871932914137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531638896908372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.74802789935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.42746481328,1539.2674814956172,0.3763773330642051,0.12494832361614107,6.112874298809886,3.447406342210726
3724.0,-30.27837233195982,5.02836725331657,35.013549605561295,24.12119797607886,4.979134367404448,-26.752660840431073,-40.2950817491859,1.453422875875683,-0.4020852993007793,-5.0520546838893825,40.02678685330031,42274.066346507854,25753.330490389002,25753.330490389002,68027.39683689686,77491.53122778343,77491.53122778343,25753.330490389002,103244.86171817244,103244.86171817244,103244.86171817244,128099.50715099993,91764.43240973304,56546.98829887561,39130.49345650826,24854.645432827485,0.0,63985.13888933574,21126.448617903363,1539.2632187449942,0.0,0.8865566077375377,2.8159621321284525,0.0014959135982669303,353936.9825519987,1555688.5238544787,4.395382795653248,1555688.5238544787,4.395382795653248,0.85,0.09580787829673157,4.027634451161993,1.267895930721425,1.0,0.0,4.027634451161467,1.2849529794894639,1.2852443711650783,3.1344605720609704,19366.148664700628,1974.7975776336086,4632.441516551485,4632.441516551485,5.559342821355352,5.02836725331657,-2.40473246140347,7.43309971472004,3.447445272031293,3.447445272031293,0.9849843634375123,0.0,0.0,0.00022676044252618017,1.0000080022547926,0.00022675862794586295,199.15234594316607,0.0,3.6481743695195277e-07,1.033892616321834,0.07917483013852242,7.626272880582318e-05,0.000150497713720357,0.0006061497766012248,0.09580787829672263,0.07192906173049116,0.023878816566231476,0.09580792468062607,0.07192906173049787,0.023878816566233703,0.3763759525937714,0.3763759525937714,0.12494831147140129,0.0,4.648049328704758,4.533956615509737,4.992069084147317,4.649969384588587,4.536488976835074,4.992141025598926,24854.645432827485,21126.448617903363,0.85,1.0631749499606826,0.6606857010910322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531643546464812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.73849485472,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.416639508627,1539.2632187449942,0.3763759525937714,0.12494831147140129,6.112874298809886,3.447445272031293
3725.0,-30.278448346003266,5.0283394168383415,35.01353811820163,24.121146951243304,4.979132870329869,-26.752729413608222,-40.29512278558684,1.4534139379348694,-0.401500232488047,-5.052026730446555,40.026764617813114,42273.90804068729,25753.340377387347,25753.340377387347,68027.24841807464,77491.33050727582,77491.33050727582,25753.340377387347,103244.67088466317,103244.67088466317,103244.67088466317,128099.25383541276,91764.26176365677,56546.85987899156,39130.4465385169,24854.5829507496,0.0,63985.0294892665,21126.395508137157,1539.2593869206592,0.0,0.8865568308894555,2.8159576910089337,0.0014959135982669303,353937.3683529434,1555687.5645863658,4.39537529429514,1555687.5645863658,4.39537529429514,0.85,0.09580756135151731,4.027634451161993,1.2678953999234368,1.0,0.0,4.027634451162287,1.2849530250604093,1.285244414414586,3.1344604608971154,19366.112651212665,1974.7939052798527,4632.441516551485,4632.441516551485,5.559344955650694,5.0283394168383415,-2.4046791661900633,7.433018583028405,3.4474842245608484,3.4474842245608484,0.984995492731671,0.0,0.0,0.00022675862794586295,1.000007929695672,0.0002267568298332108,199.15240884951567,0.0,3.613779270772185e-07,1.0241450453368373,0.0791751915164495,7.626237375770069e-05,0.00015049625418816226,0.0006061438981390747,0.09580756135151532,0.07192876030181239,0.02387880104970293,0.09580755919229768,0.07192876030181389,0.02387880104970343,0.37637457429764865,0.37637457429764865,0.12494829632984526,0.0,4.648534421783893,4.534575664179272,4.992148640815003,4.650526497958481,4.537104692850733,4.992520044845094,24854.5829507496,21126.395508137157,0.85,1.0631744481650387,0.6606843566084274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531648152220547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.728747283734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.405826238091,1539.2593869206592,0.37637457429764865,0.12494829632984526,6.112874298809886,3.4474842245608484
3726.0,-30.278523674252238,5.02831173744999,35.01352662553882,24.12110944222661,4.97914563163199,-26.7527959434837,-40.29516727952284,1.4534179008634147,-0.4010111161822465,-5.051987481834696,40.02674148862688,42273.76710407046,25753.32152660217,25753.32152660217,68027.08863067263,77491.12672340169,77491.12672340169,25753.32152660217,103244.44825000386,103244.44825000386,103244.44825000386,128098.9582226308,91764.09355015485,56546.75432690929,39130.376914717286,24854.50997262694,0.0,63984.886887344226,21126.3334767329,1539.2546898977494,0.0,0.8865571148720409,2.8159558330489287,0.0014959135982669303,353937.9100453272,1555686.5667633791,4.395365748088837,1555686.5667633791,4.395365748088837,0.85,0.09580723774714792,4.027634451161993,1.267894883961417,1.0,0.0,4.027634451161106,1.2849530102302489,1.2852443972704521,3.1344604970731864,19366.077151100042,1974.790285275812,4632.441516551485,4632.441516551485,5.559340886352656,5.02831173744999,-2.404617574733024,7.432929312183014,3.447523105978777,3.447523105978777,0.9850066017082221,0.0,0.0,0.0002267568298332108,1.0000078581589935,0.0002267550479559914,199.1524711883623,0.0,3.580984660594335e-07,1.0148510528124346,0.07917554961491556,7.626198879661175e-05,0.00015049484103659905,0.000606138206481154,0.09580723774713615,0.07192845362536757,0.023878784121768585,0.09580723431292487,0.0719284536253764,0.023878784121771517,0.37637319852078005,0.37637319852078005,0.12494828375576104,0.0,4.649008194809824,4.535191173991109,4.992193391205149,4.650976365652468,4.537727389561553,4.992447057240383,24854.50997262694,21126.3334767329,0.85,1.063174320374206,0.6606836264085343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453165271621442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.7194532912,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.395024345687,1539.2546898977494,0.37637319852078005,0.12494828375576104,6.112874298809886,3.447523105978777
3727.0,-30.278598279034078,5.02828413172048,35.01351516678742,24.121072457078867,4.979154804442689,-26.75286218107138,-40.295207931753225,1.453418706479987,-0.4004318167534393,-5.051952078388096,40.02671949104249,42273.61341351384,25753.312687541227,25753.312687541227,68026.92610105507,77490.93972447059,77490.93972447059,25753.312687541227,103244.25241201182,103244.25241201182,103244.25241201182,128098.69782121574,91763.94037651001,56546.63426560544,39130.3401232273,24854.445409203927,0.0,63984.785532431226,21126.278597823337,1539.2505660457525,0.0,0.8865573751456846,2.8159523381505696,0.0014959135982669303,353938.3986689608,1555685.6177596073,4.3953569988732495,1555685.6177596073,4.3953569988732495,0.85,0.09580691847539531,4.027634451161993,1.2678943311842166,1.0,0.0,4.027634451162572,1.2849530101405822,1.2852443948910173,3.1344604972919154,19366.04482502882,1974.7869889339195,4632.441516551485,4632.441516551485,5.559338978274399,5.02828413172048,-2.404558799039751,7.432842930760231,3.447561988391355,3.447561988391355,0.9850177109689585,0.0,0.0,0.0002267550479559914,1.0000077826922098,0.00022675328320498063,199.15253292852867,0.0,3.5486525159727176e-07,1.005688123026668,0.07917590448016716,7.626163707549294e-05,0.00015049341088049846,0.0006061324463351727,0.09580691847539292,0.07192815030786054,0.023878768167532385,0.09580688685381392,0.07192815030786233,0.023878768167532982,0.37637182495732324,0.37637182495732324,0.12494827117711121,0.0,4.649497447046201,4.5358246370774395,4.992246159513513,4.65152026163463,4.538425401943869,4.992524582437682,24854.445409203927,21126.278597823337,0.85,1.0631734643632595,0.660682270976545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531657239034896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.71029036142,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.384233658235,1539.2505660457525,0.37637182495732324,0.12494827117711121,6.112874298809886,3.447561988391355
3728.0,-30.278672168253593,5.028256595644016,35.01350372635135,24.121025134250544,4.97916312614462,-26.75292785964912,-40.29524474227799,1.4534188175402036,-0.4000094380332939,-5.051916831619865,40.02669710701007,42273.44677145969,25753.304329175713,25753.304329175713,68026.7511006354,77490.71408846797,77490.71408846797,25753.304329175713,103244.01841764367,103244.01841764367,103244.01841764367,128098.3968192784,91763.74793248471,56546.500621640174,39130.27478982726,24854.378401634724,0.0,63984.653191461985,21126.221641389515,1539.2463006925009,0.0,0.8865576360212759,2.815950891828573,0.0014959135982669303,353938.8851307098,1555684.6520844235,4.3953482294264115,1555684.6520844235,4.3953482294264115,0.85,0.09580659940011102,4.027634451161993,1.2678937888471413,1.0,0.0,4.027634451161936,1.284953013265586,1.2852443957489896,3.1344604896689123,19366.00421125826,1974.7828474818884,4632.441516551485,4632.441516551485,5.559337173963324,5.028256595644016,-2.40450014592933,7.432756741573346,3.447600846892036,3.447600846892036,0.9850288133977246,0.0,0.0,0.00022675328320498063,1.0000077080499017,0.00022675153539283054,199.15259407655543,0.0,3.5145463378308674e-07,0.9960224321412678,0.07917625593480095,7.626131859391763e-05,0.000150491964611063,0.0006061266212905688,0.0958065994001036,0.0719278472201364,0.023878752179967197,0.09580660035113045,0.07192784722014196,0.02387875217996905,0.376370454664101,0.376370454664101,0.12494825911106287,0.0,4.649966334001533,4.536428813903342,4.992305493831907,4.651907393586555,4.538912136643546,4.992609882796216,24854.378401634724,21126.221641389515,0.85,1.063172928312641,0.6606810330746716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531661718419981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.700624670535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.373454953295,1539.2463006925009,0.376370454664101,0.12494825911106287,6.112874298809886,3.447600846892036
3729.0,-30.278745307701662,5.028229230204768,35.01349232356703,24.120992340054386,4.979179112050363,-26.752992096877897,-40.2952851151116,1.4534259012265909,-0.39951344096232333,-5.051876710901084,40.02667532282309,42273.29813966947,25753.28385270971,25753.28385270971,68026.58199237917,77490.51631901503,77490.51631901503,25753.28385270971,103243.80017172474,103243.80017172474,103243.80017172474,128098.11293380427,91763.5861551237,56546.38777879442,39130.22041814365,24854.312762079524,0.0,63984.53318022317,21126.165847767596,1539.242003144166,0.0,0.8865579195719471,2.8159490451736913,0.0014959135982669303,353939.4388614068,1555683.7122877594,4.395338697750842,1555683.7122877594,4.395338697750842,0.85,0.0958062789974265,4.027634451161993,1.2678932690387597,1.0,0.0,4.027634451159957,1.2849529837285663,1.2852443639592985,3.134460561720281,19365.970069441635,1974.779365985493,4632.441516551485,4632.441516551485,5.5593327537313755,5.028229230204768,-2.4044378806055344,7.432667110810302,3.44763968039517,3.44763968039517,0.9850399086843343,0.0,0.0,0.00022675153539283054,1.0000076298387857,0.0002267498053283712,199.15265460413136,0.0,3.4808132364753907e-07,0.9864624712171257,0.0791766040161246,7.626096929295862e-05,0.00015049056609987193,0.0006061209885987153,0.09580627899742271,0.07192754307499721,0.0238787359224255,0.09580630067460329,0.07192754307500006,0.023878735922426446,0.3763690856326754,0.3763690856326754,0.12494824788861252,0.0,4.650430773714675,4.537038853513934,4.992329266172362,4.652363269938746,4.539554837773267,4.992500678998113,24854.312762079524,21126.165847767596,0.85,1.063172279475274,0.6606799493339998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531666154844214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.69106470961,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.36268809663,1539.242003144166,0.3763690856326754,0.12494824788861252,6.112874298809886,3.44763968039517
3730.0,-30.278817713664054,5.028201862704544,35.01348094912681,24.120945576019608,4.979183491214898,-26.75305683461784,-40.295321751013375,1.4534226121687037,-0.39899477575278297,-5.051844696764116,40.02665334283358,42273.137276150235,25753.284100026824,25753.284100026824,68026.42137617705,77490.3090773224,77490.3090773224,25753.284100026824,103243.59317734922,103243.59317734922,103243.59317734922,128097.8424621506,91763.40991048458,56546.257713595696,39130.169107654314,24854.24928480138,0.0,63984.41839245569,21126.11189208117,1539.2380157164066,0.0,0.8865581624995115,2.815945953101706,0.0014959135982669303,353939.8807086735,1555682.7640443665,4.395330531641454,1555682.7640443665,4.395330531641454,0.85,0.0958059628063827,4.027634451161993,1.2678926937328656,1.0,0.0,4.027634451162235,1.2849530026921203,1.2852443807039855,3.1344605154613814,19365.93287442181,1974.7755731490174,4632.441516551485,4632.441516551485,5.5593328071194446,5.028201862704544,-2.4043815883610575,7.432583451065602,3.4476785194804034,3.4476785194804034,0.9850510055658296,0.0,0.0,0.0002267498053283712,1.000007553326481,0.00022674809262599867,199.15271452473308,0.0,3.4454692971419296e-07,0.9764459988100228,0.07917694856305431,7.626065232476975e-05,0.00015048915300360145,0.0006061152971634935,0.09580596280637925,0.07192724238310481,0.023878720423274435,0.09580597353855076,0.07192724238310741,0.023878720423275296,0.37636771836914723,0.37636771836914723,0.12494823522317011,0.0,4.650902722864203,4.537644889408796,4.992395306204969,4.652849921011352,4.540129541434965,4.992720368490893,24854.24928480138,21126.11189208117,0.85,1.063171676562398,0.6606786204863683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531670546253546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.6810482372,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.351933797412,1539.2380157164066,0.37636771836914723,0.12494823522317011,6.112874298809886,3.4476785194804034
3731.0,-30.278889478673307,5.028174739750252,35.01346961189746,24.120917182322614,4.979204607791437,-26.753119321545995,-40.29536184445021,1.453434450664094,-0.3985392042222884,-5.051800927584293,40.026631677796225,42272.993460675105,25753.254754515096,25753.254754515096,68026.2482151902,77490.10843655086,77490.10843655086,25753.254754515096,103243.36319106596,103243.36319106596,103243.36319106596,128097.54566953138,91763.24678430801,56546.151239039275,39130.106161409705,24854.182478465413,0.0,63984.288639875114,21126.0551066956,1539.2335649921472,0.0,0.8865584642192845,2.815945065093223,0.0014959135982669303,353940.4847953914,1555681.829388819,4.395320389212157,1555681.829388819,4.395320389212157,0.85,0.09580564122214676,4.027634451161993,1.2678921854635705,1.0,0.0,4.027634451164065,1.2849529508333928,1.2852443266326419,3.1344606419633934,19365.898447948464,1974.7720626257149,4632.441516551485,4632.441516551485,5.559326472336452,5.028174739750252,-2.404316612511032,7.432491352261284,3.447717312334844,3.447717312334844,0.9850620892385269,0.0,0.0,0.00022674809262599867,1.0000074864669644,0.00022674639509660252,199.15277391493612,0.0,3.4108932666234264e-07,0.9666471517610791,0.07917728965238097,7.626030544391568e-05,0.000150487787182083,0.0006061097961336917,0.09580564122213936,0.07192693751290696,0.023878703709232403,0.0958056989074279,0.07192693751291251,0.023878703709234245,0.37636635268373797,0.37636635268373797,0.12494822398342227,0.0,4.651358193030603,4.53825125560968,4.992394135990708,4.653261723361993,4.540759441326884,4.992472719171303,24854.182478465413,21126.0551066956,0.85,1.063171126244203,0.6606777125960029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453167489362573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.67124939016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.341191754376,1539.2335649921472,0.37636635268373797,0.12494822398342227,6.112874298809886,3.447717312334844
3732.0,-30.2789604753139,5.028147506645605,35.01345829762499,24.120866262260847,4.979201961819543,-26.753183493264032,-40.295402182359226,1.4534249797696785,-0.39793668070763033,-5.051773886610775,40.02660967200255,42272.85396220446,25753.267972557594,25753.267972557594,68026.12193476205,77489.91276457977,77489.91276457977,25753.267972557594,103243.18073713736,103243.18073713736,103243.18073713736,128097.30141081307,91763.07869637523,56546.039116437074,39130.043977709065,24854.12067367572,0.0,63984.16465138478,21126.002572624362,1539.22978845694,0.0,0.8865586818832544,2.815940287693648,0.0014959135982669303,353940.85800573474,1555680.8800330735,4.3953130723547815,1555680.8800330735,4.3953130723547815,0.85,0.09580532807019089,4.027634451161993,1.2678916634572674,1.0,0.0,4.0276344511616875,1.2849529986564459,1.2852443722851803,3.1344605253058364,19365.862974336203,1974.7684453239592,4632.441516551485,4632.441516551485,5.559329325700593,5.028147506645605,-2.404263972053319,7.432411478698924,3.44775613334814,3.44775613334814,0.9850731809566114,0.0,0.0,0.00022674639509660252,1.000007406315432,0.0002267447157537151,199.15283266929518,0.0,3.3806768804673863e-07,0.9580838279244572,0.07917762772006902,7.625995644940641e-05,0.00015048643864719612,0.0006061043647281227,0.095805328070185,0.07192663946878312,0.023878688601401885,0.09580532482921772,0.07192663946878754,0.023878688601403353,0.3763649886848864,0.3763649886848864,0.12494820985083514,0.0,4.651843995643617,4.538867516993889,4.992484993926382,4.65383720590313,4.541383675355291,4.99289986732947,24854.12067367572,21126.002572624362,0.85,1.0631712128367967,0.6606768126539817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531679202516488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.66268606632,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.330460138235,1539.22978845694,0.3763649886848864,0.12494820985083514,6.112874298809886,3.44775613334814
