time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3733.0,-30.279030798787343,5.028120435522938,35.013446972775114,24.120833782386057,4.979215651294872,-26.75324542531361,-40.295438399165846,1.4534302778211483,-0.3973948438060688,-5.051734023658892,40.026586735366855,42272.70030683296,25753.248534720104,25753.248534720104,68025.94884155306,77489.72557708224,77489.72557708224,25753.248534720104,103242.97411180234,103242.97411180234,103242.97411180234,128097.02158428208,91762.92543495803,56545.91920475588,39130.00692244683,24854.047472479746,0.0,63984.05439492658,21125.940351607784,1539.2250608318018,0.0,0.8865589682963879,2.81593780727491,0.0014959135982669303,353941.4081812372,1555679.890520175,4.395303444471755,1555679.890520175,4.395303444471755,0.85,0.09580500746250548,4.027634451161993,1.2678911727713427,1.0,0.0,4.027634451163792,1.2849529773335484,1.2852443487994587,3.13446057732002,19365.830629741326,1974.7651470931794,4632.441516551485,4632.441516551485,5.559325129676224,5.028120435522938,-2.4042019160855332,7.432322351608471,3.447794875927822,3.447794875927822,0.9850842502650919,0.0,0.0,0.0002267447157537151,1.0000073360951347,0.00022674305234511198,199.15289086659465,0.0,3.3444589305012255e-07,0.9478196609040473,0.07917796216596207,7.625964311100601e-05,0.0001504850726427091,0.0006060988629613903,0.09580500746249646,0.07192633547051394,0.02387867199198251,0.09580497713170147,0.07192633547052071,0.023878671991984755,0.3763636270398328,0.3763636270398328,0.12494819898623753,0.0,4.65232817969985,4.539495099209262,4.992535177825403,4.654339179852798,4.542080770380778,4.992811746677319,24854.047472479746,21125.940351607784,0.85,1.0631703396236638,0.6606755496598359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453168346527552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.6524218993,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.319741522911,1539.2250608318018,0.3763636270398328,0.12494819898623753,6.112874298809886,3.447794875927822
3734.0,-30.279100364063737,5.028093558438475,35.01343571140034,24.120800394471757,4.9792349851305815,-26.75330611051233,-40.29547440642489,1.4534407315791618,-0.3969850001717532,-5.05169245733153,40.02656593451365,42272.54914309246,25753.225250135565,25753.225250135565,68025.77439322803,77489.51185898007,77489.51185898007,25753.225250135565,103242.73710911564,103242.73710911564,103242.73710911564,128096.72355836851,91762.7476215415,56545.80374029291,39129.93764583176,24853.986449252865,0.0,63983.92409508462,21125.888481864935,1539.2209896666584,0.0,0.8865592556495525,2.8159372643095546,0.0014959135982669303,353941.98186688876,1555678.9931478086,4.395293784993473,1555678.9931478086,4.395293784993473,0.85,0.0958046899146855,4.027634451161993,1.2678905985644096,1.0,0.0,4.027634451162464,1.2849529318526254,1.2852443011707095,3.1344606882642867,19365.79310364359,1974.7613204961524,4632.441516551485,4632.441516551485,5.559320103258845,5.028093558438475,-2.404138550440488,7.432232108878964,3.4478336219835604,3.4478336219835604,0.9850953205667315,0.0,0.0,0.00022674305234511198,1.000007257004435,0.00022674140688171666,199.15294843646583,0.0,3.312726320062886e-07,0.9388266391058219,0.07917829343859407,7.625933158673657e-05,0.0001504837207583754,0.000606093418065474,0.09580468991467705,0.07192603388175907,0.023878656032917993,0.09580473631229967,0.07192603388176541,0.0238786560329201,0.37636226837545567,0.37636226837545567,0.12494818832904526,0.0,4.652788536955541,4.5401050496888615,4.992542844205786,4.654707457159759,4.542623412313901,4.992652583223219,24853.986449252865,21125.888481864935,0.85,1.0631697782733196,0.6606745325634057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531687687618808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.6434288775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.309034026817,1539.2209896666584,0.37636226837545567,0.12494818832904526,6.112874298809886,3.4478336219835604
3735.0,-30.27916931053714,5.028066596523448,35.01342447100992,24.12075960254299,4.979234304464465,-26.75336824022693,-40.295510658156104,1.4534332341542415,-0.39626296869835187,-5.051664054704933,40.02654402297353,42272.4014999498,25753.23542980318,25753.23542980318,68025.63692975297,77489.34940983033,77489.34940983033,25753.23542980318,103242.58483963352,103242.58483963352,103242.58483963352,128096.50889535397,91762.61272475605,56545.683481850865,39129.92138100576,24853.924055720454,0.0,63983.84543672622,21125.835447362384,1539.217148572338,0.0,0.886559479913132,2.8159310720409647,0.0014959135982669303,353942.3738716152,1555678.0478595733,4.395286246296865,1555678.0478595733,4.395286246296865,0.85,0.09580437772390568,4.027634451161993,1.267890091394075,1.0,0.0,4.027634451162495,1.2849529703336826,1.2852443375460394,3.1344605943952004,19365.764634757197,1974.7584174776503,4632.441516551485,4632.441516551485,5.559322300732377,5.028066596523448,-2.404084900215765,7.4321514967392135,3.447872381455619,3.447872381455619,0.9851063947016054,0.0,0.0,0.00022674140688171666,1.0000071924551552,0.0002267397760660454,199.1530054942656,0.0,3.276988867209042e-07,0.9286986449670426,0.0791786211374808,7.625901794855359e-05,0.0001504823889331631,0.0006060880539603659,0.09580437772389927,0.07192573673894521,0.02387864098495405,0.09580431079329803,0.07192573673895003,0.023878640984955648,0.3763609114443492,0.3763609114443492,0.12494817529183708,0.0,4.653300529331375,4.540757682695869,4.992629177089839,4.655401086006577,4.543421903965452,4.993028540606986,24853.924055720454,21125.835447362384,0.85,1.063168936868974,0.6606730372552098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531691864440939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.63330088336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.29833937582,1539.217148572338,0.3763609114443492,0.12494817529183708,6.112874298809886,3.447872381455619
3736.0,-30.279237466926894,5.028039902358011,35.01341325171783,24.12073096437382,4.9792568161330575,-26.753427339373076,-40.29554642094297,1.4534466885792354,-0.39585326296270296,-5.051618933816357,40.02652215672452,42272.2554051113,25753.203299852517,25753.203299852517,68025.45870496382,77489.14197873948,77489.14197873948,25753.203299852517,103242.345278592,103242.345278592,103242.345278592,128096.19983000204,91762.44191642021,56545.57379573398,39129.853467429144,24853.854551410033,0.0,63983.70801883918,21125.776368698527,1539.2125067466854,0.0,0.8865597892515682,2.8159309461124162,0.0014959135982669303,353942.9966175934,1555677.1045256783,4.395275847784215,1555677.1045256783,4.395275847784215,0.85,0.09580405779442594,4.027634451161993,1.2678895572992044,1.0,0.0,4.027634451161568,1.2849529107444153,1.2852442758476297,3.1344607397547763,19365.728587025653,1974.7547416320206,4632.441516551485,4632.441516551485,5.559315364875648,5.028039902358011,-2.404018925734954,7.4320588280929645,3.4479110705419833,3.4479110705419833,0.9851174487262809,0.0,0.0,0.0002267397760660454,1.0000071100378096,0.00022673816394912685,199.153061898247,0.0,3.247818423371946e-07,0.9204317411836095,0.07917894591932313,7.625870854172684e-05,0.00015048106752431857,0.0006060827318085796,0.09580405779441736,0.07192543358279772,0.023878624211619643,0.09580405101929829,0.07192543358280416,0.02387862421162178,0.37635955889589956,0.37635955889589956,0.12494816512816163,0.0,4.653776711980072,4.541389896404041,4.992633251770599,4.655765670853668,4.544004031461554,4.992735385999538,24853.854551410033,21125.776368698527,0.85,1.0631684347667785,0.6606721728703935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453169600411131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.62503397958,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.287654802667,1539.2125067466854,0.37635955889589956,0.12494816512816163,6.112874298809886,3.4479110705419833
3737.0,-30.279305035220926,5.02801313914259,35.01340207006137,24.120684584509604,4.979258185080524,-26.753488023575713,-40.29557865634558,1.4534411734353165,-0.3952714534727306,-5.051589647245075,40.026500814355856,42272.09710761234,25753.21158585053,25753.21158585053,68025.30869346287,77488.94853033056,77488.94853033056,25753.21158585053,103242.16011618108,103242.16011618108,103242.16011618108,128095.95501469249,91762.27629383412,56545.44316471505,39129.81458791008,24853.794898511405,0.0,63983.60948642148,21125.725663734695,1539.2087976170142,0.0,0.8865600159574262,2.8159267039969134,0.0014959135982669303,353943.4008231807,1555676.183792972,4.395268226995819,1555676.183792972,4.395268226995819,0.85,0.09580374742037905,4.027634451161993,1.2678890177095314,1.0,0.0,4.027634451161939,1.2849529398809065,1.2852443029191254,3.1344606686804317,19365.693633705065,1974.7511773852505,4632.441516551485,4632.441516551485,5.559317153564827,5.02801313914259,-2.403964608559658,7.431977747702248,3.4479497954629488,3.4479497954629488,0.985128512989414,0.0,0.0,0.00022673816394912685,1.0000070486916814,0.00022673656575298196,199.1531178155677,0.0,3.2105802046839647e-07,0.9098784300074356,0.07917926697734361,7.625842965356066e-05,0.0001504797342955662,0.0006060773620505254,0.09580374742037923,0.07192513810715694,0.023878609313222294,0.09580370032749026,0.0719251381071568,0.02387860931322225,0.3763582090498933,0.3763582090498933,0.12494815233053665,0.0,4.654274154494317,4.542025959988905,4.99271114414239,4.656318193772336,4.544625573940607,4.993078427119144,24853.794898511405,21125.725663734695,0.85,1.06316772747713,0.660670716249343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453170009634585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.6144806684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.27698375931,1539.2087976170142,0.3763582090498933,0.12494815233053665,6.112874298809886,3.4479497954629488
3738.0,-30.279371870019613,5.027986598128951,35.013390906770816,24.120651091821514,4.979277868488385,-26.753546215944738,-40.29561054250223,1.453452214413534,-0.39488308710764386,-5.05154656079567,40.02647898598628,42271.940442333005,25753.184921636726,25753.184921636726,68025.12536396974,77488.73298692865,77488.73298692865,25753.184921636726,103241.91790856537,103241.91790856537,103241.91790856537,128095.64404780474,91762.0956947848,56545.321245083374,39129.74938855714,24853.726139239374,0.0,63983.475527796516,21125.66721835347,1539.2042430827084,0.0,0.8865603147846703,2.8159266215287477,0.0014959135982669303,353943.9954917301,1555675.2420940895,4.39525818182848,1555675.2420940895,4.39525818182848,0.85,0.0958034296758347,4.027634451161993,1.2678884341614327,1.0,0.0,4.02763445116171,1.284952891517524,1.2852442524910628,3.134460786656057,19365.655519721837,1974.7472908405866,4632.441516551485,4632.441516551485,5.559311397590638,5.027986598128951,-2.403900125820871,7.431886723949822,3.44798845506356,3.44798845506356,0.9851395585895887,0.0,0.0,0.00022673656575298196,1.0000069721773783,0.00022673498491644923,199.15317312589883,0.0,3.1828574513701313e-07,0.9020218017182953,0.07917958526308874,7.62581537878616e-05,0.00015047841196512036,0.0006060720361868658,0.09580342967582585,0.07192483689173088,0.023878592784094974,0.09580344632950523,0.07192483689173752,0.02387859278409718,0.3763568620208767,0.3763568620208767,0.12494814190674172,0.0,4.654735940999444,4.542635176904469,4.9927267942745175,4.656663473688013,4.545153480566341,4.992871360136689,24853.726139239374,21125.66721835347,0.85,1.0631670881088258,0.6606696509314923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531704153272225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.60662404011,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.266322225587,1539.2042430827084,0.3763568620208767,0.12494814190674172,6.112874298809886,3.44798845506356
3739.0,-30.279438004591732,5.027960037857632,35.01337978024853,24.120604153163754,4.979282725364632,-26.753605260791915,-40.2956462703645,1.4534499815648465,-0.3943894211887482,-5.051514801399283,40.0264577303571,42271.802965492,25753.18723255825,25753.18723255825,68024.99019805025,77488.52307820841,77488.52307820841,25753.18723255825,103241.71031076666,103241.71031076666,103241.71031076666,128095.37595926528,91761.91444516533,56545.21223764931,39129.66911946223,24853.665648498612,0.0,63983.33476796084,21125.61580122382,1539.2004255009094,0.0,0.8865605537830455,2.815923829200578,0.0014959135982669303,353944.43382758903,1555674.3251042466,4.395250147829803,1555674.3251042466,4.395250147829803,0.85,0.0958031189231256,4.027634451161993,1.2678879297384995,1.0,0.0,4.02763445116114,1.2849529052305553,1.2852442641757973,3.1344607532050572,19365.617268440987,1974.7433902954615,4632.441516551485,4632.441516551485,5.559311896446699,5.027960037857632,-2.40384397763293,7.431804015490561,3.4480271370896833,3.4480271370896833,0.9851506105970523,0.0,0.0,0.00022673498491644923,1.0000068991335567,0.0002267334206522984,199.1532278567717,0.0,3.148286116850045e-07,0.8922242855153028,0.07917990009170042,7.625784468642844e-05,0.00015047714023002078,0.000606066914102766,0.09580311892312,0.0719245412373472,0.023878577685772794,0.09580313954104437,0.07192454123735141,0.023878577685774192,0.3763555160407963,0.3763555160407963,0.1249481296579099,0.0,4.655202037988829,4.543233318387934,4.992793199613004,4.657125380210516,4.545685915693298,4.993119238554584,24853.665648498612,21125.61580122382,0.85,1.0631673145006695,0.6606689557334433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531708166160298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.59682652391,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.255673133946,1539.2004255009094,0.3763555160407963,0.1249481296579099,6.112874298809886,3.4480271370896833
3740.0,-30.27950341246133,5.027933534009844,35.013368647315986,24.120567237865203,4.9792906159884796,-26.753663348057216,-40.295678086671955,1.4534505515843454,-0.3938030683430611,-5.051479509229507,40.026435290598215,42271.652344112,25753.18046173447,25753.18046173447,68024.83280584647,77488.34146939796,77488.34146939796,25753.18046173447,103241.52193113243,103241.52193113243,103241.52193113243,128095.11816514289,91761.76243054713,56545.09101360285,39129.63490771587,24853.596234010463,0.0,63983.231141726326,21125.556798908892,1539.1960159371513,0.0,0.886560815086589,2.8159202287973977,0.0014959135982669303,353944.9209224702,1555673.3570302657,4.39524136403988,1555673.3570302657,4.39524136403988,0.85,0.09580280477007293,4.027634451161993,1.267887380807661,1.0,0.0,4.027634451162801,1.2849529057938898,1.285244262729149,3.1344607518308827,19365.585186973058,1974.7401188961633,4632.441516551485,4632.441516551485,5.559310434836497,5.027933534009844,-2.4037852619766547,7.431718795986499,3.4480657690713836,3.4480657690713836,0.9851616483061096,0.0,0.0,0.0002267334206522984,1.0000068233276493,0.00022673187358643638,199.1532819862749,0.0,3.115282548579989e-07,0.882871074267569,0.07918021161995528,7.625756942698709e-05,0.00015047585122531133,0.0006060617224629906,0.09580280477006815,0.0719242428237225,0.02387856194634565,0.0958027708248024,0.07192424282372609,0.02387856194634684,0.3763541706340999,0.3763541706340999,0.12494811903863115,0.0,4.65568379058783,4.543850074492525,4.992866330015033,4.657676440886462,4.546383807736163,4.9932259898491225,24853.596234010463,21125.556798908892,0.85,1.063166576492015,0.6606676716666278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531712137007526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.58747331266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.245035842352,1539.1960159371513,0.3763541706340999,0.12494811903863115,6.112874298809886,3.4480657690713836
3741.0,-30.27956816990355,5.027907178795955,35.013357542105396,24.120534338895254,4.979306171482575,-26.75372008333746,-40.29570972835643,1.4534580849164738,-0.3933166196500224,-5.051439780921939,40.026413832193654,42271.5036829811,25753.16262566677,25753.16262566677,68024.66630864787,77488.14514992823,77488.14514992823,25753.16262566677,103241.30777559499,103241.30777559499,103241.30777559499,128094.83856306924,91761.59854579216,56544.974610982135,39129.58214978892,24853.530787474243,0.0,63983.11293726316,21125.501169353105,1539.1917294767695,0.0,0.8865610954491552,2.8159184623547424,0.0014959135982669303,353945.469244594,1555672.4312933332,4.395231939579613,1555672.4312933332,4.395231939579613,0.85,0.09580249044845346,4.027634451161993,1.267886853856035,1.0,0.0,4.027634451162188,1.284952873738252,1.2852442286782326,3.1344608300260757,19365.550600407816,1974.7365920480304,4632.441516551485,4632.441516551485,5.559306584584391,5.027907178795955,-2.4037232652041225,7.431630444000078,3.448104373807064,3.448104373807064,0.9851726782305896,0.0,0.0,0.00022673187358643638,1.000006755478648,0.00022673034191445272,199.15333557753033,0.0,3.081032438717654e-07,0.8731645931325831,0.07918051972319916,7.625729567921172e-05,0.00015047457790722468,0.0006060565940031974,0.09580249044844785,0.07192394412632495,0.023878546322122905,0.09580247422530967,0.07192394412632916,0.023878546322124296,0.37635282721415875,0.37635282721415875,0.12494811017525229,0.0,4.656156857620601,4.544465735323513,4.992907868610018,4.658123161271931,4.547003471095081,4.99314960012299,24853.530787474243,21125.501169353105,0.85,1.0631659384148366,0.6606665687621237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531716064224178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.57776683153,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.234410904544,1539.1917294767695,0.37635282721415875,0.12494811017525229,6.112874298809886,3.448104373807064
3742.0,-30.279632168965186,5.027880892196564,35.01334647682849,24.120491661038272,4.979317200228413,-26.7537765887077,-40.29574130019171,1.4534616199709496,-0.39289230395451114,-5.051403742726126,40.026392784923075,42271.358132649,25753.154391926833,25753.154391926833,68024.51252457584,77487.92743314207,77487.92743314207,25753.154391926833,103241.0818250689,103241.0818250689,103241.0818250689,128094.55112890506,91761.4111247553,56544.859150971795,39129.502193092776,24853.46930383615,0.0,63982.97149692893,21125.44890826073,1539.1877530679737,0.0,0.8865613555063397,2.81591708324007,0.0014959135982669303,353945.96663711336,1555671.5232935331,4.395223197693621,1555671.5232935331,4.395223197693621,0.85,0.09580217909036493,4.027634451161993,1.267886344487779,1.0,0.0,4.0276344511612665,1.284952860359977,1.2852442133286952,3.1344608626604864,19365.511046698743,1974.732558692188,4632.441516551485,4632.441516551485,5.559304807176104,5.027880892196564,-2.403663971290337,7.431544863486901,3.448142979207557,3.448142979207557,0.9851837083450163,0.0,0.0,0.00022673034191445272,1.0000066763678581,0.00022672882818939167,199.15338854119864,0.0,3.050375845571131e-07,0.8644765146348585,0.07918082476078371,7.625702253664127e-05,0.00015047331937781145,0.0006060515251067749,0.09580217909035783,0.07192364781244719,0.023878531277910644,0.09580220790752796,0.07192364781245252,0.023878531277912413,0.37635148572834587,0.37635148572834587,0.12494810084877729,0.0,4.656614362887353,4.545058136204716,4.992957085353851,4.658511438771598,4.547495858176262,4.993222509629334,24853.46930383615,21125.44890826073,0.85,1.063165885126809,0.6606657543980737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453171995238989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.56907875303,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.223796816703,1539.1877530679737,0.37635148572834587,0.12494810084877729,6.112874298809886,3.448142979207557
3743.0,-30.27969556662046,5.027854689710336,35.013335435702906,24.120459390711062,4.979328670130743,-26.753832508571865,-40.295772802177794,1.4534656120821672,-0.3923072582282998,-5.051366929608724,40.026371357825,42271.21479505018,25753.14429834747,25753.14429834747,68024.35909339765,77487.7501877083,77487.7501877083,25753.14429834747,103240.89448605577,103240.89448605577,103240.89448605577,128094.29944986134,91761.2641111768,56544.74588230211,39129.46469874966,24853.40496380557,0.0,63982.869662555226,21125.394219234735,1539.1835980400801,0.0,0.8865616208912294,2.815913677787902,0.0014959135982669303,353946.4747255231,1555670.5989080158,4.395214276719102,1555670.5989080158,4.395214276719102,0.8500000000000001,0.09580186683177014,4.027634451161993,1.2678857867652553,1.0,0.0,4.027634451161782,1.28495284480593,1.285244195825955,3.134460900602386,19365.480020660198,1974.729394916735,4632.441516551485,4632.441516551485,5.559302628286347,5.027854689710336,-2.4036041085525857,7.431458798262922,3.448181561381401,3.448181561381401,0.9851947318232573,0.0,0.0,0.00022672882818939167,1.0000066136325267,0.00022672732869815588,199.15344100718596,0.0,3.014634752262239e-07,0.8543474887911187,0.07918112622425894,7.625674999927003e-05,0.00015047207819012166,0.0006060465260564751,0.09580186683176516,0.07192335083097325,0.023878516000791907,0.09580186210868627,0.07192335083097699,0.02387851600079315,0.3763501447891726,0.3763501447891726,0.1249480916453255,0.0,4.657089719702185,4.545674648370152,4.993005266024284,4.659059671380419,4.548210281772469,4.993268020181006,24853.40496380557,21125.394219234735,0.85,1.0631651792449632,0.6606645656562137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453172379502288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.55894972719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.213195763172,1539.1835980400801,0.3763501447891726,0.1249480916453255,6.112874298809886,3.448181561381401
3744.0,-30.27975829263305,5.027828556608241,35.01332441696291,24.120422021392756,4.979339212956374,-26.75388791658387,-40.29580423431469,1.4534688369072508,-0.391788016515477,-5.051330768623425,40.02634992759954,42271.07402431307,25753.13597225135,25753.13597225135,68024.20999656443,77487.55595488344,77487.55595488344,25753.13597225135,103240.69192713479,103240.69192713479,103240.69192713479,128094.03268169863,91761.09946371327,56544.634514988655,39129.405498582906,24853.340754563847,0.0,63982.74625314675,21125.33964137927,1539.1794632073136,0.0,0.8865618829620845,2.81591106285601,0.0014959135982669303,353946.97381387354,1555669.674387996,4.395205467150173,1555669.674387996,4.395205467150173,0.85,0.09580155537888907,4.027634451161993,1.267885282891803,1.0,0.0,4.027634451162451,1.284952832812851,1.285244181903281,3.134460929857808,19365.44527313142,1974.7258516548893,4632.441516551485,4632.441516551485,5.559300830941235,5.027828556608241,-2.403544728118844,7.431373284727085,3.4482201251183824,3.4482201251183824,0.9852057500338235,0.0,0.0,0.00022672732869815588,1.000006543570034,0.00022672584510170993,199.15349291736618,0.0,2.986288393688989e-07,0.8463141307714594,0.0791814248530983,7.625647806709207e-05,0.0001504708506310638,0.000606041581897323,0.09580155537888548,0.07192305455396814,0.023878500824917343,0.09580154410380941,0.07192305455397083,0.023878500824918242,0.37634880614499616,0.37634880614499616,0.1249480825102483,0.0,4.657566867413607,4.54629182480511,4.993058643540962,4.659542752107939,4.548828883535464,4.993340944536328,24853.340754563847,21125.33964137927,0.85,1.06316489960321,0.6606636398048346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531727601548132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.55091636917,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.202604624512,1539.1794632073136,0.37634880614499616,0.1249480825102483,6.112874298809886,3.4482201251183824
3745.0,-30.27982035560691,5.0278025793513885,35.01331343634282,24.120388843026035,4.9793562695263365,-26.753942076366968,-40.295835421979405,1.4534779902863675,-0.39134137173402905,-5.05129042750286,40.02632900044063,42270.935333410634,25753.117270822317,25753.117270822317,68024.05260423294,77487.35241046286,77487.35241046286,25753.117270822317,103240.46968128518,103240.46968128518,103240.46968128518,128093.74733587663,91760.92787406043,56544.52759924805,39129.33363868042,24853.27765459146,0.0,63982.61129327188,21125.28600640274,1539.1752936343294,0.0,0.8865621645207937,2.815909892305602,0.0014959135982669303,353947.5305964587,1555668.7715711393,4.395196002496716,1555668.7715711393,4.395196002496716,0.85,0.09580124293841451,4.027634451161993,1.2678847762709489,1.0,0.0,4.02763445116211,1.2849527930454459,1.2852441402204082,3.1344610268647783,19365.409060509177,1974.7221589950877,4632.441516551485,4632.441516551485,5.559296793884541,5.0278025793513885,-2.4034822488669207,7.43128482821831,3.448258666115435,3.448258666115435,0.9852167617472671,0.0,0.0,0.00022672584510170993,1.0000064744050026,0.000226724377196268,199.15354427885882,0.0,2.9546341428960244e-07,0.8373433160967333,0.07918172031651259,7.625620825082835e-05,0.00015046963685088157,0.0006060366932344448,0.09580124293840574,0.07192275758685508,0.02387848535155065,0.09580127518267093,0.07192275758686167,0.023878485351552837,0.3763474697881243,0.3763474697881243,0.12494807377726658,0.0,4.6580282633354955,4.546898223727453,4.993081262579892,4.659949055768834,4.549400072002925,4.9932484816018246,24853.27765459146,21125.28600640274,0.85,1.0631646822358756,0.6606628657223256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453173136774846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.54194555449,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.192024827838,1539.1752936343294,0.3763474697881243,0.12494807377726658,6.112874298809886,3.448258666115435
3746.0,-30.27988173913077,5.027776558335255,35.01330247377582,24.120342078991257,4.97935947404558,-26.753997009833288,-40.29586297748608,1.453474744748099,-0.3908181135539053,-5.051259500766623,40.026307565032454,42270.78434659642,25753.122521936006,25753.122521936006,68023.90686853242,77487.1499305292,77487.1499305292,25753.122521936006,103240.2724524652,103240.2724524652,103240.2724524652,128093.48782620637,91760.75146668687,56544.402500948854,39129.27662859779,24853.215373741175,0.0,63982.49200233897,21125.233067679997,1539.1713884014669,0.0,0.8865623999227497,2.815906613163833,0.0014959135982669303,353947.95744347497,1555667.8468283517,4.395188089415066,1555667.8468283517,4.395188089415066,0.85,0.09580093488638748,4.027634451161993,1.2678842416265983,1.0,0.0,4.027634451162509,1.2849528112639235,1.2852441565567292,3.1344609824233736,19365.371831145552,1974.718362656519,4632.441516551485,4632.441516551485,5.559297927436616,5.027776558335255,-2.4034267195353918,7.4312032778706465,3.4482972105706313,3.4482972105706313,0.9852277744487518,0.0,0.0,0.000226724377196268,1.000006403527837,0.0002267229253697041,199.15359507808165,0.0,2.9233857142995e-07,0.8284875114324782,0.07918201265508402,7.62559698584694e-05,0.0001504684073377986,0.0006060317412051936,0.09580093488638375,0.07192246420652738,0.023878470679856358,0.0958009459898248,0.07192246420653019,0.02387847067985729,0.3763461350187113,0.3763461350187113,0.12494806353553192,0.0,4.658499408970442,4.547498800623373,4.993160634361061,4.6604413872127,4.5499595697121435,4.993536955226318,24853.215373741175,21125.233067679997,0.85,1.063164386689498,0.660661737668035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531735094140394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.53308974983,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.181456223174,1539.1713884014669,0.3763461350187113,0.12494806353553192,6.112874298809886,3.4482972105706313
3747.0,-30.279942469593056,5.02775061898475,35.013291502153905,24.12030470967295,4.979369662051603,-26.75405065701194,-40.2958941302262,1.4534778494704725,-0.39029822544478066,-5.051222689820363,40.02628537615371,42270.65104784012,25753.112722060545,25753.112722060545,68023.76376990066,77486.95722673502,77486.95722673502,25753.112722060545,103240.06994879556,103240.06994879556,103240.06994879556,128093.21576924,91760.58739932446,56544.297661726145,39129.210819553686,24853.145820444453,0.0,63982.356639998136,21125.173947377785,1539.1669297986912,0.0,0.8865626680568173,2.8159040657098764,0.0014959135982669303,353948.4655041617,1555666.8895806076,4.395179076040707,1555666.8895806076,4.395179076040707,0.85,0.09580062308511725,4.027634451161993,1.267883698190563,1.0,0.0,4.027634451159886,1.284952799734402,1.2852441431589678,3.134461010548014,19365.33720604247,1974.7148318786203,4632.441516551485,4632.441516551485,5.559295811948397,5.02775061898475,-2.4033668891136992,7.431117508098449,3.448335698529683,3.448335698529683,0.9852387710084809,0.0,0.0,0.0002267229253697041,1.0000063354034263,0.0002267214889976059,199.1536453368723,0.0,2.891364796286385e-07,0.8194127832675615,0.07918230179156366,7.625570034601234e-05,0.00015046722502369176,0.0006060269792761649,0.09580062308511303,0.07192216775147937,0.023878455333633662,0.09580061078451876,0.07192216775148254,0.023878455333634717,0.3763448015703284,0.3763448015703284,0.12494805554487398,0.0,4.658970713823294,4.548102273310008,4.993231905571633,4.660924464375569,4.55058574635035,4.993587017958703,24853.145820444453,21125.173947377785,0.85,1.0631643994084468,0.6606610520096865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531738779738514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.52401502166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.170899161394,1539.1669297986912,0.3763448015703284,0.12494805554487398,6.112874298809886,3.448335698529683
3748.0,-30.280002492456052,5.027724774795296,35.01328055363383,24.120277468487643,4.979382248221869,-26.75410342746889,-40.295921301562316,1.4534831832347115,-0.3896627128671639,-5.051185180120243,40.026264105800266,42270.504572945254,25753.101302734467,25753.101302734467,68023.60587567973,77486.79580561702,77486.79580561702,25753.101302734467,103239.89710835149,103239.89710835149,103239.89710835149,128092.97851817882,91760.45529969271,56544.18031665802,39129.1944255941,24853.081409827322,0.0,63982.27583542142,21125.119198353223,1539.162752799388,0.0,0.8865629364225116,2.8159000771254368,0.0014959135982669303,353948.98320956226,1555665.9719592656,4.395170054883881,1555665.9719592656,4.395170054883881,0.85,0.09580031292886429,4.027634451161993,1.2678832069551578,1.0,0.0,4.027634451159115,1.2849527777426013,1.2852441193164146,3.134461064193909,19365.309327472965,1974.7119890556885,4632.441516551485,4632.441516551485,5.55929334687117,5.027724774795296,-2.4033065385222088,7.431031313317504,3.448374167756173,3.448374167756173,0.9852497622160493,0.0,0.0,0.0002267214889976059,1.0000062615895293,0.00022672006936959343,199.1536950100961,0.0,2.860587394154862e-07,0.8106904675034879,0.07918258785030308,7.625546527869084e-05,0.00015046602371891505,0.0006060221408596599,0.09580031292885802,0.07192187241381674,0.023878440515041267,0.09580024410307678,0.07192187241382146,0.023878440515042832,0.3763434697548321,0.3763434697548321,0.12494804891655731,0.0,4.659467093589967,4.548742899539604,4.993291801623798,4.661522467253064,4.5513763099581865,4.993602742603912,24853.081409827322,21125.119198353223,0.85,1.0631632743207453,0.6606595970683455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453174242612718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.515292705895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.160353136494,1539.162752799388,0.3763434697548321,0.12494804891655731,6.112874298809886,3.448374167756173
3749.0,-30.280061791619225,5.027699116594492,35.01326965861693,24.120238527562492,4.979402364285929,-26.754154793491097,-40.29594456134362,1.4534953661578363,-0.38938410008802293,-5.051143242598911,40.02624376715131,42270.34466889814,25753.07898409636,25753.07898409636,68023.4236529945,77486.55642994207,77486.55642994207,25753.07898409636,103239.63541403842,103239.63541403842,103239.63541403842,128092.65606934884,91760.24800171933,56544.05229429768,39129.10634157961,24853.02065531042,0.0,63982.12699689003,21125.06755701386,1539.1586745235813,0.0,0.8865632239845106,2.8159013060896276,0.0014959135982669303,353949.5620280435,1555665.0945328423,4.395160388444235,1555665.0945328423,4.395160388444235,0.85,0.09580000265736205,4.027634451161993,1.2678826047247278,1.0,0.0,4.027634451161992,1.2849527236669365,1.285244063404239,3.1344611961038713,19365.265578895604,1974.7075279423254,4632.441516551485,4632.441516551485,5.5592885289715746,5.027699116594492,-2.4032428902152763,7.430942006809769,3.448412622457329,3.448412622457329,0.9852607492735226,0.0,0.0,0.00022672006936959343,1.000006186095889,0.00022671866686618033,199.15374408442793,0.0,2.8272416422428606e-07,0.8012402814116267,0.0791828705744673,7.625526405192755e-05,0.00015046480531766588,0.0006060172335848133,0.09580000265734963,0.07192157711427885,0.023878425543070774,0.09580006314790813,0.07192157711428818,0.02387842554307387,0.37634214190194193,0.37634214190194193,0.12494804273553485,0.0,4.6599098556977765,4.549327278865462,4.993306021634453,4.661759142510903,4.551744067149741,4.993442681508782,24853.02065531042,21125.06755701386,0.85,1.063162899481302,0.6606586347301766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531746030031771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.50584251981,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.149819262819,1539.1586745235813,0.37634214190194193,0.12494804273553485,6.112874298809886,3.448412622457329
3750.0,-30.280120542395064,5.02767349676847,35.013258811899625,24.120206327084475,4.979412794161485,-26.754206634555405,-40.29597539976237,1.4534988863218272,-0.3887801902483261,-5.051108180802039,40.02622338394154,42270.218743378384,25753.07437912269,25753.07437912269,68023.29312250107,77486.38374789036,77486.38374789036,25753.07437912269,103239.45812701304,103239.45812701304,103239.45812701304,128092.42047718604,91760.10325474122,56543.954155300424,39129.05455493421,24852.96235017299,0.0,63982.0169051072,21125.017997647043,1539.1549019137628,0.0,0.8865634766520307,2.815897447851136,0.0014959135982669303,353950.04594886926,1555664.215184404,4.395151894991225,1555664.215184404,4.395151894991225,0.85,0.09579969567981497,4.027634451161993,1.26788214261178,1.0,0.0,4.02763445116254,1.284952710091574,1.2852440480235543,3.134461229219056,19365.235031204917,1974.704412944779,4632.441516551485,4632.441516551485,5.559287534901029,5.02767349676847,-2.403184288587417,7.430857785355887,3.448451090191412,3.448451090191412,0.9852717400546892,0.0,0.0,0.00022671866686618033,1.0000061288908486,0.000226717277340734,199.15379270495083,0.0,2.793138058104876e-07,0.7915753256669219,0.0791831498882731,7.625499726104422e-05,0.0001504636696051361,0.0006060126593499018,0.09579969567981514,0.07192128463705398,0.023878411042761154,0.09579972437513262,0.07192128463705386,0.023878411042761116,0.3763408142339086,0.3763408142339086,0.12494803418126528,0.0,4.660380436213131,4.549940529962782,4.9933448914425185,4.662327990553706,4.5524598132769825,4.993567070544032,24852.96235017299,21125.017997647043,0.85,1.0631626887190435,0.660657803364812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531749590485512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.49617756406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.139297886502,1539.1549019137628,0.3763408142339086,0.12494803418126528,6.112874298809886,3.448451090191412
3751.0,-30.280178548235373,5.027647875747857,35.013247964480875,24.1201696562581,4.979418486894694,-26.754258278782025,-40.2960024314001,1.4534982174413533,-0.388153878201706,-5.0510750277454015,40.026201670072716,42270.080219855896,25753.07452247352,25753.07452247352,68023.15474232941,77486.21194678266,77486.21194678266,25753.07452247352,103239.28646925617,103239.28646925617,103239.28646925617,128092.18304970575,91759.95717022227,56543.84114660884,39129.01780401493,24852.89658044958,0.0,63981.914384464515,21124.962093382142,1539.1507441741544,0.0,0.8865637244123165,2.8158930716812556,0.0014959135982669303,353950.50352585345,1555663.2784306512,4.395143566498759,1555663.2784306512,4.395143566498759,0.8500000000000001,0.09579938800440567,4.027634451161993,1.2678816134622326,1.0,0.0,4.027634451162577,1.2849527160912135,1.2852440522389867,3.1344612145837805,19365.204201236957,1974.7012691629616,4632.441516551485,4632.441516551485,5.559287565846012,5.027647875747857,-2.40312712731357,7.430775003061427,3.448489526738219,3.448489526738219,0.9852827219252055,0.0,0.0,0.000226717277340734,1.0000060511817117,0.0002267159054415932,199.15384070900623,0.0,2.767292626982078e-07,0.784250730486721,0.0791834266175358,7.625476340428761e-05,0.00015046251393644638,0.0006060080047388729,0.09579938800440216,0.07192099180148698,0.02387839620291518,0.09579934348088233,0.07192099180148961,0.023878396202916055,0.37633948885490104,0.37633948885490104,0.12494802523329906,0.0,4.6608762538596125,4.550576043600131,4.993417981949051,4.662921149543706,4.553180771583641,4.993773412962582,24852.89658044958,21124.962093382142,0.85,1.0631622294634897,0.6606566969199583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45317531180145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.48885296888,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.128785519571,1539.1507441741544,0.37633948885490104,0.12494802523329906,6.112874298809886,3.448489526738219
3752.0,-30.280235878568615,5.027622436732589,35.01323713996069,24.120130820106738,4.979437331824257,-26.754307999662917,-40.29602537686003,1.453509452918589,-0.3878505843569542,-5.0510331564663415,40.026180642204245,42269.92774249149,25753.05268183218,25753.05268183218,68022.98042432367,77485.97840065247,77485.97840065247,25753.05268183218,103239.03108248465,103239.03108248465,103239.03108248465,128091.86224787953,91759.75439268722,56543.71925488076,39128.92793089606,24852.831165394873,0.0,63981.75909629093,21124.906490585643,1539.1463982139037,0.0,0.8865640141340408,2.815893967893051,0.0014959135982669303,353951.0814320117,1555662.3712719097,4.3951338274713745,1555662.3712719097,4.3951338274713745,0.8500000000000001,0.0957990776486884,4.027634451161993,1.2678810266172515,1.0,0.0,4.027634451160244,1.284952666350366,1.2852440007239443,3.1344613359195788,19365.161406661904,1974.6969053307607,4632.441516551485,4632.441516551485,5.5592828511310515,5.027622436732589,-2.403063535487274,7.430685972219862,3.4485279202249486,3.4485279202249486,0.9852936914928424,0.0,0.0,0.0002267159054415932,1.0000059807152966,0.0002267145495264189,199.15388815405043,0.0,2.7321898295268683e-07,0.7743025976879144,0.07918369983651875,7.625456489849054e-05,0.00015046134054310268,0.0006060032787394171,0.09579907764867927,0.07192069686840935,0.023878380780269923,0.09579913477721592,0.0719206968684162,0.023878380780272202,0.37633816706654233,0.37633816706654233,0.12494801807234444,0.0,4.661321892112312,4.551160343413358,4.993444017650916,4.663182572109406,4.553576690481975,4.9936278143271124,24852.831165394873,21124.906490585643,0.85,1.0631620853367099,0.660655917241605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453175660081749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.47890483608,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.118286117824,1539.1463982139037,0.37633816706654233,0.12494801807234444,6.112874298809886,3.4485279202249486
3753.0,-30.280292587652898,5.027597047901512,35.013226360548394,24.120098479930334,4.979448711866988,-26.754357907899028,-40.29605216402558,1.4535140321131437,-0.38727445738572897,-5.05099740857724,40.026160307024696,42269.79371076877,25753.046659729192,25753.046659729192,68022.84037049796,77485.80112222106,77485.80112222106,25753.046659729192,103238.84778195026,103238.84778195026,103238.84778195026,128091.62021183557,91759.60460985523,56543.612550490216,39128.88006596113,24852.772429885317,0.0,63981.65249584644,21124.85656540252,1539.1425825292692,0.0,0.886564270124037,2.815890555775415,0.0014959135982669303,353951.5748239086,1555661.4939966951,4.3951252223433075,1555661.4939966951,4.3951252223433075,0.85,0.09579877153364164,4.027634451161993,1.2678805474704138,1.0,0.0,4.027634451160303,1.2849526477232645,1.2852439803502418,3.134461381357774,19365.12979619459,1974.6936819601588,4632.441516551485,4632.441516551485,5.559281551146373,5.027597047901512,-2.4030044333338414,7.430601481235353,3.4485663259149226,3.4485663259149226,0.9853046645471207,0.0,0.0,0.0002267145495264189,1.0000059159090096,0.00022671320831170726,199.15393508498545,0.0,2.70035778969231e-07,0.7652813975988007,0.07918396987229773,7.62543331579294e-05,0.0001504602163684895,0.000605998750975016,0.09579877153363357,0.07192040532554718,0.023878366208086393,0.09579880886083214,0.07192040532555323,0.023878366208088406,0.3763368454674064,0.3763368454674064,0.12494800953506796,0.0,4.6617887955584365,4.5517671341351615,4.9934876271555595,4.663722951191517,4.554261873950793,4.993730070268043,24852.772429885317,21124.85656540252,0.85,1.063161667712691,0.6606549231205436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531760043063056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.469883636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.107798315206,1539.1425825292692,0.3763368454674064,0.12494800953506796,6.112874298809886,3.4485663259149226
3754.0,-30.280348614361102,5.0275716302285405,35.01321557736028,24.12005674503746,4.979452761279489,-26.75440793496433,-40.296078951191134,1.4535120818827123,-0.3866992572200161,-5.050965444010874,40.026138638218505,42269.66267444512,25753.050120756634,25753.050120756634,68022.71279520175,77485.61560537701,77485.61560537701,25753.050120756634,103238.66572613365,103238.66572613365,103238.66572613365,128091.37276681521,91759.44334553381,56543.50558187653,39128.81973739698,24852.707040681555,0.0,63981.526778078536,21124.80098457932,1539.1384707780603,0.0,0.886564511660203,2.815886714012229,0.0014959135982669303,353952.01599889144,1555660.5591882158,4.395117103085204,1555660.5591882158,4.395117103085204,0.85,0.09579846574586522,4.027634451161993,1.2678800386516382,1.0,0.0,4.0276344511623146,1.2849526596189518,1.2852439905251392,3.134461352339917,19365.09576265086,1974.6902115045261,4632.441516551485,4632.441516551485,5.559282298274517,5.0275716302285405,-2.4029481568033972,7.430519787031938,3.4486047043454353,3.4486047043454353,0.9853156298129815,0.0,0.0,0.00022671320831170726,1.0000058447258284,0.00022671188324290768,199.15398145122333,0.0,2.67108187616794e-07,0.7569846037059942,0.07918423698048534,7.62541014180187e-05,0.00015045910689368857,0.000605994282416085,0.09579846574586201,0.07192011412173055,0.023878351624131464,0.09579844833849324,0.07192011412173295,0.023878351624132262,0.37633552577363044,0.37633552577363044,0.12494800098023516,0.0,4.662272396968547,4.5523815570007855,4.993575298339181,4.664266186790883,4.554899676130901,4.993986791278246,24852.707040681555,21124.80098457932,0.85,1.063161762787252,0.6606541732125034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453176344800894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.4615868421,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.097321047266,1539.1384707780603,0.37633552577363044,0.12494800098023516,6.112874298809886,3.4486047043454353
3755.0,-30.280404004621943,5.027546344379992,35.01320479851166,24.120023811142914,4.979467709827824,-26.754456299146916,-40.29610168710349,1.4535200043527812,-0.38622054151858265,-5.0509258819293565,40.02611719823958,42269.5176761538,25753.034301825748,25753.034301825748,68022.55197797954,77485.42149681428,77485.42149681428,25753.034301825748,103238.45579864003,103238.45579864003,103238.45579864003,128091.09544725991,91759.2776451689,56543.388819406755,39128.765361957936,24852.639648619876,0.0,63981.405010577815,21124.743701326894,1539.1340667015113,0.0,0.8865647911014167,2.8158850303168736,0.0014959135982669303,353952.5620353858,1555659.6342519335,4.395107709649547,1555659.6342519335,4.395107709649547,0.85,0.09579815711237707,4.027634451161993,1.2678795056557286,1.0,0.0,4.027634451161822,1.2849526252839507,1.2852439544796141,3.1344614360953273,19365.060792915676,1974.6866455839331,4632.441516551485,4632.441516551485,5.559278883459495,5.027546344379992,-2.402886297405635,7.430432641785627,3.4486430317605916,3.4486430317605916,0.9853265805030261,0.0,0.0,0.00022671188324290768,1.000005778333857,0.00022671057323352662,199.15402729077277,0.0,2.6389272713412397e-07,0.7478719886981073,0.07918450087321247,7.625390472663725e-05,0.00015045797851627043,0.0006059897377243218,0.09579815711237209,0.07191982050984394,0.023878336602528152,0.09579814713650692,0.07191982050984769,0.023878336602529394,0.37633420847168625,0.37633420847168625,0.1249479951135055,0.0,4.662744233074136,4.552990657500118,4.99363176004988,4.664705340410762,4.5555018463693955,4.993932868057641,24852.639648619876,21124.743701326894,0.85,1.0631612726656068,0.6606531642930557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453176681198487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.452474227095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.08685555929,1539.1340667015113,0.37633420847168625,0.1249479951135055,6.112874298809886,3.4486430317605916
3756.0,-30.28045872385302,5.0275211141631955,35.01319405104171,24.119986162427836,4.979478985497602,-26.754504426663477,-40.29612815994767,1.4535246883080764,-0.38573764140937783,-5.050889847883255,40.026096554511916,42269.39108252193,25753.027626015573,25753.027626015573,68022.4187085375,77485.223282054,77485.223282054,25753.027626015573,103238.25090806957,103238.25090806957,103238.25090806957,128090.82941240355,91759.1060805986,56543.28869422968,39128.68598485436,24852.578504333964,0.0,63981.264489188325,21124.69172868387,1539.1301019122952,0.0,0.8865650496677457,2.815882879467783,0.0014959135982669303,353953.05937845266,1555658.7436669017,4.395099017928151,1555658.7436669017,4.395099017928151,0.85,0.09579785212540692,4.027634451161993,1.2678789781546222,1.0,0.0,4.027634451162384,1.284952606071836,1.2852439335797559,3.1344614829605835,19365.024585586903,1974.6829534639153,4632.441516551485,4632.441516551485,5.559277442359774,5.0275211141631955,-2.4028270279090234,7.430348142072219,3.4486813565799936,3.4486813565799936,0.9853375304514268,0.0,0.0,0.00022671057323352662,1.0000057083341527,0.00022670927910120597,199.15407257501363,0.0,2.6089364402600914e-07,0.7393725871697099,0.07918476176685649,7.625367570715507e-05,0.00015045689752637157,0.0006059853838921638,0.09579785212540168,0.07191952968563212,0.02387832243976956,0.09579785512811272,0.07191952968563606,0.023878322439770873,0.3763328931699325,0.3763328931699325,0.12494798956233111,0.0,4.663212410398046,4.553592643643071,4.993694995668989,4.665152206473863,4.556068707440716,4.994016487802355,24852.578504333964,21124.69172868387,0.85,1.0631615247309165,0.6606526366740484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531770137748456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.44397482556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.076400953918,1539.1301019122952,0.3763328931699325,0.12494798956233111,6.112874298809886,3.4486813565799936
