time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3757.0,-30.28051283653826,5.027496011492159,35.01318333595741,24.119958222750597,4.97949516495896,-26.754551517781533,-40.29615072123704,1.4535338462022684,-0.3852025491090103,-5.050850349413308,40.026076002870354,42269.25077863675,25753.01232052428,25753.01232052428,68022.26309916103,77485.04460292682,77485.04460292682,25753.01232052428,103238.0569234511,103238.0569234511,103238.0569234511,128090.57314535617,91758.95579222395,56543.17661682142,39128.643528225024,24852.516221905073,0.0,63981.1597501301,21124.63878861931,1539.1259927136414,0.0,0.8865653255626605,2.815880445937298,0.0014959135982669303,353953.6045382395,1555657.8570549127,4.395089743709184,1555657.8570549127,4.395089743709184,0.85,0.09579754581370141,4.027634451161993,1.267878471533768,1.0,0.0,4.027634451161277,1.2849525658920244,1.2852438917278497,3.1344615809735954,19364.992868428853,1974.6797192138858,4632.441516551485,4632.441516551485,5.559274138380385,5.027496011492159,-2.402765197548307,7.4302612090404665,3.4487196560385596,3.4487196560385596,0.9853484731538742,0.0,0.0,0.00022670927910120597,1.00000564506136,0.00022670799932063903,199.15411735731058,0.0,2.577317221079002e-07,0.7304117004537892,0.07918501949857859,7.625348052746579e-05,0.0001504557985737402,0.0006059809577126855,0.09579754581369623,0.07191923784138182,0.023878307972314404,0.09579754638712913,0.07191923784138571,0.023878307972315698,0.3763315794427939,0.3763315794427939,0.12494798471219253,0.0,4.6636847590337425,4.554208361765632,4.993733554843459,4.665647800304271,4.556745902527609,4.993962931633803,24852.516221905073,21124.63878861931,0.85,1.0631608330454296,0.660651525288283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453177342322324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.43501393885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.06595794517,1539.1259927136414,0.3763315794427939,0.12494798471219253,6.112874298809886,3.4487196560385596
3758.0,-30.280566327453847,5.027470928866735,35.01317264803036,24.119915684592,4.979504200873171,-26.754598763626202,-40.29616947574539,1.4535366370454932,-0.38475437241390864,-5.050815886254865,40.026055363712054,42269.097556029585,25753.00991505097,25753.00991505097,68022.10747108056,77484.83552138267,77484.83552138267,25753.00991505097,103237.84543643365,103237.84543643365,103237.84543643365,128090.30089123979,91758.77195837452,56543.04847351394,39128.58164984509,24852.455454806142,0.0,63981.03710465123,21124.58713658522,1539.1220832620866,0.0,0.8865655761025235,2.8158785689441226,0.0014959135982669303,353954.0802009522,1555656.9666677748,4.39508132180472,1555656.9666677748,4.39508132180472,0.85,0.09579724243931748,4.027634451161993,1.2678778863372284,1.0,0.0,4.027634451163235,1.2849525554759218,1.2852438796648424,3.1344616063822173,19364.954071766966,1974.6757630553723,4632.441516551485,4632.441516551485,5.5592736191135375,5.027470928866735,-2.4027070786458427,7.430178007512577,3.4487579519230693,3.4487579519230693,0.9853594148351627,0.0,0.0,0.00022670799932063903,1.0000055802003363,0.00022670673425164432,199.15416162506406,0.0,2.5487356922160344e-07,0.7223116951740242,0.07918527437214781,7.625331828092347e-05,0.00015045468103971557,0.0006059764566941475,0.09579724243931337,0.07191894844944724,0.02387829398986613,0.09579726627282287,0.07191894844945032,0.023878293989867155,0.3763302682097448,0.3763302682097448,0.12494797896800203,0.0,4.6641472858920565,4.554802918636938,4.993796519627438,4.66606151384093,4.557246297117956,4.994113940053126,24852.455454806142,21124.58713658522,0.85,1.0631604386127644,0.6606503968807462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531776672280947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.42691393357,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.05552526358,1539.1220832620866,0.3763302682097448,0.12494797896800203,6.112874298809886,3.4487579519230693
3759.0,-30.28061912910942,5.027446005251284,35.01316198954324,24.11989263435828,4.979522569990522,-26.75464445566177,-40.29619182748718,1.4535478965428874,-0.3841885939532972,-5.050774794431663,40.026034845355966,42268.96201756066,25752.99083385402,25752.99083385402,68021.95285141468,77484.66777141471,77484.66777141471,25752.99083385402,103237.65860526872,103237.65860526872,103237.65860526872,128090.05096352828,91758.63295638488,56542.94149636148,39128.54606669267,24852.39235825956,0.0,63980.938424952226,21124.533504520627,1539.1178900766267,0.0,0.8865658599992366,2.8158759174482793,0.0014959135982669303,353954.6473535742,1555656.08149251,4.395071778612715,1555656.08149251,4.395071778612715,0.85,0.09579693597568412,4.027634451161993,1.267877387958579,1.0,0.0,4.0276344511618145,1.2849525054020574,1.285243827953987,3.1344617285303937,19364.924736510096,1974.6727716916682,4632.441516551485,4632.441516551485,5.5592695000767645,5.027446005251284,-2.4026440685143773,7.430090073765662,3.4487962120168865,3.4487962120168865,0.985370346290539,0.0,0.0,0.00022670673425164432,1.0000055082985708,0.0002267054854901426,199.15420532242027,0.0,2.519437550393284e-07,0.7140086017814568,0.07918552631590285,7.625312491488455e-05,0.00015045360933675975,0.0006059721402664012,0.09579693597567412,0.07191865667829785,0.023878279297376286,0.09579694575417723,0.07191865667830534,0.023878279297378773,0.37632895809866357,0.37632895809866357,0.12494797401488308,0.0,4.664619734741962,4.555423118683791,4.993821968006671,4.666586200478378,4.557981600121991,4.994001932700996,24852.39235825956,21124.533504520627,0.85,1.0631596617045942,0.6606492974019273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453177988400745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.41861084018,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.045103234354,1539.1178900766267,0.37632895809866357,0.12494797401488308,6.112874298809886,3.4487962120168865
3760.0,-30.28067133309454,5.027421140687401,35.01315137482265,24.119860014785104,4.979535214133011,-26.754690182260074,-40.29621417922897,1.453554063298567,-0.38365519153114747,-5.050738329802575,40.026014803172224,42268.82905484541,25752.983747666025,25752.983747666025,68021.81280251144,77484.48425684041,77484.48425684041,25752.983747666025,103237.46800450643,103237.46800450643,103237.46800450643,128089.80201565147,91758.47563079279,56542.834560763,39128.49007781087,24852.33401114504,0.0,63980.82408895591,21124.483909473285,1539.1140743013189,0.0,0.8865661185778589,2.8158731519069855,0.0014959135982669303,353955.15064189164,1555655.2168599968,4.395063086492293,1555655.2168599968,4.395063086492293,0.85,0.09579663305163408,4.027634451161993,1.2678768829861662,1.0,0.0,4.027634451161978,1.284952479124985,1.2852438000662745,3.1344617926296343,19364.891534203656,1974.6693859986497,4632.441516551485,4632.441516551485,5.5592679703892385,5.027421140687401,-2.402584448689461,7.4300055893768615,3.4488344782743368,3.4488344782743368,0.9853812795069533,0.0,0.0,0.0002267054854901426,1.0000054459514238,0.0002267042508698048,199.15424852517566,0.0,2.486961045087155e-07,0.7048047601776997,0.07918577501200737,7.625293154929865e-05,0.00015045255394084396,0.0006059678895174512,0.0957966330516333,0.07191836792999964,0.023878265121633654,0.09579664211078026,0.07191836793000023,0.023878265121633845,0.37632765083721387,0.37632765083721387,0.12494796746060269,0.0,4.6650988315414565,4.556048100582757,4.993859706375872,4.667083138271437,4.5586169648037185,4.994080028507483,24852.33401114504,21124.483909473285,0.85,1.0631593726885595,0.6606483998405027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531783054350416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.40940699857,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.034693230271,1539.1140743013189,0.37632765083721387,0.12494796746060269,6.112874298809886,3.4488344782743368
3761.0,-30.280722837498736,5.02739629608596,35.01314077116796,24.11982271531599,4.97954391535431,-26.754735673428947,-40.296236461121566,1.4535567512845413,-0.3831174250052527,-5.05070371866106,40.02599389604608,42268.69894761207,25752.981352172952,25752.981352172952,68021.68029978502,77484.29790076897,77484.29790076897,25752.981352172952,103237.27925294192,103237.27925294192,103237.27925294192,128089.55025131075,91758.31358508371,56542.72857444156,39128.42778960239,24852.270998368822,0.0,63980.69878797121,21124.4303486135,1539.1100323368257,0.0,0.8865663708424388,2.8158701124406544,0.0014959135982669303,353955.6283487151,1555654.3149137064,4.395054606621722,1555654.3149137064,4.395054606621722,0.8500000000000001,0.09579633024680112,4.027634451161993,1.2678763461438942,1.0,0.0,4.027634451161589,1.2849524690969156,1.2852437884494206,3.1344618170917067,19364.857335754325,1974.6658987273254,4632.441516551485,4632.441516551485,5.559267453276813,5.02739629608596,-2.402526215188357,7.429922511274317,3.4488727208063175,3.4488727208063175,0.9853922059446621,0.0,0.0,0.0002267042508698048,1.000005372972809,0.00022670303280057386,199.1542911489911,0.0,2.4587988559284687e-07,0.696823595770128,0.07918602089189296,7.625273878843112e-05,0.00015045151208137368,0.0006059636932883555,0.09579633024678999,0.07191807948773345,0.023878250759056543,0.09579631438810816,0.0719180794877418,0.023878250759059316,0.37632634655903513,0.37632634655903513,0.12494796038795143,0.0,4.665583440605872,4.5566722670213835,4.9939220596638165,4.667586293655802,4.559234366762439,4.994237315620808,24852.270998368822,21124.4303486135,0.85,1.0631593838198832,0.6606476601277581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531786188809057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.40142583416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.024293439466,1539.1100323368257,0.37632634655903513,0.12494796038795143,6.112874298809886,3.4488727208063175
3762.0,-30.280773733742308,5.027371546814039,35.01313018029037,24.119789886195235,4.979557679723397,-26.754780110805314,-40.296254796534754,1.4535640567863908,-0.3826197157646334,-5.050665528612378,40.025973060895936,42268.55512542838,25752.969912630466,25752.969912630466,68021.52503805884,77484.10904214639,77484.10904214639,25752.969912630466,103237.07895477685,103237.07895477685,103237.07895477685,128089.28568676888,91758.15084128227,56542.61070237883,39128.37793211494,24852.206731992035,0.0,63980.58466410698,21124.37572219323,1539.1058345890897,0.0,0.8865666410920497,2.8158680185272185,0.0014959135982669303,353956.15545259975,1555653.4160728976,4.395045522188196,1555653.4160728976,4.395045522188196,0.85,0.09579602632466491,4.027634451161993,1.2678758230386307,1.0,0.0,4.0276344511621005,1.2849524374279222,1.2852437552080047,3.1344618943437883,19364.822989978184,1974.6623964328476,4632.441516551485,4632.441516551485,5.559264983835495,5.027371546814039,-2.4024653552564423,7.429836902070481,3.4489109279193615,3.4489109279193615,0.9854031222626747,0.0,0.0,0.00022670303280057386,1.0000053095311623,0.00022670182912014762,199.15433326952316,0.0,2.4258371425598095e-07,0.68748224620145,0.07918626347560721,7.625258016893313e-05,0.00015045045263164072,0.0006059594262121117,0.09579602632466319,0.07191779017956583,0.023878236145097362,0.09579601108072534,0.07191779017956712,0.02387823614509779,0.37632504503465647,0.37632504503465647,0.12494795441906749,0.0,4.666061676405434,4.557291717756414,4.993973041352149,4.668045812847765,4.559841719377857,4.994249619211473,24852.206731992035,21124.37572219323,0.85,1.063158853504801,0.6606465906389408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531789281264367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.3920844846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.013905923466,1539.1058345890897,0.37632504503465647,0.12494795441906749,6.112874298809886,3.4489109279193615
3763.0,-30.280823950572586,5.02734685642858,35.01311961451974,24.119752027932577,4.9795697215024814,-26.754824108914704,-40.296276833955176,1.4535698798445886,-0.38216715431474313,-5.050629011913576,40.02595261043314,42268.4296221581,25752.962846255086,25752.962846255086,68021.39246841319,77483.90692748199,77483.90692748199,25752.962846255086,103236.86977373708,103236.86977373708,103236.86977373708,128089.01518062688,91757.97386965078,56542.51015815557,39128.29301277246,24852.145406889795,0.0,63980.438419662256,21124.323595856324,1539.101842426014,0.0,0.8865669014151002,2.8158663237481574,0.0014959135982669303,353956.65946127404,1555652.5338281137,4.395036771439289,1555652.5338281137,4.395036771439289,0.85,0.09579572442414168,4.027634451161993,1.2678753235610207,1.0,0.0,4.027634451162342,1.2849524126660121,1.2852437288937282,3.1344619547470085,19364.785641532446,1974.6585879512827,4632.441516551485,4632.441516551485,5.559263458424898,5.02734685642858,-2.4024057272479604,7.429752583676541,3.4489491223824755,3.4489491223824755,0.9854140349664215,0.0,0.0,0.00022670182912014762,1.000005238656283,0.00022670064151340762,199.15437482780428,0.0,2.3971817275866684e-07,0.6793613015980619,0.07918650319377997,7.625238952380679e-05,0.0001504494395963408,0.0006059553460762376,0.09579572442413758,0.07191750246662329,0.023878221957514302,0.09579573307534446,0.07191750246662636,0.023878221957515322,0.37632374584334277,0.37632374584334277,0.1249479486848892,0.0,4.666528107011118,4.557893463405662,4.994030026691632,4.668461857598857,4.56036948155878,4.99432743589864,24852.145406889795,21124.323595856324,0.85,1.0631592116053565,0.6606461391356816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531792337205403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.38396353999,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.003528874135,1539.101842426014,0.37632374584334277,0.1249479486848892,6.112874298809886,3.4489491223824755
3764.0,-30.280873604519222,5.027322190748043,35.013109058836534,24.119719897303753,4.979578894029372,-26.754867887259458,-40.29629509951917,1.4535731767695927,-0.38156095400944423,-5.0505941130924965,40.02593177270788,42268.2907156151,25752.959881664432,25752.959881664432,68021.25059727953,77483.7395257763,77483.7395257763,25752.959881664432,103236.69940744073,103236.69940744073,103236.69940744073,128088.78163588498,91757.83022237707,56542.39485360589,39128.26152085687,24852.08222844425,0.0,63980.343749301115,21124.269894177614,1539.097784035289,0.0,0.8865671548933873,2.815862416759221,0.0014959135982669303,353957.1411402968,1555651.6348769902,4.395028250780175,1555651.6348769902,4.395028250780175,0.8500000000000001,0.09579542314204856,4.027634451161993,1.2678748185886075,1.0,0.0,4.027634451162295,1.2849523996914403,1.2852437143901172,3.1344619863966647,19364.75532592557,1974.6554966196989,4632.441516551485,4632.441516551485,5.559262818462009,5.027322190748043,-2.402347310347283,7.429669501095326,3.4489872933608856,3.4489872933608856,0.985424940960253,0.0,0.0,0.00022670064151340762,1.0000051799378193,0.0002266994672242637,199.15441592027102,0.0,2.3651707784606745e-07,0.6702893986157552,0.07918673971085781,7.625223150924202e-05,0.0001504484100041656,0.000605951199255322,0.095795423142041,0.0719172151913714,0.023878207950669594,0.09579537494922445,0.07191721519137709,0.023878207950671478,0.37632244785733976,0.37632244785733976,0.12494794353668473,0.0,4.667016123920121,4.558518130579216,4.994104572303513,4.669033159083028,4.561082778722209,4.994469144966104,24852.08222844425,21124.269894177614,0.85,1.0631585673220545,0.6606449455982614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531795352353927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.37489163701,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.993163739176,1539.097784035289,0.37632244785733976,0.12494794353668473,6.112874298809886,3.4489872933608856
3765.0,-30.280922648443536,5.027297684276567,35.01309853275161,24.119686195068084,4.97959787700613,-26.75491013541366,-40.29631308568639,1.4535853639762573,-0.38119558455235847,-5.050552791866461,40.02591152345326,42268.15349286665,25752.94077657718,25752.94077657718,68021.09426944383,77483.52605983624,77483.52605983624,25752.94077657718,103236.46683641341,103236.46683641341,103236.46683641341,128088.48660416726,91757.64423627536,56542.284945499,39128.17698975151,24852.01976775386,0.0,63980.19675750537,21124.21680259078,1539.0936129128156,0.0,0.88656743898089,2.815862431400932,0.0014959135982669303,353957.7114630283,1555650.7613131984,4.3950187011978405,1555650.7613131984,4.3950187011978405,0.85,0.09579512008739793,4.027634451161993,1.2678742630640047,1.0,0.0,4.027634451164148,1.2849523450890747,1.2852436582663886,3.134462119591518,19364.71607504807,1974.6514941440828,4632.441516551485,4632.441516551485,5.559258694268063,5.027297684276567,-2.402284152221228,7.429581836497794,3.4490254306413046,3.4490254306413046,0.9854358373260871,0.0,0.0,0.0002266994672242637,1.0000051163017312,0.00022669830736732124,199.15445650791204,0.0,2.33864868579683e-07,0.6627730375548216,0.07918697357572639,7.62520759120224e-05,0.0001504473913122413,0.0006059470963366326,0.0957951200873947,0.07191692649120285,0.02387819359619185,0.09579514652758898,0.07191692649120528,0.023878193596192653,0.37632115262732146,0.37632115262732146,0.12494793996057274,0.0,4.667468915622408,4.559109467925168,4.994138175804608,4.6693572073140786,4.561552934606539,4.994351197501487,24852.01976775386,21124.21680259078,0.85,1.0631585665054153,0.6606443186329881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531798333706634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.36737527595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.982808206762,1539.0936129128156,0.37632115262732146,0.12494793996057274,6.112874298809886,3.4490254306413046
3766.0,-30.28097100612754,5.027273119164349,35.01308802547564,24.119644285552226,4.979602184269527,-26.75495323353439,-40.2963312464766,1.453584411676406,-0.38064559386191377,-5.050521750274399,40.02589101913165,42268.0197265864,25752.947813466228,25752.947813466228,68020.96754005263,77483.33881225114,77483.33881225114,25752.947813466228,103236.28662571736,103236.28662571736,103236.28662571736,128088.24666233607,91757.4782499873,56542.1722546894,39128.11777255322,24851.96003661871,0.0,63980.077809171926,21124.166031125904,1539.0898384267762,0.0,0.8865676715841455,2.8158588141771226,0.0014959135982669303,353958.1399049418,1555649.8767460561,4.395010882258106,1555649.8767460561,4.395010882258106,0.85,0.09579482217331232,4.027634451161993,1.2678737383103003,1.0,0.0,4.0276344511612026,1.2849523519405879,1.2852436636290165,3.134462102878207,19364.681044971094,1974.6479220703395,4632.441516551485,4632.441516551485,5.55926021331348,5.027273119164349,-2.402228581504534,7.429501700668883,3.4490635748403227,3.4490635748403227,0.9854467356686636,0.0,0.0,0.00022669830736732124,1.0000050447144302,0.00022669716374486802,199.1544965276505,0.0,2.309906790006618e-07,0.6546275842878756,0.07918720456640539,7.625191880444754e-05,0.0001504463885628737,0.0006059430576287338,0.09579482217330489,0.0719166418476353,0.02387818032566959,0.09579481367484312,0.07191664184764088,0.023878180325671444,0.3763198579965262,0.3763198579965262,0.12494793520801041,0.0,4.667938829816649,4.559705002395162,4.994227911597704,4.669876156412499,4.562145828563757,4.9946459073112806,24851.96003661871,21124.166031125904,0.85,1.063158562309554,0.6606434561185704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531801278433154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.35922982268,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.972463239992,1539.0898384267762,0.3763198579965262,0.12494793520801041,6.112874298809886,3.4490635748403227
3767.0,-30.28101875150756,5.027248807170006,35.01307754867557,24.119620047882222,4.979627545533906,-26.754993674944128,-40.29634895324705,1.4536024689704905,-0.3802647901125624,-5.050475906725668,40.02587089225362,42267.886965128564,25752.91743932121,25752.91743932121,68020.80440444977,77483.13791756237,77483.13791756237,25752.91743932121,103236.05535688359,103236.05535688359,103236.05535688359,128087.95145480301,91757.30689325911,56542.06886538254,39128.04225319619,24851.89609791942,0.0,63979.938351115605,21124.111683231506,1539.085477869372,0.0,0.8865679782829785,2.815859153783664,0.0014959135982669303,353958.77264700056,1555649.0084623948,4.395000572605747,1555649.0084623948,4.395000572605747,0.85,0.09579451740583131,4.027634451161993,1.2678731761919337,1.0,0.0,4.027634451160094,1.2849522698069993,1.2852435800072306,3.134462303231657,19364.644881505737,1974.6442344231455,4632.441516551485,4632.441516551485,5.559253656480563,5.027248807170006,-2.4021620928866736,7.429410900056679,3.4491016605052645,3.4491016605052645,0.9854576172872184,0.0,0.0,0.00022669716374486802,1.000004980840157,0.00022669603460815542,199.1545360406738,0.0,2.2775755388877572e-07,0.6454649077207903,0.07918743232395928,7.625176562485034e-05,0.00015044539812001767,0.0006059390684869649,0.09579451740582504,0.07191635175604028,0.023878165649784754,0.0957945869608976,0.071916351756045,0.02387816564978632,0.3763185644939598,0.3763185644939598,0.1249479329420492,0.0,4.668376149642654,4.560284733667402,4.994234383946832,4.670211116613132,4.5626903245897665,4.9943474840561635,24851.89609791942,21124.111683231506,0.85,1.063158329899574,0.6606428210850495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531804181957118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.350067146115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.962130386108,1539.085477869372,0.3763185644939598,0.1249479329420492,6.112874298809886,3.4491016605052645
3768.0,-30.28106596549515,5.027224387898136,35.01306710411978,24.11958376122641,4.979629527404582,-26.755035976131204,-40.29636693941427,1.4535995380406506,-0.3795699879612471,-5.05044704151593,40.02585087783407,42267.75760446208,25752.930312624354,25752.930312624354,68020.68791708644,77482.98279223398,77482.98279223398,25752.930312624354,103235.91310485834,103235.91310485834,103235.91310485834,128087.7531164597,91757.17162626299,56541.959219143326,39128.01378568852,24851.84001160137,0.0,63979.85379728989,21124.064009861162,1539.0819651078434,0.0,0.8865681980133368,2.815853375435254,0.0014959135982669303,353959.1710509991,1555648.1450306114,4.394993186393441,1555648.1450306114,4.394993186393441,0.85,0.09579422164865295,4.027634451161993,1.2678726838575676,1.0,0.0,4.027634451160659,1.284952285853667,1.285243594606574,3.1344622640880444,19364.616334489343,1974.6413234376005,4632.441516551485,4632.441516551485,5.559256435426202,5.027224387898136,-2.4021081135055833,7.429332501403719,3.449139781585578,3.449139781585578,0.9854685090244509,0.0,0.0,0.00022669603460815542,1.0000049254066143,0.00022669491804350666,199.1545751139421,0.0,2.2487269812367596e-07,0.6372892264824976,0.07918765719665741,7.625161002850888e-05,0.00015044442457964654,0.0006059351474222266,0.09579422164865074,0.07191606887583193,0.023878152772818805,0.09579419548722522,0.0719160688758336,0.023878152772819357,0.3763172713322721,0.3763172713322721,0.12494792767387715,0.0,4.6688656191491305,4.56090666026256,4.994323054657514,4.670877053554705,4.563448943609387,4.994732649787807,24851.84001160137,21124.064009861162,0.85,1.0631579142490588,0.6606416722736007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531807048717806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.34189146488,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.95180818679,1539.0819651078434,0.3763172713322721,0.12494792767387715,6.112874298809886,3.449139781585578
3769.0,-30.281112512154444,5.02720011178187,35.01305665460956,24.11955561200159,4.979646254482719,-26.755076201968038,-40.29638464618472,1.453609944296352,-0.3790709551086593,-5.050406386138744,40.02582984441234,42267.62984525759,25752.91313395196,25752.91313395196,68020.54297920954,77482.80102987563,77482.80102987563,25752.91313395196,103235.7141638276,103235.7141638276,103235.7141638276,128087.48662312928,91757.01542256853,56541.85683790302,39127.95398296168,24851.772459301686,0.0,63979.72644226336,21124.006590406432,1539.0775176109826,0.0,0.8865684815473429,2.8158515521989123,0.0014959135982669303,353959.73218608956,1555647.2376389713,4.394983655432055,1555647.2376389713,4.394983655432055,0.85,0.09579391889951328,4.027634451161993,1.267872198666446,1.0,0.0,4.027634451163066,1.2849522394656963,1.2852435467732797,3.134462377245047,19364.58336895041,1974.6379618881485,4632.441516551485,4632.441516551485,5.55925272708529,5.02720011178187,-2.4020454802373017,7.429245592019171,3.449177829783847,3.449177829783847,0.9854793799382421,0.0,0.0,0.00022669491804350666,1.000004855792008,0.0002266938172654805,199.15461363495731,0.0,2.2236895821183265e-07,0.6301936275723338,0.07918787956561561,7.625145684948572e-05,0.00015044346119402096,0.0006059312672570912,0.09579391889950609,0.07191578052843756,0.023878138371068534,0.095793887280326,0.07191578052844295,0.023878138371070327,0.3763159813896245,0.3763159813896245,0.12494792499495191,0.0,4.669344406506752,4.561527482583756,4.994372142171358,4.671335431030059,4.564087634809823,4.994645833384595,24851.772459301686,21124.006590406432,0.85,1.063157765149132,0.6606409904456341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531809883573332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.334795865965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.941495041523,1539.0775176109826,0.3763159813896245,0.12494792499495191,6.112874298809886,3.449177829783847
3770.0,-30.281158391644116,5.027175912533483,35.01304624527315,24.119522573333256,4.979660784743576,-26.755116047017825,-40.29639851124955,1.4536184401172676,-0.3786021350891815,-5.050368764360767,40.02581011553928,42267.489035863706,25752.903909806333,25752.903909806333,68020.39294567004,77482.60823721241,77482.60823721241,25752.903909806333,103235.51214701874,103235.51214701874,103235.51214701874,128087.22619942355,91756.8470296437,56541.74024759253,39127.896424501305,24851.714052404808,0.0,63979.61047690611,21123.956944544087,1539.0736636395488,0.0,0.886568744884785,2.815849772535341,0.0014959135982669303,353960.2514513504,1555646.3865265343,4.394974803379435,1555646.3865265343,4.394974803379435,0.85,0.09579362039517594,4.027634451161993,1.2678716563293713,1.0,0.0,4.027634451162374,1.2849522019846191,1.2852435078691846,3.1344624686749274,19364.547830972017,1974.634338022874,4632.441516551485,4632.441516551485,5.559250735879229,5.027175912533483,-2.4019850613734945,7.429160973906978,3.449215880468604,3.449215880468604,0.9854902515624583,0.0,0.0,0.0002266938172654805,1.0000047861938863,0.00022669273227011124,199.1546516038502,0.0,2.1922502249734975e-07,0.6212837137574891,0.07918809879063811,7.625133690476855e-05,0.00015044248036071196,0.000605927316819065,0.09579362039517023,0.07191549554592944,0.023878124849240796,0.09579361531532102,0.07191549554593372,0.02387812484924222,0.3763146943698341,0.3763146943698341,0.12494792204515734,0.0,4.66981482374274,4.562137935240969,4.994418900375081,4.671766629271588,4.56465087479512,4.994677503350772,24851.714052404808,21123.956944544087,0.85,1.0631573471398748,0.660639987033376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531812678361697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.32588595215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.931193691265,1539.0736636395488,0.3763146943698341,0.12494792204515734,6.112874298809886,3.449215880468604
3771.0,-30.281203698403637,5.027151811876247,35.01303587131781,24.119489290192746,4.979676691464398,-26.755155238856876,-40.296416043397016,1.4536282319176461,-0.37816835673777405,-5.050330051832728,40.025790327412075,42267.36595241632,25752.892078868357,25752.892078868357,68020.25803128468,77482.4089487435,77482.4089487435,25752.892078868357,103235.30102761186,103235.30102761186,103235.30102761186,128086.95566439658,91756.67246713348,56541.64173501572,39127.81192457529,24851.654636784726,0.0,63979.466561360015,21123.906441267016,1539.0697250243707,0.0,0.8865690139974945,2.8158485817340457,0.0014959135982669303,353960.7857720432,1555645.5328582001,4.394965757195664,1555645.5328582001,4.394965757195664,0.85,0.09579332154060449,4.027634451161993,1.267871139268391,1.0,0.0,4.027634451160866,1.2849521584066752,1.2852434628871217,3.134462574977274,19364.51099095203,1974.6305813863073,4632.441516551485,4632.441516551485,5.559248181947802,5.027151811876247,-2.401923830990221,7.429075642866469,3.449253913881644,3.449253913881644,0.9855011182518982,0.0,0.0,0.00022669273227011124,1.0000047264477347,0.00022669166082382446,199.1546890987763,0.0,2.1608187475785423e-07,0.6123760330637589,0.07918831487251286,7.62511852368865e-05,0.00015044154703322473,0.0006059235577171232,0.09579332154059916,0.07191521044835686,0.023878111092242308,0.09579335873885488,0.07191521044836086,0.023878111092243637,0.37631340947311803,0.37631340947311803,0.12494791877008082,0.0,4.670269756904759,4.562731503914165,4.994454405388694,4.672161695094928,4.5651789689690645,4.994670070548807,24851.654636784726,21123.906441267016,0.85,1.063157629894418,0.6606395492822603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531815433092388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.31697827146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.920904155084,1539.0697250243707,0.37631340947311803,0.12494791877008082,6.112874298809886,3.449253913881644
3772.0,-30.2812483923269,5.027127644085736,35.013025499788874,24.119447415601485,4.979680303597548,-26.755195108570977,-40.29642987353725,1.4536270198416275,-0.3776111852408235,-5.0502992061448095,40.02576965017344,42267.230230621266,25752.900134861302,25752.900134861302,68020.13036548256,77482.22471347114,77482.22471347114,25752.900134861302,103235.12484833243,103235.12484833243,103235.12484833243,128086.71790340808,91756.50773307846,56541.52534849551,39127.75820509216,24851.59305507564,0.0,63979.3512601678,21123.85409681429,1539.0658450024175,0.0,0.8865692462264635,2.8158448472396054,0.0014959135982669303,353961.21151295165,1555644.6408335932,4.394957950856351,1555644.6408335932,4.394957950856351,0.85,0.0957930256363671,4.027634451161993,1.2678706189105289,1.0,0.0,4.027634451162226,1.2849521662911654,1.2852434693965704,3.134462555744154,19364.47622514881,1974.6270362609873,4632.441516551485,4632.441516551485,5.5592499209860415,5.027127644085736,-2.4018684292583274,7.428996073344063,3.4492919367042667,3.4492919367042667,0.9855119819155048,0.0,0.0,0.00022669166082382446,1.0000046625175998,0.00022669060387489417,199.15472608654423,0.0,2.1338355213017267e-07,0.6047289867369093,0.079188528256065,7.625106559469086e-05,0.0001504405952291336,0.000605919724198175,0.095793025636364,0.07191492774807158,0.023878097888292413,0.09579301528945863,0.07191492774807391,0.023878097888293186,0.3763121256575348,0.3763121256575348,0.12494791458325735,0.0,4.670741946213752,4.563328866711572,4.994547794001448,4.6726880209039905,4.5657766389449534,4.9949800284134085,24851.59305507564,21123.85409681429,0.85,1.0631575504553523,0.6606386185246607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453181815343576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.30933122513,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.91062456328,1539.0658450024175,0.3763121256575348,0.12494791458325735,6.112874298809886,3.4492919367042667
3773.0,-30.28129244258746,5.027103732630233,35.01301515526285,24.119428311847173,4.979706280276846,-26.755232162312602,-40.29644705643875,1.4536460000019606,-0.3771679952811837,-5.050253008793797,40.02574969363213,42267.11122991279,25752.869374660284,25752.869374660284,68019.98060457308,77482.04197118069,77482.04197118069,25752.869374660284,103234.91134584097,103234.91134584097,103234.91134584097,128086.4404623422,91756.35328640303,56541.43446911707,39127.687574762174,24851.529116501228,0.0,63979.2166912634,21123.799749026042,1539.0614739996543,0.0,0.8865695541081287,2.815844406730239,0.0014959135982669303,353961.8491426083,1555643.7799005318,4.394947601468134,1555643.7799005318,4.394947601468134,0.85,0.09579272325102788,4.027634451161993,1.2678701304225255,1.0,0.0,4.027634451161355,1.2849520796602318,1.2852433813877977,3.1344627670683125,19364.443630414677,1974.6237125231019,4632.441516551485,4632.441516551485,5.559243280815646,5.027103732630233,-2.401801705802968,7.428905438433201,3.4493298991072563,3.4493298991072563,0.985522828316359,0.0,0.0,0.00022669060387489417,1.0000045953715355,0.00022668956215213287,199.15476254164207,0.0,2.104963746989314e-07,0.5965467258967716,0.0791887387524397,7.625091694856816e-05,0.000150439686926326,0.0006059160658864951,0.09579272325101637,0.07191463985073432,0.02387808340028206,0.09579276151429467,0.07191463985074295,0.02387808340028492,0.3763108433327472,0.3763108433327472,0.12494791320231134,0.0,4.671193284253036,4.563927000327169,4.9945550866279405,4.673085013512605,4.5664068747566375,4.9946721410026385,24851.529116501228,21123.799749026042,0.85,1.0631574458438386,0.6606381480704269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531820836983704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.30114896429,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.900355738404,1539.0614739996543,0.3763108433327472,0.12494791320231134,6.112874298809886,3.4493298991072563
3774.0,-30.281335959335983,5.02707968900397,35.01300483882177,24.11938161766159,4.979706983677637,-26.755271263324474,-40.29645697502417,1.4536422876660937,-0.3766258024507465,-5.050225131568014,40.02572982261167,42266.96440235103,25752.885235151643,25752.885235151643,68019.84963750267,77481.85001096776,77481.85001096776,25752.885235151643,103234.7352461194,103234.7352461194,103234.7352461194,128086.2087478298,91756.1791746011,56541.30534549997,39127.637587890145,24851.473501710414,0.0,63979.111089600556,21123.75247645385,1539.058003351332,0.0,0.8865697682792771,2.8158405228361203,0.0014959135982669303,353962.23391285253,1555642.9226572323,4.394940402145389,1555642.9226572323,4.394940402145389,0.85,0.09579243083561977,4.027634451161993,1.2678695617103952,1.0,0.0,4.027634451162041,1.284952099182793,1.2852433995761512,3.134462719445727,19364.406885513068,1974.6199655859104,4632.441516551485,4632.441516551485,5.559246704602282,5.02707968900397,-2.401748485201964,7.428828174205934,3.4493678985583225,3.4493678985583225,0.9855336853023778,0.0,0.0,0.00022668956215213287,1.0000045397164765,0.00022668853305046432,199.1547985552278,0.0,2.0746404916136648e-07,0.5879531153233126,0.07918894621648886,7.625083114483024e-05,0.00015043873100730262,0.000605912215794104,0.09579243083561949,0.07191435993461355,0.023878070901005938,0.09579243651178283,0.07191435993461376,0.02387807090100601,0.376309562645601,0.376309562645601,0.12494790890516987,0.0,4.671664152483459,4.564520939350871,4.994653508926774,4.67359932911728,4.566949406112315,4.995100231062679,24851.473501710414,21123.75247645385,0.85,1.063157153625395,0.6606369435667462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531823481885269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.29255535372,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.89009831844,1539.058003351332,0.376309562645601,0.12494790890516987,6.112874298809886,3.4493678985583225
3775.0,-30.281378793165416,5.027055827081465,35.012994519892615,24.119363456871383,4.979726885136227,-26.755307829638465,-40.296474123001076,1.4536559216092806,-0.37603994034282096,-5.050182457463221,40.025709117257215,42266.85031399274,25752.8634307005,25752.8634307005,68019.71374469325,77481.69568588167,77481.69568588167,25752.8634307005,103234.55911658217,103234.55911658217,103234.55911658217,128085.96531113643,91756.05019468968,56541.21641740942,39127.59308586696,24851.406194554263,0.0,63978.99928042122,21123.695265371123,1539.053521928181,0.0,0.8865700609126236,2.8158377921187783,0.0014959135982669303,353962.82291491446,1555642.0294208322,4.394930565334477,1555642.0294208322,4.394930565334477,0.85,0.09579212984666194,4.027634451161993,1.2678690715739505,1.0,0.0,4.027634451161776,1.2849520375108938,1.2852433365678557,3.134462869885793,19364.379665335557,1974.6171899002777,4632.441516551485,4632.441516551485,5.559241997699655,5.027055827081465,-2.4016843913649817,7.428740218446447,3.44940581828545,3.44940581828545,0.9855445195101286,0.0,0.0,0.00022668853305046432,1.0000044684750085,0.00022668752010294603,199.1548340036547,0.0,2.0495053549217564e-07,0.5808298175848258,0.07918915116702435,7.625068280125573e-05,0.0001504378502492086,0.0006059086684224613,0.09579212984665111,0.071914073192233,0.023878056654418105,0.09579209630582577,0.07191407319224113,0.023878056654420804,0.37630828341285166,0.37630828341285166,0.12494790780846723,0.0,4.672143882705711,4.565146035664725,4.9946935165417585,4.674142517120401,4.567727103925904,4.99493472855238,24851.406194554263,21123.695265371123,0.85,1.063156887568083,0.6606363148747654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531826094754172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.28543205598,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.879850118159,1539.053521928181,0.37630828341285166,0.12494790780846723,6.112874298809886,3.44940581828545
3776.0,-30.28142104424103,5.027032023466405,35.01298424849674,24.119325109664373,4.979741101294117,-26.755344440024047,-40.29648365741593,1.4536644970771992,-0.37565822649810343,-5.050145498290317,40.02568986390625,42266.70739352349,25752.856433807236,25752.856433807236,68019.56382733073,77481.48282988045,77481.48282988045,25752.856433807236,103234.33926368768,103234.33926368768,103234.33926368768,128085.68941256047,91755.86014675444,56541.096147215554,39127.5155550432,24851.350148872796,0.0,63978.865703916,21123.647626541875,1539.0498128498882,0.0,0.8865703191450218,2.815837082233678,0.0014959135982669303,353963.3330382241,1555641.1988247263,4.394921884908159,1555641.1988247263,4.394921884908159,0.85,0.09579183478841598,4.027634451161993,1.2678685275884347,1.0,0.0,4.027634451162412,1.2849519994757437,1.2852432972224264,3.1344629626672864,19364.339557240615,1974.6131000128094,4632.441516551485,4632.441516551485,5.559240487288085,5.027032023466405,-2.4016244807888567,7.428656504255262,3.4494437527538344,3.4494437527538344,0.985555357929667,0.0,0.0,0.00022668752010294603,1.0000044076828534,0.0002266865209406546,199.15486896981704,0.0,2.017333948595145e-07,0.5717124410318641,0.07918935290041922,7.625060032113496e-05,0.00015043691978181107,0.0006059049208399154,0.09579183478841236,0.07191379119831362,0.023878043590098735,0.09579186920126811,0.07191379119831634,0.023878043590099634,0.37630700762978814,0.37630700762978814,0.1249479057939064,0.0,4.672598780590249,4.565735944463711,4.9947399465741,4.674487271792202,4.568165458539568,4.994995976432733,24851.350148872796,21123.647626541875,0.85,1.063156764018206,0.6606354602960152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531828666619553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.276314679424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.869614148463,1539.0498128498882,0.37630700762978814,0.1249479057939064,6.112874298809886,3.4494437527538344
3777.0,-30.281462700782615,5.02700824375931,35.0129739926661,24.119292594864987,4.979751727986248,-26.755380874179,-40.296496998611815,1.4536699013825902,-0.3751058936854861,-5.050110165877387,40.02566977448158,42266.58258605401,25752.85356485137,25752.85356485137,68019.43615090539,77481.30806290571,77481.30806290571,25752.85356485137,103234.16162775707,103234.16162775707,103234.16162775707,128085.45111711258,91755.70649482157,56540.99229380924,39127.46022334703,24851.289489355502,0.0,63978.74971270253,21123.596065952177,1539.0458795187135,0.0,0.8865705721148197,2.815833935622273,0.0014959135982669303,353963.82070896775,1555640.3321604768,4.3949133813863375,1555640.3321604768,4.3949133813863375,0.85,0.09579153943772428,4.027634451161993,1.267868035254069,1.0,0.0,4.027634451162218,1.2849519762509356,1.2852432727084109,3.1344630193209997,19364.307130230536,1974.6097933780177,4632.441516551485,4632.441516551485,5.559239867969773,5.02700824375931,-2.4015657866420876,7.428574030401398,3.4494816650417603,3.4494816650417603,0.9855661900119316,0.0,0.0,0.0002266865209406546,1.0000043456617131,0.0002266855358420006,199.15490344396537,0.0,1.989880352281318e-07,0.5639320918365256,0.07918955188845445,7.625048490952891e-05,0.0001504360360311257,0.0006059013614152088,0.09579153943771962,0.07191350908015204,0.023878030357567578,0.09579154467563902,0.07191350908015554,0.02387803035756874,0.3763057328884949,0.3763057328884949,0.12494790346135738,0.0,4.6730667141628714,4.566337409564653,4.994803881400571,4.675004272191927,4.568810074967075,4.995126835866415,24851.289489355502,21123.596065952177,0.85,1.0631566958771095,0.6606347072403368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531831203495587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.26853433023,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.859388425477,1539.0458795187135,0.3763057328884949,0.12494790346135738,6.112874298809886,3.4494816650417603
3778.0,-30.281503701433547,5.026984492172235,35.012963739071395,24.119260149914794,4.979762052150887,-26.75541674818431,-40.29651020010931,1.4536750989016598,-0.3745500297047215,-5.050074658667752,40.02564932794606,42266.460248278396,25752.85019044898,25752.85019044898,68019.31043872738,77481.13467037646,77481.13467037646,25752.85019044898,103233.98486082544,103233.98486082544,103233.98486082544,128085.21130996836,91755.55383012281,56540.890506280004,39127.40369315867,24851.226449142927,0.0,63978.6301423016,21123.54248177149,1539.0418049703958,0.0,0.8865708272701083,2.8158307629588375,0.0014959135982669303,353964.3107928506,1555639.4500907238,4.394904804403079,1555639.4500907238,4.394904804403079,0.85,0.09579124395340761,4.027634451161993,1.2678675462165847,1.0,0.0,4.027634451162715,1.2849519539646972,1.2852432491512498,3.1344630736852035,19364.27491156831,1974.6065079887946,4632.441516551485,4632.441516551485,5.55923913954128,5.026984492172235,-2.4015069902936492,7.428491482465884,3.4495195448692306,3.4495195448692306,0.9855770128197802,0.0,0.0,0.0002266855358420006,1.000004277239699,0.0002266845662577746,199.15493737532154,0.0,1.961872273234565e-07,0.5559946022346758,0.07918974807568177,7.625037070658102e-05,0.00015043516513541959,0.0006058978537656595,0.09579124395340045,0.07191322683327059,0.02387801712012987,0.09579121071076302,0.07191322683327596,0.023878017120131653,0.37630446007497276,0.37630446007497276,0.12494790196732869,0.0,4.6735450658430295,4.566948925709653,4.994879344951755,4.675524628963046,4.569462126820213,4.995248746954758,24851.226449142927,21123.54248177149,0.85,1.0631567179140673,0.6606340297419485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531833704674921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.26059684063,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.849173204619,1539.0418049703958,0.37630446007497276,0.12494790196732869,6.112874298809886,3.4495195448692306
3779.0,-30.281544117240372,5.026960861644626,35.012953508336075,24.11923702983188,4.979779445288609,-26.755451388817132,-40.29652322698382,1.4536867168653573,-0.3739947053023229,-5.050034715470665,40.02562948658415,42266.33966217881,25752.835663313086,25752.835663313086,68019.1753254919,77480.97065769715,77480.97065769715,25752.835663313086,103233.80632101024,103233.80632101024,103233.80632101024,128084.9713435709,91755.41317107773,56540.79311546334,39127.35561734932,24851.16502256066,0.0,63978.520639909984,21123.49026917656,1539.037720615237,0.0,0.8865711028461396,2.8158281155275797,0.0014959135982669303,353964.8621045401,1555638.594128706,4.394895540985261,1555638.594128706,4.394895540985261,0.85,0.09579094774656784,4.027634451161993,1.2678670417936524,1.0,0.0,4.027634451163166,1.2849519016032573,1.2852431955320058,3.1344632014137197,19364.24522660316,1974.6034809647701,4632.441516551485,4632.441516551485,5.559236003584606,5.026960861644626,-2.401444924772092,7.428405786416718,3.4495573935467285,3.4495573935467285,0.9855878267276367,0.0,0.0,0.0002266845662577746,1.000004216229304,0.00022668361050769327,199.15497082268197,0.0,1.930974858045114e-07,0.5472382747699853,0.07918994117316758,7.625025801440854e-05,0.00015043430824336607,0.0006058944025177038,0.09579094774656204,0.07191294396295698,0.023878003783605047,0.095790896209986,0.07191294396296134,0.02387800378360649,0.3763031898144075,0.3763031898144075,0.12494790188614878,0.0,4.674029143542327,4.567577579111514,4.994926105674892,4.676040010168322,4.5701677163074805,4.9951891350604,24851.16502256066,21123.49026917656,0.85,1.0631564257061197,0.6606332756592835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453183616647348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.25184051316,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.838969734885,1539.037720615237,0.3763031898144075,0.12494790188614878,6.112874298809886,3.4495573935467285
3780.0,-30.281583969458833,5.026937339043277,35.01294332584961,24.11920860121029,4.9797973096972274,-26.75548547504294,-40.296532412152715,1.453698815281319,-0.37353667678269176,-5.049995287213641,40.02561043046188,42266.20547627124,25752.822712161837,25752.822712161837,68019.02818843308,77480.78310535746,77480.78310535746,25752.822712161837,103233.6058175193,103233.6058175193,103233.6058175193,128084.71425518965,91755.24893556938,56540.68209379118,39127.29649086467,24851.108437670355,0.0,63978.40492853502,21123.4421720198,1539.0339228841435,0.0,0.8865713729493598,2.815826689173585,0.0014959135982669303,353965.40630948514,1555637.7720424861,4.394886461538374,1555637.7720424861,4.394886461538374,0.85,0.09579065362825966,4.027634451161993,1.2678664879174906,1.0,0.0,4.027634451162466,1.284951846965073,1.2852431396532784,3.1344633346960515,19364.210566014226,1974.5999465683212,4632.441516551485,4632.441516551485,5.559233207833985,5.026937339043277,-2.40138321439567,7.428320553438947,3.449595239157854,3.449595239157854,0.9855986397593869,0.0,0.0,0.00022668361050769327,1.0000041574362746,0.0002266826680889461,199.15500380363696,0.0,1.9034237956405774e-07,0.5394303036845396,0.07919013151554714,7.625017855594582e-05,0.00015043343195174743,0.0006058908731353912,0.09579065362825522,0.07191266290731153,0.023877990720943685,0.09579064049725663,0.07191266290731486,0.02387799072094479,0.37630192304354554,0.37630192304354554,0.12494790124425202,0.0,4.674500319586059,4.568194539384081,4.994956326889678,4.676458610430927,4.570736930646035,4.995152218556768,24851.108437670355,21123.4421720198,0.85,1.0631560487388128,0.6606323731184502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531838593157083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.244032542076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.828776614842,1539.0339228841435,0.37630192304354554,0.12494790124425202,6.112874298809886,3.449595239157854
