time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3781.0,-30.2816232115881,5.026913838332316,35.01293317277373,24.11917591178792,4.979808840365067,-26.755519645506258,-40.29654156239701,1.4537052742832315,-0.37301300218319966,-5.049959888820278,40.02559092213111,42266.07395472856,25752.820085315347,25752.820085315347,68018.8940400439,77480.60393354867,77480.60393354867,25752.820085315347,103233.42401886403,103233.42401886403,103233.42401886403,128084.47464630859,91755.09027014811,56540.57091345504,39127.24372965896,24851.05062744456,0.0,63978.29435710353,21123.393033327877,1539.0301479737543,0.0,0.8865716241468444,2.8158239277547636,0.0014959135982669303,353965.89489316096,1555636.9304482106,4.394878017606061,1555636.9304482106,4.394878017606061,0.85,0.0957903612164792,4.027634451161993,1.2678659785492346,1.0,0.0,4.0276344511635545,1.2849518186878433,1.2852431101586126,3.1344634036744665,19364.177080947564,1974.5965320417845,4632.441516551485,4632.441516551485,5.559232640779554,5.026913838332316,-2.4013244766792257,7.428238315011542,3.449633077942521,3.449633077942521,0.9856094508407203,0.0,0.0,0.0002266826680889461,1.0000040937921642,0.00022668174010101471,199.15503627970295,0.0,1.8768740917390275e-07,0.5319061175988404,0.07919031920295631,7.625009939968204e-05,0.00015043256868926407,0.0006058873962296729,0.09579036121647741,0.07191238345586808,0.02387797776060933,0.09579033874527157,0.07191238345586942,0.02387797776060978,0.37630065877416524,0.37630065877416524,0.12494789918155876,0.0,4.674976440083185,4.5688108905936815,4.995008258736675,4.676946886637097,4.5713432282627195,4.995283326779997,24851.05062744456,21123.393033327877,0.85,1.0631557893742403,0.6606314591447958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531840986001938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.23650835599,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.818593438156,1539.0301479737543,0.37630065877416524,0.12494789918155876,6.112874298809886,3.449633077942521
3782.0,-30.281661826793002,5.026890408270083,35.01292303430659,24.119142803270393,4.9798229700489385,-26.755552991712282,-40.296550607867516,1.4537141349682516,-0.37255642745338946,-5.049922181647726,40.02557104148799,42265.94461679499,25752.811607467887,25752.811607467887,68018.75622426288,77480.41252664119,77480.41252664119,25752.811607467887,103233.22413410907,103233.22413410907,103233.22413410907,128084.21354747572,91754.92016885847,56540.46271140359,39127.17495272765,24850.98941336665,0.0,63978.164366094294,21123.341001361652,1539.0261222761046,0.0,0.8865718884642447,2.8158223195738437,0.0014959135982669303,353966.41534417175,1555636.072792639,4.394869132654998,1555636.072792639,4.394869132654998,0.85,0.09579006743667773,4.027634451161993,1.2678654301678765,1.0,0.0,4.027634451161188,1.2849517791426275,1.2852430694119503,3.1344635001395895,19364.141182432457,1974.5928714119968,4632.441516551485,4632.441516551485,5.559230810676047,5.026890408270083,-2.4012640526513533,7.428154460921437,3.449670884126453,3.449670884126453,0.985620252607558,0.0,0.0,0.00022668174010101471,1.0000040283917169,0.0002266808269418491,199.15506823694693,0.0,1.848134701448027e-07,0.5237613743903708,0.07919050401642645,7.62500211498628e-05,0.00015043171895115192,0.0006058839737951779,0.09579006743666856,0.07191210306185254,0.02387796437481601,0.09579006203336762,0.07191210306185943,0.023877964374818296,0.37629939688032726,0.37629939688032726,0.12494789731948745,0.0,4.675440235149381,4.569411839674785,4.995057153803316,4.677365754194341,4.5718869330532925,4.9953244668495245,24850.98941336665,21123.341001361652,0.85,1.0631557953905586,0.6606307798226569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531843342215975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.22836361278,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.808421155187,1539.0261222761046,0.37629939688032726,0.12494789731948745,6.112874298809886,3.449670884126453
3783.0,-30.281699920727178,5.026866999115415,35.012912909563205,24.119104945007734,4.979833858306223,-26.755586192852036,-40.29656342519445,1.4537201304310576,-0.372108531728486,-5.0498868179183205,40.02555116428636,42265.83309265199,25752.809098560207,25752.809098560207,68018.6421912122,77480.21500020726,77480.21500020726,25752.809098560207,103233.02409876746,103233.02409876746,103233.02409876746,128083.95323802899,91754.7424254716,56540.37082917152,39127.079551444534,24850.929139261523,0.0,63978.00869070606,21123.289768372295,1539.0222036790258,0.0,0.8865721408215352,2.815820551997314,0.0014959135982669303,353966.9034504932,1555635.2152858928,4.394860649742832,1555635.2152858928,4.394860649742832,0.85,0.0957897752169485,4.027634451161993,1.267864927942865,1.0,0.0,4.0276344511630215,1.2849517529740084,1.2852430420639727,3.1344635639743452,19364.103671113924,1974.589046322029,4632.441516551485,4632.441516551485,5.5592302690809365,5.026866999115415,-2.401205369666376,7.428072368781791,3.4497086724549004,3.4497086724549004,0.9856310492728287,0.0,0.0,0.0002266808269418491,1.0000039740131763,0.00022667992611283594,199.1550997628057,0.0,1.8186027593749922e-07,0.5153920220068728,0.07919068587670239,7.624991027090169e-05,0.00015043091667094744,0.0006058807425037869,0.09578977521694376,0.07191182390312868,0.02387795131381508,0.0957897852729611,0.07191182390313224,0.02387795131381626,0.37629813636342824,0.37629813636342824,0.12494789546830362,0.0,4.675894664498173,4.569994376091017,4.995123984783675,4.6777782861898345,4.5723913883691125,4.995458583534969,24850.929139261523,21123.289768372295,0.85,1.0631565999504626,0.6606306441480704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531845660788323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.2199942604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.798260123529,1539.0222036790258,0.37629813636342824,0.12494789546830362,6.112874298809886,3.4497086724549004
3784.0,-30.28173745589144,5.026843754941742,35.012902818033055,24.119086434971564,4.97985515783517,-26.755617849848086,-40.296568419411756,1.4537355517917907,-0.3715673784031992,-5.049844575866847,40.025531882204085,42265.69167462282,25752.78930084073,25752.78930084073,68018.48097546355,77480.05375688466,77480.05375688466,25752.78930084073,103232.84305772539,103232.84305772539,103232.84305772539,128083.71242477946,91754.60495454345,56540.2530322521,39127.057691434835,24850.869367054074,0.0,63977.92705848891,21123.23896199596,1539.0181578444963,0.0,0.8865724260871183,2.8158183597855904,0.0014959135982669303,353967.4864952447,1555634.383453064,4.39485106063255,1555634.383453064,4.39485106063255,0.85,0.09578948044672259,4.027634451161993,1.267864408683963,1.0,0.0,4.027634451161102,1.2849516826733736,1.285242970589819,3.1344637354631115,19364.07465897532,1974.5860879072184,4632.441516551485,4632.441516551485,5.559225995369241,5.026843754941742,-2.4011416073163137,7.427985362258056,3.449746428040359,3.449746428040359,0.9856418365829597,0.0,0.0,0.00022667992611283594,1.000003915722598,0.0002266790385006024,199.15513082624506,0.0,1.7940469198581294e-07,0.5084328970877939,0.07919086528139438,7.624986706742369e-05,0.00015043005904541226,0.0006058772883016352,0.09578948044671802,0.0719115426860584,0.023877937760659617,0.09578948970352585,0.07191154268606183,0.02387793776066076,0.376296876231678,0.376296876231678,0.12494789474653856,0.0,4.676355385664067,4.5705999980852425,4.995146438264328,4.678277197463672,4.573102357372534,4.995316611859096,24850.869367054074,21123.23896199596,0.85,1.0631554366130174,0.660629276656359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531847948062715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.21303513548,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.788108247487,1539.0181578444963,0.376296876231678,0.12494789474653856,6.112874298809886,3.449746428040359
3785.0,-30.28177435345655,5.02682053912396,35.01289276978861,24.119053466152423,4.979868136609697,-26.755649765079053,-40.29657725533468,1.4537435482321992,-0.3710815921314179,-5.049808705623793,40.02551295992934,42265.568820321605,25752.785898133876,25752.785898133876,68018.35471845548,77479.86763232757,77479.86763232757,25752.785898133876,103232.65353046145,103232.65353046145,103232.65353046145,128083.46794844771,91754.4389761854,56540.15015152969,39126.98758295078,24850.81441798626,0.0,63977.80200093704,21123.192255288322,1539.014533194062,0.0,0.8865726775634802,2.815816152476336,0.0014959135982669303,353967.98159387877,1555633.5671427317,4.39484260733947,1555633.5671427317,4.39484260733947,0.85,0.09578918982002883,4.027634451161993,1.2678638745890933,1.0,0.0,4.027634451163489,1.2849516470888347,1.2852429338566154,3.134463822266725,19364.03963057191,1974.582516004131,4632.441516551485,4632.441516551485,5.559225260830697,5.02682053912396,-2.401082524190533,7.427903063314494,3.4497841943798266,3.4497841943798266,0.9856526269656648,0.0,0.0,0.0002266790385006024,1.0000038492083825,0.00022667816596910582,199.15516136202694,0.0,1.7677253049572773e-07,0.5009733514248924,0.07919104205392488,7.624979063055561e-05,0.0001504292478700468,0.0006058740211837873,0.09578918982002337,0.07191126492982537,0.02387792489019799,0.09578921618470408,0.07191126492982948,0.023877924890199357,0.3762956181969296,0.3762956181969296,0.12494789228062753,0.0,4.6768163570651495,4.571198836493977,4.995190374563435,4.678727113492357,4.573662016242395,4.995434358020987,24850.81441798626,21123.192255288322,0.85,1.063155541315084,0.6606286477253872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453185020178755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.20557558982,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.777966295671,1539.014533194062,0.3762956181969296,0.12494789228062753,6.112874298809886,3.4497841943798266
3786.0,-30.28181070401752,5.026797286198216,35.01288271557175,24.119016236532502,4.979874640373183,-26.755681835404314,-40.29658605633301,1.4537457717600097,-0.37053084958660065,-5.0497759938658495,40.02549268947876,42265.44839809009,25752.79035108925,25752.79035108925,68018.23874917935,77479.6905558175,77479.6905558175,25752.79035108925,103232.48090690676,103232.48090690676,103232.48090690676,128083.23335326891,91754.27920401495,56540.04688554158,39126.92479830374,24850.75244636216,0.0,63977.6772446659,21123.139579407834,1539.010578597623,0.0,0.8865729178252103,2.8158127209838217,0.0014959135982669303,353968.4330980297,1555632.6926722089,4.394834531025496,1555632.6926722089,4.394834531025496,0.85,0.09578889909747931,4.027634451161993,1.26786338665057,1.0,0.0,4.0276344511632995,1.2849516384863064,1.2852429241309178,3.1344638432514165,19364.005911934702,1974.579077660027,4632.441516551485,4632.441516551485,5.559226222085223,5.026797286198216,-2.4010258107608595,7.4278230969590755,3.449821930533032,3.449821930533032,0.9856634087237234,0.0,0.0,0.00022667816596910582,1.0000037921451441,0.00022667730637585917,199.15519144512592,0.0,1.7376915099309133e-07,0.4924617739144208,0.07919121582307588,7.624971449588011e-05,0.0001504284514732257,0.0006058708135885138,0.09578889909747967,0.07191098719229869,0.023877911905180987,0.09578887927384765,0.07191098719229842,0.023877911905180897,0.376294361831993,0.376294361831993,0.12494788973765969,0.0,4.677289935627812,4.571800597168988,4.995276144261936,4.679245144279264,4.574269495743977,4.995681453034194,24850.75244636216,21123.139579407834,0.85,1.0631558018128944,0.6606280536953059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531852417229654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.19706401231,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.767835865921,1539.010578597623,0.376294361831993,0.12494788973765969,6.112874298809886,3.449821930533032
3787.0,-30.28184644607411,5.02677421536946,35.01287268009908,24.118992348108463,4.979896651430825,-26.755711807182546,-40.29659457793457,1.453762012539276,-0.3701001479946058,-5.049732885280921,40.025473127009356,42265.32930854681,25752.76849945078,25752.76849945078,68018.09780799759,77479.50456198973,77479.50456198973,25752.76849945078,103232.2730614405,103232.2730614405,103232.2730614405,128082.9632652865,91754.11654690735,56539.950967977056,39126.85064325588,24850.690203846003,0.0,63977.54084710188,21123.086673269103,1539.006366446023,0.0,0.8865732085235116,2.8158120844362977,0.0014959135982669303,353969.0281051114,1555631.8487444622,4.3948247593078005,1555631.8487444622,4.3948247593078005,0.85,0.09578860462264312,4.027634451161993,1.2678628542041408,1.0,0.0,4.027634451160301,1.284951564266222,1.2852428487894152,3.134464024301176,19363.9715844546,1974.575577231226,4632.441516551485,4632.441516551485,5.559221504996322,5.02677421536946,-2.400961437497986,7.427735652867446,3.4498596167989724,3.4498596167989724,0.9856741762282778,0.0,0.0,0.00022667730637585917,1.0000037286660253,0.00022667646117503965,199.15522102464496,0.0,1.7119245760214816e-07,0.4851594248444879,0.07919138701553348,7.624964077824575e-05,0.00015042766559761342,0.0006058676483688235,0.09578860462263115,0.07191070636953514,0.02387789825309601,0.09578862686114702,0.07191070636954412,0.023877898253098995,0.3762931073794157,0.3762931073794157,0.12494788970023017,0.0,4.67774238071928,4.5723928004367735,4.995305852682407,4.67963273728634,4.574843124250833,4.99550669456363,24850.690203846003,21123.086673269103,0.85,1.0631558654395943,0.6606276007006198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45318545998286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.18976166324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.757715164567,1539.006366446023,0.3762931073794157,0.12494788970023017,6.112874298809886,3.4498596167989724
3788.0,-30.281881589759994,5.0267511405781375,35.01286268317844,24.118954419996612,4.979907498645509,-26.7557423568411,-40.296599397528894,1.4537682657265805,-0.3696542696746974,-5.0496984935277345,40.0254541789721,42265.19745605847,25752.76897495867,25752.76897495867,68017.96643101715,77479.30702733586,77479.30702733586,25752.76897495867,103232.07600229453,103232.07600229453,103232.07600229453,128082.7113692614,91753.93758761686,56539.837528854885,39126.77784306886,24850.635366966857,0.0,63977.413210035724,21123.040061921827,1539.0027794775356,0.0,0.8865734525544862,2.8158102300067,0.0014959135982669303,353969.502798517,1555631.031323735,4.394816556298681,1555631.031323735,4.394816556298681,0.85,0.09578831591998291,4.027634451161993,1.2678623475832866,1.0,0.0,4.027634451162162,1.2849515367512916,1.2852428201821489,3.134464091420096,19363.93381652935,1974.571725974655,4632.441516551485,4632.441516551485,5.559221607643679,5.0267511405781375,-2.4009034749085147,7.427654615486652,3.449897319242628,3.449897319242628,0.9856849483550365,0.0,0.0,0.00022667646117503965,1.0000036662440368,0.0002266756301268624,199.1552501089701,0.0,1.6832615602090676e-07,0.47703632616324976,0.0791915553416895,7.624959908551421e-05,0.00015042686208952544,0.0006058644121319666,0.09578831591998269,0.07191043013669261,0.02387788578329007,0.09578836688806625,0.07191043013669278,0.02387788578329013,0.37629185427808354,0.37629185427808354,0.12494788832336023,0.0,4.678189933837814,4.572967780159729,4.9953678835445885,4.680044223853031,4.575332730538037,4.995681432777417,24850.635366966857,21123.040061921827,0.85,1.0631559329808542,0.6606268577521762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531856745891691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.18163856456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.7476054419,1539.0027794775356,0.37629185427808354,0.12494788832336023,6.112874298809886,3.449897319242628
3789.0,-30.2819161834677,5.026728144764788,35.012852697765226,24.118926340620988,4.979922632622406,-26.755771982688135,-40.296607884205855,1.4537784318428373,-0.36914364654830933,-5.049660190545436,40.02543452030648,42265.08306955729,25752.759497601968,25752.759497601968,68017.84256715926,77479.13192672632,77479.13192672632,25752.759497601968,103231.89142432829,103231.89142432829,103231.89142432829,128082.46576691739,91753.78257610807,56539.74308255799,39126.71054838898,24850.574342589094,0.0,63977.28489097807,21122.98819120073,1538.9987483658222,0.0,0.8865737191012345,2.815807979871791,0.0014959135982669303,353970.0314773904,1555630.183246754,4.394807596433822,1555630.183246754,4.394807596433822,0.85,0.0957880241950372,4.027634451161993,1.2678618250275036,1.0,0.0,4.027634451159944,1.284951490897392,1.2852427732499425,3.1344642032744363,19363.901102591655,1974.5683900813892,4632.441516551485,4632.441516551485,5.559219561777224,5.026728144764788,-2.400842649880484,7.427570794645272,3.449934982039528,3.449934982039528,0.985695709154151,0.0,0.0,0.0002266756301268624,1.00000360887038,0.00022667481208684716,199.15527873814995,0.0,1.6550760759116958e-07,0.4690485599133746,0.0791917208492971,7.624952567010394e-05,0.00015042610445675845,0.000605861360664133,0.09578802419503035,0.07191015152509812,0.023877872669932222,0.09578806824299817,0.07191015152510326,0.023877872669933933,0.37629060160765465,0.37629060160765465,0.12494788785563839,0.0,4.678640959235679,4.573550653495204,4.995420048477797,4.680516543997101,4.575954573422848,4.995701574536497,24850.574342589094,21122.98819120073,0.85,1.0631561292897407,0.6606263948459214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531858856027349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.17365079831,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.73750651519,1538.9987483658222,0.37629060160765465,0.12494788785563839,6.112874298809886,3.449934982039528
3790.0,-30.28195023734677,5.026705209600626,35.01284273697904,24.118903569784038,4.979937245719128,-26.755801174724304,-40.2966124942526,1.4537881830966368,-0.3685332400759762,-5.0496227113382375,40.025415266793686,42264.9550551949,25752.75221969935,25752.75221969935,68017.70727489424,77478.98052359937,77478.98052359937,25752.75221969935,103231.73274329872,103231.73274329872,103231.73274329872,128082.24874310457,91753.65083324141,56539.63458230767,39126.68472325971,24850.515999805844,0.0,63977.20072306555,21122.938599834968,1538.994892087703,0.0,0.8865739799789041,2.8158043196673126,0.0014959135982669303,353970.5487866646,1555629.3526484494,4.394798827136365,1555629.3526484494,4.394798827136365,0.85,0.09578773382914127,4.027634451161993,1.2678613508259882,1.0,0.0,4.027634451162401,1.284951446957894,1.2852427282492875,3.1344643104588625,19363.873299314568,1974.5655549361472,4632.441516551485,4632.441516551485,5.559217990704479,5.026705209600626,-2.400782431893062,7.427487641493689,3.449972630203465,3.449972630203465,0.9857064657724185,0.0,0.0,0.00022667481208684716,1.0000035525555053,0.00022667400681485633,199.1553069205836,0.0,1.6291698725747545e-07,0.4617067418876854,0.07919188376628436,7.624948579015491e-05,0.00015042532629669223,0.0006058582265198418,0.09578773382913816,0.07190987396692995,0.02387785986220821,0.09578773189976217,0.07190987396693228,0.023877859862208986,0.3762893501441473,0.3762893501441473,0.12494788755805589,0.0,4.679116676291358,4.574166318460925,4.995472470576885,4.681089471262283,4.576699849910597,4.9957534581917,24850.515999805844,21122.938599834968,0.85,1.063155413274779,0.6606252630236948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531860933141194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.16630898028,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.72741743492,1538.994892087703,0.3762893501441473,0.12494788755805589,6.112874298809886,3.449972630203465
3791.0,-30.281983690215753,5.026682358809361,35.012832804100846,24.118870007246755,4.979953665746744,-26.75582964507529,-40.296616999525554,1.4537996206062842,-0.3681426343923704,-5.049584065955272,40.0253961580991,42264.829177503394,25752.7420949519,25752.7420949519,68017.5712724553,77478.77802158105,77478.77802158105,25752.7420949519,103231.52011653295,103231.52011653295,103231.52011653295,128081.97804041815,91753.46848034102,56539.52869102759,39126.59976590381,24850.4579238852,0.0,63977.05768978901,21122.889235302417,1538.9910182217316,0.0,0.8865742462762591,2.8158036898844143,0.0014959135982669303,353971.08219278033,1555628.5282979473,4.394789875661985,1555628.5282979473,4.394789875661985,0.8499999999999999,0.0957874437261658,4.027634451161993,1.267860807389952,1.0,0.0,4.0276344511606315,1.2849513951015459,1.285242675346395,3.1344644369553767,19363.834815195114,1974.5616306480924,4632.441516551485,4632.441516551485,5.559215805086502,5.026682358809361,-2.4007213534059106,7.427403712215272,3.450010258336884,3.450010258336884,0.9857172166676812,0.0,0.0,0.00022667400681485633,1.0000034898580206,0.00022667321575751625,199.15533460563802,0.0,1.6037419048756826e-07,0.45450045584176846,0.07919204414047484,7.624944681658767e-05,0.00015042455999826864,0.0006058551401499111,0.09578744372615802,0.07190959673872066,0.023877846987437362,0.09578749813614597,0.07190959673872649,0.023877846987439298,0.3762881020241184,0.3762881020241184,0.12494788744696288,0.0,4.679567199743246,4.5747516494502065,4.99551521443243,4.6814414315629165,4.577166048649417,4.995759707519994,24850.4579238852,21122.889235302417,0.85,1.0631556643673403,0.6606247724369642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531862977842598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.15910269423,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.717338016093,1538.9910182217316,0.3762881020241184,0.12494788744696288,6.112874298809886,3.450010258336884
3792.0,-30.28201657726526,5.026659467490037,35.0128228775321,24.118832603003852,4.979960974683169,-26.75585851725117,-40.29662531157953,1.4538029146690805,-0.36761912453766854,-5.049551346455752,40.02537647611685,42264.7216390828,25752.746958318803,25752.746958318803,68017.4685974016,77478.59693244497,77478.59693244497,25752.746958318803,103231.34389076378,103231.34389076378,103231.34389076378,128081.74264662473,91753.30362344935,56539.43723167139,39126.518213086616,24850.39875586095,0.0,63976.91696894757,21122.83894248181,1538.9872202818913,0.0,0.8865744844413189,2.8158006180373363,0.0014959135982669303,353971.5338068896,1555627.679216116,4.394781869846049,1555627.679216116,4.394781869846049,0.85,0.09578715613511286,4.027634451161993,1.2678603024175392,1.0,0.0,4.027634451162142,1.2849513813214095,1.2852426605466118,3.1344644705701485,19363.8000234682,1974.5580828792913,4632.441516551485,4632.441516551485,5.559216854936108,5.026659467490037,-2.400664667482185,7.427324134972222,3.45004787369752,3.45004787369752,0.9857279639135772,0.0,0.0,0.00022667321575751625,1.000003430831645,0.00022667243808254265,199.15536182243602,0.0,1.5754328925495876e-07,0.4464776817485531,0.0791922016837641,7.624937491191442e-05,0.00015042384084560184,0.0006058522436658546,0.09578715613510981,0.07190932151345739,0.023877834621652428,0.09578718298517537,0.07190932151345968,0.023877834621653188,0.3762868551490542,0.3762868551490542,0.12494788693286275,0.0,4.68002801985017,4.575336602046264,4.995600467892416,4.681932221918089,4.577738285100736,4.996003726506615,24850.39875586095,21122.83894248181,0.85,1.0631563979617085,0.6606245446243807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531864986458012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.15107992014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.707269502374,1538.9872202818913,0.3762868551490542,0.12494788693286275,6.112874298809886,3.45004787369752
3793.0,-30.28204887013368,5.026636658524334,35.01281294904985,24.118804523628228,4.979975951882117,-26.755886087690516,-40.2966296771541,1.4538131694389518,-0.36711384087601573,-5.049512853403129,40.0253565672441,42264.60017989456,25752.737075884503,25752.737075884503,68017.33725577906,77478.42241083006,77478.42241083006,25752.737075884503,103231.15948671456,103231.15948671456,103231.15948671456,128081.49508022505,91753.14819878104,56539.33470857441,39126.45943356292,24850.3355935105,0.0,63976.79502707342,21122.785254483922,1538.983059522611,0.0,0.8865747528623231,2.815798460506192,0.0014959135982669303,353972.06511161197,1555626.820346574,4.3947728469930665,1555626.820346574,4.3947728469930665,0.85,0.09578686570550649,4.027634451161993,1.2678597782133152,1.0,0.0,4.027634451161786,1.284951334942456,1.2852426131578183,3.1344645837053142,19363.767222336504,1974.5547380947119,4632.441516551485,4632.441516551485,5.559214721626002,5.026636658524334,-2.400603756471752,7.427240414996086,3.4500854387475393,3.4500854387475393,0.9857386967850112,0.0,0.0,0.00022667243808254265,1.0000033688464727,0.0002266716744604717,199.15538854750562,0.0,1.5487814074725874e-07,0.43892465087773125,0.07919235656190485,7.624933714687958e-05,0.00015042310093566307,0.0006058492635790944,0.09578686570550374,0.07190904389442064,0.023877821811083104,0.09578687962431538,0.0719090438944227,0.023877821811083784,0.3762856096372266,0.3762856096372266,0.12494788870376886,0.0,4.680487848208486,4.575926108946362,4.995667995613587,4.682399012527128,4.578356925211722,4.9960113345865125,24850.3355935105,21122.785254483922,0.85,1.0631563714155388,0.6606239053083107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531866961100366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.143526889275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.69721120881,1538.983059522611,0.3762856096372266,0.12494788870376886,6.112874298809886,3.4500854387475393
3794.0,-30.28208067442689,5.02661391439495,35.01280304622888,24.118781613092892,4.979991077544404,-26.75591320352113,-40.29663397287948,1.4538236066386598,-0.3665247811674135,-5.049475139785803,40.02533745771883,42264.48053185917,25752.729295526056,25752.729295526056,68017.20982738523,77478.26845048748,77478.26845048748,25752.729295526056,103230.99774601354,103230.99774601354,103230.99774601354,128081.27523852776,91753.01319825195,56539.23388808323,39126.421455743024,24850.27749251421,0.0,63976.69894825724,21122.73586863708,1538.9792088220984,0.0,0.8865750144111239,2.815795108878781,0.0014959135982669303,353972.5856586979,1555625.9959612493,4.394764055149716,1555625.9959612493,4.394764055149716,0.85,0.09578657746295041,4.027634451161993,1.2678592930221932,1.0,0.0,4.027634451161832,1.2849512876808404,1.285242564904221,3.1344646989936225,19363.738731555848,1974.5518328436162,4632.441516551485,4632.441516551485,5.5592130420886745,5.02661391439495,-2.4005434173427687,7.427157331737719,3.4501229904887025,3.4501229904887025,0.985749425853915,0.0,0.0,0.0002266716744604717,1.0000033178782766,0.00022667092239394234,199.15541486824424,0.0,1.5207945024510975e-07,0.43099316199464105,0.07919250864135509,7.624929998610319e-05,0.0001504223744743685,0.000605846337658557,0.0957865774629431,0.0719087678848675,0.0238778095780756,0.09578655419906132,0.07190876788487299,0.023877809578077423,0.3762843658822512,0.3762843658822512,0.12494789128415408,0.0,4.680966274895411,4.576542523521937,4.99572905486059,4.6829503586183705,4.579079498966564,4.996045037147439,24850.27749251421,21122.73586863708,0.85,1.0631559762468499,0.6606230272374889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453186890006671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.13559540039,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.687163722434,1538.9792088220984,0.3762843658822512,0.12494789128415408,6.112874298809886,3.4501229904887025
3795.0,-30.28211181368645,5.0265912916888995,35.01279318245681,24.118758004065626,4.980010680113347,-26.755939273041086,-40.29663809398187,1.4538381394679953,-0.36604628167287956,-5.049434677577527,40.02531878945682,42264.36310185464,25752.714724726062,25752.714724726062,68017.0778265807,77478.09344235144,77478.09344235144,25752.714724726062,103230.8081670775,103230.8081670775,103230.8081670775,128081.02888182788,91752.85869373244,56539.13678166529,39126.35768007461,24850.220714750376,0.0,63976.57839482499,21122.68760753782,1538.9753674213775,0.0,0.886575288371922,2.815793534048518,0.0014959135982669303,353973.14414423314,1555625.190612351,4.394754846086521,1555625.190612351,4.394754846086521,0.8500000000000001,0.0957862891213221,4.027634451161993,1.26785878804978,1.0,0.0,4.027634451161951,1.2849512212307208,1.285242497472619,3.1344648610897012,19363.706124614186,1974.5485078609095,4632.441516551485,4632.441516551485,5.559209896706279,5.0265912916888995,-2.40048103996821,7.42707233165711,3.450160523773879,3.450160523773879,0.9857601496496796,0.0,0.0,0.00022667092239394234,1.000003248501553,0.00022667018605549092,199.15544063861736,0.0,1.4977812166313698e-07,0.42447119679333023,0.07919265841947676,7.624926433594257e-05,0.00015042165805799978,0.0006058434521953089,0.09578628912131681,0.07190849192138404,0.023877797199932778,0.09578629113621051,0.07190849192138801,0.023877797199934093,0.3762831255581611,0.3762831255581611,0.12494789416472032,0.0,4.68143558208169,4.577156177712936,4.995761815058302,4.683388395904672,4.5796873085444645,4.995969829835985,24850.220714750376,21122.68760753782,0.85,1.0631559163233173,0.6606224365583353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531870809697927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.129073435186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.677124947422,1538.9753674213775,0.3762831255581611,0.12494789416472032,6.112874298809886,3.450160523773879
3796.0,-30.282142428042892,5.0265687125817,35.01278335726743,24.11872992469,4.980025322546003,-26.755965366111454,-40.296638443227835,1.4538482606145708,-0.36553411148247505,-5.0493978291400206,40.02530018571282,42264.232252806534,25752.70949286404,25752.70949286404,68016.94174567057,77477.92037733602,77477.92037733602,25752.70949286404,103230.62987020006,103230.62987020006,103230.62987020006,128080.79555855397,91752.70391248187,56539.02407428252,39126.31093133261,24850.165688353918,0.0,63976.47661968653,21122.64083510083,1538.9717094530492,0.0,0.8865755436753066,2.8157910938422264,0.0014959135982669303,353973.6527507721,1555624.3880470716,4.394746264186971,1555624.3880470716,4.394746264186971,0.85,0.0957860031668544,4.027634451161993,1.267858266043477,1.0,0.0,4.027634451162673,1.2849511753916703,1.2852424506769695,3.134464972907874,19363.67345927065,1974.5451769228687,4632.441516551485,4632.441516551485,5.559208767310041,5.0265687125817,-2.400421316910735,7.426990029492435,3.450198055781545,3.450198055781545,0.9857708730804414,0.0,0.0,0.00022667018605549092,1.0000031937434744,0.00022666946213137538,199.1554659745945,0.0,1.4664580875196255e-07,0.41559422200306184,0.0791928050652855,7.624926131474292e-05,0.000150420924740748,0.000605840498661482,0.09578600316684904,0.07190821809840654,0.0238777850684425,0.09578600803669696,0.07190821809841057,0.023877785068443836,0.376281888222259,0.376281888222259,0.12494789560932855,0.0,4.681907459124659,4.577770003451178,4.99580439088237,4.683863717657573,4.580294988907099,4.9960447934852255,24850.165688353918,21122.64083510083,0.85,1.0631554805683177,0.6606214422224245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453187267939887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.1201964604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.66709843511,1538.9717094530492,0.376281888222259,0.12494789560932855,6.112874298809886,3.450198055781545
3797.0,-30.282172500449366,5.026546198130937,35.012773554756926,24.118701740540587,4.980040733029775,-26.755990894522814,-40.296642494481034,1.4538591271032255,-0.36504402298993455,-5.049359966347403,40.02528119590185,42264.119055986856,25752.701734091515,25752.701734091515,68016.82079007837,77477.74367238366,77477.74367238366,25752.701734091515,103230.44540647518,103230.44540647518,103230.44540647518,128080.55309926656,91752.54558355379,56538.92910677469,39126.240529754556,24850.10769279138,0.0,63976.34822254593,21122.59153887267,1538.9678563331436,0.0,0.8865758055491375,2.8157890628764783,0.0014959135982669303,353974.1753587096,1555623.5688271932,4.394737461428532,1555623.5688271932,4.394737461428532,0.85,0.0957857164777941,4.027634451161993,1.2678577737091112,1.0,0.0,4.027634451163442,1.2849511260393127,1.285242400383169,3.1344650932962943,19363.64004521818,1974.5417696377644,4632.441516551485,4632.441516551485,5.559207092432443,5.026546198130937,-2.400360855093857,7.426907053224794,3.450235563237021,3.450235563237021,0.9857815894962918,0.0,0.0,0.00022666946213137538,1.0000031372069955,0.00022666875102458399,199.15549086206758,0.0,1.441734445589639e-07,0.4085875418801037,0.07919294923873006,7.624922626883873e-05,0.00015042023586253665,0.0006058377241118653,0.09578571647779278,0.07190794393413255,0.023877772543660233,0.09578572742227698,0.07190794393413354,0.02387777254366056,0.3762806536964172,0.3762806536964172,0.12494789652249183,0.0,4.68237502068456,4.57837842691913,4.995845937668889,4.68431594335749,4.580883721355235,4.996084153792822,24850.10769279138,21122.59153887267,0.85,1.0631557236352003,0.6606209987004625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531874517583399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.11318978028,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.657081400379,1538.9678563331436,0.3762806536964172,0.12494789652249183,6.112874298809886,3.450235563237021
3798.0,-30.282201969943078,5.026523730973405,35.01276377382823,24.11866842247548,4.98005504267691,-26.756015990325913,-40.29664266910402,1.4538690630597706,-0.36461522999564977,-5.049322900629598,40.02526221949519,42263.99250479051,25752.69605890377,25752.69605890377,68016.68856369428,77477.55079988069,77477.55079988069,25752.69605890377,103230.24685878446,103230.24685878446,103230.24685878446,128080.2968685672,91752.37039798111,56538.82007929728,39126.167020759814,24850.050009782728,0.0,63976.21703054254,21122.542508315317,1538.9640373598343,0.0,0.8865760633104319,2.815787745913067,0.0014959135982669303,353974.6869654669,1555622.750185899,4.3947287969144035,1555622.750185899,4.3947287969144035,0.8499999999999999,0.09578543060610932,4.027634451161993,1.2678572544502096,1.0,0.0,4.027634451160441,1.284951081014717,1.2852423544345821,3.1344652031277316,19363.60307370585,1974.53799959271,4632.441516551485,4632.441516551485,5.559205867335974,5.026523730973405,-2.4003009876924732,7.426824718665879,3.4502730525653442,3.4502730525653442,0.9857923007329555,0.0,0.0,0.00022666875102458399,1.0000030743107091,0.00022666805417655763,199.15551525058444,0.0,1.4162082209626533e-07,0.40135340982081597,0.07919309085955216,7.624922475823964e-05,0.00015041952626634436,0.0006058348661177949,0.09578543060610202,0.07190767056038448,0.023877760045717542,0.0957854727774202,0.07190767056038996,0.02387776004571936,0.37627942150010313,0.37627942150010313,0.12494789697645477,0.0,4.682827716389625,4.57896485028391,4.995894149439039,4.684707670633941,4.581380636749429,4.996157509206796,24850.050009782728,21122.542508315317,0.85,1.0631558369764627,0.6606203752968621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531876323227935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.105955648214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.647074202236,1538.9640373598343,0.37627942150010313,0.12494789697645477,6.112874298809886,3.4502730525653442
3799.0,-30.282230883769977,5.026501175578613,35.01275397902381,24.11863150717693,4.980058836173711,-26.756041637591405,-40.29664672035722,1.453869589995134,-0.36402119856342097,-5.049292323323523,40.02524225347671,42263.884339800046,25752.70664737509,25752.70664737509,68016.59098717514,77477.38593239027,77477.38593239027,25752.70664737509,103230.09257976536,103230.09257976536,103230.09257976536,128080.08154031864,91752.21873588196,56538.72496927549,39126.1041851183,24849.988960553284,0.0,63976.09314567159,21122.49061647029,1538.9601775329813,0.0,0.8865762915815191,2.8157834955193404,0.0014959135982669303,353975.10901509953,1555621.888853152,4.394721123701367,1555621.888853152,4.394721123701367,0.85,0.09578514692564413,4.027634451161993,1.2678567060688515,1.0,0.0,4.027634451163127,1.2849510799882113,1.2852423525123815,3.134465205631754,19363.571066634246,1974.5347357797257,4632.441516551485,4632.441516551485,5.559208153057508,5.026501175578613,-2.4002459506072182,7.42674712618583,3.450310518636374,3.450310518636374,0.9858030053246782,0.0,0.0,0.00022666805417655763,1.0000030163431797,0.00022666737046998065,199.1555391792448,0.0,1.3878112774072747e-07,0.39330571601722164,0.0791932296406799,7.624918971235118e-05,0.00015041886446420644,0.0006058322006207043,0.09578514692564045,0.07190739886693044,0.023877748058710013,0.09578511261665255,0.0719073988669332,0.023877748058710933,0.37627819023835396,0.37627819023835396,0.12494789749509762,0.0,4.683305020366504,4.5795644478861846,4.996001469329599,4.685271124760106,4.58202066522216,4.9964889187223775,24849.988960553284,21122.49061647029,0.85,1.0631563704945761,0.6606199638287772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531878092672055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.09790795441,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.63707808003,1538.9601775329813,0.37627819023835396,0.12494789749509762,6.112874298809886,3.450310518636374
3800.0,-30.282259308545136,5.026478839355752,35.01274419922664,24.118612228799634,4.980084074333416,-26.756064700044007,-40.29664661558343,1.4538894658322967,-0.36360628044405985,-5.049247193291014,40.02522310098651,42263.76102125367,25752.68034674329,25752.68034674329,68016.44136799696,77477.20559346335,77477.20559346335,25752.68034674329,103229.88594020664,103229.88594020664,103229.88594020664,128079.81244064416,91752.06008682093,56538.62320820411,39126.04097624091,24849.92650043752,0.0,63975.96747667843,21122.43752537189,1538.9558979031142,0.0,0.886576591091874,2.8157833031137827,0.0014959135982669303,353975.7319324901,1555621.0626162994,4.39471105582172,1555621.0626162994,4.39471105582172,0.85,0.09578485760139939,4.027634451161993,1.2678562032943597,1.0,0.0,4.027634451162483,1.2849509883954535,1.2852422600202864,3.1344654290599743,19363.53758502028,1974.531321605266,4632.441516551485,4632.441516551485,5.55920247556936,5.026478839355752,-2.400180195703681,7.4266590350594335,3.4503479206439,3.4503479206439,0.9858136916125428,0.0,0.0,0.00022666737046998065,1.0000029653250302,0.00022666669832954657,199.1555627031781,0.0,1.3616395197817774e-07,0.38588863990615574,0.07919336580463188,7.624919061871017e-05,0.00015041817985127047,0.0006058294432500576,0.09578485760138887,0.07190712250249814,0.023877735098890726,0.09578487206557101,0.07190712250250604,0.02387773509889335,0.3762769609144427,0.3762769609144427,0.12494790168351821,0.0,4.68375531119716,4.580154254333138,4.996029814502663,4.685640912846964,4.582598821434658,4.9962290491614,24849.92650043752,21122.43752537189,0.85,1.063156120191405,0.660619333918793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531879828752539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0904908783,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.627092107365,1538.9558979031142,0.3762769609144427,0.12494790168351821,6.112874298809886,3.4503479206439
3801.0,-30.282287117784037,5.026456486317268,35.012734466865766,24.118579329829686,4.980095473925675,-26.75608859244845,-40.29664661558343,1.4538969485901523,-0.3631090524095839,-5.049213117531611,40.02520492307379,42263.64084626999,25752.68236461814,25752.68236461814,68016.32321088813,77477.02625967638,77477.02625967638,25752.68236461814,103229.70862429452,103229.70862429452,103229.70862429452,128079.58325613271,91751.89659153354,56538.51870509603,39125.975429375016,24849.874631838193,0.0,63975.850061213205,21122.393437062463,1538.952481668243,0.0,0.8865768307141222,2.815780735945227,0.0014959135982669303,353976.20227136806,1555620.278422945,4.394703001051926,1555620.278422945,4.394703001051926,0.85,0.09578457582223483,4.027634451161993,1.2678557235980406,1.0,0.0,4.0276344511628,1.284950954769617,1.285242225523115,3.1344655110856903,19363.503080649054,1974.5278031385901,4632.441516551485,4632.441516551485,5.559202911165761,5.026456486317268,-2.40012256464317,7.426579050960438,3.450385351175968,3.450385351175968,0.9858243860502766,0.0,0.0,0.00022666669832954657,1.0000029011117313,0.0002266660407460367,199.15558571770723,0.0,1.3386050636405033e-07,0.37936067503571863,0.07919349966513824,7.624919061871017e-05,0.0001504175077108364,0.0006058267361140893,0.09578457582223251,0.07190685212284695,0.02387772369938556,0.09578459799949804,0.0719068521228487,0.02387772369938614,0.3762757329465367,0.3762757329465367,0.12494790408817474,0.0,4.684212359252683,4.580741432827949,4.996093240442974,4.686104065122038,4.583154588508648,4.996411769047199,24849.874631838193,21122.393437062463,0.85,1.063156224509857,0.6606186679165874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531881535469147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08396291343,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.617114968243,1538.952481668243,0.3762757329465367,0.12494790408817474,6.112874298809886,3.450385351175968
3802.0,-30.28231443382296,5.026434177987239,35.01272473912489,24.11855662884193,4.980109038365576,-26.756111824330816,-40.29665024774147,1.453906428873436,-0.36249751866245106,-5.049176174598877,40.025185592916245,42263.53805125548,25752.676999603387,25752.676999603387,68016.21505085887,77476.87931834658,77476.87931834658,25752.676999603387,103229.55631794996,103229.55631794996,103229.55631794996,128079.37059784912,91751.76616644711,56538.43229281343,39125.926526259645,24849.814279899165,0.0,63975.74080615881,21122.34213791429,1538.9485144239168,0.0,0.8865770891302067,2.815776998636134,0.0014959135982669303,353976.712185651,1555619.4445221939,4.394694314540993,1555619.4445221939,4.394694314540993,0.85,0.0957842910283744,4.027634451161993,1.267855253792368,1.0,0.0,4.027634451162156,1.2849509117667204,1.285242181665464,3.134465615985492,19363.47555547893,1974.524996352366,4632.441516551485,4632.441516551485,5.55920175302599,5.026434177987239,-2.400062852592687,7.426497030579926,3.450422739408285,3.450422739408285,0.9858350684023671,0.0,0.0,0.0002266660407460367,1.0000028496607583,0.00022666539482655578,199.15560832407562,0.0,1.3096142907009796e-07,0.3711446899846576,0.07919363062656731,7.624915919827095e-05,0.00015041688154776573,0.000605824214158134,0.09578429102837288,0.07190657943958095,0.02387771158879192,0.09578425186457207,0.07190657943958209,0.023877711588792302,0.37627450629721015,0.37627450629721015,0.12494790721295002,0.0,4.684691829608653,4.581358327997123,4.9961570849312125,4.686678655936419,4.583895773486233,4.996482742178671,24849.814279899165,21122.34213791429,0.85,1.0631563494816318,0.6606181893119534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531883205227312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.07574692838,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.607149212874,1538.9485144239168,0.37627450629721015,0.12494790721295002,6.112874298809886,3.450422739408285
3803.0,-30.282341205847104,5.026411879987868,35.01271501767792,24.11852372987198,4.98012042650076,-26.756134784177345,-40.29665010804308,1.4539140048310122,-0.3620094746231075,-5.049140873100128,40.02516632075752,42263.42174687018,25752.675759924517,25752.675759924517,68016.0975067947,77476.6999681195,77476.6999681195,25752.675759924517,103229.37572804402,103229.37572804402,103229.37572804402,128079.13062357492,91751.60223173737,56538.33125668167,39125.85663895078,24849.754895530903,0.0,63975.611534481686,21122.291661201267,1538.9446367878165,0.0,0.8865773389676459,2.8157746955981993,0.0014959135982669303,353977.19944416004,1555618.613123839,4.394685916399647,1555618.613123839,4.394685916399647,0.85,0.09578400797361197,4.027634451161993,1.267854726291262,1.0,0.0,4.027634451161525,1.2849508776506264,1.2852421467116188,3.1344656992071354,19363.44095837113,1974.5214684291916,4632.441516551485,4632.441516551485,5.55920148541789,5.026411879987868,-2.400004372786745,7.426416252774613,3.4504601038725884,3.4504601038725884,0.9858457439635967,0.0,0.0,0.00022666539482655578,1.0000027929086492,0.00022666476177258214,199.15563048022952,0.0,1.2863848714824547e-07,0.36456147257812765,0.07919375926505447,7.624916040674874e-05,0.00015041623441980703,0.0006058216077632732,0.09578400797360755,0.07190630812436705,0.0238776998492405,0.09578395916995626,0.07190630812437036,0.023877699849241603,0.37627328289701106,0.37627328289701106,0.12494791098149614,0.0,4.685166575517201,4.581964158228516,4.996235338316467,4.687131398476993,4.584454240467494,4.996615508672335,24849.754895530903,21122.291661201267,0.85,1.063156660411683,0.6606177062346793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531884845372482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.06916371097,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.597192410969,1538.9446367878165,0.37627328289701106,0.12494791098149614,6.112874298809886,3.4504601038725884
3804.0,-30.28236740095933,5.026389701643068,35.012705319124215,24.118500120844715,4.980139786544273,-26.756156427502244,-40.29664598694069,1.4539288130871872,-0.36154425842107685,-5.04910037278353,40.02514754467797,42263.291438983375,25752.66140137597,25752.66140137597,68015.95284035934,77476.52576208697,77476.52576208697,25752.66140137597,103229.18716346294,103229.18716346294,103229.18716346294,128078.88330115542,91751.4464356737,56538.21920259716,39125.80803675171,24849.696137692492,0.0,63975.5041744442,21122.241717038618,1538.9406746302238,0.0,0.8865776135092212,2.815773300310876,0.0014959135982669303,353977.75846140983,1555617.803126596,4.394676687846723,1555617.803126596,4.394676687846723,0.85,0.0957837235664181,4.027634451161993,1.2678542169230065,1.0,0.0,4.027634451160826,1.2849508096659563,1.2852420778980524,3.1344658650466486,19363.408078859415,1974.5181156520744,4632.441516551485,4632.441516551485,5.559198385853979,5.026389701643068,-2.399942065283035,7.426331766926103,3.450497434272757,3.450497434272757,0.9858564097922162,0.0,0.0,0.00022666476177258214,1.0000027327246133,0.00022666414236190136,199.15565215894335,0.0,1.2607626324740403e-07,0.35730013004314304,0.07919388534131772,7.624919605686453e-05,0.00015041556571571761,0.000605818914467645,0.09578372356641335,0.07190603569997386,0.02387768786643949,0.09578369476271424,0.07190603569997742,0.02387768786644067,0.3762720618361045,0.3762720618361045,0.12494791618176171,0.0,4.685629346564042,4.58256512117606,4.996280176285495,4.687556114362451,4.585045564167331,4.996536574863455,24849.696137692492,21122.241717038618,0.85,1.0631561832619234,0.6606167780052598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531886452853555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.06190236844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.587245596957,1538.9406746302238,0.3762720618361045,0.12494791618176171,6.112874298809886,3.450497434272757
