time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3805.0,-30.2823930685682,5.026367623589748,35.012695670711636,24.118476441968255,4.98015927535685,-26.756177583146645,-40.29664556784553,1.4539437899352623,-0.36107975949465754,-5.049060684338279,40.025129608035385,42263.178765661214,25752.6493663984,25752.6493663984,68015.82813205961,77476.35091628272,77476.35091628272,25752.6493663984,103229.00028268113,103229.00028268113,103229.00028268113,128078.64297769888,91751.289838987,56538.124635599626,39125.73911487485,24849.642695017756,0.0,63975.381809892606,21122.196290765092,1538.9370356511965,0.0,0.8865778808679916,2.8157718196686923,0.0014959135982669303,353978.306273245,1555617.029342837,4.394667700743265,1555617.029342837,4.394667700743265,0.85,0.0957834411570521,4.027634451161993,1.2678537048073486,1.0,0.0,4.027634451162798,1.2849507408642264,1.2852420082847733,3.1344660328792875,19363.37503038262,1974.5147456453142,4632.441516551485,4632.441516551485,5.559195787876751,5.026367623589748,-2.399880331657691,7.426247955247439,3.450534763605389,3.450534763605389,0.9858670753158254,0.0,0.0,0.00022666414236190136,1.0000026776949413,0.00022666353542609918,199.15567340110675,0.0,1.2335913808635018e-07,0.3495997973367164,0.0791940087004558,7.624919968230056e-05,0.0001504149426796008,0.0006058164051059166,0.09578344115704387,0.07190576498878712,0.023877676168256763,0.09578344679066363,0.0719057649887933,0.023877676168258814,0.37627084275523687,0.37627084275523687,0.12494792055236982,0.0,4.686084831934011,4.5831621703653695,4.996307563547077,4.6879809248436,4.585625423701401,4.9964926147346205,24849.642695017756,21122.196290765092,0.85,1.0631562674244521,0.6606162803568606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531888025695254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.05420203573,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.577309448012,1538.9370356511965,0.37627084275523687,0.12494792055236982,6.112874298809886,3.450534763605389
3806.0,-30.282418226987314,5.026345574457296,35.01268605527168,24.118448292743437,4.980173470905672,-26.756198809797667,-40.29664514875037,1.4539540537160474,-0.3605739627301432,-5.049024329410096,40.025111271604445,42263.06831425606,25752.645895894253,25752.645895894253,68015.71421015031,77476.17957701697,77476.17957701697,25752.645895894253,103228.82547291122,103228.82547291122,103228.82547291122,128078.41355407747,91751.13440039783,56538.02994703674,39125.671614845654,24849.588081166257,0.0,63975.25969601191,21122.149868991317,1538.933406153779,0.0,0.8865781326818025,2.815769405984665,0.0014959135982669303,353978.8080737805,1555616.2383125734,4.3946592361775885,1555616.2383125734,4.3946592361775885,0.85,0.09578315995818062,4.027634451161993,1.2678531806031246,1.0,0.0,4.027634451162168,1.2849506940905338,1.285241960720555,3.1344661469774793,19363.342226313038,1974.5114005611538,4632.441516551485,4632.441516551485,5.559195038702879,5.026345574457296,-2.3998210550603636,7.42616662951766,3.450572086228709,3.450572086228709,0.9858777389224882,0.0,0.0,0.00022666353542609918,1.0000026245757456,0.00022666294053204301,199.15569422187554,0.0,1.2087470839454922e-07,0.3425589235901525,0.0791941295751642,7.6249203307737e-05,0.0001504143321183622,0.0006058139459884374,0.09578315995817767,0.07190549551244793,0.023877664445729738,0.0957831659903907,0.07190549551245015,0.023877664445730477,0.3762696254216077,0.3762696254216077,0.1249479232304677,0.0,4.686544369581156,4.583759562941623,4.996350201625205,4.688450366679945,4.586217887564487,4.996589914548679,24849.588081166257,21122.149868991317,0.85,1.0631565160241199,0.6606158148489807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531889566864211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.04716116199,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.56738299355,1538.933406153779,0.3762696254216077,0.1249479232304677,6.112874298809886,3.450572086228709
3807.0,-30.282442855246238,5.02632358266184,35.012676457236715,24.118420003820233,4.980188915662202,-26.75621943428275,-40.296640853024996,1.4539654946987044,-0.36010130986369404,-5.048986627379586,40.02509254767985,42262.944092555656,25752.639015454748,25752.639015454748,68015.58310801041,77476.0023414095,77476.0023414095,25752.639015454748,103228.64135686425,103228.64135686425,103228.64135686425,128078.1717549965,91750.9733572816,56537.92177431788,39125.61286995969,24849.530398132243,0.0,63975.14326809193,21122.100838412407,1538.9295680803775,0.0,0.8865783927674338,2.8157675860349927,0.0014959135982669303,353979.32846871705,1555615.4305662196,4.394650493563206,1555615.4305662196,4.394650493563206,0.85,0.09578287767268484,4.027634451161993,1.2678526789275932,1.0,0.0,4.0276344511631175,1.2849506417835106,1.2852419076372257,3.1344662745735037,19363.308239452897,1974.5079348659224,4632.441516551485,4632.441516551485,5.5591935534300525,5.02632358266184,-2.3997608000039032,7.426084382665744,3.4506093807797353,3.4506093807797353,0.9858883945084959,0.0,0.0,0.00022666294053204301,1.000002569268845,0.00022666235817550784,199.1557146038946,0.0,1.1847653874350326e-07,0.33576251079908825,0.07919424805170294,7.624924046847087e-05,0.00015041370006357215,0.0006058114003027901,0.09578287767268101,0.0719052253658637,0.0238776523068173,0.09578289329906928,0.07190522536586659,0.023877652306818258,0.3762684099046342,0.3762684099046342,0.12494792549803178,0.0,4.686998478859891,4.584349577016042,4.996393300811803,4.688885317515883,4.586780934884757,4.996637420862328,24849.530398132243,21122.100838412407,0.85,1.0631564015884538,0.6606150753809191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453189107746002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.04036474919,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.557465884269,1538.9295680803775,0.3762684099046342,0.12494792549803178,6.112874298809886,3.4506093807797353
3808.0,-30.28246691407002,5.026301621449786,35.01266687535261,24.118386685755127,4.98020258528731,-26.756239723725578,-40.296640259306855,1.453975394942856,-0.3596731407758398,-5.048950181943045,40.02507382203662,42262.837781007365,25752.635345446502,25752.635345446502,68015.47312645387,77475.81210384064,77475.81210384064,25752.635345446502,103228.44744928714,103228.44744928714,103228.44744928714,128077.9206184103,91750.79836365813,56537.83055257634,39125.519790090875,24849.473169123154,0.0,63974.992959214025,21122.05219375468,1538.9257834074524,0.0,0.8865786464528688,2.815766205035962,0.0014959135982669303,353979.83151966403,1555614.6227460427,4.394641966090733,1555614.6227460427,4.394641966090733,0.85,0.09578259629224618,4.027634451161993,1.267852160218172,1.0,0.0,4.027634451162627,1.2849505966601544,1.285241861755303,3.134466384645936,19363.27130844991,1974.5041689516715,4632.441516551485,4632.441516551485,5.559192761189452,5.026301621449786,-2.3997014837601647,7.426003105209951,3.4506466558788684,3.4506466558788684,0.9858990445368195,0.0,0.0,0.00022666235817550784,1.0000025098646708,0.0002266617892850907,199.15573451466034,0.0,1.1597963191675034e-07,0.32868627685207047,0.07919436403133485,7.624924560450874e-05,0.00015041311257099908,0.0006058090340974629,0.09578259629224199,0.07190495600468592,0.023877640287556064,0.09578263817165295,0.07190495600468907,0.02387764028755711,0.37626719579161794,0.37626719579161794,0.12494792749356812,0.0,4.687440586312562,4.584919783006626,4.996447953615643,4.689277041167202,4.587269532121013,4.9967358976963965,24849.473169123154,21122.05219375468,0.85,1.0631571803347564,0.6606149657249856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531892556223522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.033288515246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.547558557248,1538.9257834074524,0.37626719579161794,0.12494792749356812,6.112874298809886,3.4506466558788684
3809.0,-30.28249048732614,5.026279647510218,35.01265729244291,24.11835396140816,4.980212649057781,-26.75625993666883,-40.29663592865688,1.453982098400456,-0.35915958147097626,-5.048915825902324,40.02505462839503,42262.71782345012,25752.63687274819,25752.63687274819,68015.35469619831,77475.63874930439,77475.63874930439,25752.63687274819,103228.27562205258,103228.27562205258,103228.27562205258,128077.68951354653,91750.63859742039,56537.72405187933,39125.460606156725,24849.413891493947,0.0,63974.87449765067,21122.001807769855,1538.921930766965,0.0,0.886578891183151,2.8157634557694475,0.0014959135982669303,353980.3057315046,1555613.7947368457,4.394633739643088,1555613.7947368457,4.394633739643088,0.85,0.0957823154772871,4.027634451161993,1.2678516470035541,1.0,0.0,4.027634451162746,1.2849505664676693,1.2852418308249398,3.1344664582964974,19363.237591064746,1974.5007307352405,4632.441516551485,4632.441516551485,5.559193090886369,5.026279647510218,-2.3996437396978987,7.425923387208116,3.4506839035510017,3.4506839035510017,0.9859096867288576,0.0,0.0,0.0002266617892850907,1.0000024592096939,0.00022666123187759204,199.15575402358,0.0,1.1329778888421964e-07,0.32108593369787847,0.07919447732912374,7.624928306738101e-05,0.00015041250621770967,0.000605806591928065,0.09578231547728205,0.07190468700962044,0.023877628467661623,0.09578233130290309,0.07190468700962423,0.023877628467662882,0.37626598199341965,0.37626598199341965,0.1249479300011345,0.0,4.6878909040673875,4.585492346696753,4.996528475016589,4.689756244431351,4.587847576626245,4.996915918884554,24849.413891493947,21122.001807769855,0.85,1.0631572977715809,0.6606143139054086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531894000796504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.02568817209,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.53766181697,1538.921930766965,0.37626598199341965,0.1249479300011345,6.112874298809886,3.4506839035510017
3810.0,-30.28251346817361,5.026257826237475,35.01264773209746,24.118340375740104,4.980234641244752,-26.756278423477184,-40.296635090466566,1.4539995965483379,-0.3585907975335658,-5.048873615568323,40.02503611980709,42262.61503226404,25752.6185527291,25752.6185527291,68015.23358499314,77475.49455814471,77475.49455814471,25752.6185527291,103228.11311087382,103228.11311087382,103228.11311087382,128077.46837435616,91750.51258444953,56537.63927852769,39125.4147843576,24849.35526348234,0.0,63974.770047839935,21121.95197395999,1538.9179361286856,0.0,0.8865791734694017,2.8157608967208763,0.0014959135982669303,353980.8883557889,1555612.9962810192,4.394624250780061,1555612.9962810192,4.394624250780061,0.8500000000000001,0.09578203196136484,4.027634451161993,1.2678511826926844,1.0,0.0,4.02763445116185,1.2849504857400313,1.2852417493627246,3.1344666552208738,19363.210997036284,1974.4980188990414,4632.441516551485,4632.441516551485,5.559189136164216,5.026257826237475,-2.3995802086893376,7.425838034926812,3.4507211107816484,3.4507211107816484,0.9859203173661852,0.0,0.0,0.00022666123187759204,1.000002397408818,0.0002266606884792588,199.15577304223333,0.0,1.1101091069351584e-07,0.3146049209054239,0.07919458834003444,7.624929031826149e-05,0.00015041194155933054,0.000605804317690524,0.09578203196135596,0.07190441573476376,0.023877616226592197,0.09578202612442246,0.07190441573477042,0.02387761622659441,0.3762647689702469,0.3762647689702469,0.12494793452412166,0.0,4.688353498686524,4.586096829689382,4.996562015564223,4.690282818034746,4.588594590154116,4.996776477540834,24849.35526348234,21121.95197395999,0.85,1.0631571404497706,0.6606137857261593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531895416214624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0192071593,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.52777400227,1538.9179361286856,0.3762647689702469,0.12494793452412166,6.112874298809886,3.4507211107816484
3811.0,-30.282535929922897,5.026235967009494,35.01263819892893,24.11830761646854,4.980244481349414,-26.756297658318648,-40.296630550269015,1.4540062097451394,-0.3580723974460511,-5.04884037938433,40.02501779070008,42262.49923968028,25752.62310735773,25752.62310735773,68015.122347038,77475.32217719671,77475.32217719671,25752.62310735773,103227.94528455444,103227.94528455444,103227.94528455444,128077.24676195161,91750.35325241886,56537.536394349496,39125.35206452152,24849.301477397166,0.0,63974.653541918684,21121.90625578759,1538.914423514219,0.0,0.8865794093555353,2.8157579529899412,0.0014959135982669303,353981.34711146355,1555612.2055682582,4.394616321629,1555612.2055682582,4.394616321629,0.85,0.09578175400224312,4.027634451161993,1.2678506705770274,1.0,0.0,4.027634451161939,1.2849504559172593,1.2852417188349163,3.134466727969581,19363.17737128705,1974.4945900268747,4632.441516551485,4632.441516551485,5.559190119366836,5.026235967009494,-2.399523293077432,7.4257592600869256,3.450758327443555,3.450758327443555,0.9859309506981585,0.0,0.0,0.0002266606884792588,1.0000023432558103,0.00022666015735652812,199.15579163129078,0.0,1.0822091512779972e-07,0.3066980734721844,0.07919469656094957,7.624932959387508e-05,0.0001504113588853837,0.000605801970892862,0.09578175400224266,0.0719041489413694,0.02387760506087326,0.09578173284892995,0.07190414894136975,0.023877605060873372,0.37626355888524143,0.37626355888524143,0.12494793786295463,0.0,4.688824004567493,4.586698344057822,4.99663629826955,4.690767981938279,4.589167261816783,4.996996656946294,24849.301477397166,21121.90625578759,0.85,1.0631573378114796,0.6606131788113279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531896796062784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.01130031187,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.517897269716,1538.914423514219,0.37626355888524143,0.12494793786295463,6.112874298809886,3.450758327443555
3812.0,-30.282557824762872,5.026214172325038,35.01262866725976,24.118279257696145,4.9802598752182,-26.756315827417275,-40.29662587037308,1.4540178778726052,-0.35760944945269557,-5.048802341116852,40.0249987680333,42262.38522834276,25752.615362134704,25752.615362134704,68015.00059047746,77475.14499446844,77475.14499446844,25752.615362134704,103227.76035660315,103227.76035660315,103227.76035660315,128077.00157789212,91750.19113832604,56537.437298196484,39125.2820445884,24849.241221288972,0.0,63974.523265877375,21121.855038095626,1538.9104270031498,0.0,0.8865796722360629,2.8157563001937063,0.0014959135982669303,353981.87215038174,1555611.3849358372,4.394607485083215,1555611.3849358372,4.394607485083215,0.85,0.0957814730891822,4.027634451161993,1.2678501238441093,1.0,0.0,4.027634451163183,1.284950402415676,1.2852416646387037,3.1344668584796245,19363.143158405874,1974.491101283912,4632.441516551485,4632.441516551485,5.559188447414152,5.026214172325038,-2.3994628709014223,7.425677043226461,3.450795496286843,3.450795496286843,0.9859415703676694,0.0,0.0,0.00022666015735652812,1.0000022841150091,0.00022665963963984325,199.15580975118422,0.0,1.0577616788104434e-07,0.2997696597748797,0.07919480233711745,7.62493700779892e-05,0.00015041078727853893,0.0006057996686694414,0.09578147308917595,0.07190387983118059,0.023877593257995357,0.09578145628520213,0.07190387983118528,0.023877593257996915,0.3762623513736618,0.3762623513736618,0.1249479427485155,0.0,4.689283572538329,4.587289055116003,4.9966992389151414,4.691192891664173,4.589723839646865,4.997023364661459,24849.241221288972,21121.855038095626,0.85,1.0631575995933242,0.6606127419301083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531898144742765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.00437189817,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.508030170398,1538.9104270031498,0.3762623513736618,0.1249479427485155,6.112874298809886,3.450795496286843
3813.0,-30.28257920350014,5.026192399923171,35.01261915041711,24.118251248169713,4.980273141298278,-26.7563337447539,-40.29662115555254,1.4540276825520355,-0.3570952011970121,-5.048766291908697,40.024980136548535,42262.27327125567,25752.612688224017,25752.612688224017,68014.88595947968,77474.97775868136,77474.97775868136,25752.612688224017,103227.59044690538,103227.59044690538,103227.59044690538,128076.77453199966,91750.03790141597,56537.3392002875,39125.22077903164,24849.184085094283,0.0,63974.40486412592,21121.80647233014,1538.9066560635051,0.0,0.8865799235579889,2.8157537397021195,0.0014959135982669303,353982.36973505066,1555610.5811792144,4.394599037075096,1555610.5811792144,4.394599037075096,0.85,0.09578119435008632,4.027634451161993,1.267849648543634,1.0,0.0,4.027634451162478,1.2849503576060133,1.2852416191536091,3.134466967786884,19363.11081898303,1974.4878035805327,4632.441516551485,4632.441516551485,5.559187870200024,5.026192399923171,-2.3994039269914977,7.425596326914668,3.4508326481687144,3.4508326481687144,0.9859521851910612,0.0,0.0,0.00022665963963984325,1.000002230274452,0.0002266591341277671,199.15582744396048,0.0,1.031062855971322e-07,0.2922032133822727,0.07919490544340305,7.624941086424312e-05,0.00015041022877560013,0.000605797419223764,0.09578119435008252,0.07190361235312322,0.023877581996959298,0.09578116163605067,0.07190361235312608,0.023877581996960245,0.3762611456664317,0.3762611456664317,0.12494794823289555,0.0,4.689747619697187,4.58788290660857,4.996770700825664,4.691671090711679,4.590326492573865,4.99712512778143,24849.184085094283,21121.80647233014,0.85,1.0631577754249573,0.6606122145413583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531899459383808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.996805451774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.49817367944,1538.9066560635051,0.3762611456664317,0.12494794823289555,6.112874298809886,3.4508326481687144
3814.0,-30.28260003356168,5.026170778577467,35.01260966916594,24.118226975575112,4.980295887578349,-26.756350220148466,-40.296612459328,1.4540460741651327,-0.35672603925650037,-5.048724092841791,40.0249621395397,42262.14711362402,25752.594561484446,25752.594561484446,68014.74167510847,77474.78730273833,77474.78730273833,25752.594561484446,103227.38186422279,103227.38186422279,103227.38186422279,128076.50991223955,91749.86506082164,56537.23050949037,39125.14950147919,24849.12804801676,0.0,63974.27754949595,21121.758840814244,1538.90280296033,0.0,0.8865802039300401,2.815753807655107,0.0014959135982669303,353982.9522064818,1555609.8047939881,4.394589612571471,1555609.8047939881,4.394589612571471,0.85,0.09578091382006966,4.027634451161993,1.2678491276362913,1.0,0.0,4.027634451162274,1.284950272590447,1.2852415334691805,3.1344671751711624,19363.074342359603,1974.4840840001025,4632.441516551485,4632.441516551485,5.559183957200905,5.026170778577467,-2.399340441788061,7.425511220365528,3.4508697704480267,3.4508697704480267,0.9859627915565791,0.0,0.0,0.0002266591341277671,1.0000021730357602,0.00022665864159043353,199.15584468266212,0.0,1.0067567580955413e-07,0.2853148652442764,0.07919500611907886,7.624948609227565e-05,0.00015040964803549143,0.0006057950802148951,0.09578091382006079,0.07190334347836178,0.023877570341699014,0.09578095442113801,0.07190334347836844,0.023877570341701224,0.37625994198700824,0.37625994198700824,0.1249479547552481,0.0,4.690181920811995,4.588452320094291,4.996796406815065,4.69199805358528,4.590809782015469,4.9969795091851665,24849.12804801676,21121.758840814244,0.85,1.0631576358558559,0.6606115572141698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531900743036503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.98991710364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.488326797911,1538.90280296033,0.37625994198700824,0.1249479547552481,6.112874298809886,3.4508697704480267
3815.0,-30.28262038339249,5.026149091425708,35.0126002112733,24.118199734389805,4.980303983282644,-26.75636772841315,-40.296611411590106,1.4540513283032988,-0.3560855121183977,-5.048692127666621,40.02494385740176,42262.05498552064,25752.602458211113,25752.602458211113,68014.65744373176,77474.6442523219,77474.6442523219,25752.602458211113,103227.24671053301,103227.24671053301,103227.24671053301,128076.32121802813,91749.73350071335,56537.14974170698,39125.093065562636,24849.074507495116,0.0,63974.167573057755,21121.713331370847,1538.8993341198836,0.0,0.8865804331648584,2.815749107674176,0.0014959135982669303,353983.39342056063,1555609.0161086835,4.394581907011935,1555609.0161086835,4.394581907011935,0.85,0.0957806382075537,4.027634451161993,1.2678486380493266,1.0,0.0,4.027634451160269,1.2849502490220643,1.2852415092625367,3.1344672326631327,19363.046577652203,1974.481252787874,4632.441516551485,4632.441516551485,5.5591856618585105,5.026149091425708,-2.399284507784604,7.4254335992103115,3.4509069020086107,3.4509069020086107,0.9859734005738888,0.0,0.0,0.00022665864159043353,1.0000021229373852,0.0002266581604093511,199.15586152393334,0.0,9.809168870365839e-08,0.27799184578616787,0.07919510421076756,7.624949515589901e-05,0.00015040914643453453,0.0006057930599496003,0.09578063820755159,0.0719030785930471,0.023877559614504478,0.09578060341176031,0.0719030785930487,0.023877559614505002,0.3762587388431587,0.3762587388431587,0.12494795937976072,0.0,4.690654948533108,4.58905596058122,4.996874421605753,4.692606615548243,4.591530981627102,4.9972472907859355,24849.074507495116,21121.713331370847,0.85,1.063158146857633,0.6606112527725799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531901993745029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.982594084184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.47849019556,1538.8993341198836,0.3762587388431587,0.12494795937976072,6.112874298809886,3.4509069020086107
3816.0,-30.282640266156196,5.02612750532323,35.0125907557686,24.118176160287135,4.980322069467854,-26.756383817097948,-40.29660264551637,1.4540656204095812,-0.355608622526006,-5.048652315046473,40.024925011168634,42261.93264466043,25752.590332297317,25752.590332297317,68014.52297695776,77474.47559367625,77474.47559367625,25752.590332297317,103227.06592597357,103227.06592597357,103227.06592597357,128076.07993751907,91749.58018866862,56537.042621023014,39125.041741828456,24849.014011545503,0.0,63974.05575337396,21121.661909813676,1538.8952810554515,0.0,0.8865807044491648,2.8157474786318324,0.0014959135982669303,353983.942953224,1555608.2030888193,4.394572787993324,1555608.2030888193,4.394572787993324,0.85,0.09578035825455708,4.027634451161993,1.2678481369232761,1.0,0.0,4.027634451162914,1.2849501831390158,1.2852414427462284,3.1344673933761777,19363.014222372796,1974.4779534675754,4632.441516551485,4632.441516551485,5.5591830442509815,5.02612750532323,-2.399222821443496,7.425350326766726,3.450943977682126,3.450943977682126,0.9859839936234646,0.0,0.0,0.0002266581604093511,1.0000020742122597,0.0002266576902731912,199.15587797866797,0.0,9.583003301824127e-08,0.2715823135736958,0.07919520004080058,7.624957098825118e-05,0.00015040858942109991,0.0006057908165031013,0.09578035825455351,0.07190281034687716,0.023877547907676353,0.09578032504468299,0.07190281034687984,0.023877547907677245,0.37625753858381533,0.37625753858381533,0.12494796567653932,0.0,4.691117813935989,4.589655355779371,4.996924426267697,4.693043692520462,4.592128234857228,4.997200183561631,24849.014011545503,21121.661909813676,0.85,1.0631579032469065,0.6606104950979531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531903215619055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.97618455197,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.468662519499,1538.8952810554515,0.37625753858381533,0.12494796567653932,6.112874298809886,3.450943977682126
3817.0,-30.28265956814192,5.026106027399517,35.012581344900276,24.11814696332442,4.980342650816814,-26.756399133540906,-40.29659373974425,1.4540822162157552,-0.35527641445315794,-5.048612069633426,40.024907400288235,42261.81232517066,25752.577350845637,25752.577350845637,68014.38967601629,77474.27389926589,77474.27389926589,25752.577350845637,103226.85125011152,103226.85125011152,103226.85125011152,128075.81203733337,91749.39461624133,56536.93826631572,39124.95149991735,24848.960787221848,0.0,63973.912287139196,21121.61666913857,1538.8916316294085,0.0,0.886580973460467,2.8157478049929683,0.0014959135982669303,353984.49846039794,1555607.4433619245,4.394563745383778,1555607.4433619245,4.394563745383778,0.85,0.09578008043215329,4.027634451161993,1.2678475984325637,1.0,0.0,4.0276344511606235,1.2849501064535003,1.2852413654391976,3.134467580440443,19362.975058797972,1974.4739598943547,4632.441516551485,4632.441516551485,5.55918024195944,5.026106027399517,-2.3991607942174893,7.425266821617006,3.4509810476935883,3.4509810476935883,0.9859945850553109,0.0,0.0,0.0002266576902731912,1.0000020136245222,0.00022665723387062692,199.15589395276007,0.0,9.363037969470741e-08,0.2653484960548008,0.07919529367118028,7.624964802915754e-05,0.00015040804224403367,0.0006057886126738984,0.09578008043214709,0.07190254386144682,0.023877536570700266,0.09578013806922962,0.07190254386145148,0.023877536570701813,0.37625634077695636,0.37625634077695636,0.12494797166385943,0.0,4.691546334237387,4.59021673122129,4.996951177649464,4.693335655180249,4.592538348283085,4.997134745045685,24848.960787221848,21121.61666913857,0.85,1.0631582037806582,0.6606100958072347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531904409448948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96995073445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.458843522021,1538.8916316294085,0.37625634077695636,0.12494797166385943,6.112874298809886,3.4509810476935883
3818.0,-30.282678358628832,5.026084465607579,35.01257194361239,24.11811996661129,4.980349129668468,-26.75641539986028,-40.29658878045154,1.4540861708998996,-0.3546020311105167,-5.048580930311024,40.02488885759935,42261.710443901255,25752.58741503256,25752.58741503256,68014.29785893382,77474.13832774755,77474.13832774755,25752.58741503256,103226.72574278011,103226.72574278011,103226.72574278011,128075.63134930166,91749.26925108222,56536.84645295692,39124.91422013923,24848.905606521563,0.0,63973.819826660794,21121.56976554333,1538.8880865835483,0.0,0.8865811994286891,2.815742562919963,0.0014959135982669303,353984.9282767314,1555606.6434374612,4.394556149637392,1555606.6434374612,4.394556149637392,0.85,0.09577980584168774,4.027634451161993,1.2678471297258516,1.0,0.0,4.027634451161654,1.2849500888910084,1.2852413472862398,3.134467623281844,19362.948601484994,1974.4712619992551,4632.441516551485,4632.441516551485,5.559182414504281,5.026084465607579,-2.3991055045473204,7.4251899701549,3.45101811436214,3.45101811436214,0.98600517553204,0.0,0.0,0.00022665723387062692,1.000001960264124,0.00022665678956345392,199.15590950354405,0.0,9.089526069304924e-08,0.25759716880410155,0.07919538456644097,7.624969093039987e-05,0.00015040754294022704,0.0006057866016606852,0.09577980584168677,0.07190228003804579,0.023877525803640977,0.09577976352531918,0.07190228003804652,0.023877525803641223,0.37625514302514984,0.37625514302514984,0.1249479760262502,0.0,4.692021246788272,4.5908203628370075,4.997036805393066,4.693978899200488,4.593293788231847,4.997438555395945,24848.905606521563,21121.56976554333,0.85,1.0631583051195135,0.6606094580315944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531905568407102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.9621994072,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.4490354967,1538.8880865835483,0.37625514302514984,0.1249479760262502,6.112874298809886,3.45101811436214
3819.0,-30.282696611221507,5.0260630947803255,35.01256255814555,24.118100583460205,4.9803739385046395,-26.756429348877788,-40.296583402063675,1.4541066761609063,-0.3542059324395268,-5.048536792701719,40.02487051584427,42261.60945886316,25752.564499270393,25752.564499270393,68014.17395813356,77473.95931149554,77473.95931149554,25752.564499270393,103226.52381076592,103226.52381076592,103226.52381076592,128075.3697617175,91749.10764496426,56536.76273246084,39124.82768055935,24848.845950951585,0.0,63973.67363151093,21121.519058308848,1538.8839788775408,0.0,0.8865814909303781,2.8157425027036367,0.0014959135982669303,353985.53750923154,1555605.8521815087,4.3945463510382545,1555605.8521815087,4.3945463510382545,0.85,0.09577952542695004,4.027634451161993,1.2678466165112332,1.0,0.0,4.027634451160313,1.2849499938587199,1.2852412516614684,3.134467855100695,19362.914495807843,1974.4677841880605,4632.441516551485,4632.441516551485,5.559177467704179,5.0260630947803255,-2.3990406480778876,7.425103742858213,3.451055119933905,3.451055119933905,0.9860157485525443,0.0,0.0,0.00022665678956345392,1.0000019041500703,0.00022665635797573396,199.1559246091752,0.0,8.848639913836382e-08,0.2507704551581231,0.07919547305284011,7.624973745712414e-05,0.00015040705210632977,0.0006057846247611708,0.0957795254269426,0.07190201165596566,0.02387751377097694,0.09577953730671061,0.07190201165597124,0.023877513770978794,0.37625394825517683,0.37625394825517683,0.12494798267836435,0.0,4.692466646319019,4.591406523928356,4.997056593159016,4.694330860262198,4.5938346461282435,4.9972197105201985,24848.845950951585,21121.519058308848,0.85,1.063158797943916,0.6606093891417039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531906696653263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.955372693556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.439237075008,1538.8839788775408,0.37625394825517683,0.12494798267836435,6.112874298809886,3.451055119933905
3820.0,-30.282714382919327,5.026041628904175,35.01255319709869,24.118068278208398,4.980380479970367,-26.756444691898952,-40.29657453121615,1.4541107889499845,-0.35362219521346105,-5.048506145310257,40.02485245619347,42261.49570178072,25752.57590513805,25752.57590513805,68014.07160691876,77473.80208651244,77473.80208651244,25752.57590513805,103226.37799165049,103226.37799165049,103226.37799165049,128075.17168947078,91748.96024042694,56536.65866565985,39124.779527518986,24848.793697820296,0.0,63973.57322533928,21121.474643147252,1538.8806098839889,0.0,0.8865817126388028,2.8157383966615415,0.0014959135982669303,353985.960536409,1555605.0730957186,4.394538898487523,1555605.0730957186,4.394538898487523,0.85,0.0957792528087194,4.027634451161993,1.2678461450571197,1.0,0.0,4.027634451162387,1.2849499755051643,1.2852412327491551,3.1344678998717996,19362.88338726057,1974.4646119990587,4632.441516551485,4632.441516551485,5.55917992987615,5.026041628904175,-2.398985737552534,7.425027366456709,3.451092147177029,3.451092147177029,0.9860263277648654,0.0,0.0,0.00022665635797573396,1.0000018539823066,0.00022665593775963568,199.15593931682537,0.0,8.595325141905359e-08,0.24359151452159786,0.07919555900609153,7.624981419606449e-05,0.00015040654377966947,0.0006057825774072013,0.09577925280871784,0.07190174951118455,0.02387750329753328,0.09577921190376311,0.07190174951118573,0.02387750329753367,0.37625275521321316,0.37625275521321316,0.1249479872250504,0.0,4.6929386916463045,4.592006446734445,4.997141902770977,4.694883950096823,4.5944641074302695,4.997541444427554,24848.793697820296,21121.474643147252,0.85,1.063158866667449,0.6606086477758503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531907792602543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.94819375292,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.42944880278,1538.8806098839889,0.37625275521321316,0.1249479872250504,6.112874298809886,3.451092147177029
3821.0,-30.282731637056134,5.026020349039776,35.01254385079458,24.118048895057314,4.980405051094656,-26.75645776593591,-40.29656524127347,1.4541311799744487,-0.35322407363958064,-5.048462217239357,40.02483416351189,42261.38278363165,25752.553583727986,25752.553583727986,68013.93636735964,77473.62411763768,77473.62411763768,25752.553583727986,103226.17770136567,103226.17770136567,103226.17770136567,128074.91184621025,91748.79918246555,56536.56251833714,39124.70740458712,24848.734144844577,0.0,63973.44154943169,21121.42402311789,1538.876511649278,0.0,0.8865820028933615,2.815738285372984,0.0014959135982669303,353986.56687803153,1555604.2839573808,4.394529141817336,1555604.2839573808,4.394529141817336,0.8499999999999999,0.09577897345399364,4.027634451161993,1.2678455922799188,1.0,0.0,4.0276344511628155,1.284949880957683,1.285241137640258,3.134468130508068,19362.849397267473,1974.461145984355,4632.441516551485,4632.441516551485,5.559175111378176,5.026020349039776,-2.398921056770745,7.424941405810521,3.4511291101290245,3.4511291101290245,0.9860368886082927,0.0,0.0,0.00022665593775963568,1.0000017999894164,0.00022665552978208092,199.15595359614994,0.0,8.368853176766671e-08,0.23717329902956746,0.0791956426946233,7.624989456054326e-05,0.00015040604319909242,0.0006057805612516236,0.09577897345398455,0.07190148210309007,0.023877491350894477,0.09577898440270183,0.0719014821030969,0.023877491350896746,0.37625156477930843,0.37625156477930843,0.12494799407557781,0.0,4.693382136924811,4.5925895726349495,4.997163007434153,4.695238143599795,4.595005159047844,4.997330993796254,24848.734144844577,21121.42402311789,0.85,1.0631589409615534,0.6606082424216096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531908859677374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.94177553742,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.41966955606,1538.876511649278,0.37625156477930843,0.12494799407557781,6.112874298809886,3.4511291101290245
3822.0,-30.282748422914835,5.025998972534726,35.012534527388965,24.118016624730103,4.980411539534727,-26.756472226865352,-40.29656000258399,1.4541353434852071,-0.35264282106902556,-5.048431625073938,40.02481613787007,42261.28838484687,25752.565180605947,25752.565180605947,68013.85356545282,77473.46707446511,77473.46707446511,25752.565180605947,103226.03225507106,103226.03225507106,103226.03225507106,128074.71410210428,91748.651540369,56536.477393880035,39124.63794054329,24848.68184703322,0.0,63973.3197875765,21121.379569978235,1538.8731400611596,0.0,0.8865822241961832,2.8157342056515904,0.0014959135982669303,353986.9891438857,1555603.5063393153,4.39452170290645,1555603.5063393153,4.39452170290645,0.85,0.09577870175825186,4.027634451161993,1.2678451197268443,1.0,0.0,4.027634451161549,1.2849498623180287,1.2852411184721209,3.1344681759770814,19362.81823858523,1974.457968683009,4632.441516551485,4632.441516551485,5.559177614783328,5.025998972534726,-2.398866209887746,7.424865182422472,3.451166093418104,3.451166093418104,0.9860474552623154,0.0,0.0,0.00022665552978208092,1.000001751137823,0.00022665513287770496,199.15596748793467,0.0,8.125115896431732e-08,0.23026578450487528,0.07919572394578227,7.624993987889351e-05,0.0001504055899031874,0.00060577873554142,0.09577870175825137,0.0719012208008122,0.02387748095743918,0.09577865969040229,0.07190122080081256,0.0238774809574393,0.3762503758127871,0.3762503758127871,0.12494799893095115,0.0,4.693852074683491,4.593186242907393,4.997249672795192,4.695788804004906,4.595630789814038,4.997654532421336,24848.68184703322,21121.379569978235,0.85,1.0631596701764567,0.6606080241759461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531909895676178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.9348680229,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.409900085422,1538.8731400611596,0.3762503758127871,0.12494799893095115,6.112874298809886,3.451166093418104
3823.0,-30.28276462621633,5.025977783253719,35.01252521860295,24.117991933040344,4.980436302722469,-26.756484335805823,-40.29654680108649,1.454156012311939,-0.35233960529740216,-5.0483876200250615,40.024797916884225,42261.16370635342,25752.54271372087,25752.54271372087,68013.70642007429,77473.26684235786,77473.26684235786,25752.54271372087,103225.80955607873,103225.80955607873,103225.80955607873,128074.43202456432,91748.46787270054,56536.36912214808,39124.55416728051,24848.622468485584,0.0,63973.176635766096,21121.329098212747,1538.8690466075477,0.0,0.8865825145821917,2.815735352856132,0.0014959135982669303,353987.5965494255,1555602.7202944965,4.394511941825328,1555602.7202944965,4.394511941825328,0.85,0.09577842328778718,4.027634451161993,1.267844603764825,1.0,0.0,4.027634451160923,1.2849497664225045,1.2852410220448314,3.134468409901766,19362.779476994503,1974.4540161007585,4632.441516551485,4632.441516551485,5.559172764881825,5.025977783253719,-2.398801495426979,7.424779278680698,3.4512030120874804,3.4512030120874804,0.9860580034535659,0.0,0.0,0.00022665513287770496,1.0000016903643447,0.00022665474974859742,199.15598089760334,0.0,7.904587499375823e-08,0.2240160097323108,0.07919580299165727,7.625005408124511e-05,0.00015040507879645986,0.000605776676990356,0.09577842328778206,0.07190095418275502,0.023877469105027038,0.0957784753093604,0.07190095418275887,0.023877469105028314,0.37624918923061496,0.37624918923061496,0.12494800618162001,0.0,4.694274787441316,4.5937416847488635,4.997271024128111,4.696048014727637,4.5960466804259,4.997440143642336,24848.622468485584,21121.329098212747,0.85,1.0631597490822304,0.6606075534902556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531910903558058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.92861824813,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.400139420817,1538.8690466075477,0.37624918923061496,0.12494800618162001,6.112874298809886,3.4512030120874804
3824.0,-30.282780390515786,5.025956490638263,35.01251593146523,24.117964936327212,4.980442414140874,-26.756497914887277,-40.29654138777403,1.454159938512337,-0.35166475077397763,-5.04835732777957,40.02477992986364,42261.07314354549,25752.555113854673,25752.555113854673,68013.62825740015,77473.1327891497,77473.1327891497,25752.555113854673,103225.68790300438,103225.68790300438,103225.68790300438,128074.25818610672,91748.34265564109,56536.28727666546,39124.50597663958,24848.570283102337,0.0,63973.076259741916,21121.284740636987,1538.8656896467735,0.0,0.8865827342153092,2.8157300058609227,0.0014959135982669303,353988.0146764153,1555601.9443431257,4.394504559045933,1555601.9443431257,4.394504559045933,0.85,0.09577815231462294,4.027634451161993,1.267844135607593,1.0,0.0,4.027634451161341,1.2849497488419768,1.2852410039679916,3.134468452787185,19362.753050936768,1974.451321392807,4632.441516551485,4632.441516551485,5.559175441684923,5.025956490638263,-2.3987468937687644,7.424703384407028,3.451239951608601,3.451239951608601,0.9860685576024574,0.0,0.0,0.00022665474974859742,1.0000016445668565,0.00022665437700032111,199.15599394396045,0.0,7.630245322277744e-08,0.21624115243335126,0.07919587929411048,7.625010091029684e-05,0.00015040464883830058,0.0006057749452760611,0.09577815231462047,0.07190069346890703,0.023877458845713455,0.09577810822083672,0.07190069346890887,0.02387745884571407,0.37624800245251094,0.37624800245251094,0.12494801144391783,0.0,4.69474706248684,4.594340628372322,4.997360227121362,4.696692577005592,4.5967937025685615,4.997774666759369,24848.570283102337,21121.284740636987,0.85,1.0631601954117837,0.6606071743675123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531911876461285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.92084339083,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.390389867247,1538.8656896467735,0.37624800245251094,0.12494801144391783,6.112874298809886,3.451239951608601
3825.0,-30.282795587056246,5.025935390448526,35.01250665826262,24.11794017478826,4.980467597107001,-26.756509075618997,-40.29652808150274,1.4541810856697501,-0.35137455358642455,-5.048313062027502,40.02476176147657,42260.95219794728,25752.532022768457,25752.532022768457,68013.48422071573,77472.93051942943,77472.93051942943,25752.532022768457,103225.46254219789,103225.46254219789,103225.46254219789,128073.97343090465,91748.15671396436,56536.182505440105,39124.41578724917,24848.510888706754,0.0,63972.926675955925,21121.23425540074,1538.8615879733188,0.0,0.8865830257385827,2.815731354925438,0.0014959135982669303,353988.6256818557,1555601.1605679868,4.3944947597442585,1555601.1605679868,4.3944947597442585,0.85,0.09577787439762121,4.027634451161993,1.267843570192345,1.0,0.0,4.027634451162574,1.2849496506583384,1.2852409052831106,3.1344686922934697,19362.71380943481,1974.4473198732298,4632.441516551485,4632.441516551485,5.559170457037813,5.025935390448526,-2.3986820120005556,7.424617402449082,3.451276824641695,3.451276824641695,0.98607909275477,0.0,0.0,0.00022665437700032111,1.0000015853371276,0.00022665401767729177,199.15600652044802,0.0,7.423505345934109e-08,0.21038214150377266,0.07919595352916395,7.625021601924211e-05,0.000150404160981079,0.0006057729803655081,0.09577787439761379,0.07190042731390889,0.023877447083704897,0.09577793031725007,0.07190042731391447,0.023877447083706746,0.37624681852706404,0.37624681852706404,0.1249480192460871,0.0,4.695168776824858,4.594894924875746,4.997381030955864,4.696938508441065,4.59719583347902,4.997548456468849,24848.510888706754,21121.23425540074,0.85,1.0631604298053545,0.6606068284481185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531912823005406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.914984379895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.380648568242,1538.8615879733188,0.37624681852706404,0.1249480192460871,6.112874298809886,3.451276824641695
3826.0,-30.282810365049055,5.0259141780760235,35.01249740609909,24.11790800923484,4.980473202618558,-26.756521817478063,-40.29651872171087,1.4541846550475614,-0.35077687543997627,-5.048283174714337,40.02474382787794,42260.84967294171,25752.54548470035,25752.54548470035,68013.39515764205,77472.7774819778,77472.7774819778,25752.54548470035,103225.32296667816,103225.32296667816,103225.32296667816,128073.78197188154,91748.01190976235,56536.08810039807,39124.35978818254,24848.459005203396,0.0,63972.81879338594,21121.190154422886,1538.8582547579879,0.0,0.8865832431130277,2.81572697674976,0.0014959135982669303,353989.0382204614,1555600.3869217988,4.394487452893905,1555600.3869217988,4.394487452893905,0.85,0.09577760436429368,4.027634451161993,1.2678431075299161,1.0,0.0,4.027634451162568,1.2849496346983202,1.2852408888577387,3.134468731225873,19362.68324966748,1974.4442036442088,4632.441516551485,4632.441516551485,5.5591733630500855,5.0259141780760235,-2.39862773407226,7.424541912148284,3.4513137202355213,3.4513137202355213,0.9860896343530061,0.0,0.0,0.00022665401767729177,1.000001541673453,0.0002266536682513484,199.1560187505515,0.0,7.156133957391417e-08,0.20280483635247276,0.07919602509050352,7.625029698835986e-05,0.00015040372068893192,0.000605771207029688,0.09577760436429118,0.07190016737121768,0.023877436993073504,0.09577759741804567,0.07190016737121956,0.02387743699307413,0.3762456345744466,0.3762456345744466,0.12494802499007322,0.0,4.695625151104537,4.59547178696215,4.997472985371644,4.69750629927438,4.59783576900594,4.997897660412434,24848.459005203396,21121.190154422886,0.85,1.0631608304974967,0.660606339849308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531913735459385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.907407074745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.370918117864,1538.8582547579879,0.3762456345744466,0.12494802499007322,6.112874298809886,3.4513137202355213
3827.0,-30.28282457576553,5.025893163708481,35.012488166621,24.117893655225657,4.980498789142034,-26.756532050467037,-40.2965052757412,1.4542062638435382,-0.3503253588476696,-5.048238635038312,40.02472569304005,42260.73238359913,25752.521724105052,25752.521724105052,68013.25410770418,77472.6158333105,77472.6158333105,25752.521724105052,103225.13755741555,103225.13755741555,103225.13755741555,128073.53699211228,91747.86635462834,56535.98675104989,39124.31067064272,24848.39943469672,0.0,63972.71010533944,21121.13951949221,1538.854139690143,0.0,0.8865835359100184,2.815726234025817,0.0014959135982669303,353989.65300830425,1555599.6045945478,4.39447761078501,1555599.6045945478,4.39447761078501,0.85,0.09577732679262013,4.027634451161993,1.267842576731928,1.0,0.0,4.027634451161404,1.2849495343063968,1.2852407879940417,3.134468976119028,19362.652531421965,1974.4410712549104,4632.441516551485,4632.441516551485,5.559168233876795,5.025893163708481,-2.3985626769430124,7.424455840651493,3.451350546820564,3.451350546820564,0.9861001562344469,0.0,0.0,0.0002266536682513484,1.000001482494041,0.00022665333223913396,199.1560305111847,0.0,6.95902797290672e-08,0.19721885275217643,0.07919609468078326,7.625041330607472e-05,0.00015040325494527368,0.0006057693311844847,0.09577732679261317,0.07189990146632635,0.023877425326286807,0.09577734766564948,0.07189990146633159,0.02387742532628855,0.3762444523386025,0.3762444523386025,0.12494803341785064,0.0,4.696066096705067,4.59605188961001,4.997493194007234,4.697913276190661,4.598456543448606,4.997658759871342,24848.39943469672,21121.13951949221,0.85,1.0631604319359216,0.6606056287753215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453191462278239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.901821091145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.36119554584,1538.854139690143,0.3762444523386025,0.12494803341785064,6.112874298809886,3.451350546820564
3828.0,-30.282838304835114,5.0258721056278,35.01247896522635,24.117860581632726,4.980509807431148,-26.756543306866217,-40.29649574132634,1.4542148094622307,-0.3498614401829627,-5.048205450162279,40.02470832334418,42260.633448720546,25752.526969681705,25752.526969681705,68013.16041840226,77472.43733202537,77472.43733202537,25752.526969681705,103224.96430170708,103224.96430170708,103224.96430170708,128073.31364845634,91747.69785441052,56535.897686875855,39124.222408371854,24848.349346749263,0.0,63972.57175512111,21121.096944736873,1538.8508295486693,0.0,0.8865837680492417,2.815724001975165,0.0014959135982669303,353990.1110646808,1555598.855275393,4.3944698076358275,1555598.855275393,4.3944698076358275,0.85,0.09577705664453381,4.027634451161993,1.2678420800017198,1.0,0.0,4.027634451161485,1.2849494950130236,1.285240748259981,3.1344690719701562,19362.616970800245,1974.4374450806592,4632.441516551485,4632.441516551485,5.5591693662335935,5.0258721056278,-2.398505975318912,7.424378080946712,3.4513873977831486,3.4513873977831486,0.9861106850808996,0.0,0.0,0.00022665333223913396,1.0000014322476845,0.00022665300761588863,199.15604187321335,0.0,6.691885883206006e-08,0.1896480459300582,0.07919616159964209,7.62504957860086e-05,0.00015040283645312535,0.0006057676456510905,0.09577705664452946,0.07189964153510264,0.023877415109426807,0.09577709079893612,0.07189964153510592,0.02387741510942789,0.3762432720573458,0.3762432720573458,0.12494803970138672,0.0,4.696509299230797,4.596620545800306,4.997557005641795,4.698344009979337,4.598957940776529,4.997875382572431,24848.349346749263,21121.096944736873,0.85,1.0631612666557788,0.6606055109131596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531915476044213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.89425028433,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.35148384565,1538.8508295486693,0.3762432720573458,0.12494803970138672,6.112874298809886,3.4513873977831486
