time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3829.0,-30.282851565060522,5.025851068376642,35.012469757194616,24.11783767109739,4.980523039995134,-26.756553919734444,-40.29648229535667,1.454225394669011,-0.3492850578560933,-5.048169289659687,40.02468972723329,42260.520454650905,25752.524470138935,25752.524470138935,68013.04492478984,77472.29099259966,77472.29099259966,25752.524470138935,103224.8154627386,103224.8154627386,103224.8154627386,128073.10576996222,91747.56222352575,56535.79527444967,39124.18549897341,24848.290307223622,0.0,63972.475806197035,21121.046761140078,1538.8469391263297,0.0,0.8865840198031778,2.815720636866381,0.0014959135982669303,353990.6101946564,1555598.0530496724,4.394461345159021,1555598.0530496724,4.394461345159021,0.85,0.09577678333527931,4.027634451161993,1.267841592612677,1.0,0.0,4.027634451161505,1.284949446152332,1.2852406989710683,3.134469191159535,19362.58834698807,1974.4345262641239,4632.441516551485,4632.441516551485,5.559168826660073,5.025851068376642,-2.3984471253596573,7.4242981937363,3.4514242005349907,3.4514242005349907,0.9861212001528544,0.0,0.0,0.00022665300761588863,1.0000013833369108,0.00022665269407885096,199.15605284723276,0.0,6.46506806401808e-08,0.1832200289342724,0.07919622625032273,7.625061210400401e-05,0.00015040239551188464,0.0006057658697009585,0.09577678333527605,0.07189937915536154,0.02387740417991451,0.09577676139408738,0.07189937915536398,0.023877404179915317,0.3762420930320758,0.3762420930320758,0.12494804692825075,0.0,4.696970778276864,4.597211594545513,4.997626679880398,4.698884231803618,4.599644188673722,4.9979741680661505,24848.290307223622,21121.046761140078,0.85,1.0631610558708655,0.6606047354283748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453191630038634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.88782226733,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.341781320763,1538.8469391263297,0.3762420930320758,0.12494804692825075,6.112874298809886,3.4514242005349907
3830.0,-30.28286427004756,5.025830135722143,35.01246057147713,24.11781371282416,4.98054309865391,-26.756563350195783,-40.29647248154504,1.4542421788021123,-0.3488757977167438,-5.048129137742378,40.02467196111993,42260.42479722676,25752.51191853994,25752.51191853994,68012.9367157667,77472.11259267265,77472.11259267265,25752.51191853994,103224.62451121259,103224.62451121259,103224.62451121259,128072.85904653018,91747.39707135594,56535.712714503476,39124.09372983607,24848.234535317588,0.0,63972.32826515366,21120.99935501995,1538.8431402155547,0.0,0.8865842888944708,2.815719938082896,0.0014959135982669303,353991.164419501,1555597.2866298659,4.394452299906527,1555597.2866298659,4.394452299906527,0.8500000000000001,0.09577650989101398,4.027634451161993,1.267841097530909,1.0,0.0,4.027634451161823,1.284949368262253,1.285240620660434,3.134469381162394,19362.55349294507,1974.4309721408504,4632.441516551485,4632.441516551485,5.5591661171603555,5.025830135722143,-2.398385336569134,7.4242154722912765,3.4514609744736044,3.4514609744736044,0.9861317069924584,0.0,0.0,0.00022665269407885096,1.0000013254132833,0.0002266523936707577,199.15606336174386,0.0,6.24427988434742e-08,0.17696289192240588,0.07919628869312158,7.625069700113828e-05,0.0001504019970777127,0.000605764264953761,0.09577650989100808,0.07189911663958821,0.02387739325141987,0.09577653025303702,0.07189911663959264,0.02387739325142134,0.3762409167491808,0.3762409167491808,0.12494805530798288,0.0,4.697412271201699,4.5977855227879445,4.997667727066073,4.699253340025621,4.600157182871897,4.997908300077597,24848.234535317588,21120.99935501995,0.85,1.0631618163695005,0.6606047637044722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531917096577482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.881565130316,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.332087730754,1538.8431402155547,0.3762409167491808,0.12494805530798288,6.112874298809886,3.4514609744736044
3831.0,-30.282876554805178,5.025809182687559,35.01245140681033,24.117791011836403,4.980554976556783,-26.75657322051044,-40.296462702658005,1.4542516422620548,-0.34826740861353755,-5.048094879602926,40.02465420282941,42260.33120039953,25752.514364150058,25752.514364150058,68012.84556454959,77471.97254207073,77471.97254207073,25752.514364150058,103224.48690622079,103224.48690622079,103224.48690622079,128072.66807329355,91747.26678704341,56535.62877022715,39124.04224090695,24848.181167072766,0.0,63972.22340797972,21120.95399201185,1538.8396188060508,0.0,0.8865845279124455,2.8157159294982703,0.0014959135982669303,353991.6372919039,1555596.5205478203,4.394444265543665,1555596.5205478203,4.394444265543665,0.85,0.09577623985084881,4.027634451161993,1.2678406282747168,1.0,0.0,4.027634451161647,1.2849493246005246,1.2852405766027797,3.1344694876695907,19362.52599748415,1974.428168384122,4632.441516551485,4632.441516551485,5.55916664509149,5.025809182687559,-2.3983279009819243,7.424137083669484,3.4514977449034583,3.4514977449034583,0.9861422128295595,0.0,0.0,0.0002266523936707577,1.0000012815740915,0.00022665210319929447,199.15607352847857,0.0,5.982809325525582e-08,0.16955281628539498,0.07919634852121483,7.625078159623418e-05,0.00015040161207452354,0.0006057627143016526,0.09577623985084867,0.0718988568633065,0.023877382987542158,0.0957762005522182,0.07189885686330662,0.023877382987542193,0.3762397420155746,0.3762397420155746,0.1249480629197511,0.0,4.697882523047895,4.598388425097937,4.997736890525971,4.699827470989362,4.600864837570612,4.998078716602606,24848.181167072766,21120.95399201185,0.85,1.0631621341468938,0.6606043834194466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531917859430212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87415505468,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.32240482201,1538.8396188060508,0.3762397420155746,0.1249480629197511,6.112874298809886,3.4514977449034583
3832.0,-30.2828882925037,5.025788374960635,35.012442268037546,24.117766494769626,4.980578030727231,-26.756581480710963,-40.29644513558594,1.4542712189344738,-0.3479351080320612,-5.048052762548348,40.024636627712695,42260.20762288379,25752.496927230823,25752.496927230823,68012.7045501146,77471.78002395136,77471.78002395136,25752.496927230823,103224.27695118218,103224.27695118218,103224.27695118218,128072.40236849987,91747.08833896987,56535.519114692346,39123.96580475281,24848.125417317682,0.0,63972.09122207049,21120.90660472003,1538.8357728058452,0.0,0.8865848063279187,2.8157164734087203,0.0014959135982669303,353992.2186432664,1555595.7623680623,4.394434906874902,1555595.7623680623,4.394434906874902,0.85,0.09577596663775773,4.027634451161993,1.2678400881355634,1.0,0.0,4.0276344511627835,1.284949233595761,1.2852404852041281,3.1344697096640846,19362.488337447136,1974.4243281290896,4632.441516551485,4632.441516551485,5.559162881003122,5.025788374960635,-2.3982646781921666,7.424053053152802,3.451534474297562,3.451534474297562,0.9861527069421606,0.0,0.0,0.00022665210319929447,1.0000012245037175,0.00022665182566329137,199.15608324247384,0.0,5.78491560898251e-08,0.16394450835856433,0.07919640637037093,7.625093356549934e-05,0.00015040116963379511,0.0006057609323121322,0.09577596663775093,0.07189859470570281,0.023877371932048117,0.0957760097577778,0.07189859470570792,0.023877371932049814,0.37623857066177824,0.37623857066177824,0.12494807165023361,0.0,4.698313784306549,4.598954541027581,4.997760418491055,4.700117654516305,4.60129866909773,4.997934653012464,24848.125417317682,21120.90660472003,0.85,1.063162126653288,0.6606038166891117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531918597050943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86854674675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.312729908366,1538.8357728058452,0.37623857066177824,0.12494807165023361,6.112874298809886,3.451534474297562
3833.0,-30.282899578689808,5.025767486955546,35.01243314819175,24.11773387519645,4.9805860510735105,-26.756590837958374,-40.29643148006869,1.454277310342112,-0.34740875758996026,-5.0480213028643,40.02461890145393,42260.10231517876,25752.506560610753,25752.506560610753,68012.6088757895,77471.6154206926,77471.6154206926,25752.506560610753,103224.12198130335,103224.12198130335,103224.12198130335,128072.19519033254,91746.9315371706,56535.421486242616,39123.90005658665,24848.07320902919,0.0,63971.973265615845,21120.86222767481,1538.8323789794913,0.0,0.8865850309634001,2.8157132180871796,0.0014959135982669303,353992.6528889892,1555594.997668412,4.394427355971823,1555594.997668412,4.394427355971823,0.85,0.09577569886566355,4.027634451161993,1.2678395848115906,1.0,0.0,4.027634451162979,1.2849492056655685,1.2852404569109666,3.134469777796227,19362.455245682977,1974.4209537082468,4632.441516551485,4632.441516551485,5.559164960550138,5.025767486955546,-2.398209322170894,7.42397680912644,3.4515712126044193,3.4515712126044193,0.9861632036012626,0.0,0.0,0.00022665182566329137,1.0000011774009905,0.00022665155880352154,199.15609258280298,0.0,5.527298333696643e-08,0.15664363477696286,0.07919646164335427,7.625105169687119e-05,0.00015040077396642017,0.0006057593387085817,0.09577569886565632,0.07189833693649908,0.023877361929157237,0.0957757120665214,0.0718983369365045,0.02387736192915904,0.37623740018205765,0.37623740018205765,0.12494807855324319,0.0,4.698761806933646,4.5995243154773675,4.997840239389575,4.700612545274339,4.601862923429678,4.99821937158373,24848.07320902919,21120.86222767481,0.85,1.0631625914272906,0.6606033886075708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453191930182436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86124587317,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.303065544646,1538.8323789794913,0.37623740018205765,0.12494807855324319,6.112874298809886,3.4515712126044193
3834.0,-30.282910332533234,5.025746753031425,35.01242403989759,24.117714596819155,4.980609123236833,-26.756598210729234,-40.296417580079265,1.4542970014328447,-0.34699378386250146,-5.047978779320132,40.02460099822726,42259.99808413661,25752.48807089462,25752.48807089462,68012.48615503123,77471.44404197672,77471.44404197672,25752.48807089462,103223.93211287133,103223.93211287133,103223.93211287133,128071.94714984251,91746.77383877155,56535.33079143654,39123.82560815001,24848.01503697118,0.0,63971.84064512119,21120.812781425502,1538.82838558247,0.0,0.8865853126395681,2.815712721118751,0.0014959135982669303,353993.23985254637,1555594.2253347642,4.394417887705249,1555594.2253347642,4.394417887705249,0.85,0.0957754253512518,4.027634451161993,1.2678390847845002,1.0,0.0,4.027634451162907,1.2849491140766627,1.285240364958382,3.134470001215703,19362.421964698613,1974.4175599923128,4632.441516551485,4632.441516551485,5.5591609691956725,5.025746753031425,-2.398145833081772,7.423892586113197,3.4516078920144855,3.4516078920144855,0.9861736834327102,0.0,0.0,0.00022665155880352154,1.000001121865842,0.00022665130453116493,199.15610148257161,0.0,5.314674902556052e-08,0.1506178867384385,0.0791965147901033,7.625117194330042e-05,0.00015040038686022113,0.0006057577795863182,0.0957754253512513,0.07189807463605921,0.02387735071519209,0.09577547704517833,0.07189807463605959,0.023877350715192217,0.3762362310009585,0.3762362310009585,0.12494808742506436,0.0,4.699190524689641,4.600085635856999,4.997868025155242,4.700984995457645,4.60241135148442,4.9980600642182935,24848.01503697118,21120.812781425502,0.85,1.0631628771215949,0.660603128782407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531919979487415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85522012513,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.293409834967,1538.82838558247,0.3762362310009585,0.12494808742506436,6.112874298809886,3.4516078920144855
3835.0,-30.2829206436456,5.025725919765488,35.012414946037,24.11769269909712,4.980615761388956,-26.756606828500775,-40.29640759164465,1.4543019462441449,-0.34626321552576655,-5.047948234572604,40.02458320204647,42259.91217539137,25752.499991912384,25752.499991912384,68012.41216730376,77471.3284378116,77471.3284378116,25752.499991912384,103223.82842972397,103223.82842972397,103223.82842972397,128071.7909551243,91746.66508292597,56535.251611183885,39123.792746380095,24847.96252540033,0.0,63971.75527178042,21120.76814659028,1538.8249993852776,0.0,0.8865855328637678,2.815706670538209,0.0014959135982669303,353993.66147012456,1555593.4576192964,4.394410485088817,1555593.4576192964,4.394410485088817,0.85,0.0957751584773738,4.027634451161993,1.2678386468486864,1.0,0.0,4.027634451162191,1.284949091463669,1.2852403420135186,3.1344700563772268,19362.399012648257,1974.415219534526,4632.441516551485,4632.441516551485,5.559163542572522,5.025725919765488,-2.3980911867016768,7.423817106467165,3.4516445830923015,3.4516445830923015,0.9861841665978004,0.0,0.0,0.00022665130453116493,1.0000010756791813,0.0002266510607273375,199.15611001594138,0.0,5.0639891258273703e-08,0.14351345182594769,0.07919656542999455,7.625125835164733e-05,0.0001504000461795176,0.0006057564074489798,0.09577515847736916,0.07189781758311524,0.02387734089425392,0.095775084273132,0.07189781758311872,0.023877340894255077,0.3762350627257258,0.3762350627257258,0.12494809476835067,0.0,4.699678039476737,4.600704414477605,4.997958653539229,4.701685019046863,4.603237312323074,4.998379275235379,24847.96252540033,21120.76814659028,0.85,1.0631631393942034,0.6606026674718006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531920625186763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84811569022,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.28376441368,1538.8249993852776,0.3762350627257258,0.12494809476835067,6.112874298809886,3.4516445830923015
3836.0,-30.282930416208494,5.025705267577928,35.012405864942515,24.117673141323053,4.980640726278986,-26.756613128698458,-40.29638971025122,1.4543234387689357,-0.34590006611438184,-5.047904445540432,40.02456538616434,42259.79581873749,25752.47826250725,25752.47826250725,68012.27408124474,77471.14811327106,77471.14811327106,25752.47826250725,103223.62637577832,103223.62637577832,103223.62637577832,128071.53043197369,91746.4988088851,56535.149159269866,39123.72183290581,24847.90405619537,0.0,63971.62588910118,21120.718447766063,1538.8209573027825,0.0,0.886585820673256,2.8157070036456875,0.0014959135982669303,353994.265902906,1555592.6890542116,4.394400810664209,1555592.6890542116,4.394400810664209,0.85,0.09577488566123599,4.027634451161993,1.2678381176991391,1.0,0.0,4.027634451161674,1.2849489913977588,1.2852402416116353,3.1344703004753205,19362.363921843353,1974.4116412682572,4632.441516551485,4632.441516551485,5.559158851869995,5.025705267577928,-2.3980267991324586,7.423732066710387,3.4516812096454625,3.4516812096454625,0.986194631327275,0.0,0.0,0.0002266510607273375,1.0000010194965083,0.00022665082965760806,199.1561181036137,0.0,4.8555021880201656e-08,0.1376049320084915,0.07919661398501643,7.62514130409412e-05,0.00015039964768639628,0.0006057548024643558,0.09577488566122602,0.07189755591368002,0.023877329747546003,0.09577487511912185,0.0718975559136875,0.02387732974754849,0.37623389903519994,0.37623389903519994,0.12494810471978512,0.0,4.700126906928915,4.601293595498589,4.997983338849963,4.702004379426057,4.603733149791026,4.998165383565947,24847.90405619537,21120.718447766063,0.85,1.0631631310910916,0.6606021846622672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531921244303008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.842207170404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.274127503311,1538.8209573027825,0.37623389903519994,0.12494810471978512,6.112874298809886,3.4516812096454625
3837.0,-30.282939751521017,5.025684635668457,35.012396833753286,24.117644398380094,4.980656988541925,-26.756619905671865,-40.29637567056341,1.4543371426927667,-0.3454936112217979,-5.0478681552674445,40.02454867757077,42259.69729397726,25752.475829136543,25752.475829136543,68012.17312311381,77470.96600374505,77470.96600374505,25752.475829136543,103223.4418328816,103223.4418328816,103223.4418328816,128071.29727735651,91746.32705000514,56535.06086681283,39123.6290924359,24847.85544447492,0.0,63971.48453691082,21120.677127803683,1538.8176538375567,0.0,0.8865860662421335,2.81570589093485,0.0014959135982669303,353994.7668287411,1555591.9682570652,4.3943925561183335,1555591.9682570652,4.3943925561183335,0.85,0.09577461880855259,4.027634451161993,1.2678376259142534,1.0,0.0,4.02763445116093,1.2849489277505615,1.2852401776530833,3.1344704557346037,19362.327673507083,1974.4079449666383,4632.441516551485,4632.441516551485,5.559158326580966,5.025684635668457,-2.397967912741463,7.423652548409919,3.4517178561018245,3.4517178561018245,0.9862051017433784,0.0,0.0,0.00022665082965760806,1.0000009738815752,0.000226650608926756,199.1561258294227,0.0,4.601895032478461e-08,0.1304177052204396,0.07919666000396676,7.625153449641078e-05,0.00015039929516119728,0.0006057533826217194,0.09577461880855281,0.07189729909579848,0.023877319712754336,0.09577465819401029,0.07189729909579831,0.023877319712754284,0.3762327376293708,0.3762327376293708,0.12494811281761056,0.0,4.70056287287656,4.601860478872993,4.998023474350134,4.702374544045654,4.604196660117964,4.998253054369002,24847.85544447492,21120.677127803683,0.85,1.0631639020956525,0.6606021042015039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531921831082846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.83501994362,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.264501038182,1538.8176538375567,0.3762327376293708,0.12494811281761056,6.112874298809886,3.4517178561018245
3838.0,-30.282948570655567,5.025663967377407,35.01238780317597,24.117621906939917,4.980667349902116,-26.756626808099245,-40.29636170072479,1.454345587345765,-0.3448618904366185,-5.0478346055585135,40.02453063301248,42259.60105783835,25752.480194925924,25752.480194925924,68012.08125276427,77470.83283171314,77470.83283171314,25752.480194925924,103223.31302663907,103223.31302663907,103223.31302663907,128071.11268225058,91746.20163141779,56534.972244414224,39123.58820778174,24847.799655611507,0.0,63971.38786339325,21120.62970726978,1538.8140058810836,0.0,0.8865863026837264,2.815701492675317,0.0014959135982669303,353995.2299262196,1555591.1898276121,4.394384608379699,1555591.1898276121,4.394384608379699,0.8500000000000001,0.09577435140997383,4.027634451161993,1.2678371313819663,1.0,0.0,4.027634451162568,1.2849488886915854,1.2852401383016114,3.134470551014041,19362.3012049185,1974.4052459217473,4632.441516551485,4632.441516551485,5.559159269019068,5.025663967377407,-2.3979110852604864,7.423575052637894,3.451754474255097,3.451754474255097,0.9862155640728849,0.0,0.0,0.000226650608926756,1.0000009200327422,0.00022665040040096662,199.15613312804857,0.0,4.395990134597273e-08,0.12458236041448671,0.0791967039638681,7.625165534780159e-05,0.0001503989535789544,0.0006057520068533101,0.09577435140996939,0.07189704198541126,0.023877309424558128,0.09577430708624914,0.07189704198541459,0.02387730942455923,0.37623157709136257,0.37623157709136257,0.12494812038631715,0.0,4.701032317004547,4.602460861298141,4.998097030162285,4.702972715121916,4.604925857934234,4.998455078044799,24847.799655611507,21120.62970726978,0.85,1.0631640726319658,0.6606015981407343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531922391608645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.829184598806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.254883006879,1538.8140058810836,0.37623157709136257,0.12494812038631715,6.112874298809886,3.451754474255097
3839.0,-30.2829569552194,5.025643457941385,35.012378794629385,24.11759718032556,4.980691499559785,-26.756631940431756,-40.296343609783776,1.4543664847721054,-0.3445688713318873,-5.047791803251742,40.02451321354963,42259.48992905454,25752.461132322704,25752.461132322704,68011.95106137724,77470.63494701794,77470.63494701794,25752.461132322704,103223.09607934064,103223.09607934064,103223.09607934064,128070.83972578082,91746.01690700115,56534.87415829164,39123.49194301056,24847.74364644019,0.0,63971.23558945075,21120.582099474163,1538.810124191025,0.0,0.8865865840245816,2.8157026338158304,0.0014959135982669303,353995.82074098795,1555590.4383646122,4.394375151402729,1555590.4383646122,4.394375151402729,0.85,0.09577408081780919,4.027634451161993,1.2678366115735846,1.0,0.0,4.027634451159178,1.2849487913374764,1.285240040657477,3.1344707884971137,19362.26222030953,1974.4012705979649,4632.441516551485,4632.441516551485,5.559155153996101,5.025643457941385,-2.3978474445773044,7.423490902518689,3.4517910470467448,3.4517910470467448,0.9862260134419271,0.0,0.0,0.00022665040040096662,1.0000008746973372,0.00022665020215063833,199.15614006702862,0.0,4.152918987081444e-08,0.11769372409388812,0.07919674549305797,7.625181185061565e-05,0.00015039858855035097,0.0006057505366515312,0.09577408081780091,0.07189678239161575,0.023877298426185165,0.09577413470070263,0.07189678239162196,0.023877298426187233,0.376230419657809,0.376230419657809,0.1249481295859846,0.0,4.701454411033353,4.6030156237974325,4.998118019588446,4.703222931919868,4.605315638069953,4.998283403641892,24847.74364644019,21120.582099474163,0.85,1.0631645681796529,0.6606014334358643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531922921141296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.82229596249,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.245275005167,1538.810124191025,0.376230419657809,0.1249481295859846,6.112874298809886,3.4517910470467448
3840.0,-30.282964800068342,5.025622909238429,35.012369817835676,24.11756917079913,4.980703224376818,-26.756637829554265,-40.29632565854115,1.4543762538627543,-0.3440562261644686,-5.047758320785913,40.024496121325,42259.38157401595,25752.46584435471,25752.46584435471,68011.84741837066,77470.47402185206,77470.47402185206,25752.46584435471,103222.93986620677,103222.93986620677,103222.93986620677,128070.63339051534,91745.86389383246,56534.77356917655,39123.43369406212,24847.69352430858,0.0,63971.127218370704,21120.53949566229,1538.8067993994562,0.0,0.8865868166699752,2.815699795317537,0.0014959135982669303,353996.2829113678,1555589.7010186967,4.394367331275563,1555589.7010186967,4.394367331275563,0.85,0.09577381554308412,4.027634451161993,1.2678360956115653,1.0,0.0,4.027634451161006,1.2849487460346756,1.285239995089653,3.1344708990075962,19362.229928105517,1974.3979777095662,4632.441516551485,4632.441516551485,5.559156171177213,5.025622909238429,-2.3977906692506914,7.42341357848912,3.451827633312507,3.451827633312507,0.9862364666607163,0.0,0.0,0.00022665020215063833,1.0000008183930538,0.00022665001666183907,199.15614655934644,0.0,3.94827701493167e-08,0.11189417060316352,0.07919678497582812,7.625196714520808e-05,0.00015039823500543026,0.0006057491127018285,0.09577381554308578,0.07189652705845273,0.023877288484633045,0.0957738563510134,0.07189652705845148,0.02387728848463263,0.37622926234046533,0.37622926234046533,0.12494813695043051,0.0,4.701891447914591,4.603577012327605,4.9981790453094845,4.7037020946214625,4.605885905187904,4.998486844826402,24847.69352430858,21120.53949566229,0.85,1.0631647490938627,0.6606008587242815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531923424580788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.816496408996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.235675415383,1538.8067993994562,0.37622926234046533,0.12494813695043051,6.112874298809886,3.451827633312507
3841.0,-30.282972203214186,5.025602429330464,35.012360846663846,24.117550695687555,4.980720866256096,-26.756642729280074,-40.296311339456565,1.4543913923220475,-0.34351927323689324,-5.047719768800199,40.024478331484765,42259.29017974723,25752.457588955804,25752.457588955804,68011.74776870303,77470.3278902249,77470.3278902249,25752.457588955804,103222.7854791807,103222.7854791807,103222.7854791807,128070.42229718636,91745.72789172997,56534.69218488615,39123.37300760424,24847.636818005652,0.0,63971.00982560989,21120.491295304804,1538.8029802197768,0.0,0.8865870776863112,2.8156972288823017,0.0014959135982669303,353996.81505871937,1555588.9335784425,4.394358557492695,1555588.9335784425,4.394358557492695,0.85,0.09577354672512534,4.027634451161993,1.2678356692148376,1.0,0.0,4.027634451162377,1.2849486755807842,1.2852399243814363,3.134471070871015,19362.201225950812,1974.3950509043163,4632.441516551485,4632.441516551485,5.559154389093428,5.025602429330464,-2.3977301877966237,7.4233326171270875,3.451864173550351,3.451864173550351,0.9862469067286718,0.0,0.0,0.00022665001666183907,1.0000007723135818,0.00022664984161708808,199.15615268611555,0.0,3.694123449066153e-08,0.10469145854653478,0.07919682191706261,7.625209101853567e-05,0.0001503979256433034,0.0006057478667042686,0.09577354672511826,0.07189626896683537,0.023877277758282883,0.09577355955012944,0.07189626896684069,0.023877277758284646,0.3762281058879104,0.3762281058879104,0.12494814528956072,0.0,4.702338837136381,4.604156770993427,4.998226241250336,4.704200495563327,4.606548733825889,4.998488365746937,24847.636818005652,21120.491295304804,0.85,1.0631651423685278,0.6606006423057795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531923895613876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.80929369694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.2260863584,1538.8029802197768,0.3762281058879104,0.12494814528956072,6.112874298809886,3.451864173550351
3842.0,-30.28297918294756,5.025581950184555,35.012351889906235,24.117522371839755,4.980734482698816,-26.756647650464323,-40.29629324851555,1.4544029502155829,-0.34305827362663877,-5.047684431423673,40.02446080898534,42259.18493540623,25752.457497509058,25752.457497509058,68011.64243291528,77470.15803273646,77470.15803273646,25752.457497509058,103222.61553024553,103222.61553024553,103222.61553024553,128070.19858765094,91745.5663631023,56534.5951548094,39123.30134254767,24847.58305740541,0.0,63970.88439995308,21120.4455987946,1538.799401643005,0.0,0.8865873213463268,2.815695286934491,0.0014959135982669303,353997.30283418077,1555588.1776713477,4.394350367126994,1555588.1776713477,4.394350367126994,0.8500000000000001,0.09577328051276084,4.027634451161993,1.267835124130361,1.0,0.0,4.027634451162381,1.2849486218597708,1.2852398704233112,3.1344712019166923,19362.16713662737,1974.391574760736,4632.441516551485,4632.441516551485,5.559154369352921,5.025581950184555,-2.3976720896081196,7.423254039792674,3.4519007002935123,3.4519007002935123,0.9862573429410035,0.0,0.0,0.00022664984161708808,1.0000007281422285,0.00022664967658388746,199.15615846247314,0.0,3.48612391555129e-08,0.09879675176672355,0.07919685677830177,7.625224752217684e-05,0.00015039759409491124,0.000605746531348542,0.09577328051275522,0.07189601293782799,0.023877267574927225,0.09577329709082037,0.07189601293783221,0.023877267574928626,0.3762269516159004,0.3762269516159004,0.1249481536101155,0.0,4.702783098043824,4.604726638140278,4.998290713452263,4.7046261577970085,4.607072955124181,4.998615827693868,24847.58305740541,21120.4455987946,0.85,1.063165580261466,0.660600292332948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531924340125542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.80339899016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.216505888711,1538.799401643005,0.3762269516159004,0.1249481536101155,6.112874298809886,3.4519007002935123
3843.0,-30.282985654142905,5.025561579376192,35.01234295583061,24.117508611548715,4.980755577397049,-26.7566513660297,-40.29627871988339,1.4544212892838422,-0.3425212914316944,-5.047643989371312,40.024443556130336,42259.09681367715,25752.444497003533,25752.444497003533,68011.54131068068,77470.01693033114,77470.01693033114,25752.444497003533,103222.46142733467,103222.46142733467,103222.46142733467,128069.98999049854,91745.43641176682,56534.51804651521,39123.24262805734,24847.528563163865,0.0,63970.77119122121,21120.399278689285,1538.7956650746469,0.0,0.8865875900496725,2.8156929408915965,0.0014959135982669303,353997.86107210134,1555587.4333967767,4.394341334960605,1555587.4333967767,4.394341334960605,0.85,0.09577301241605013,4.027634451161993,1.2678346460824836,1.0,0.0,4.0276344511613935,1.2849485363871298,1.2852397847192267,3.134471410416507,19362.139711438587,1974.3887781697713,4632.441516551485,4632.441516551485,5.559151562948248,5.025561579376192,-2.3976102366008414,7.4231718159770335,3.4519371931333804,3.4519371931333804,0.9862677694666802,0.0,0.0,0.00022664967658388746,1.0000006750903567,0.00022664952357497972,199.15616381796997,0.0,3.286737825422096e-08,0.09314614997246219,0.07919688964568002,7.62523732087135e-05,0.00015039730337517397,0.0006057453604357126,0.09577301241604852,0.07189575541451813,0.02387725700153039,0.09577301375882334,0.07189575541451934,0.023877257001530795,0.37622579887474666,0.37622579887474666,0.12494816299536708,0.0,4.703235880928901,4.605317985129659,4.998324625849023,4.705122697939601,4.60775987777555,4.998537211768678,24847.528563163865,21120.399278689285,0.85,1.0631658809830635,0.660600083862619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531924759214019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.797748388366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.206933654612,1538.7956650746469,0.37622579887474666,0.12494816299536708,6.112874298809886,3.4519371931333804
3844.0,-30.282991667022145,5.025541145139335,35.01233403545379,24.117475642729573,4.980765067551917,-26.756655829568423,-40.296260559093184,1.454429230098187,-0.3420500394054784,-5.047611676770618,40.02442608698434,42258.99543120553,25752.452108422905,25752.452108422905,68011.44753962843,77469.84507359502,77469.84507359502,25752.452108422905,103222.29718201792,103222.29718201792,103222.29718201792,128069.77333339189,91745.27082307864,56534.42280804908,39123.164461143955,24847.47615137397,0.0,63970.64061251792,21120.354728667873,1538.7922323242196,0.0,0.8865878180965036,2.8156905107833756,0.0014959135982669303,353998.3070964263,1555586.6797918577,4.39433366942099,1555586.6797918577,4.39433366942099,0.85,0.09577274882093377,4.027634451161993,1.2678341592429212,1.0,0.0,4.0276344511609645,1.2849484995459115,1.285239747673039,3.1344715002860584,19362.104765271884,1974.3852146524946,4632.441516551485,4632.441516551485,5.559153206016886,5.025541145139335,-2.3975543932270824,7.423095538366417,3.4519736845231654,3.4519736845231654,0.9862781955780473,0.0,0.0,0.00022664952357497972,1.0000006272777608,0.00022664938140286328,199.15616879416916,0.0,3.0472667094638125e-08,0.08635953854620444,0.07919692011834711,7.6252530317154e-05,0.00015039699325782572,0.0006057441113963968,0.09577274882093181,0.07189550154669432,0.023877247274237495,0.09577274208504909,0.07189550154669579,0.023877247274237984,0.37622464904129976,0.37622464904129976,0.12494817142139604,0.0,4.703688973464409,4.605894599073224,4.998404227743038,4.705561637365122,4.608262183768716,4.998784106597043,24847.47615137397,21120.354728667873,0.85,1.0631665853025676,0.6605998474702814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531925147768046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.79096177694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.197371375567,1538.7922323242196,0.37622464904129976,0.12494817142139604,6.112874298809886,3.4519736845231654
3845.0,-30.282997240011742,5.025520794704513,35.01232511578983,24.117457027919613,4.980783602677538,-26.756658992559977,-40.29623841689897,1.4544453552257903,-0.34154469333560655,-5.047572452005185,40.024408266993426,42258.87946641191,25752.442052178598,25752.442052178598,68011.32151859051,77469.69462723986,77469.69462723986,25752.442052178598,103222.13667941846,103222.13667941846,103222.13667941846,128069.5551305139,91745.1301291988,56534.3164766759,39123.126280581004,24847.418451095436,0.0,63970.54473167644,21120.30568343112,1538.7883375009815,0.0,0.8865880826498465,2.8156884390956076,0.0014959135982669303,353998.8485328412,1555585.911052053,4.394324776759093,1555585.911052053,4.394324776759093,0.85,0.09577248160370734,4.027634451161993,1.267833628994413,1.0,0.0,4.027634451163799,1.2849484243856992,1.2852396723130977,3.134471683630027,19362.07507295514,1974.3821868788161,4632.441516551485,4632.441516551485,5.5591510351866065,5.025520794704513,-2.397493489199604,7.423014283904116,3.4520101228273408,3.4520101228273408,0.9862886065220974,0.0,0.0,0.00022664938140286328,1.0000005813874386,0.00022664924963183654,199.15617340632025,0.0,2.8314454020776296e-08,0.08024316269488002,0.07919694843280113,7.625272186900355e-05,0.00015039665953385972,0.0006057427672782542,0.09577248160370033,0.07189524475607947,0.023877236847620862,0.09577245778743479,0.07189524475608473,0.02387723684762261,0.3762235010344449,0.3762235010344449,0.12494818187448468,0.0,4.704142053625844,4.606479573651086,4.9984585626144735,4.706027758669563,4.608893675224124,4.998750522834428,24847.418451095436,21120.30568343112,0.85,1.063166208820998,0.660599024811594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531925508803132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.78484540109,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.187818062413,1538.7883375009815,0.3762235010344449,0.12494818187448468,6.112874298809886,3.4520101228273408
3846.0,-30.28300230100824,5.025500441511123,35.01231621423917,24.1174339078367,4.980797285297411,-26.75666218000639,-40.296223818417616,1.4544571642955482,-0.3410078498447433,-5.047537307742148,40.02439095525373,42258.797060191035,25752.442383206806,25752.442383206806,68011.23944339785,77469.54561921355,77469.54561921355,25752.442383206806,103221.98800242034,103221.98800242034,103221.98800242034,128069.35349082008,91744.98870225703,56534.241512970104,39123.05243254103,24847.365488399733,0.0,63970.41792094076,21120.260665139773,1538.7848085954902,0.0,0.8865883245596923,2.815685476271577,0.0014959135982669303,353999.3336448667,1555585.1642380669,4.394316645235934,1555585.1642380669,4.394316645235934,0.85,0.09577221791398799,4.027634451161993,1.2678331679804251,1.0,0.0,4.027634451163442,1.2849483694000143,1.2852396171456217,3.1344718177607644,19362.045225931543,1974.3791433294289,4632.441516551485,4632.441516551485,5.559151106645296,5.025500441511123,-2.397435602567195,7.422936044078318,3.452046552354735,3.452046552354735,0.9862990149584957,0.0,0.0,0.00022664924963183654,1.0000005279751234,0.00022664912996673417,199.1561775947511,0.0,2.624301345025133e-08,0.07437270011801227,0.07919697467581459,7.62528481605296e-05,0.00015039640147130695,0.0006057417278966261,0.09577221791398484,0.07189499070533453,0.02387722720865031,0.09577216350733403,0.07189499070533689,0.023877227208651094,0.37622235538048476,0.37622235538048476,0.12494819246942296,0.0,4.704606402666343,4.607074336553808,4.9985286367833055,4.706529457897432,4.6095198747752875,4.998875791626574,24847.365488399733,21120.260665139773,0.85,1.0631670333536203,0.6605990461468846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531925843425662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.77897493851,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.178273361289,1538.7848085954902,0.37622235538048476,0.12494819246942296,6.112874298809886,3.452046552354735
3847.0,-30.28300693942013,5.0254802429879035,35.01230734713739,24.11741951890292,4.980822113136815,-26.75666387247446,-40.296205203607656,1.454479046191137,-0.3405714073767854,-5.047494673868405,40.024374155547804,42258.699876773506,25752.423822786335,25752.423822786335,68011.12369955984,77469.38687971662,77469.38687971662,25752.423822786335,103221.81070250296,103221.81070250296,103221.81070250296,128069.1229498072,91744.8418854631,56534.15613788427,39122.984163976485,24847.312247304242,0.0,63970.296411280724,21120.215410208606,1538.7810886303514,0.0,0.8865886027911569,2.8156847097981665,0.0014959135982669303,353999.9221400494,1555584.4395130456,4.394307292806763,1555584.4395130456,4.394307292806763,0.85,0.09577195167509459,4.027634451161993,1.2678326794924217,1.0,0.0,4.027634451162326,1.2849482672558672,1.285239514824551,3.134472066928734,19362.01424142281,1974.3759837888383,4632.441516551485,4632.441516551485,5.559147100027965,5.0254802429879035,-2.3973721923843967,7.422852435372301,3.4520829471325696,3.4520829471325696,0.9863094134664484,0.0,0.0,0.00022664912996673417,1.0000004838901047,0.00022664902029351602,199.15618143345523,0.0,2.3832044379778335e-08,0.0675400137722918,0.07919699850785897,7.625300919761206e-05,0.0001503961207691221,0.0006057405973308358,0.09577195167508924,0.07189473471910689,0.023877216955982355,0.09577193596584171,0.0718947347191109,0.023877216955983684,0.3762212125926485,0.3762212125926485,0.1249482041689149,0.0,4.705053806227511,4.607663754767714,4.998546778989919,4.7069232664916285,4.61010208030234,4.998700453860977,24847.312247304242,21120.215410208606,0.85,1.0631672434703077,0.6605987817389802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531926147306284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.772142252164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.168738731325,1538.7810886303514,0.3762212125926485,0.1249482041689149,6.112874298809886,3.4520829471325696
3848.0,-30.28301108933553,5.025459985480061,35.01229851001642,24.1173863405362,4.980832873392758,-26.756666532091984,-40.29618672849608,1.4544883161492317,-0.3401381787832065,-5.047462109325691,40.02435729459713,42258.60537409335,25752.43090094115,25752.43090094115,68011.03627503451,77469.20893799723,77469.20893799723,25752.43090094115,103221.63983893838,103221.63983893838,103221.63983893838,128068.90269467802,91744.66997391797,56534.06753316888,39122.89160083232,24847.262855739646,0.0,63970.15445657197,21120.173427378697,1538.7778199912914,0.0,0.8865888299157519,2.8156828097374986,0.0014959135982669303,354000.3716440911,1555583.7121462368,4.394299658278911,1555583.7121462368,4.394299658278911,0.85,0.09577169090610882,4.027634451161993,1.2678322124341506,1.0,0.0,4.027634451161987,1.2849482241057437,1.2852394715237154,3.1344721721881164,19361.97796086777,1974.3722842018194,4632.441516551485,4632.441516551485,5.559148627981375,5.025459985480061,-2.3973162055212156,7.422776191001276,3.4521193546472504,3.4521193546472504,0.9863198156135001,0.0,0.0,0.00022664902029351602,1.0000004329290093,0.00022664892217062266,199.15618486788455,0.0,2.1842099332777933e-08,0.06190050950909266,0.0791970203499583,7.625316902647217e-05,0.00015039585126704383,0.0006057395118749809,0.09577169090610477,0.07189448327030137,0.023877207635803394,0.09577169243616222,0.07189448327030441,0.023877207635804403,0.37622007216997555,0.37622007216997555,0.12494821364822685,0.0,4.705495674725455,4.608230351751956,4.9986115342411495,4.707323930542486,4.610558346609309,4.9989325057554765,24847.262855739646,21120.173427378697,0.85,1.063168236074931,0.6605987703653562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531926425813397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.7665027479,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.159212398441,1538.7778199912914,0.37622007216997555,0.12494821364822685,6.112874298809886,3.4521193546472504
3849.0,-30.28301476400667,5.0254398480593325,35.01228968624785,24.117372405622177,4.980854635395858,-26.756667663642492,-40.2961642719805,1.4545075350316703,-0.3396306567454417,-5.047421099455289,40.024340009270034,42258.496302457956,25752.41649048743,25752.41649048743,68010.91279294538,77469.06451524593,77469.06451524593,25752.41649048743,103221.48100573337,103221.48100573337,103221.48100573337,128068.68806524991,91744.53584371712,56533.96862546072,39122.85246472933,24847.207059516542,0.0,63970.05952424587,21120.12600058906,1538.7739910400605,0.0,0.8865891016284428,2.8156809179616107,0.0014959135982669303,354000.937723689,1555582.9664724634,4.3942905249778015,1555582.9664724634,4.3942905249778015,0.85,0.09577142519400318,4.027634451161993,1.267831678888761,1.0,0.0,4.0276344511615765,1.284948134378082,1.2852393816496266,3.134472391067658,19361.94965376292,1974.3693976804434,4632.441516551485,4632.441516551485,5.559145517212753,5.0254398480593325,-2.397254017097918,7.4226938651572505,3.452155710704031,3.452155710704031,0.9863302030582946,0.0,0.0,0.00022664892217062266,1.000000383350395,0.00022664883528470214,199.15618790900646,0.0,1.9541781088870998e-08,0.05538140760586041,0.07919703989173939,7.625336329901936e-05,0.0001503955588716033,0.0006057383342130311,0.095771425194001,0.07189422800111912,0.02387719719288188,0.09577141913177976,0.07189422800112076,0.023877197192882425,0.37621893264789075,0.37621893264789075,0.12494822419134764,0.0,4.70593927263144,4.608811527503747,4.99863926519771,4.707790442709836,4.611213812365747,4.9988282056250455,24847.207059516542,21120.12600058906,0.85,1.0631678835185068,0.6605980456598008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531926674989415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.759983646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.149695697153,1538.7739910400605,0.37621893264789075,0.12494822419134764,6.112874298809886,3.452155710704031
3850.0,-30.283018025832703,5.025419719796204,35.01228089480952,24.11734900614249,4.980870101856672,-26.75666905319707,-40.296145622245945,1.454521129221047,-0.3391408889278864,-5.047385284729785,40.02432330341925,42258.404826913924,25752.415391575407,25752.415391575407,68010.82021848933,77468.90701697388,77468.90701697388,25752.415391575407,103221.32240854928,103221.32240854928,103221.32240854928,128068.47935929878,91744.38592253892,56533.88461527586,39122.77923029228,24847.156950749504,0.0,63969.93618104179,21120.083408137078,1538.7706069947171,0.0,0.8865893447576966,2.8156786532279328,0.0014959135982669303,354001.43209270394,1555582.245797044,4.394282352478384,1555582.245797044,4.394282352478384,0.85,0.09577116337928812,4.027634451161993,1.2678311893017966,1.0,0.0,4.027634451162478,1.2849480709466694,1.2852393180921868,3.1344725458007683,19361.918014098737,1974.3661713325894,4632.441516551485,4632.441516551485,5.559145279991836,5.025419719796204,-2.397195652737584,7.422615372533788,3.452192069224578,3.452192069224578,0.9863405912070223,0.0,0.0,0.00022664883528470214,1.0000003402814206,0.00022664875816034074,199.15619060846188,0.0,1.7303868714363922e-08,0.049039163936507355,0.0791970571956081,7.62535246392437e-05,0.00015039531064545844,0.0006057373344488584,0.09577116337928768,0.0718939759461054,0.023877187433182283,0.09577115774467258,0.07189397594610573,0.023877187433182394,0.376217795108453,0.376217795108453,0.12494823338254513,0.0,4.706386908354375,4.609392312060322,4.998684400544732,4.7082443958018985,4.611783206443135,4.998933075434138,24847.156950749504,21120.083408137078,0.85,1.063168486302869,0.6605978894103959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531926895630045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.753641402334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.140188378266,1538.7706069947171,0.376217795108453,0.12494823338254513,6.112874298809886,3.452192069224578
3851.0,-30.28302080142187,5.025399563914929,35.012272101492904,24.117320926766865,4.980881608173758,-26.7566704010782,-40.296123165730364,1.454531207830099,-0.33864657203145043,-5.047351272101837,40.02430566583132,42258.29973539681,25752.41870575306,25752.41870575306,68010.71844114987,77468.74677259408,77468.74677259408,25752.41870575306,103221.16547834715,103221.16547834715,103221.16547834715,128068.26728430526,91744.23145581526,56533.785169817005,39122.71809555361,24847.10180595811,0.0,63969.81990151172,21120.036535064395,1538.7669745646733,0.0,0.8865895820782645,2.8156761181841903,0.0014959135982669303,354001.9015869445,1555581.484927594,4.39427437523393,1555581.484927594,4.39427437523393,0.85,0.09577090144992202,4.027634451161993,1.2678307096054784,1.0,0.0,4.027634451159314,1.2849480239454436,1.2852392709812017,3.1344726604544735,19361.885415133584,1974.36284716326,4632.441516551485,4632.441516551485,5.559145995419682,5.025399563914929,-2.397138655841452,7.422538219756381,3.4522283969452996,3.4522283969452996,0.9863509705557999,0.0,0.0,0.00022664875816034074,1.0000002895560456,0.00022664869253284162,199.15619290551243,0.0,1.5359794018518546e-08,0.04352965624848156,0.07919707255540212,7.625371891262873e-05,0.000150395039247712,0.000605736241357945,0.09577090144991804,0.07189372389900194,0.023877177550916097,0.09577087107695868,0.07189372389900493,0.023877177550917093,0.3762166595188509,0.3762166595188509,0.12494824256655764,0.0,4.706837759826044,4.60996832653592,4.9987568424755295,4.708704700070371,4.612336732308904,4.999111315598157,24847.10180595811,21120.036535064395,0.85,1.0631688278294287,0.6605974473659284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531927091481958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.748131894645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.130689207548,1538.7669745646733,0.3762166595188509,0.12494824256655764,6.112874298809886,3.4522283969452996
3852.0,-30.28302311786384,5.025379539144966,35.01226332707058,24.11730681722986,4.9809044707757995,-26.75667019997052,-40.29610427152363,1.4545515528825055,-0.3381705053862447,-5.047309743431854,40.02428862953452,42258.21134225223,25752.402972395586,25752.402972395586,68010.61431464781,77468.59709449264,77468.59709449264,25752.402972395586,103221.00006688823,103221.00006688823,103221.00006688823,128068.04703230702,91744.09196760507,56533.70684229789,39122.650139230194,24847.0469654188,0.0,63969.69710464899,21119.989920605978,1538.7631862858398,0.0,0.8865898555312746,2.815674701132575,0.0014959135982669303,354002.47482973896,1555580.7499975609,4.394265183444644,1555580.7499975609,4.394265183444644,0.85,0.09577063697757965,4.027634451161993,1.2678302458440887,1.0,0.0,4.0276344511617035,1.2849479288810486,1.2852391758109272,3.1344728923523895,19361.855977263767,1974.3598453359473,4632.441516551485,4632.441516551485,5.559142599077296,5.025379539144966,-2.3970761295446827,7.422455668689649,3.452264682787442,3.452264682787442,0.9863613379392692,0.0,0.0,0.00022664869253284162,1.000000241656711,0.00022664863776167727,199.15619482257733,0.0,1.3070122875035155e-08,0.03704072822784963,0.079197085625525,7.625388236850688e-05,0.00015039481016433475,0.0006057353186938425,0.09577063697757542,0.07189346978082489,0.023877167196750523,0.09577061663942847,0.07189346978082807,0.02387716719675158,0.3762155255869221,0.3762155255869221,0.12494825343151181,0.0,4.707282501491534,4.610550396316228,4.998786484476966,4.709139238045623,4.6129572405045565,4.998984056077234,24847.0469654188,21119.989920605978,0.85,1.063169240951512,0.6605973336581754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453192725813844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.74164296662,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.121199669053,1538.7631862858398,0.3762155255869221,0.12494825343151181,6.112874298809886,3.452264682787442
