time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3853.0,-30.28302496416852,5.025359544208846,35.0122545939872,24.11728303357961,4.980921844232445,-26.75667012466459,-40.29608160546047,1.45456700472851,-0.3377316846709846,-5.047272930780511,40.02427228477325,42258.109363511496,25752.399392334475,25752.399392334475,68010.50875584598,77468.43055376432,77468.43055376432,25752.399392334475,103220.82994609879,103220.82994609879,103220.82994609879,128067.82821154463,91743.93320455565,56533.61251399559,39122.57854506673,24846.998265445836,0.0,63969.57681051257,21119.94852562896,1538.7598573389828,0.0,0.8865901024370662,2.815673223652972,0.0014959135982669303,354002.98297537514,1555580.0448999759,4.394256884011013,1555580.0448999759,4.394256884011013,0.85,0.09577037636322322,4.027634451161993,1.267829726035707,1.0,0.0,4.027634451161232,1.2849478566908612,1.2852391035339952,3.1344730684515087,19361.822471593467,1974.3564287084241,4632.441516551485,4632.441516551485,5.559141826253483,5.025359544208846,-2.3970170651706977,7.422376609379544,3.4523009745883617,3.4523009745883617,0.9863717070252462,0.0,0.0,0.00022664863776167727,1.0000001926108804,0.000226648594106692,199.1561963505612,0.0,1.0908016679205397e-08,0.030913319268868096,0.07919709653354168,7.625407845556036e-05,0.00015039455930611692,0.000605734308328642,0.09577037636321437,0.07189321883045029,0.023877157532764082,0.09577038586716427,0.07189321883045693,0.02387715753276629,0.37621439373249677,0.37621439373249677,0.12494826309298489,0.0,4.707720481884735,4.611120669348168,4.998824560458104,4.709541246109552,4.613471406282258,4.999046896311654,24846.998265445836,21119.94852562896,0.85,1.0631695900897273,0.6605969817290854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531927397226059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.735515557666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.111719236284,1538.7598573389828,0.37621439373249677,0.12494826309298489,6.112874298809886,3.4523009745883617
3854.0,-30.28302635178318,5.02533955934853,35.012245874614095,24.11725966902452,4.980936747842908,-26.756669883437294,-40.296058904472716,1.4545802794970168,-0.3372361029996114,-5.047237073958008,40.02425521794482,42258.00924690128,25752.39818323795,25752.39818323795,68010.40743013922,77468.27556843107,77468.27556843107,25752.39818323795,103220.67375166902,103220.67375166902,103220.67375166902,128067.61916660801,91743.7848119994,56533.51886602012,39122.51771775476,24846.945414938993,0.0,63969.46313269375,21119.903602698145,1538.756312687078,0.0,0.8865903470878771,2.8156708873920437,0.0014959135982669303,354003.47792772163,1555579.3086533523,4.394248660378872,1555579.3086533523,4.394248660378872,0.85,0.09577011530246823,4.027634451161993,1.267829241394066,1.0,0.0,4.027634451160681,1.2849477946648482,1.285239041437826,3.134473219756385,19361.79115453271,1974.3532352569646,4632.441516551485,4632.441516551485,5.559141565247161,5.02533955934853,-2.3969587281412585,7.422298287489788,3.4523372420145404,3.4523372420145404,0.9863820691470115,0.0,0.0,0.000226648594106692,1.0000001447592417,0.00022664856129721815,199.15619749893762,0.0,8.694160814687854e-09,0.024639251748825378,0.07919710522770249,7.625427484521776e-05,0.00015039431926147426,0.0006057333415165694,0.09577011530246682,0.07189296767048911,0.023877147631977708,0.0957701122162526,0.07189296767049018,0.023877147631978058,0.3762132632124513,0.3762132632124513,0.12494827232309585,0.0,4.708163172507739,4.611692668253454,4.998876352975799,4.71000097095839,4.614048501372849,4.99915173669234,24846.945414938993,21119.903602698145,0.85,1.0631698954400042,0.660596590583295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531927508084923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.729241490146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.102248144718,1538.756312687078,0.3762132632124513,0.12494827232309585,6.112874298809886,3.4523372420145404
3855.0,-30.283027348350494,5.025319551040851,35.01223715151666,24.117226211261027,4.980948638524434,-26.75666959149415,-40.29603620348496,1.4545908816681108,-0.33684420506006063,-5.047202861566503,40.024237670718634,42257.91077067938,25752.400996921526,25752.400996921526,68010.31176760091,77468.09210978144,77468.09210978144,25752.400996921526,103220.49310670297,103220.49310670297,103220.49310670297,128067.38340263977,91743.60656867197,56533.42549928584,39122.42341042903,24846.8902959368,0.0,63969.31370636583,21119.85675154628,1538.7526725532393,0.0,0.8865905850974941,2.8156697239593096,0.0014959135982669303,354003.95018154674,1555578.551683106,4.3942406599851385,1555578.551683106,4.3942406599851385,0.85,0.09576985477934252,4.027634451161993,1.2678287116950382,1.0,0.0,4.027634451162049,1.2849477451222349,1.2852389918418228,3.1344733406095444,19361.75353770573,1974.349399408129,4632.441516551485,4632.441516551485,5.559142172633905,5.025319551040851,-2.3969016407393604,7.422221191780212,3.4523734791553595,3.4523734791553595,0.986392422615817,0.0,0.0,0.00022664856129721815,1.0000001039642603,0.00022664853773387056,199.15619832368702,0.0,6.534210056022727e-09,0.018517951298768407,0.07919711176191255,7.625447123534307e-05,0.0001503940900618751,0.0006057324183843676,0.09576985477934072,0.07189271691461675,0.023877137864723966,0.09576987179710672,0.07189271691461811,0.023877137864724417,0.37621213424479477,0.37621213424479477,0.12494828206563767,0.0,4.708589484908998,4.612234938924757,4.998952034523654,4.7103586565064575,4.614468747689841,4.999319846198148,24846.8902959368,21119.85675154628,0.85,1.063170883461158,0.6605965942460023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531927591402367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.723120189694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.0927861807,1538.7526725532393,0.37621213424479477,0.12494828206563767,6.112874298809886,3.4523734791553595
3856.0,-30.283027863506444,5.025299651487926,35.01222844302199,24.11720707258212,4.9809700146347735,-26.75666791763978,-40.296013292949624,1.454610068768086,-0.3364238589325623,-5.047162398425039,40.02422064986063,42257.813519378295,25752.387946350897,25752.387946350897,68010.20146572919,77467.92799201071,77467.92799201071,25752.387946350897,103220.3159383616,103220.3159383616,103220.3159383616,128067.15155121058,91743.45131190075,56533.33697869255,39122.34925912022,24846.835612848983,0.0,63969.184871969206,21119.810270921636,1538.748914544617,0.0,0.8865908530611746,2.8156689160256505,0.0014959135982669303,354004.50871880027,1555577.8174201339,4.394231652726747,1555577.8174201339,4.394231652726747,0.85,0.09576959197991922,4.027634451161993,1.2678282199101525,1.0,0.0,4.027634451161054,1.2849476553893735,1.2852389020583432,3.134473559501933,19361.72077200736,1974.3460582367436,4632.441516551485,4632.441516551485,5.559139355421733,5.025299651487926,-2.3968399607511026,7.422139612239029,3.4524096759147906,3.4524096759147906,0.9864027645470831,0.0,0.0,0.00022664853773387056,1.000000053742287,0.00022664852555326045,199.1561987500251,0.0,4.6927867256680795e-09,0.013299357580543337,0.07919711645469928,7.625466943877479e-05,0.00015039386829509579,0.0006057315251888471,0.09576959197991358,0.07189246416977083,0.023877127810142756,0.09576963936890787,0.07189246416977506,0.023877127810144165,0.3762110050968691,0.3762110050968691,0.12494829370192034,0.0,4.709004144047526,4.612773344369714,4.998992572557199,4.710738539492468,4.615003515991759,4.999231701326039,24846.835612848983,21119.810270921636,0.85,1.0631713003979628,0.6605964044087005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45319276512399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71790159598,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.083332004408,1538.748914544617,0.3762110050968691,0.12494829370192034,6.112874298809886,3.4524096759147906
3857.0,-30.283027985771973,5.02527979609784,35.01221977219667,24.117193661537044,4.980988301568815,-26.75666619908598,-40.29599038241429,1.454626514882806,-0.33583822069772395,-5.0471249249341925,40.02420433007029,42257.71791920241,25752.382646810278,25752.382646810278,68010.1005660127,77467.79963031432,77467.79963031432,25752.382646810278,103220.1822771246,103220.1822771246,103220.1822771246,128066.968638328,91743.33040194634,56533.248723925055,39122.3129755792,24846.78636120341,0.0,63969.099336782616,21119.768407022897,1538.7455407033938,0.0,0.8865911032432973,2.815665583168115,0.0014959135982669303,354005.0259887121,1555577.1134007736,4.394223243176144,1555577.1134007736,4.394223243176144,0.85,0.09576933182532402,4.027634451161993,1.2678277308726686,1.0,0.0,4.027634451161033,1.2849475784588102,1.2852388250946907,3.134473747164699,19361.69525492966,1974.3434562189595,4632.441516551485,4632.441516551485,5.559138211415792,5.02527979609784,-2.3967804733845783,7.422060269482419,3.452445872134726,3.452445872134726,0.9864131063242075,0.0,0.0,0.00022664852555326045,1.0000000127550268,0.00022664852266235247,199.15619885121092,0.0,2.4258440094664683e-09,0.006874841922827972,0.07919711888054329,7.625486764268274e-05,0.0001503936579105777,0.0006057306778369142,0.09576933182531867,0.07189221349086697,0.02387711833445171,0.09576934304964692,0.07189221349087098,0.023877118334453044,0.37620987593175154,0.37620987593175154,0.1249483047716102,0.0,4.709446636146765,4.613349058541814,4.9990323690134915,4.711286704236443,4.615722812463787,4.99926284399686,24846.78636120341,21119.768407022897,0.85,1.0631711446796388,0.6605957932395645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531927682171741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71147708032,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.073887439172,1538.7455407033938,0.37620987593175154,0.1249483047716102,6.112874298809886,3.452445872134726
3858.0,-30.28302761574035,5.025259940277016,35.01221111583298,24.11717033190655,4.9810026903636375,-26.756664427222958,-40.295967436954356,1.4546395018462086,-0.33533485226587345,-5.047089576488068,40.02418740964285,42257.62429751693,25752.382698498917,25752.382698498917,68010.00699601584,77467.6469405242,77467.6469405242,25752.382698498917,103220.02963902311,103220.02963902311,103220.02963902311,128066.763867149,91743.18338701891,56533.1607440114,39122.24738111946,24846.734228125886,0.0,63968.98160924534,21119.724093907003,1538.742047358882,0.0,0.8865913447702657,2.815663085128144,0.0014959135982669303,354005.51392585225,1555576.3834707881,4.394215124560487,1555576.3834707881,4.394215124560487,0.85,0.09576907229593948,4.027634451161993,1.2678272511763504,1.0,0.0,4.027634451161076,1.284947517695352,1.2852387643137448,3.1344738953897915,19361.664228606438,1974.3402924144777,4632.441516551485,4632.441516551485,5.559138222573761,5.025259940277016,-2.396722573025574,7.4219825133025905,3.452482048511197,3.452482048511197,0.9864234424317706,0.0,0.0,0.00022664852266235247,0.9999999613974353,0.00022664853141156707,199.15619854777694,0.0,5.757422429307718e-10,0.0016316535164658072,0.07919711945628553,7.625506614920838e-05,0.0001503934565131441,0.0006057298666816722,0.09576907229593982,0.07189196347323737,0.023877108822702456,0.0957690667526931,0.0718919634732371,0.02387710882270237,0.3762087493752135,0.3762087493752135,0.12494831537006214,0.0,4.709895037903664,4.61392711581982,4.999088838210014,4.711754724222203,4.616306223210074,4.99938196158854,24846.734228125886,21119.724093907003,0.85,1.0631716385834484,0.6605955454418161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531927689513011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.70623389191,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.064450727668,1538.742047358882,0.3762087493752135,0.12494831537006214,6.112874298809886,3.452482048511197
3859.0,-30.28302679398675,5.025240058554984,35.01220245279133,24.117142147757136,4.981014434799587,-26.756662513221364,-40.295944491494424,1.454650154034223,-0.33485887726260444,-5.047055501409377,40.02416990240476,42257.53241347357,25752.38580664386,25752.38580664386,68009.91822011743,77467.4853334793,77467.4853334793,25752.38580664386,103219.87114012316,103219.87114012316,103219.87114012316,128066.55008903696,91743.02620164714,56533.07328164141,39122.169911117475,24846.67894891381,0.0,63968.848860031285,21119.67710657674,1538.738401286311,0.0,0.8865915819333375,2.8156607989970377,0.0014959135982669303,354005.98428639007,1555575.62822666,4.394207152634467,1555575.62822666,4.394207152634467,0.85,0.09576881316237282,4.027634451161993,1.2678267621388666,1.0,0.0,4.027634451162623,1.2849474678509574,1.2852387144580526,3.134474016979162,19361.63105589237,1974.3369097390414,4632.441516551485,4632.441516551485,5.559138893525554,5.025240058554984,-2.396665652494207,7.421905711049192,3.4525181916654115,3.4525181916654115,0.9864337690472604,0.0,0.0,0.00022664852266235247,0.999999875670162,0.00022664855084153008,199.15619787392112,0.0,0.0,0.0,0.07919711945628553,7.62552646562113e-05,0.00015039325800614116,0.0006057290671680284,0.09576881316236815,0.07189171378244646,0.023877099379921683,0.09576878768664487,0.07189171378244998,0.02387709937992285,0.37620762543149694,0.37620762543149694,0.12494832662953428,0.0,4.710342621306268,4.614496571386724,4.999167967057701,4.71219662414677,4.61683886335976,4.999549306785582,24846.67894891381,21119.67710657674,0.85,1.0631724570959267,0.6605954799333074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531927667372198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.055023874444,1538.738401286311,0.37620762543149694,0.12494832662953428,6.112874298809886,3.4525181916654115
3860.0,-30.28302551409275,5.0252203545659215,35.01219381955024,24.117132613342278,4.981041200176038,-26.756658684733797,-40.29592123171312,1.4546743708170928,-0.3344027925858768,-5.047011754916099,40.024153444326515,42257.441221541296,25752.364478687487,25752.364478687487,68009.80570022878,77467.33839010604,77467.33839010604,25752.364478687487,103219.70286879354,103219.70286879354,103219.70286879354,128066.32862272854,91742.88957557197,56532.99240700723,39122.10796507193,24846.625753935004,0.0,63968.73371900694,21119.631890844754,1538.7346520492601,0.0,0.8865918645914168,2.8156599041290127,0.0014959135982669303,354006.58814849117,1555574.918242456,4.394197651457143,1555574.918242456,4.394197651457143,0.85,0.09576855111661516,4.027634451161993,1.2678262824425475,1.0,0.0,4.027634451163769,1.2849473545342633,1.285238601115674,3.134474293401563,19361.60222205323,1974.333969505716,4632.441516551485,4632.441516551485,5.559134289483323,5.0252203545659215,-2.396601601297826,7.421821955863748,3.4525542939130602,3.4525542939130602,0.98644408397516,0.0,0.0,0.00022664852266235247,0.9999997421486206,0.00022664858110400175,199.15619682438023,0.0,0.0,0.0,0.07919711945628553,7.625546588297592e-05,0.00015039305677937655,0.0006057282567001787,0.09576855111660876,0.07189146172021633,0.02387708939639242,0.09576855443510497,0.07189146172022114,0.023877089396394015,0.37620650344157197,0.37620650344157197,0.12494833983015424,0.0,4.710779491958306,4.615073163711372,4.999182550410239,4.712608962330194,4.61746229792783,4.999324106620122,24846.625753935004,21119.631890844754,0.85,1.06317261177895,0.6605952434069428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453192761820263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.04560608305,1538.7346520492601,0.37620650344157197,0.12494833983015424,6.112874298809886,3.4525542939130602
3861.0,-30.283023758031845,5.025200605496493,35.01218522531614,24.1170990158804,4.981053933841342,-26.75665583098251,-40.295898146554805,1.4546860067920062,-0.3340358867142754,-5.04697848115691,40.02413731400376,42257.35254913185,25752.36988833145,25752.36988833145,68009.7224374633,77467.15078502275,77467.15078502275,25752.36988833145,103219.5206733542,103219.5206733542,103219.5206733542,128066.09966387738,91742.70641419396,56532.908178303165,39121.998039878665,24846.578990523183,0.0,63968.57703040185,21119.592141944704,1538.7315095976908,0.0,0.8865920926773064,2.8156589601571262,0.0014959135982669303,354007.0474489812,1555574.2223975158,4.39418998465476,1555574.2223975158,4.39418998465476,0.85,0.0957682953642497,4.027634451161993,1.2678257774701347,1.0,0.0,4.027634451162665,1.2849473000864844,1.285238546655554,3.134474426220367,19361.563567311045,1974.3300278189847,4632.441516551485,4632.441516551485,5.559135457257152,5.025200605496493,-2.396545258595432,7.421745864091925,3.452590416640618,3.452590416640618,0.9864544047544622,0.0,0.0,0.00022664852266235247,0.9999995589522702,0.00022664862262521295,199.1561953843721,0.0,0.0,0.0,0.07919711945628553,7.625566559951484e-05,0.00015039285706283764,0.0006057274523149662,0.09576829536425054,0.0718912148269368,0.023877080537313727,0.0957683513840059,0.07189121482693618,0.02387708053731352,0.37620538382728064,0.37620538382728064,0.12494835072068496,0.0,4.711199680943309,4.615614081105264,4.999237745088806,4.712942594442609,4.6178407042000345,4.999521823552698,24846.578990523183,21119.592141944704,0.85,1.063173914360184,0.6605954753229625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531927541620266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.036197497126,1538.7315095976908,0.37620538382728064,0.12494835072068496,6.112874298809886,3.452590416640618
3862.0,-30.28302148647012,5.025180862338971,35.01217662413371,24.117080959863983,4.981067924858552,-26.756652387476016,-40.29587118476627,1.4546988258644271,-0.3334454678308134,-5.0469428803938285,40.02411992314842,42257.24993072072,25752.369178902645,25752.369178902645,68009.61910962337,77467.02111648051,77467.02111648051,25752.369178902645,103219.39029538316,103219.39029538316,103219.39029538316,128065.91364193184,91742.58148995622,56532.81030419643,39121.96798417755,24846.523346548678,0.0,63968.49133072623,21119.544844566375,1538.7278087073787,0.0,0.8865923371942013,2.8156553458132367,0.0014959135982669303,354007.5388712175,1555573.4721748058,4.394181765549065,1555573.4721748058,4.394181765549065,0.85,0.09576803647584617,4.027634451161993,1.267825300521218,1.0,0.0,4.027634451163971,1.2849472401026873,1.285238486658161,3.134474572543634,19361.53720305099,1974.3273394126425,4632.441516551485,4632.441516551485,5.5591353041135445,5.025180862338971,-2.3964872479201604,7.421668110259131,3.45262649292895,3.45262649292895,0.9864647122654143,0.0,0.0,0.00022664852266235247,0.9999993219777359,0.00022664867633520117,199.1561935216422,0.0,0.0,0.0,0.07919711945628553,7.625589885454174e-05,0.00015039262380781075,0.000605726512848984,0.09576803647584217,0.07189096549557543,0.023877070980266746,0.0957680245248312,0.07189096549557843,0.023877070980267742,0.3762042643336119,0.3762042643336119,0.12494836223662031,0.0,4.71164591391431,4.616186573371124,4.999302304627179,4.713497412563015,4.618543899810788,4.999628269478535,24846.523346548678,21119.544844566375,0.85,1.063173723419612,0.6605947561314945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531927436546488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.026798493076,1538.7278087073787,0.3762042643336119,0.12494836223662031,6.112874298809886,3.45262649292895
3863.0,-30.28301878247402,5.025161117527214,35.012168020396,24.1170524613932,4.981081568822363,-26.756648589493203,-40.295847959909565,1.4547113758415235,-0.33302288180902906,-5.046907685212777,40.02410264635592,42257.16452239183,25752.369377410763,25752.369377410763,68009.5338998026,77466.85046393704,77466.85046393704,25752.369377410763,103219.2198413478,103219.2198413478,103219.2198413478,128065.68838943436,91742.41526612508,56532.729324579544,39121.87326838393,24846.46854808656,0.0,63968.34181647049,21119.498265873575,1538.7241612202579,0.0,0.8865925792297794,2.8156538933332746,0.0014959135982669303,354008.024695448,1555572.7268729147,4.394173629852513,1555572.7268729147,4.394173629852513,0.85,0.09576777865618565,4.027634451161993,1.267824827418663,1.0,0.0,4.027634451162644,1.2849471813780637,1.285238427920227,3.1344747157953115,19361.502122842452,1974.3237622269025,4632.441516551485,4632.441516551485,5.559135346965272,5.025161117527214,-2.39642956910128,7.421590686628495,3.4526625380855918,3.4526625380855918,0.9864750108815976,0.0,0.0,0.00022664852266235247,0.9999990398907157,0.0002266487402699123,199.1561913043067,0.0,0.0,0.0,0.07919711945628553,7.62560997807091e-05,0.0001503924228816434,0.0006057257035918302,0.09576777865618019,0.07189071692104568,0.02387706173513451,0.09576777425241766,0.07189071692104977,0.023877061735135874,0.3762031472125951,0.3762031472125951,0.12494837485781064,0.0,4.712080532044183,4.616740124509818,4.999377347116422,4.713884803403744,4.619020918803358,4.999744472298801,24846.46854808656,21119.498265873575,0.85,1.0631748763306474,0.6605949649848749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531927300627765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.017409874763,1538.7241612202579,0.3762031472125951,0.12494837485781064,6.112874298809886,3.4526625380855918
3864.0,-30.283015560948144,5.025141495021621,35.01215944143769,24.117043485771887,4.9811045940437495,-26.75664338756964,-40.29582452550528,1.4547324206652918,-0.3324823907418022,-5.04686660214864,40.02408616063349,42257.080356616796,25752.354700671265,25752.354700671265,68009.43505728806,77466.72092760765,77466.72092760765,25752.354700671265,103219.07562827891,103219.07562827891,103219.07562827891,128065.49149871501,91742.29374690472,56532.65317591398,39121.82285665637,24846.415870436096,0.0,63968.23872709247,21119.45348987068,1538.720502882993,0.0,0.8865928484096863,2.8156515764644627,0.0014959135982669303,354008.5917949976,1555572.0156971714,4.394164581739829,1555572.0156971714,4.394164581739829,0.85,0.09576751936689766,4.027634451161993,1.2678243526676676,1.0,0.0,4.027634451162497,1.2849470829038432,1.2852383294236862,3.134474956011394,19361.476477184046,1974.3211470975355,4632.441516551485,4632.441516551485,5.559132178713831,5.025141495021621,-2.3963675545329477,7.421509049554569,3.4526985498379434,3.4526985498379434,0.9864852999536982,0.0,0.0,0.00022664852266235247,0.9999987038139426,0.00022664881644138827,199.15618866258566,0.0,0.0,0.0,0.07919711945628553,7.625630252024014e-05,0.00015039222014211234,0.0006057248870311102,0.09576751936689604,0.07189046707298555,0.023877052293910482,0.09576749683678262,0.07189046707298677,0.02387705229391089,0.37620203122226636,0.37620203122226636,0.12494838904221034,0.0,4.712525877590622,4.617321956216244,4.99941017917422,4.714384211406809,4.619727012537055,4.999619663455519,24846.415870436096,21119.45348987068,0.85,1.063175044531655,0.6605947138375666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531927138834364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.008029995268,1538.720502882993,0.37620203122226636,0.12494838904221034,6.112874298809886,3.4526985498379434
3865.0,-30.28301191655623,5.025121912089366,35.012150905923,24.117024696338945,4.981123182361974,-26.756638248818653,-40.29579731924457,1.4547495146244034,-0.33200593802797584,-5.04682935768163,40.0240702681031,42256.982266310835,25752.349951870514,25752.349951870514,68009.33221818134,77466.56959417136,77466.56959417136,25752.349951870514,103218.91954604187,103218.91954604187,103218.91954604187,128065.28786942025,91742.14846298074,56532.56113512021,39121.76369762281,24846.36832337838,0.0,63968.13202100119,21119.413074871623,1538.7172249127473,0.0,0.8865930958719936,2.815649654289933,0.0014959135982669303,354009.1059082019,1555571.3301113069,4.394156263637699,1555571.3301113069,4.394156263637699,0.85,0.09576726346035247,4.027634451161993,1.2678238531900576,1.0,0.0,4.0276344511612665,1.2849470029167602,1.2852382494184733,3.1344751511303426,19361.44581617524,1974.318020544757,4632.441516551485,4632.441516551485,5.5591311535954935,5.025121912089366,-2.3963083546018717,7.421430266691238,3.452734565577968,3.452734565577968,0.9864955901651337,0.0,0.0,0.00022664852266235247,0.9999983236229817,0.00022664890261136404,199.1561856741054,0.0,0.0,0.0,0.07919711945628553,7.625653789209428e-05,0.0001503919847702582,0.0006057239390393216,0.09576726346034757,0.07189022008751618,0.023877043372831395,0.09576725417341961,0.07189022008751986,0.023877043372832616,0.3762009182212099,0.3762009182212099,0.12494840196643968,0.0,4.7129714486223975,4.617903708326821,4.999444165481407,4.714823419653669,4.620301185552137,4.999650964244097,24846.36832337838,21119.413074871623,0.85,1.0631752103665213,0.6605942823598095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531926946074614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.998660573754,1538.7172249127473,0.3762009182212099,0.12494840196643968,6.112874298809886,3.452734565577968
3866.0,-30.283007855838882,5.025102352218114,35.01214239130489,24.116995673999213,4.9811397744847055,-26.756632934979013,-40.29577007805926,1.4547648536248396,-0.33165776629971333,-5.046792898134151,40.0240538057283,42256.885755060066,25752.34718455033,25752.34718455033,68009.2329396104,77466.38501433526,77466.38501433526,25752.34718455033,103218.73219888558,103218.73219888558,103218.73219888558,128065.04971140155,91741.96895607433,56532.46969679927,39121.66584363895,24846.317512515958,0.0,63967.9833561549,21119.369885638564,1538.713773597112,0.0,0.8865933413987145,2.8156493290223326,0.0014959135982669303,354009.6091871441,1555570.6199432341,4.3941480106007385,1555570.6199432341,4.3941480106007385,0.85,0.09576700743731258,4.027634451161993,1.2678233350301165,1.0,0.0,4.027634451161654,1.2849469311415938,1.2852381776270383,3.1344753262173213,19361.407932680027,1974.3141575033299,4632.441516551485,4632.441516551485,5.559130556217162,5.025102352218114,-2.396249748914266,7.4213521011323795,3.4527705605517744,3.4527705605517744,0.9865058744433641,0.0,0.0,0.00022664852266235247,0.9999979000002158,0.00022664899862520068,199.15618234422934,0.0,0.0,0.0,0.07919711945628553,7.625677356676771e-05,0.00015039174909558476,0.0006057229898278877,0.0957670074373069,0.07188997327827304,0.02387703415903386,0.09576705482705179,0.0718899732782773,0.023877034159035276,0.3761998079946302,0.3761998079946302,0.12494841397444524,0.0,4.713390544299443,4.618447845498281,4.999485279517103,4.7151351318344155,4.620693376813108,4.999719096000547,24846.317512515958,21119.369885638564,0.85,1.0631761292356992,0.6605943088714579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531926728012714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.989299731042,1538.713773597112,0.3761998079946302,0.12494841397444524,6.112874298809886,3.4527705605517744
3867.0,-30.283003349879195,5.025082725908285,35.012133868762334,24.116973077785246,4.981149170881478,-26.756627940008407,-40.29574290672315,1.4547737610106684,-0.3310505830508532,-5.046760745962691,40.02403654567438,42256.791239875114,25752.355157179503,25752.355157179503,68009.14639705462,77466.25544977082,77466.25544977082,25752.355157179503,103218.61060695033,103218.61060695033,103218.61060695033,128064.87415758718,91741.84137113979,56532.37716124406,39121.62689988414,24846.26355063685,0.0,63967.890450520994,21119.324018041323,1538.7102461207958,0.0,0.8865935678607403,2.81564509143118,0.0014959135982669303,354010.0530085552,1555569.8753644607,4.394140398399556,1555569.8753644607,4.394140398399556,0.8500000000000001,0.09576675252819927,4.027634451161993,1.267822874565609,1.0,0.0,4.027634451161644,1.2849468894616265,1.2852381359376237,3.134475427890651,19361.381006901214,1974.3114118380095,4632.441516551485,4632.441516551485,5.559132277259759,5.025082725908285,-2.396194361516679,7.421277087424964,3.4528065298440955,3.4528065298440955,0.9865161513840273,0.0,0.0,0.00022664852266235247,0.9999974299290438,0.0002266491051666349,199.15617864924513,0.0,0.0,0.0,0.07919711945628553,7.625700863781756e-05,0.0001503915140245349,0.0006057220430476288,0.09576675252820062,0.07188972736065685,0.02387702516754377,0.09576671561385526,0.07188972736065584,0.023877025167543434,0.37619869809349377,0.37619869809349377,0.12494842570454484,0.0,4.713842458261638,4.6190219308221,4.9995678714182645,4.715710162911819,4.621379108546819,4.999959405335289,24846.26355063685,21119.324018041323,0.85,1.063176320464398,0.6605937907638307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453192648504002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.979947350192,1538.7102461207958,0.37619869809349377,0.12494842570454484,6.112874298809886,3.4528065298440955
3868.0,-30.282998322462326,5.025063247676624,35.012125359139254,24.116953345388197,4.981173540392443,-26.756620978327476,-40.295715421065665,1.454796196257575,-0.33072480832402107,-5.046718459570753,40.02401987689693,42256.697641408115,25752.337387799274,25752.337387799274,68009.03502920739,77466.0768969413,77466.0768969413,25752.337387799274,103218.41428474057,103218.41428474057,103218.41428474057,128064.62307294227,91741.67064865996,56532.291393126776,39121.53250614798,24846.208788201697,0.0,63967.741294349675,21119.277469971443,1538.7064329035293,0.0,0.886593843836138,2.815645741445462,0.0014959135982669303,354010.6367211526,1555569.1562929247,4.394131121879869,1555569.1562929247,4.394131121879869,0.85,0.09576649389187189,4.027634451161993,1.2678223767364405,1.0,0.0,4.027634451161696,1.2849467844813014,1.2852380309335039,3.134475683977715,19361.344977288893,1974.3077378400262,4632.441516551485,4632.441516551485,5.559128441403405,5.025063247676624,-2.3961315225290702,7.421194770205695,3.4528424464943273,3.4528424464943273,0.9865264132840935,0.0,0.0,0.00022664852266235247,0.999996905458646,0.00022664922403774912,199.15617452665487,0.0,0.0,0.0,0.07919711945628553,7.625724642887995e-05,0.00015039127623347253,0.0006057210853121539,0.09576649389186487,0.07188947842840082,0.023877015463464046,0.09576653020396533,0.0718894784284061,0.0238770154634658,0.3761975906323246,0.3761975906323246,0.12494843975605287,0.0,4.714256848182174,4.6195641894877895,4.999595756975509,4.71599365124672,4.621813230432053,4.999787744467028,24846.208788201697,21119.277469971443,0.85,1.0631770585155034,0.6605938678835404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45319262154263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.970604024391,1538.7064329035293,0.3761975906323246,0.12494843975605287,6.112874298809886,3.4528424464943273
3869.0,-30.282992880913998,5.025043673335107,35.01211686697047,24.116930819023423,4.981182174640772,-26.75661521758189,-40.29568814495576,1.45480451130865,-0.3300998917483753,-5.046687712621122,40.02400336604341,42256.60644868418,25752.348920982113,25752.348920982113,68008.95536966629,77465.95084089087,77465.95084089087,25752.348920982113,103218.29976187299,103218.29976187299,103218.29976187299,128064.45958076857,91741.54588479419,56532.20149258741,39121.49376911864,24846.159818895587,0.0,63967.65358801423,21119.23584606125,1538.7032240262774,0.0,0.8865940604185123,2.8156411063943243,0.0014959135982669303,354011.06114615226,1555568.4440342896,4.394123841774759,1555568.4440342896,4.394123841774759,0.85,0.09576624166225194,4.027634451161993,1.2678218844020748,1.0,0.0,4.027634451161273,1.2849467455730306,1.285237992016414,3.1344757788898425,19361.318646874057,1974.305052884936,4632.441516551485,4632.441516551485,5.55913093105876,5.025043673335107,-2.3960771998545853,7.421120873189692,3.45287837510429,3.45287837510429,0.9865366786012257,0.0,0.0,0.00022664852266235247,0.9999963377855433,0.00022664935270088853,199.15617006446809,0.0,0.0,0.0,0.07919711945628553,7.625748240772813e-05,0.00015039104025462433,0.000605720134875615,0.09576624166225434,0.0718892345265928,0.02387700713566155,0.09576619623477926,0.07188923452659099,0.02387700713566095,0.37619648357503555,0.37619648357503555,0.12494845240089739,0.0,4.714711564731488,4.620141380966174,4.999680242194643,4.716587820872746,4.622508326121476,5.000076676142385,24846.159818895587,21119.23584606125,0.85,1.0631772709325904,0.6605933480199108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531925914611241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.961271295313,1538.7032240262774,0.37619648357503555,0.12494845240089739,6.112874298809886,3.45287837510429
3870.0,-30.282986964343674,5.025024185409668,35.01210837074533,24.11690658135342,4.9812017450210595,-26.756607935588974,-40.29566062437368,1.4548227162663692,-0.32974931441970057,-5.046648408035417,40.02398626355474,42256.516255198396,25752.338551052595,25752.338551052595,68008.854806251,77465.77344755174,77465.77344755174,25752.338551052595,103218.11199860433,103218.11199860433,103218.11199860433,128064.21546824061,91741.37401900225,56532.11682664905,39121.39688039244,24846.10346963628,0.0,63967.50035002873,21119.187949190837,1538.6993876572417,0.0,0.8865943227661368,2.815641081755042,0.0014959135982669303,354011.60369970166,1555567.7062534748,4.3941150233398005,1555567.7062534748,4.3941150233398005,0.85,0.09576598476769818,4.027634451161993,1.2678214080026375,1.0,0.0,4.027634451160396,1.2849466603873405,1.2852379068114157,3.134475986690283,19361.282375974868,1974.30135428254,4632.441516551485,4632.441516551485,5.559128692513605,5.025024185409668,-2.3960166125748543,7.4210407979845225,3.452914242257393,3.452914242257393,0.9865469263592551,0.0,0.0,0.00022664852266235247,0.9999957205575942,0.00022664949259580233,199.15616521275328,0.0,0.0,0.0,0.07919711945628553,7.625772050230762e-05,0.00015039080216004485,0.0006057191759176841,0.09576598476769091,0.07188898692276392,0.023876997844926983,0.09576598496547523,0.07188898692276938,0.023876997844928798,0.3761953793216136,0.3761953793216136,0.12494846737271427,0.0,4.715134350798678,4.620686542979911,4.999733095581064,4.716899093615723,4.622941557912668,5.000019281993502,24846.10346963628,21119.187949190837,0.85,1.0631782457358512,0.6605935205216975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453192558901668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.951947030248,1538.6993876572417,0.3761953793216136,0.12494846737271427,6.112874298809886,3.452914242257393
3871.0,-30.282980577465835,5.025004772613137,35.012099912268546,24.116892646439396,4.981222554754387,-26.75660010643243,-40.29563677087424,1.454842083720975,-0.32925169845015034,-5.046609569377996,40.02397037060586,42256.44330811521,25752.329535583714,25752.329535583714,68008.77284369893,77465.63278773736,77465.63278773736,25752.329535583714,103217.96232332107,103217.96232332107,103217.96232332107,128064.01689363789,91741.23919786689,56532.04971824475,39121.321644024596,24846.054570316814,0.0,63967.376214341406,21119.14638476929,1538.6959930824578,0.0,0.8865945783534546,2.8156390673019978,0.0014959135982669303,354012.1398223006,1555567.0206509929,4.394106432146149,1555567.0206509929,4.394106432146149,0.85,0.09576573017805672,4.027634451161993,1.2678209601761776,1.0,0.0,4.027634451161399,1.2849465697620412,1.2852378161655753,3.1344762077600388,19361.25392305382,1974.29845289205,4632.441516551485,4632.441516551485,5.55912674635436,5.025004772613137,-2.3959563562279604,7.420961128841098,3.4529501028554446,3.4529501028554446,0.9865571722444128,0.0,0.0,0.00022664852266235247,0.9999950542667342,0.00022664964361103458,199.1561599753764,0.0,0.0,0.0,0.07919711945628553,7.625792687164313e-05,0.00015039059579070933,0.0006057183447374387,0.09576573017805165,0.07188874108201805,0.0238769890960336,0.0957657327846349,0.07188874108202185,0.023876989096034865,0.3761942757529589,0.3761942757529589,0.12494848234343468,0.0,4.715564511177206,4.621247774021583,4.9997671056334525,4.717357870927856,4.623566185008826,4.999977032240508,24846.054570316814,21119.14638476929,0.85,1.0631790276314546,0.6605936620961697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531925234999234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.942632462844,1538.6959930824578,0.3761942757529589,0.12494848234343468,6.112874298809886,3.4529501028554446
3872.0,-30.282973770927416,5.024985343554101,35.012091474875376,24.11686924695971,4.981236698626936,-26.7565925661928,-40.295605443511135,1.454855493892317,-0.32876689633371825,-5.046575052393466,40.02395406775501,42256.340885844445,25752.331487084368,25752.331487084368,68008.67237292882,77465.48078752664,77465.48078752664,25752.331487084368,103217.812274611,103217.812274611,103217.812274611,128063.81718018625,91741.09016784914,56531.95026616671,39121.26655742492,24846.004905575246,0.0,63967.271463000165,21119.10416973896,1538.6926527061808,0.0,0.8865948133975661,2.815636716861631,0.0014959135982669303,354012.6162897551,1555566.317366075,4.39409853148528,1555566.317366075,4.39409853148528,0.85,0.09576547746451168,4.027634451161993,1.2678204733366152,1.0,0.0,4.027634451160937,1.284946507012409,1.2852377534017203,3.1344763608304023,19361.222471461915,1974.295245722231,4632.441516551485,4632.441516551485,5.559127167622638,5.024985343554101,-2.3958992991755634,7.420884642729664,3.4529859536375067,3.4529859536375067,0.9865674153250019,0.0,0.0,0.00022664852266235247,0.9999943441966263,0.0002266498045490817,199.15615439386923,0.0,0.0,0.0,0.07919711945628553,7.625819790213977e-05,0.0001503903247602127,0.0006057172531256732,0.09576547746451085,0.07188849689858193,0.023876980565928917,0.09576547033057589,0.07188849689858255,0.023876980565929126,0.37619317407041364,0.37619317407041364,0.12494849620535124,0.0,4.716000332761894,4.6218093391852335,4.999822849228053,4.717808156059732,4.624120911656803,5.000111488597952,24846.004905575246,21119.10416973896,0.85,1.0631791980101304,0.6605931427024566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531924852840996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.933327514484,1538.6926527061808,0.37619317407041364,0.12494849620535124,6.112874298809886,3.4529859536375067
3873.0,-30.28296650131594,5.024966033643326,35.01208306221553,24.116860166564607,4.981259944225614,-26.7565836989555,-40.29557767845688,1.4548771418652144,-0.3282460358864796,-5.046534119443999,40.02393791337809,42256.25520714709,25752.317189292877,25752.317189292877,68008.57239643997,77465.34992817287,77465.34992817287,25752.317189292877,103217.66711746575,103217.66711746575,103217.66711746575,128063.6203281181,91740.96577605502,56531.87105502944,39121.216356695084,24845.953210652337,0.0,63967.16956734742,21119.060229054485,1538.6890488385554,0.0,0.8865950806068945,2.815634641064702,0.0014959135982669303,354013.18132291175,1555565.6204863745,4.394089549641575,1555565.6204863745,4.394089549641575,0.85,0.09576522190766329,4.027634451161993,1.2678199886949737,1.0,0.0,4.027634451158456,1.2849464057160027,1.285237652082354,3.1344766079311293,19361.19621956982,1974.292568774232,4632.441516551485,4632.441516551485,5.559124081174283,5.024966033643326,-2.3958375222328154,7.420803555876142,3.453021767159053,3.453021767159053,0.9865776477597293,0.0,0.0,0.00022664852266235247,0.9999935858185236,0.00022664997643643295,199.1561484326326,0.0,0.0,0.0,0.07919711945628553,7.62584381138592e-05,0.0001503900845484933,0.0006057162856406765,0.0957652219076585,0.07188825060634196,0.023876971301316535,0.09576520429296113,0.07188825060634556,0.023876971301317728,0.37619207429118007,0.37619207429118007,0.12494851052139966,0.0,4.716442544171059,4.622391946233165,4.99984079958341,4.718288083557525,4.624799825432092,4.999990471514991,24845.953210652337,21119.060229054485,0.85,1.0631793286529208,0.660592855568791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531924445572435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.924031186221,1538.6890488385554,0.37619207429118007,0.12494851052139966,6.112874298809886,3.453021767159053
3874.0,-30.28295876843936,5.024946662996692,35.01207466980416,24.116831912566,4.981271286803174,-26.75657560516182,-40.29554628124458,1.4548881235256206,-0.3277824616376961,-5.04650168522159,40.023921677836576,42256.15619875413,25752.324477596165,25752.324477596165,68008.4806763503,77465.18971257076,77465.18971257076,25752.324477596165,103217.51419016693,103217.51419016693,103217.51419016693,128063.41877637025,91740.80702152934,56531.77350771259,39121.148348685274,24845.904586203327,0.0,63967.052934888605,21119.01889827283,1538.685814205664,0.0,0.8865953047898104,2.8156323268627785,0.0014959135982669303,354013.6290412389,1555564.9201055763,4.39408201406949,1555564.9201055763,4.39408201406949,0.85,0.09576497114220543,4.027634451161993,1.2678194529516622,1.0,0.0,4.02763445116234,1.2849463543300093,1.2852376006847135,3.134476733281261,19361.162715698392,1974.2891523301425,4632.441516551485,4632.441516551485,5.559125654492211,5.024946662996692,-2.3957820202524167,7.420728683249109,3.453057584241893,3.453057584241893,0.9865878812119694,0.0,0.0,0.00022664852266235247,0.9999927791125124,0.00022665015927765168,199.156142091509,0.0,0.0,0.0,0.07919711945628553,7.625870975034544e-05,0.00015038981291200704,0.0006057151915882063,0.09576497114220422,0.0718880083335789,0.02387696280862532,0.09576494847991764,0.0718880083335798,0.023876962808625623,0.3761909776855136,0.3761909776855136,0.1249485229451261,0.0,4.716885759684658,4.6229612778760725,4.999902827163055,4.718719223583889,4.625299977537054,5.000212640274356,24845.904586203327,21119.01889827283,0.85,1.0631798333053646,0.6605925122385461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531924010595967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.91474436174,1538.685814205664,0.3761909776855136,0.1249485229451261,6.112874298809886,3.453057584241893
3875.0,-30.282950583603963,5.024927394215853,35.01206628658543,24.116817872878187,4.981292790840007,-26.75656608837047,-40.29551841141654,1.4549082956065256,-0.32731133044683247,-5.046461596488207,40.02390516076782,42256.073830649104,25752.31225370071,25752.31225370071,68008.38608434981,77465.04566723442,77465.04566723442,25752.31225370071,103217.35792093513,103217.35792093513,103217.35792093513,128063.20870094675,91740.66836825978,56531.69653167436,39121.07981842825,24845.85078001162,0.0,63966.93059843987,21118.973163009876,1538.6821059725003,0.0,0.8865955690098797,2.8156308070834477,0.0014959135982669303,354014.1824221812,1555564.2075802884,4.394073132711936,1555564.2075802884,4.394073132711936,0.85,0.09576471634931123,4.027634451161993,1.2678189919376752,1.0,0.0,4.027634451161898,1.2849462599397015,1.285237506273011,3.1344769635354224,19361.133454036106,1974.2861684709974,4632.441516551485,4632.441516551485,5.55912301573349,5.024927394215853,-2.395720903963791,7.4206482981796436,3.4530933508195636,3.4530933508195636,0.9865981002341611,0.0,0.0,0.00022664852266235247,0.999991925258198,0.0002266503528054307,199.15613537977003,0.0,0.0,0.0,0.07919711945628553,7.625895087002204e-05,0.00015038957179233043,0.00060571422044629,0.09576471634930572,0.07188776297053846,0.02387695337876726,0.09576469453539731,0.0718877629705426,0.023876953378768637,0.37618988320173086,0.37618988320173086,0.12494853654098013,0.0,4.7173236403156125,4.623534189387783,4.999932637857,4.719150266041368,4.625901690075352,5.000128145157817,24845.85078001162,21118.973163009876,0.85,1.0631803878676103,0.6605924879515748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531923547900103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.905467060324,1538.6821059725003,0.37618988320173086,0.12494853654098013,6.112874298809886,3.4530933508195636
3876.0,-30.28294199716861,5.024908165590673,35.01205793955457,24.116793705057376,4.981311552447018,-26.756556484437777,-40.295486769732065,1.4549260397162145,-0.3269447107285828,-5.046424367369309,40.023889448378625,42255.977360634366,25752.307435021572,25752.307435021572,68008.28479565594,77464.87187722421,77464.87187722421,25752.307435021572,103217.17931224579,103217.17931224579,103217.17931224579,128062.98235754835,91740.4986973148,56531.60418072506,39120.993907321936,24845.803045302553,0.0,63966.796952624485,21118.93258850717,1538.6788089763825,0.0,0.8865958157362113,2.815630329000829,0.0014959135982669303,354014.6963298937,1555563.5297680811,4.394064839383128,1555563.5297680811,4.394064839383128,0.85,0.09576446465750185,4.027634451161993,1.2678185232309631,1.0,0.0,4.027634451162267,1.2849461769105013,1.2852374232249915,3.1344771660755133,19361.097646341794,1974.2825171023535,4632.441516551485,4632.441516551485,5.559121975530581,5.024908165590673,-2.395661886351446,7.420570051942119,3.4531291158423385,3.4531291158423385,0.9866083188120968,0.0,0.0,0.00022664852266235247,0.9999910295092173,0.00022665055582907445,199.15612833871106,0.0,0.0,0.0,0.07919711945628553,7.625922462329177e-05,0.0001503892980390607,0.0006057131178681896,0.09576446465750062,0.07188752018468607,0.02387694447281455,0.09576449972593547,0.071887520184687,0.02387694447281486,0.37618879101218833,0.37618879101218833,0.12494854916139692,0.0,4.717740905470691,4.624079262075043,4.9999636238623,4.719479656640715,4.62632999677021,5.000158392290189,24845.803045302553,21118.93258850717,0.85,1.063181025712835,0.6605923600009278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531923058161367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.896199070912,1538.6788089763825,0.37618879101218833,0.12494854916139692,6.112874298809886,3.4531291158423385
3877.0,-30.28293294016488,5.024888941754128,35.01204960856332,24.116770026180916,4.981327165127837,-26.75654677188099,-40.29545889990402,1.454940996843953,-0.32650304072950576,-5.046388825050498,40.02387322150217,42255.898404378975,25752.30686038533,25752.30686038533,68008.20526476431,77464.71282580095,77464.71282580095,25752.30686038533,103217.01968618628,103217.01968618628,103217.01968618628,128062.77246190794,91740.34229972234,56531.52787830038,39120.90491269106,24845.752775721652,0.0,63966.65768841271,21118.889859363404,1538.6754064523177,0.0,0.8865960557292379,2.8156286661171372,0.0014959135982669303,354015.186953702,1555562.829761793,4.394056772387081,1555562.829761793,4.394056772387081,0.85,0.09576421304728797,4.027634451161993,1.2678180116647861,1.0,0.0,4.0276344511620925,1.2849461069223063,1.285237353220933,3.1344773368036067,19361.064639882243,1974.2791513801599,4632.441516551485,4632.441516551485,5.559121851484495,5.024888941754128,-2.395604131466712,7.42049307322084,3.453164860864102,3.453164860864102,0.9866185316754577,0.0,0.0,0.00022664852266235247,0.9999900846708201,0.0002266507699793457,199.15612091177658,0.0,0.0,0.0,0.07919711945628553,7.625946574447297e-05,0.0001503890569178795,0.0006057121467202133,0.09576421304728444,0.07188727758417007,0.023876935463114368,0.09576425732419593,0.07188727758417272,0.023876935463115246,0.37618769935109025,0.37618769935109025,0.1249485610926399,0.0,4.71815658156379,4.624617346224113,5.000009308952201,4.719885784320979,4.626836935800895,5.000259664827581,24845.752775721652,21118.889859363404,0.85,1.0631820970862405,0.6605925638668073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531922544392974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.886939399712,1538.6754064523177,0.37618769935109025,0.1249485610926399,6.112874298809886,3.453164860864102
