time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3878.0,-30.28292346060352,5.024869785652599,35.0120412948932,24.116761434730165,4.9813469930968175,-26.756536257466816,-40.29542711852116,1.4549597899601259,-0.32590492074098165,-5.046350308919073,40.02385706403342,42255.80499705284,25752.298732183506,25752.298732183506,68008.10372923635,77464.59784129729,77464.59784129729,25752.298732183506,103216.8965734808,103216.8965734808,103216.8965734808,128062.59807451206,91740.23150454296,56531.43866029862,39120.88093804926,24845.701501031264,0.0,63966.58243908052,21118.846275876575,1538.67188144069,0.0,0.8865963106284099,2.815625291294373,0.0014959135982669303,354015.71862842474,1555562.1327498981,4.394048204347157,1555562.1327498981,4.394048204347157,0.85,0.09576396004961442,4.027634451161993,1.2678175731794914,1.0,0.0,4.027634451161675,1.2849460189845594,1.285237265263254,3.134477551317579,19361.041257446817,1974.2767670353096,4632.441516551485,4632.441516551485,5.559120096858604,5.024869785652599,-2.3955441996748243,7.420413985327423,3.453200575282729,3.453200575282729,0.9866287357950654,0.0,0.0,0.00022664852266235247,0.9999890957516916,0.0002266509941210717,199.15611313833645,0.0,0.0,0.0,0.07919711945628553,7.625974070808524e-05,0.00015038878195426723,0.0006057110392672958,0.09576396004960862,0.07188703390764375,0.02387692614196486,0.09576395068342254,0.07188703390764811,0.02387692614196631,0.3761866080521582,0.3761866080521582,0.12494857338494564,0.0,4.718599916038329,4.62519686062052,5.000041123633025,4.720445388178064,4.62758779979481,5.0002416551653255,24845.701501031264,21118.846275876575,0.85,1.0631817604763367,0.6605918807260924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531922002468216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.877689441784,1538.67188144069,0.3761866080521582,0.12494857338494564,6.112874298809886,3.453200575282729
3879.0,-30.282913542051308,5.024850638516364,35.012033002297144,24.116732377465837,4.981363190304838,-26.756525711064093,-40.2953953371383,1.4549753593176111,-0.3255666719392707,-5.046314560868159,40.02384105051914,42255.71334742993,25752.297656348146,25752.297656348146,68008.01100377808,77464.41469560192,77464.41469560192,25752.297656348146,103216.71235195007,103216.71235195007,103216.71235195007,128062.36460665258,91740.05090053237,56531.349552360385,39120.779275746645,24845.65225470251,0.0,63966.431530449154,21118.804416497132,1538.668529446804,0.0,0.8865965508957907,2.8156250137241243,0.0014959135982669303,354016.21209326485,1555561.4419482404,4.394040128135236,1555561.4419482404,4.394040128135236,0.85,0.09576370930747526,4.027634451161993,1.2678170511731883,1.0,0.0,4.027634451161839,1.2849459461316044,1.2852371923937862,3.1344777290339665,19361.003142416554,1974.2728803838777,4632.441516551485,4632.441516551485,5.5591198646192215,5.024850638516364,-2.395486317581317,7.420336956097681,3.4532362780950243,3.4532362780950243,0.9866389365985784,0.0,0.0,0.00022664852266235247,0.9999880610376533,0.00022665122864283708,199.15610500491533,0.0,0.0,0.0,0.07919711945628553,7.626001567261317e-05,0.0001503885069897393,0.0006057099318106902,0.09576370930747417,0.07188679214988793,0.023876917157586244,0.09576375857318796,0.07188679214988875,0.023876917157586514,0.3761855199151168,0.3761855199151168,0.12494858515508683,0.0,4.719016131764988,4.6257358623937535,5.000086217720877,4.720747888928884,4.627959512769223,5.000334600964209,24845.65225470251,21118.804416497132,0.85,1.06318281912295,0.66059200640754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531921435259814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.86844825099,1538.668529446804,0.3761855199151168,0.12494858515508683,6.112874298809886,3.4532362780950243
3880.0,-30.28290310937166,5.024831480552698,35.01202471129226,24.116708943061553,4.981377213371728,-26.7565149193576,-40.29536355575544,1.4549890233576561,-0.32509167484096224,-5.046279798364512,40.02382451167208,42255.62363014839,25752.29895563991,25752.29895563991,68007.9225857883,77464.26300307839,77464.26300307839,25752.29895563991,103216.5619587183,103216.5619587183,103216.5619587183,128062.1620562169,91739.90066143281,56531.2612885028,39120.71041436668,24845.6000974986,0.0,63966.310511865275,21118.760082873807,1538.6650358218594,0.0,0.8865967880436698,2.815622821177289,0.0014959135982669303,354016.6919541627,1555560.7284846725,4.394032156783395,1555560.7284846725,4.394032156783395,0.85,0.09576345844041498,4.027634451161993,1.2678165604872635,1.0,0.0,4.027634451163106,1.2849458821941175,1.2852371284418072,3.1344778850021138,19360.971435657615,1974.2696471942627,4632.441516551485,4632.441516551485,5.559120145095891,5.024831480552698,-2.395429195068317,7.420260675621015,3.4532719516850143,3.4532719516850143,0.9866491290528613,0.0,0.0,0.00022664852266235247,0.9999869726905201,0.00022665147532126558,199.1560964498995,0.0,0.0,0.0,0.07919711945628553,7.626029063805814e-05,0.00015038823202429433,0.0006057088243503912,0.0957634584404136,0.07188655026154657,0.02387690817886703,0.09576349217990286,0.0718865502615476,0.023876908178867375,0.37618443223616493,0.37618443223616493,0.12494859733432355,0.0,4.719437524470436,4.6262759281214585,5.000148894489996,4.721188123523575,4.628501970334526,5.000465733672456,24845.6000974986,21118.760082873807,0.85,1.0631834483118006,0.660591853618168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531920841784498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.859216170633,1538.6650358218594,0.37618443223616493,0.12494859733432355,6.112874298809886,3.4532719516850143
3881.0,-30.282892349401628,5.0248123551271915,35.012016423439725,24.116695566941075,4.9813941166353475,-26.756503545048826,-40.2953316346742,1.455005312282533,-0.32451578627001254,-5.046243023161343,40.023808021480924,42255.534884028886,25752.295051060817,25752.295051060817,68007.8299350897,77464.14035684269,77464.14035684269,25752.295051060817,103216.43540790351,103216.43540790351,103216.43540790351,128061.98265540025,91739.78050218277,56531.175029369086,39120.67274757075,24845.547247496743,0.0,63966.2199950675,21118.71516037223,1538.6614583475066,0.0,0.8865970352738805,2.8156195357493106,0.0014959135982669303,354017.19959888025,1555560.0171202996,4.3940238465329635,1555560.0171202996,4.3940238465329635,0.85,0.09576320696664455,4.027634451161993,1.2678160741971811,1.0,0.0,4.027634451160829,1.2849458059741414,1.285237052204555,3.1344780709320017,19360.94607701006,1974.2670613318576,4632.441516551485,4632.441516551485,5.559119302218741,5.0248123551271915,-2.395370617754606,7.420182972881797,3.453307590096836,3.453307590096836,0.9866593114562389,0.0,0.0,0.00022664852266235247,0.999985850201489,0.00022665172973866044,199.15608762649956,0.0,0.0,0.0,0.07919711945628553,7.626056681306491e-05,0.00015038795584928756,0.0006057077120184193,0.09576320696663859,0.07188630775119952,0.023876899215439076,0.09576318448676786,0.07188630775120398,0.023876899215440565,0.37618334534756587,0.37618334534756587,0.12494861093758206,0.0,4.719881698743109,4.626847761552085,5.000207254375425,4.721727236891354,4.629204684478111,5.000510654964785,24845.547247496743,21118.71516037223,0.85,1.063183504361112,0.6605914010127104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453192021754648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.84999472058,1538.6614583475066,0.37618334534756587,0.12494861093758206,6.112874298809886,3.453307590096836
3882.0,-30.282881092535735,5.02479328016373,35.01200815514926,24.116676567960553,4.981412971013695,-26.756491528424505,-40.29529964374376,1.4550234069024377,-0.3240758824776435,-5.046205391377478,40.023792015562584,42255.44775941388,25752.288995615356,25752.288995615356,68007.73675502924,77463.98723146714,77463.98723146714,25752.288995615356,103216.27622708249,103216.27622708249,103216.27622708249,128061.77310707321,91739.63045248573,56531.09098043246,39120.59941339251,24845.49687999073,0.0,63966.09629338324,21118.67234799212,1538.6579998373036,0.0,0.8865972851142366,2.815618140210417,0.0014959135982669303,354017.71906842466,1555559.3266470323,4.3940154485498315,1555559.3266470323,4.3940154485498315,0.85,0.09576295652320914,4.027634451161993,1.2678155999956657,1.0,0.0,4.027634451162325,1.2849457213048747,1.2852369675160973,3.1344782774729905,19360.91441022301,1974.2638322182406,4632.441516551485,4632.441516551485,5.559117995036461,5.02479328016373,-2.395311419361663,7.420104699525393,3.453343206394396,3.453343206394396,0.986669487541256,0.0,0.0,0.00022664852266235247,0.9999846758773224,0.00022665199590534283,199.15607839563546,0.0,0.0,0.0,0.07919711945628553,7.626084359332164e-05,0.00015038767906903083,0.000605706597248722,0.09576295652320715,0.07188606602161056,0.02387689050159659,0.09576294875763645,0.07188606602161206,0.023876890501597085,0.3761822613785335,0.3761822613785335,0.12494862545995157,0.0,4.720317167732617,4.6274115925426145,5.000254792856481,4.7221295088998545,4.629738126426332,5.000516537333851,24845.49687999073,21118.67234799212,0.85,1.063184103702512,0.6605913164625126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531919573725143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.840780175,1538.6579998373036,0.3761822613785335,0.12494862545995157,6.112874298809886,3.453343206394396
3883.0,-30.28286943436821,5.024774292373686,35.011999922483604,24.11666231872516,4.981435070922767,-26.75647882607422,-40.29526754803953,1.4550444626287506,-0.3236286125051038,-5.046165976314617,40.02377651662861,42255.361842955455,25752.27853480531,25752.27853480531,68007.64037776076,77463.84014263093,77463.84014263093,25752.27853480531,103216.11867743624,103216.11867743624,103216.11867743624,128061.56734332998,91739.48759074377,56531.009291068076,39120.5314440841,24845.448665893746,0.0,63965.98010997785,21118.631366009682,1538.6546235615517,0.0,0.886597542205926,2.815616855978509,0.0014959135982669303,354018.2631550129,1555558.658044592,4.39400680682811,1555558.658044592,4.39400680682811,0.85,0.09576270635170454,4.027634451161993,1.2678151246951899,1.0,0.0,4.027634451161938,1.2849456227798624,1.285236868968753,3.1344785178135197,19360.88426039632,1974.2607577915314,4632.441516551485,4632.441516551485,5.559115736873029,5.024774292373686,-2.3952509018696087,7.420025194243294,3.453378806038964,3.453378806038964,0.9866796588682754,0.0,0.0,0.00022664852266235247,0.9999834596906528,0.00022665227156103834,199.15606883569654,0.0,0.0,0.0,0.07919711945628553,7.626112128099688e-05,0.0001503874013813556,0.0006057054788242745,0.09576270635170234,0.07188582458563336,0.02387688176606897,0.09576272271559443,0.07188582458563503,0.02387688176606952,0.3761811796408954,0.3761811796408954,0.12494864010001795,0.0,4.720746437663706,4.6279749008854765,5.000279019325774,4.722537363809522,4.630302718538076,5.000450908151834,24845.448665893746,21118.631366009682,0.85,1.0631845281012504,0.6605911731564975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531918900172172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.831575942568,1538.6546235615517,0.3761811796408954,0.12494864010001795,6.112874298809886,3.453378806038964
3884.0,-30.282857338490803,5.0247551773225085,35.01199168915129,24.1166295594536,4.98144148829471,-26.75646729810749,-40.29523562695829,1.455051447911426,-0.32314963580307676,-5.046136761218724,40.02376003187741,42255.27841156573,25752.293806141264,25752.293806141264,68007.572217707,77463.68142979493,77463.68142979493,25752.293806141264,103215.9752359362,103215.9752359362,103215.9752359362,128061.37395749906,91739.32657887318,56530.923560644194,39120.447798032204,24845.398721562862,0.0,63965.84651959507,21118.588913328433,1538.6513820181194,0.0,0.8865977508800412,2.8156139633398367,0.0014959135982669303,354018.66644140583,1555557.9469156072,4.3939997925874055,1555557.9469156072,4.3939997925874055,0.85,0.09576246038889735,4.027634451161993,1.2678146532410763,1.0,0.0,4.0276344511638085,1.2849455900939797,1.2852368362754618,3.13447859754701,19360.85028013032,1974.2572927687152,4632.441516551485,4632.441516551485,5.559119033479342,5.0247551773225085,-2.395197939230762,7.419953116553271,3.45341440018924,3.45341440018924,0.9866898286254971,0.0,0.0,0.00022664852266235247,0.9999821978435206,0.00022665255756664873,199.15605891682748,0.0,0.0,0.0,0.07919711945628553,7.626139745878512e-05,0.00015038712520356736,0.0006057043664810999,0.09576246038889463,0.07188558659530428,0.023876873793590353,0.09576244512555458,0.07188558659530632,0.02387687379359103,0.37618010003255276,0.37618010003255276,0.1249486534516721,0.0,4.721183669522418,4.628526281466293,5.000371193868489,4.722987125415671,4.630787090318847,5.000795471055824,24845.398721562862,21118.588913328433,0.85,1.0631856829546342,0.6605912484660293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531918202607434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.822380124771,1538.6513820181194,0.37618010003255276,0.1249486534516721,6.112874298809886,3.45341440018924
3885.0,-30.282844796335738,5.024736171084034,35.011983446417894,24.116615414991998,4.9814628970516965,-26.756453869229702,-40.29520342648027,1.455071969945648,-0.3226956051066736,-5.04609646691201,40.02374329138642,42255.195632503295,25752.28074861695,25752.28074861695,68007.47638112024,77463.53752016905,77463.53752016905,25752.28074861695,103215.818268786,103215.818268786,103215.818268786,128061.16059064305,91739.18625890683,56530.844371241095,39120.37987518415,24845.342321857053,0.0,63965.72219704121,21118.540973578496,1538.6475145992852,0.0,0.8865980169533745,2.8156126928356677,0.0014959135982669303,354019.2226662759,1555557.224754619,4.393990848968672,1555557.224754619,4.393990848968672,0.85,0.09576220877904668,4.027634451161993,1.2678141867322847,1.0,0.0,4.0276344511618545,1.2849454940662657,1.285236740225982,3.1344788317957124,19360.820666725023,1974.254273041765,4632.441516551485,4632.441516551485,5.559116214766085,5.024736171084034,-2.395136857492176,7.41987302857621,3.453449924302758,3.453449924302758,0.9866999783722166,0.0,0.0,0.00022664852266235247,0.9999808894423295,0.0002266528541247924,199.1560486320025,0.0,0.0,0.0,0.07919711945628553,7.626167605482137e-05,0.00015038684660753112,0.0006057032443981064,0.0957622087790448,0.07188534398478581,0.023876864794258986,0.0957621899530155,0.07188534398478723,0.02387686479425945,0.3761790217795678,0.3761790217795678,0.12494866991093055,0.0,4.7216120052187875,4.6290803723983345,5.000419469297071,4.723400861805317,4.631372984587756,5.000689226789177,24845.342321857053,21118.540973578496,0.85,1.0631862510928705,0.6605912382625745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453191747885247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.81319346437,1538.6475145992852,0.3761790217795678,0.12494866991093055,6.112874298809886,3.453449924302758
3886.0,-30.282831811022106,5.024717276691623,35.01197525597742,24.116606020275526,4.981487404167929,-26.7564397317309,-40.295167349372036,1.4550953248767073,-0.3222251349287717,-5.046055918252477,40.02372832906257,42255.09854237268,25752.26732708928,25752.26732708928,68007.36586946197,77463.4003344589,77463.4003344589,25752.26732708928,103215.66766154818,103215.66766154818,103215.66766154818,128060.9642100325,91739.05373750965,56530.75194542341,39120.33532454026,24845.29654848432,0.0,63965.631873024584,21118.50206621167,1538.6442515933538,0.0,0.8865982778765545,2.815611235678592,0.0014959135982669303,354019.78240293806,1555556.5793014476,4.393982078467426,1555556.5793014476,4.393982078467426,0.85,0.09576196013552063,4.027634451161993,1.2678136746166278,1.0,0.0,4.02763445116205,1.2849453847827383,1.2852366309176846,3.1344790983805084,19360.7926991453,1974.2514211423168,4632.441516551485,4632.441516551485,5.559113317475827,5.024717276691623,-2.395075558600773,7.419792835292396,3.453485449383022,3.453485449383022,0.9867101283951492,0.0,0.0,0.00022664852266235247,0.9999795348126604,0.00022665316116175676,199.1560379837796,0.0,0.0,0.0,0.07919711945628553,7.626198819227877e-05,0.0001503865344700737,0.0006057019872225294,0.09576196013551594,0.07188510369463863,0.023876856440877316,0.09576196549337031,0.07188510369464216,0.02387685644087848,0.376177945142884,0.376177945142884,0.12494868625450924,0.0,4.72204056109598,4.629645969107287,5.000433937532478,4.723830783323706,4.631985086793179,5.000568949984199,24845.29654848432,21118.50206621167,0.85,1.0631860247149665,0.6605906532159559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453191672839462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.804016147593,1538.6442515933538,0.376177945142884,0.12494868625450924,6.112874298809886,3.453485449383022
3887.0,-30.282818409500965,5.024698256843383,35.01196707509902,24.116573121305578,4.981494515646375,-26.756426959279512,-40.29513899059964,1.45510306542491,-0.3217675864513012,-5.046026629174236,40.02371222669426,42255.0353155791,25752.2823817889,25752.2823817889,68007.31769736801,77463.23827216157,77463.23827216157,25752.2823817889,103215.52065395047,103215.52065395047,103215.52065395047,128060.76920385104,91738.88912859201,56530.68617200953,39120.225507313866,24845.248549900574,0.0,63965.47405721444,21118.46126741549,1538.641117967818,0.0,0.8865984855405152,2.8156086337771384,0.0014959135982669303,354020.18671194906,1555555.8846686222,4.393975098189276,1555555.8846686222,4.393975098189276,0.85,0.09576171592595639,4.027634451161993,1.2678132322849711,1.0,0.0,4.027634451162327,1.2849453485627935,1.28523659468953,3.1344791867349744,19360.757959751325,1974.2478787099903,4632.441516551485,4632.441516551485,5.559116567317099,5.024698256843383,-2.395022586923451,7.419720843766834,3.4535209765264514,3.4535209765264514,0.9867202790075575,0.0,0.0,0.00022664852266235247,0.9999781367662438,0.00022665347804032453,199.1560269942592,0.0,0.0,0.0,0.07919711945628553,7.626223355188418e-05,0.00015038628911046828,0.0006057009990037297,0.09576171592595265,0.07188486714829169,0.023876848777660956,0.09576170439968743,0.07188486714829449,0.023876848777661892,0.37617687086665225,0.37617687086665225,0.12494870048675799,0.0,4.722473322469625,4.630194405374311,5.000517050205872,4.724259042722906,4.632443578080768,5.0009052206121964,24845.248549900574,21118.46126741549,0.85,1.0631878947154885,0.6605912945753164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531915951420535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.794848126832,1538.641117967818,0.37617687086665225,0.12494870048675799,6.112874298809886,3.4535209765264514
3888.0,-30.2828045434885,5.024679394916828,35.01195889834582,24.11655831327664,4.981519922624976,-26.756411939092047,-40.29509903686119,1.4551273182285116,-0.32141449166715574,-5.045983991049779,40.02369598509189,42254.92557993146,25752.2634311866,25752.2634311866,68007.18901111805,77463.07551156814,77463.07551156814,25752.2634311866,103215.33894275474,103215.33894275474,103215.33894275474,128060.53278857446,91738.73104036672,56530.58110873004,39120.16659070743,24845.19384581973,0.0,63965.36043652716,21118.414768946768,1538.6372900970996,0.0,0.8865987617506652,2.8156089655108265,0.0014959135982669303,354020.7752930148,1555555.1840296772,4.39396581384858,1555555.1840296772,4.39396581384858,0.85,0.09576146486146124,4.027634451161993,1.2678127053333452,1.0,0.0,4.027634451161343,1.2849452350779236,1.2852364811789376,3.1344794635685336,19360.724596497254,1974.244476604881,4632.441516551485,4632.441516551485,5.559112476471649,5.024679394916828,-2.3949598102970433,7.419639205213871,3.453556434333385,3.453556434333385,0.9867304098095386,0.0,0.0,0.00022664852266235247,0.9999766902663116,0.00022665380590220752,199.15601562384765,0.0,0.0,0.0,0.07919711945628553,7.626257923217227e-05,0.0001503859434301802,0.0006056996067298924,0.09576146486145405,0.0718846251581122,0.023876839703341854,0.09576150727729198,0.0718846251581176,0.023876839703343644,0.3761757978147798,0.3761757978147798,0.12494871720401754,0.0,4.722876565567674,4.6307240897301085,5.000538177164515,4.724569499382596,4.632923510674061,5.000703799540474,24845.19384581973,21118.414768946768,0.85,1.0631877714282811,0.6605907524254637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453191514954283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.785688876938,1538.6372900970996,0.3761757978147798,0.12494871720401754,6.112874298809886,3.453556434333385
3889.0,-30.282790319095536,5.02466047842163,35.011950750976595,24.116545530874305,4.981532606551343,-26.756397868797986,-40.29507050346581,1.455140156253783,-0.3207465539643408,-5.045951356021442,40.02368048745622,42254.864896202205,25752.269979423734,25752.269979423734,68007.13487562594,77462.97241149007,77462.97241149007,25752.269979423734,103215.2423909138,103215.2423909138,103215.2423909138,128060.39024918062,91738.62731646067,56530.51980117269,39120.11946143109,24845.14785826682,0.0,63965.26731969791,21118.3756795268,1538.6341996923825,0.0,0.8865989842763835,2.8156039853082597,0.0014959135982669303,354021.2257908293,1555554.5154845894,4.393958334022821,1555554.5154845894,4.393958334022821,0.85,0.0957612201908099,4.027634451161993,1.2678122750902552,1.0,0.0,4.027634451161199,1.2849451750056344,1.2852364210930325,3.134479610108137,19360.702706397442,1974.2422444359127,4632.441516551485,4632.441516551485,5.559113890032318,5.02466047842163,-2.3949044022190984,7.419564880640729,3.4535919080802797,3.4535919080802797,0.9867405451657942,0.0,0.0,0.00022664852266235247,0.9999752063825369,0.00022665414223845156,199.15600395955826,0.0,0.0,0.0,0.07919711945628553,7.626282610438355e-05,0.00015038569655796892,0.0006056986124188692,0.0957612201908107,0.07188438822380826,0.023876831967002434,0.09576116959096154,0.07188438822380767,0.023876831967002236,0.376174724970403,0.376174724970403,0.12494873220422748,0.0,4.72333000947026,4.631307627565263,5.000598497101748,4.725204802057078,4.633703539730789,5.000901861732586,24845.14785826682,21118.3756795268,0.85,1.0631884728273988,0.6605907653760394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531914319872452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.77653937907,1538.6341996923825,0.376174724970403,0.12494873220422748,6.112874298809886,3.4535919080802797
3890.0,-30.28277562839456,5.024641623631898,35.011942608165654,24.11652646204459,4.9815518019856215,-26.756382727595646,-40.29503428665919,1.4551589011867176,-0.3203312972453318,-5.045913277229258,40.023664325485626,42254.77410035009,25752.26257476784,25752.26257476784,68007.03667511794,77462.81744086141,77462.81744086141,25752.26257476784,103215.08001562925,103215.08001562925,103215.08001562925,128060.17537003261,91738.47416956587,56530.43082905468,39120.04815612354,24845.095354403355,0.0,63965.1435105269,21118.33105124285,1538.6306031842264,0.0,0.8865992369574986,2.815602966510753,0.0014959135982669303,354021.75143557606,1555553.8182813083,4.393949840577476,1555553.8182813083,4.393949840577476,0.85,0.09576097239053871,4.027634451161993,1.2678117904486137,1.0,0.0,4.027634451164249,1.284945087293476,1.2852363333609933,3.1344798240721228,19360.670385971604,1974.2389486696889,4632.441516551485,4632.441516551485,5.559112291597482,5.024641623631898,-2.394845016893616,7.419486640525514,3.45362733392909,3.45362733392909,0.986750666836883,0.0,0.0,0.00022664852266235247,0.9999736738561704,0.00022665448960104532,199.15599191288828,0.0,0.0,0.0,0.07919711945628553,7.62631394548768e-05,0.00015038538320747568,0.0006056973503576273,0.09576097239053437,0.07188414897460546,0.02387682341592891,0.09576093839407954,0.07188414897460872,0.02387682341592999,0.3761736559122567,0.3761736559122567,0.12494874822258972,0.0,4.723766137132543,4.63187409282375,5.000640769948632,4.725581979983929,4.634212014062825,5.000882302324214,24845.095354403355,21118.33105124285,0.85,1.0631889954866725,0.6605906245390682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531913468758548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.76739752296,1538.6306031842264,0.3761736559122567,0.12494874822258972,6.112874298809886,3.45362733392909
3891.0,-30.28276049460889,5.0246228395267005,35.01193449850893,24.11651228265839,4.981572942195922,-26.756366993159983,-40.29499796507878,1.4551794407469898,-0.31987566228747255,-5.045874727379462,40.023649005550475,42254.68473796458,25752.254092623716,25752.254092623716,68006.93883058829,77462.67460585454,77462.67460585454,25752.254092623716,103214.92869847825,103214.92869847825,103214.92869847825,128059.97633912995,91738.33376612968,56530.343898239604,39119.98874210009,24845.047640651697,0.0,63965.03638275179,21118.29049455394,1538.6272714020388,0.0,0.8865994889867065,2.815601471297642,0.0014959135982669303,354022.28358348977,1555553.157402394,4.393941369048157,1555553.157402394,4.393941369048157,0.85,0.09576072607569547,4.027634451161993,1.267811323390343,1.0,0.0,4.027634451162782,1.2849449911838284,1.2852362372295614,3.134480058520876,19360.640754950662,1974.2359271464427,4632.441516551485,4632.441516551485,5.559110460566461,5.0246228395267005,-2.394785279797311,7.419408119324011,3.4536627468648904,3.4536627468648904,0.9867607848185401,0.0,0.0,0.00022664852266235247,0.9999720951100782,0.00022665484744092054,199.15597950288142,0.0,0.0,0.0,0.07919711945628553,7.626345371307568e-05,0.0001503850689492768,0.000605696084640479,0.09576072607569142,0.07188391098846456,0.02387681508722686,0.09576070739950289,0.0718839109884676,0.02387681508722787,0.37617258923638375,0.37617258923638375,0.1249487640008303,0.0,4.724198277046867,4.632440745801034,5.00066646973039,4.725999065091969,4.634780309746645,5.000842605905916,24845.047640651697,21118.29049455394,0.85,1.0631892464447406,0.6605903338367924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531912589743292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.7582654827,1538.6272714020388,0.37617258923638375,0.1249487640008303,6.112874298809886,3.4536627468648904
3892.0,-30.2827449826465,5.024604080957654,35.0119264188523,24.11648811483758,4.981591104872682,-26.7563512161381,-40.29496164349837,1.4551973383642878,-0.31952159606629493,-5.0458382873283885,40.02363366005165,42254.59688065487,25752.251028285587,25752.251028285587,68006.84790894046,77462.50313078794,77462.50313078794,25752.251028285587,103214.75415907352,103214.75415907352,103214.75415907352,128059.75473431044,91738.1633640852,56530.25711395225,39119.89583348105,24845.000575236918,0.0,63964.89640871797,21118.25048895138,1538.6240221087166,0.0,0.886599730354314,2.815601066523112,0.0014959135982669303,354022.78660800215,1555552.4954209165,4.393933255893296,1555552.4954209165,4.393933255893296,0.85,0.09576048109611943,4.027634451161993,1.2678108107252046,1.0,0.0,4.02763445116379,1.2849449074364925,1.2852361534632433,3.134480262813179,19360.604792963655,1974.2322600443226,4632.441516551485,4632.441516551485,5.559109799071194,5.024604080957654,-2.3947271013679465,7.4193311823256005,3.4536981496992087,3.4536981496992087,0.9867708999140596,0.0,0.0,0.00022664852266235247,0.9999704769156535,0.00022665521422335954,199.15596678276378,0.0,0.0,0.0,0.07919711945628553,7.626376797247242e-05,0.00015038475468988005,0.000605694818918506,0.09576048109611672,0.07188367428178873,0.02387680681432799,0.09576051747393642,0.07188367428179077,0.023876806814328667,0.3761715248553612,0.3761715248553612,0.12494877860972282,0.0,4.724608312667215,4.63297616498528,5.000697602328557,4.72631669126207,4.635186800918518,5.000891456109002,24845.000575236918,21118.25048895138,0.85,1.0631901515855748,0.6605904058791825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531911684216259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.749142808592,1538.6240221087166,0.3761715248553612,0.12494877860972282,6.112874298809886,3.4536981496992087
3893.0,-30.282729038802664,5.024585330522355,35.01191835234323,24.116469465103023,4.981607393329969,-26.756335237835422,-40.29492905884979,1.4552135923627105,-0.3190367571277761,-5.045802693033137,40.023617883687244,42254.52632424241,25752.25005223586,25752.25005223586,68006.77637647827,77462.3617077851,77462.3617077851,25752.25005223586,103214.61176002095,103214.61176002095,103214.61176002095,128059.56287960598,91738.0220805799,56530.186697037214,39119.81709282521,24844.951119585017,0.0,63964.76821241023,21118.208451647264,1538.6206577502032,0.0,0.8865999689725705,2.8155988418451914,0.0014959135982669303,354023.2779581022,1555551.814852774,4.393925235156062,1555551.814852774,4.393925235156062,0.85,0.09576023584720739,4.027634451161993,1.267810366195627,1.0,0.0,4.027634451162055,1.2849448313800613,1.2852360773895732,3.1344804483443993,19360.574976211174,1974.2292195817301,4632.441516551485,4632.441516551485,5.559109588372426,5.024585330522355,-2.394669568725109,7.4192548992474645,3.453733528930091,3.453733528930091,0.9867810082657403,0.0,0.0,0.00022664852266235247,0.9999688136706633,0.00022665559121826622,199.1559537084964,0.0,0.0,0.0,0.07919711945628553,7.626404990042994e-05,0.00015038447276192253,0.0006056936834157515,0.09576023584720696,0.07188343747262672,0.023876798374580233,0.09576025819391619,0.07188343747262704,0.023876798374580337,0.37617046079313754,0.37617046079313754,0.12494879262986096,0.0,4.725026509909014,4.633518740901366,5.00073993125261,4.726765935905348,4.635756404388701,5.000976961416313,24844.951119585017,21118.208451647264,0.85,1.0631911640896687,0.6605906267638805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531910756061217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.740028215088,1538.6206577502032,0.37617046079313754,0.12494879262986096,6.112874298809886,3.453733528930091
3894.0,-30.282712676917974,5.024566545873455,35.0119102818131,24.11645137416201,4.981620094880485,-26.756319241993825,-40.29489270234478,1.4552266599563182,-0.31846759546687053,-5.045769165324289,40.023601633546306,42254.44177471914,25752.254157867996,25752.254157867996,68006.69593258714,77462.23708176121,77462.23708176121,25752.254157867996,103214.4912396292,103214.4912396292,103214.4912396292,128059.39080607526,91737.89597272869,56530.10066568661,39119.77256338009,24844.899566446056,0.0,63964.67212982614,21118.164631479147,1538.6172220425678,0.0,0.8866001987743924,2.815595266069362,0.0014959135982669303,354023.74078115815,1555551.1138468764,4.393917510770696,1555551.1138468764,4.393917510770696,0.85,0.09575999122775072,4.027634451161993,1.267809885400348,1.0,0.0,4.027634451160838,1.2849447702336037,1.285236016229256,3.1344805975044103,19360.548362158974,1974.2265057036782,4632.441516551485,4632.441516551485,5.559110474650671,5.024566545873455,-2.394613597771717,7.419180143645172,3.453768879350372,3.453768879350372,0.9867911083858205,0.0,0.0,0.00022664852266235247,0.9999671068191965,0.00022665597809842024,199.1559402914291,0.0,0.0,0.0,0.07919711945628553,7.626436446427316e-05,0.0001503841581980793,0.0006056924164675794,0.0957599912277486,0.07188320115301591,0.02387679007473269,0.09575994756963715,0.07188320115301751,0.02387679007473322,0.3761693977770742,0.3761693977770742,0.1249488068789944,0.0,4.7254689770525715,4.634085160504526,5.000807818408191,4.727301569857445,4.636414290278424,5.001143150199937,24844.899566446056,21118.164631479147,0.85,1.0631915034998864,0.6605902972340303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531909802064762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.73092279067,1538.6172220425678,0.3761693977770742,0.1249488068789944,6.112874298809886,3.453768879350372
3895.0,-30.28269587799907,5.024547888430035,35.01190223041963,24.116431432217382,4.9816444349021065,-26.756301688910728,-40.29485232951117,1.455250245813747,-0.3181843253570946,-5.0457280003977125,40.02358604988218,42254.342374009895,25752.238893210313,25752.238893210313,68006.5812672202,77462.05782632253,77462.05782632253,25752.238893210313,103214.29671953284,103214.29671953284,103214.29671953284,128059.14546396588,91737.71977032148,56530.00431800895,39119.68383590281,24844.848744433035,0.0,63964.53258033584,21118.12143276808,1538.6136456812287,0.0,0.8866004650871483,2.815596344844422,0.0014959135982669303,354024.3090305128,1555550.4415919771,4.3939085591376905,1555550.4415919771,4.3939085591376905,0.85,0.09575974430617201,4.027634451161993,1.2678093688888477,1.0,0.0,4.02763445116137,1.284944659869639,1.2852359058402762,3.1344808667251143,19360.511176051856,1974.2227137760456,4632.441516551485,4632.441516551485,5.559107179485987,5.024547888430035,-2.394552009953291,7.419099898383326,3.4538041881988244,3.4538041881988244,0.9868011966282355,0.0,0.0,0.00022664852266235247,0.9999653543801359,0.00022665637531297134,199.15592651598695,0.0,0.0,0.0,0.07919711945628553,7.626471377961012e-05,0.00015038380888274234,0.000605691009553094,0.09575974430616832,0.071882962978635,0.023876781327533316,0.09575979043875978,0.07188296297863778,0.023876781327534236,0.3761683374061734,0.3761683374061734,0.1249488228900761,0.0,4.7258684782214,4.6346094465760075,5.000830230855399,4.727543675040636,4.636784491028379,5.000998192598615,24844.848744433035,21118.12143276808,0.85,1.063192030392902,0.6605901844266715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453190882305505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.721826272465,1538.6136456812287,0.3761683374061734,0.1249488228900761,6.112874298809886,3.4538041881988244
3896.0,-30.28267868322641,5.024529170583987,35.011894201798874,24.116408137511485,4.981656707070346,-26.756284986445497,-40.29481586823238,1.4552630102893969,-0.3176912999616661,-5.045695689938094,40.02357061039783,42254.260767100015,25752.246141525837,25752.246141525837,68006.50690862586,77461.91386448641,77461.91386448641,25752.246141525837,103214.16000601224,103214.16000601224,103214.16000601224,128058.96250905134,91737.57381551083,56529.920718124326,39119.61455265167,24844.8025030391,0.0,63964.41705569077,21118.082127583235,1538.6105402676274,0.0,0.8866006857450839,2.815593629018063,0.0014959135982669303,354024.755051434,1555549.7755569862,4.3939011421136085,1555549.7755569862,4.3939011421136085,0.85,0.09575950222296453,4.027634451161993,1.2678088924894113,1.0,0.0,4.027634451161022,1.28494460014156,1.2852358460986593,3.134481012425186,19360.480373457787,1974.219572785588,4632.441516551485,4632.441516551485,5.559108744171803,5.024529170583987,-2.3944969548165282,7.419026125400515,3.4538395041131817,3.4538395041131817,0.9868112868894805,0.0,0.0,0.00022664852266235247,0.9999635606496102,0.00022665678188824593,199.15591241593899,0.0,0.0,0.0,0.07919711945628553,7.626502925251839e-05,0.00015038349340983407,0.0006056897389435402,0.09575950222296112,0.0718827286203533,0.02387677360260782,0.09575952863126211,0.07188272862035586,0.02387677360260867,0.37616727697291474,0.37616727697291474,0.12494883759717552,0.0,4.726283576439698,4.635140973025955,5.000893444498558,4.728004389976434,4.637328226242971,5.001207766526079,24844.8025030391,21118.082127583235,0.85,1.0631927880999186,0.6605901016859302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531907817895633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.712739054912,1538.6105402676274,0.37616727697291474,0.12494883759717552,6.112874298809886,3.4538395041131817
3897.0,-30.28266112073538,5.024510500005878,35.01188617151943,24.116394447069638,4.981674910896388,-26.756267359790495,-40.29478303911162,1.455281149951506,-0.3171746212059361,-5.045658356214683,40.0235545048422,42254.1957623699,25752.240469373144,25752.240469373144,68006.43623174305,77461.78463111664,77461.78463111664,25752.240469373144,103214.02510048979,103214.02510048979,103214.02510048979,128058.77500844756,91737.44484189159,56529.85597314496,39119.54318749625,24844.74990795777,0.0,63964.29309545402,21118.037421764104,1538.6069548670391,0.0,0.8866009344210399,2.8155911884934004,0.0014959135982669303,354025.2704151782,1555549.0807889607,4.393892783316604,1555549.0807889607,4.393892783316604,0.85,0.09575925673833613,4.027634451161993,1.2678084644442427,1.0,0.0,4.027634451161735,1.284944515261689,1.2852357611995493,3.1344812194803087,19360.453154608193,1974.2167972353652,4632.441516551485,4632.441516551485,5.559107519730507,5.024510500005878,-2.3944382376036932,7.418948737609571,3.4538747707103408,3.4538747707103408,0.9868213630600974,0.0,0.0,0.00022664852266235247,0.9999617285628857,0.00022665719715902005,199.15589801435686,0.0,0.0,0.0,0.07919711945628553,7.626531330003826e-05,0.00015038320936231421,0.0006056885949039635,0.09575925673833433,0.07188249153645072,0.023876765201883605,0.09575924934000112,0.07188249153645207,0.023876765201884056,0.3761662172785435,0.3761662172785435,0.12494885375130332,0.0,4.726709620682584,4.635691465962623,5.000943419763587,4.728483735008751,4.6379640911602,5.00121434445424,24844.74990795777,21118.037421764104,0.85,1.0631937435821721,0.6605903656171717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531906789050544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.703660327592,1538.6069548670391,0.3761662172785435,0.12494885375130332,6.112874298809886,3.4538747707103408
3898.0,-30.282643095960655,5.024491845936702,35.01187815715932,24.1163756227121,4.9816919003075215,-26.756249438550952,-40.29474266627801,1.4552982428977963,-0.31671546302663955,-5.045622476433733,40.023538907968074,42254.10110061432,25752.238488301016,25752.238488301016,68006.33958891535,77461.63977115082,77461.63977115082,25752.238488301016,103213.87825945183,103213.87825945183,103213.87825945183,128058.57922560148,91737.29956279138,56529.76089225488,39119.48741170722,24844.700966149656,0.0,63964.18837785687,21117.995821227207,1538.603610778058,0.0,0.8866011738417553,2.815589335247129,0.0014959135982669303,354025.76570890413,1555548.4079648696,4.393884735620942,1555548.4079648696,4.393884735620942,0.85,0.09575901333650325,4.027634451161993,1.2678079649666332,1.0,0.0,4.02763445116265,1.2849444352796648,1.2852356811993964,3.1344814145876967,19360.422494617404,1974.2136707863954,4632.441516551485,4632.441516551485,5.559107092078668,5.024491845936702,-2.3943806051933763,7.4188724511300785,3.453910020370251,3.453910020370251,0.9868314343915002,0.0,0.0,0.00022664852266235247,0.9999598482553455,0.0002266576233613697,199.15588323369533,0.0,0.0,0.0,0.07919711945628553,7.626566261939357e-05,0.0001503828600429589,0.0006056871879732936,0.09575901333650204,0.07188225605904286,0.023876757277459183,0.09575900404148673,0.07188225605904376,0.023876757277459477,0.37616515968026665,0.37616515968026665,0.12494887030206797,0.0,4.727135662282137,4.636241095096921,5.000995992761716,4.728907013407081,4.638507514513492,5.001274542436306,24844.700966149656,21117.995821227207,0.85,1.0631939732773625,0.6605899671704715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531905738203263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.694589540053,1538.603610778058,0.37616515968026665,0.12494887030206797,6.112874298809886,3.453910020370251
3899.0,-30.28262467128979,5.024473234240121,35.01187015974967,24.116356553882383,4.9817106770872845,-26.75623097865723,-40.29470592560244,1.4553169844547131,-0.31630203228093023,-5.04558538175512,40.02352337296472,42254.02340541212,25752.233403589726,25752.233403589726,68006.25680900185,77461.48649774458,77461.48649774458,25752.233403589726,103213.7199013343,103213.7199013343,103213.7199013343,128058.37166032597,91737.14643197543,56529.683339642965,39119.40343592496,24844.65175899166,0.0,63964.055194916626,21117.95399514291,1538.6002218879048,0.0,0.8866014192301443,2.815588225708415,0.0014959135982669303,354026.27777396113,1555547.7378100026,4.393876487335749,1555547.7378100026,4.393876487335749,0.8500000000000001,0.0957587698422859,4.027634451161993,1.2678074803249912,1.0,0.0,4.027634451160437,1.2849443475834048,1.285235593483259,3.1344816285131465,19360.39017758488,1974.2103753661934,4632.441516551485,4632.441516551485,5.559105994447694,5.024473234240121,-2.394322094001222,7.418795328241343,3.453945243892726,3.453945243892726,0.9868414982550646,0.0,0.0,0.00022664852266235247,0.9999579262354004,0.0002266580590201723,199.15586812511359,0.0,0.0,0.0,0.07919711945628553,7.626598051337976e-05,0.0001503825421489727,0.0006056859076125229,0.09575876984227714,0.07188202053431533,0.02387674930796181,0.09575878189299059,0.07188202053432191,0.023876749307963997,0.37616410407345663,0.37616410407345663,0.12494888736105475,0.0,4.727551302114875,4.636779864808034,5.001039547394555,4.729283349474201,4.639005145291094,5.001284334785851,24844.65175899166,21117.95399514291,0.85,1.0631948928467323,0.66059012795002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453190465969551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.685528599017,1538.6002218879048,0.37616410407345663,0.12494888736105475,6.112874298809886,3.453945243892726
3900.0,-30.282605864634675,5.024454660244537,35.01186218520213,24.11634272374215,4.9817294553401155,-26.75621217483697,-40.294669184926875,1.4553357655424053,-0.3158024250897711,-5.0455484977663625,40.02350804405235,42253.94704771544,25752.22887947013,25752.22887947013,68006.17592718557,77461.35448073159,77461.35448073159,25752.22887947013,103213.58336020172,103213.58336020172,103213.58336020172,128058.18711753927,91737.01440348613,56529.60697047008,39119.34159224005,24844.603757337547,0.0,63963.945349577596,21117.913193736913,1538.5969086651148,0.0,0.886601662797126,2.8155859574131807,0.0014959135982669303,354026.78693117434,1555547.076545778,4.393868300276919,1555547.076545778,4.393868300276919,0.8499999999999999,0.09575852701927068,4.027634451161993,1.267807041839697,1.0,0.0,4.027634451160998,1.284944259702183,1.285235505582118,3.1344818428898193,19360.36231402942,1974.2075340742679,4632.441516551485,4632.441516551485,5.559105017831026,5.024454660244537,-2.394263747499357,7.418718407743894,3.4539804491074855,3.4539804491074855,0.986851556887853,0.0,0.0,0.00022664852266235247,0.9999559643718386,0.00022665850371194154,199.15585270329976,0.0,0.0,0.0,0.07919711945628553,7.626629840859143e-05,0.00015038222425376103,0.0006056846272468165,0.09575852701927184,0.07188178559060392,0.023876741428667934,0.09575852484766097,0.07188178559060304,0.023876741428667643,0.3761630497674345,0.3761630497674345,0.12494890431455374,0.0,4.72797643785799,4.637332958408592,5.0010780442297005,4.729746072676619,4.639615137015426,5.001302199592885,24844.603757337547,21117.913193736913,0.85,1.063195454181512,0.660590068620501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531903557260242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.676476270057,1538.5969086651148,0.3761630497674345,0.12494890431455374,6.112874298809886,3.4539804491074855
3901.0,-30.28258662121346,5.024436086051933,35.01185422469047,24.116329312697076,4.981745410389562,-26.756193260256417,-40.294628602545686,1.455352049432496,-0.3152363545864887,-5.045513423513129,40.0234925037803,42253.856716093265,25752.22890311243,25752.22890311243,68006.0856192057,77461.23567668346,77461.23567668346,25752.22890311243,103213.4645797959,103213.4645797959,103213.4645797959,128058.01966914987,91736.89426821494,56529.51530762464,39119.30995621144,24844.55508935398,0.0,63963.86504556541,21117.871825950882,1538.5935996741925,0.0,0.8866018979056585,2.8155826030958555,0.0014959135982669303,354027.27110681054,1555546.4061640613,4.393860397536298,1555546.4061640613,4.393860397536298,0.85,0.09575828522114976,4.027634451161993,1.2678065555496145,1.0,0.0,4.027634451160985,1.284944183505958,1.2852354293686226,3.134482028762238,19360.336960442404,1974.2049487278944,4632.441516551485,4632.441516551485,5.5591050229346655,5.024436086051933,-2.3942067550683857,7.4186428411203185,3.4540156346758843,3.4540156346758843,0.9868616099073956,0.0,0.0,0.00022664852266235247,0.9999539569502133,0.00022665895873207398,199.155836923332,0.0,0.0,0.0,0.07919711945628553,7.626664954521988e-05,0.0001503818731171326,0.0006056832129968348,0.09575828522114832,0.07188155157633258,0.023876733644815747,0.0957582302166123,0.07188155157633366,0.023876733644816104,0.3761619977302051,0.3761619977302051,0.1249489209058592,0.0,4.728423430532416,4.637911449480555,5.001127727681251,4.730277068926625,4.640291795445364,5.001393186733935,24844.55508935398,21117.871825950882,0.85,1.0631953771205158,0.6605894857353168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531902431969215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.66743220767,1538.5935996741925,0.3761619977302051,0.1249489209058592,6.112874298809886,3.4540156346758843
3902.0,-30.28256698134827,5.0244176399473695,35.01184629629576,24.116309196129464,4.981770647989714,-26.756173060579236,-40.294587845541514,1.4553767272206855,-0.31498540755376325,-5.045472250108438,40.02347751823089,42253.767208998885,25752.213532547703,25752.213532547703,68005.98074154659,77461.05200756982,77461.05200756982,25752.213532547703,103213.26554011751,103213.26554011751,103213.26554011751,128057.77263921456,91736.71286534998,56529.42806677916,39119.205331745354,24844.50709909704,0.0,63963.712430842395,21117.831034232484,1538.5901813007013,0.0,0.8866021620902391,2.8155841083243445,0.0014959135982669303,354027.83947764663,1555545.759712372,4.393851517461212,1555545.759712372,4.393851517461212,0.85,0.09575804173856783,4.027634451161993,1.2678060214547444,1.0,0.0,4.027634451162379,1.2849440680326896,1.2852353138691808,3.1344823104467827,19360.298676820323,1974.2010448848816,4632.441516551485,4632.441516551485,5.559101704907945,5.0244176399473695,-2.3941452680223105,7.4185629079696795,3.4540507892281895,3.4540507892281895,0.9868716540651971,0.0,0.0,0.00022664852266235247,0.9999519081771131,0.00022665942312718516,199.15582081827523,0.0,0.0,0.0,0.07919711945628553,7.62670021942685e-05,0.000150381520468084,0.0006056817926553775,0.09575804173856226,0.07188131641565708,0.02387672532290518,0.09575809719186046,0.07188131641566127,0.023876725322906564,0.3761609494175189,0.3761609494175189,0.1249489379117291,0.0,4.728820667840466,4.63843790182176,5.001134546121875,4.730486842554683,4.640621631618615,5.001240147968701,24844.50709909704,21117.831034232484,0.85,1.0631962742168022,0.6605896625322316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531901280544597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.658397522055,1538.5901813007013,0.3761609494175189,0.1249489379117291,6.112874298809886,3.4540507892281895
