time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3903.0,-30.282546924815758,5.024399104890765,35.01183838696854,24.116286110971146,4.981781144713989,-26.756153960078233,-40.29455103501675,1.455388179976441,-0.3144605371140301,-5.0454413394882724,40.023462216820946,42253.695730904554,25752.224206792467,25752.224206792467,68005.91993769702,77460.9161702276,77460.9161702276,25752.224206792467,103213.14037702007,103213.14037702007,103213.14037702007,128057.6018403582,91736.57315777041,56529.35271844748,39119.13382146993,24844.461463338124,0.0,63963.59528480805,21117.792243837404,1538.5871398375941,0.0,0.8866023751100792,2.815580810079754,0.0014959135982669303,354028.26617819647,1555545.0996351917,4.393844357196677,1555545.0996351917,4.393844357196677,0.85,0.09575780301331706,4.027634451161993,1.2678055664850403,1.0,0.0,4.027634451162701,1.2849440144425155,1.28523526026686,3.1344824411742316,19360.269192654352,1974.198038336675,4632.441516551485,4632.441516551485,5.559104009145295,5.024399104890765,-2.3940913578304928,7.418490462721258,3.4540859514633997,3.4540859514633997,0.9868817004181142,0.0,0.0,0.00022664852266235247,0.9999498159431677,0.00022665989737552397,199.15580437154622,0.0,0.0,0.0,0.07919711945628553,7.626732069778938e-05,0.0001503812019645631,0.0006056805098396239,0.0957578030133154,0.07188108515677571,0.023876717856539696,0.09575781873273537,0.07188108515677695,0.023876717856540105,0.3761599013131116,0.3761599013131116,0.12494895268189556,0.0,4.729241137262761,4.638977075504556,5.001196297350987,4.7309808023742335,4.6411922724616375,5.001502106685052,24844.461463338124,21117.792243837404,0.85,1.0631972708052115,0.660589754887343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453190010539905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.64937141998,1538.5871398375941,0.3761599013131116,0.12494895268189556,6.112874298809886,3.4540859514633997
3904.0,-30.28252647559468,5.0243806609768225,35.011830478137554,24.116277100425236,4.9818025923006,-26.756133410966303,-40.294510243087984,1.455409527672185,-0.3139478750356943,-5.04540197611081,40.02344641261891,42253.60928805525,25752.21326967314,25752.21326967314,68005.82255772839,77460.79280415986,77460.79280415986,25752.21326967314,103213.006073833,103213.006073833,103213.006073833,128057.41506395742,91736.45019608413,56529.266679979526,39119.09279567178,24844.40899012441,0.0,63963.501785796194,21117.74764160575,1538.583511072057,0.0,0.8866026330357742,2.815578659581795,0.0014959135982669303,354028.8095640216,1555544.4178686284,4.393835687508726,1555544.4178686284,4.393835687508726,0.8500000000000001,0.0957575593836217,4.027634451161993,1.2678050867887216,1.0,0.0,4.027634451163102,1.2849439145515706,1.285235160353274,3.1344826848474447,19360.243242575067,1974.1953921650174,4632.441516551485,4632.441516551485,5.559101648161505,5.0243806609768225,-2.394031256067909,7.418411917044732,3.4541210561212363,3.4541210561212363,0.9868917303203533,0.0,0.0,0.00022664852266235247,0.9999476827500611,0.0002266603809101518,199.15578760280806,0.0,0.0,0.0,0.07919711945628553,7.626767365189418e-05,0.0001503808490104583,0.0006056790882695117,0.09575755938362027,0.07188085005569442,0.023876709327925856,0.09575754760651144,0.07188085005569549,0.02387670932792621,0.3761588544980571,0.3761588544980571,0.12494896900063403,0.0,4.729668969494753,4.639536365620074,5.001226956522032,4.731454101075144,4.641848024290368,5.001424477970033,24844.40899012441,21117.74764160575,0.85,1.0631973025096295,0.6605893690679414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531898905322536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.640354319803,1538.583511072057,0.3761588544980571,0.12494896900063403,6.112874298809886,3.4541210561212363
3905.0,-30.28250559845869,5.024362268386224,35.011822605355896,24.116257682349556,4.981823114242155,-26.756112569349938,-40.29446938131002,1.4554300851333672,-0.3135838403059097,-5.04536443630272,40.023431644970515,42253.524399871945,25752.207110871783,25752.207110871783,68005.73151074373,77460.63116866283,77460.63116866283,25752.207110871783,103212.83827953461,103212.83827953461,103212.83827953461,128057.20185003601,91736.28841679564,56529.18164800451,39119.00752087903,24844.3635705014,0.0,63963.371091380424,21117.70903492619,1538.5803251071438,0.0,0.8866028779087611,2.8155782522097117,0.0014959135982669303,354029.3277772677,1555543.7808174398,4.393827456566217,1555543.7808174398,4.393827456566217,0.85,0.09575731878377061,4.027634451161993,1.2678046191809704,1.0,0.0,4.027634451162612,1.2849438183583357,1.2852350641382357,3.134482919500529,19360.20910035166,1974.191910627142,4632.441516551485,4632.441516551485,5.559100318667903,5.024362268386224,-2.3939724883450557,7.41833475673128,3.4541561573820148,3.4541561573820148,0.9869017592520042,0.0,0.0,0.00022664852266235247,0.9999455049233822,0.00022666087456407811,199.15577048317468,0.0,0.0,0.0,0.07919711945628553,7.626802721188687e-05,0.0001503804954504656,0.0006056776642591046,0.09575731878376645,0.0718806174404104,0.02387670134335605,0.0957573619129123,0.07188061744041352,0.023876701343357086,0.3761578102943308,0.3761578102943308,0.12494898471314608,0.0,4.730077224510978,4.640071804904721,5.001250930948629,4.731780595996838,4.642284609007675,5.001418244230081,24844.3635705014,21117.70903492619,0.85,1.0631980514846262,0.6605893916927393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531897681749824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.631345755039,1538.5803251071438,0.3761578102943308,0.12494898471314608,6.112874298809886,3.4541561573820148
3906.0,-30.282484346753314,5.024343765412064,35.011814727322346,24.116229742672317,4.981831170079626,-26.756092637268917,-40.29443246601147,1.4554394605952505,-0.3130932981517276,-5.045334619109118,40.02341574643243,42253.457255114,25752.220356899223,25752.220356899223,68005.67761201323,77460.48540600587,77460.48540600587,25752.220356899223,103212.7057629051,103212.7057629051,103212.7057629051,128057.02021938539,91736.13731199264,56529.109161100896,39118.920167657496,24844.314456480297,0.0,63963.234624137796,21117.66728800825,1538.5771066768598,0.0,0.8866030875190138,2.815575278140249,0.0014959135982669303,354029.73938514275,1555543.094981817,4.3938204109162955,1555543.094981817,4.3938204109162955,0.85,0.09575708066684908,4.027634451161993,1.2678041510237383,1.0,0.0,4.027634451160814,1.2849437744883314,1.2852350202582878,3.1344830265167123,19360.177210892947,1974.1886588073346,4632.441516551485,4632.441516551485,5.55910317807312,5.024343765412064,-2.3939194551549554,7.41826322056702,3.454191243385479,3.454191243385479,0.9869117838244226,0.0,0.0,0.00022664852266235247,0.9999432880282507,0.00022666137707596585,199.15575305639055,0.0,0.0,0.0,0.07919711945628553,7.6268346625935e-05,0.00015038017603641746,0.0006056763777760801,0.0957570806668482,0.07188038686216765,0.02387669380468055,0.09575708309735274,0.07188038686216831,0.023876693804680767,0.37615676710557683,0.37615676710557683,0.12494899955557529,0.0,4.7304988991384676,4.640605524562375,5.00133397856257,4.732241320957371,4.642796837435185,5.001722893466081,24844.314456480297,21117.66728800825,0.85,1.0631994771938869,0.6605897513376977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531896432573166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.622346444477,1538.5771066768598,0.37615676710557683,0.12494899955557529,6.112874298809886,3.454191243385479
3907.0,-30.282462704324576,5.024325375946663,35.01180684554041,24.11622576126831,4.981853889932408,-26.756070887024222,-40.294391464535124,1.4554620726320455,-0.3125314736042242,-5.045294281538713,40.023399881185995,42253.37491323601,25752.206735848107,25752.206735848107,68005.58164908411,77460.37727686898,77460.37727686898,25752.206735848107,103212.5840127171,103212.5840127171,103212.5840127171,128056.84488102164,91736.0296193199,56529.02725568695,39118.89151514772,24844.260868304544,0.0,63963.15238345227,21117.62173805886,1538.5733913925985,0.0,0.8866033506301244,2.8155725944577052,0.0014959135982669303,354030.296220895,1555542.410582567,4.393811566940011,1555542.410582567,4.393811566940011,0.85,0.09575683757407533,4.027634451161993,1.2678036977024751,1.0,0.0,4.027634451162588,1.284943668681274,1.2852349144272481,3.1344832846217434,19360.154483216706,1974.1863412293399,4632.441516551485,4632.441516551485,5.559100237711957,5.024325375946663,-2.393858707919431,7.418184083866095,3.4542262654355844,3.4542262654355844,0.9869217901244527,0.0,0.0,0.00022664852266235247,0.9999410303798325,0.0002266618888278431,199.15573530920938,0.0,0.0,0.0,0.07919711945628553,7.626870139757631e-05,0.00015037982126477615,0.0006056749488855953,0.09575683757407177,0.07188015218303913,0.023876685391032642,0.09575678901346907,0.07188015218304179,0.023876685391033527,0.3761557249814361,0.3761557249814361,0.12494901730169453,0.0,4.730936550151796,4.641175587157363,5.001371590475287,4.732762807934478,4.643532181411388,5.0015987762453165,24844.260868304544,21117.62173805886,0.85,1.0631993439191039,0.6605893133585965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531895160984494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.613355333691,1538.5733913925985,0.3761557249814361,0.12494901730169453,6.112874298809886,3.4542262654355844
3908.0,-30.282440667341064,5.024306975056284,35.01179899161559,24.11620180299508,4.981869901888452,-26.756049452564316,-40.29435053290797,1.4554786871116892,-0.3121517521140049,-5.0452598136405,40.02338492902004,42253.29436034898,25752.20810684558,25752.20810684558,68005.50246719456,77460.21542508465,77460.21542508465,25752.20810684558,103212.42353193022,103212.42353193022,103212.42353193022,128056.63885722242,91735.8653283803,56528.9442636445,39118.80118303977,24844.215325292207,0.0,63963.01650833198,21117.583026498374,1538.570267717806,0.0,0.8866035805134214,2.815571621971102,0.0014959135982669303,354030.772029919,1555541.7655722366,4.393803839855984,1555541.7655722366,4.393803839855984,0.85,0.09575659973771608,4.027634451161993,1.2678032471286138,1.0,0.0,4.027634451161235,1.2849435909382132,1.285234836666566,3.1344834742676753,19360.119810929446,1974.182805639994,4632.441516551485,4632.441516551485,5.55910053366766,5.024306975056284,-2.3938022849721663,7.41810926002845,3.4542612908892085,3.4542612908892085,0.9869317973969167,0.0,0.0,0.00022664852266235247,0.9999387315787333,0.0002266624099103682,199.15571723848942,0.0,0.0,0.0,0.07919711945628553,7.62690555663585e-05,0.00015037946709599395,0.0006056735224232066,0.09575659973771576,0.0718799216665352,0.02387667807118056,0.09575658635847295,0.07187992166653544,0.023876678071180636,0.376154686269604,0.376154686269604,0.12494903466969834,0.0,4.731357945218235,4.641718710672421,5.001425164619889,4.73310806152648,4.643956440752447,5.001705032954703,24844.215325292207,21117.583026498374,0.85,1.0632003645158916,0.6605894572662151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531893866017251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.60437275879,1538.570267717806,0.376154686269604,0.12494903466969834,6.112874298809886,3.4542612908892085
3909.0,-30.28241822100326,5.024288608849565,35.0117911485798,24.116187972854846,4.981888193778991,-26.75602742165452,-40.29430953143162,1.4554973944302627,-0.3116581456656604,-5.045223200760374,40.02336953833485,42253.21510242385,25752.203944806326,25752.203944806326,68005.41904723017,77460.08542967905,77460.08542967905,25752.203944806326,103212.28937448538,103212.28937448538,103212.28937448538,128056.45536620264,91735.73365122569,56528.86332397049,39118.74480806133,24844.165991717266,0.0,63962.9107997786,21117.541092959676,1538.5668792853562,0.0,0.8866038229188266,2.8155694011853747,0.0014959135982669303,354031.2774497041,1555541.1016451628,4.3937956918683625,1555541.1016451628,4.3937956918683625,0.85,0.09575636044033489,4.027634451161993,1.2678027218254289,1.0,0.0,4.027634451163788,1.2849435034022776,1.2852347491107896,3.1344836878023115,19360.09202152036,1974.1799719088945,4632.441516551485,4632.441516551485,5.559099635212872,5.024288608849565,-2.393744308263368,7.418032917112933,3.4542962822471885,3.4542962822471885,0.9869417949277681,0.0,0.0,0.00022664852266235247,0.9999363900814738,0.00022666294067354162,199.15569883209497,0.0,0.0,0.0,0.07919711945628553,7.626941034104917e-05,0.00015037911232130332,0.0006056720935204402,0.09575636044033387,0.07187969002455179,0.02387667041578207,0.0957563261239773,0.07187969002455256,0.02387667041578233,0.37615364903335635,0.37615364903335635,0.1249490527286598,0.0,4.7317856468651485,4.642272741061504,5.0014711771613065,4.733565055094687,4.644558158618224,5.001724879661936,24844.165991717266,21117.541092959676,0.85,1.0632008174253629,0.6605893098687764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531892547442198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.595398809548,1538.5668792853562,0.37615364903335635,0.1249490527286598,6.112874298809886,3.4542962822471885
3910.0,-30.282395365717626,5.0242703509630555,35.01178334243385,24.116178438439988,4.9819125833306535,-26.75600441290636,-40.29426839025689,1.4555216305194068,-0.3112259148591079,-5.045183056460443,40.023354926757676,42253.13690622312,25752.190946381157,25752.190946381157,68005.32785260427,77459.94809040366,77459.94809040366,25752.190946381157,103212.13903678482,103212.13903678482,103212.13903678482,128056.25880017864,91735.59693320215,56528.785749021714,39118.679093533814,24844.11976339381,0.0,63962.79885692762,21117.50179888474,1538.5635861151509,0.0,0.8866040804989004,2.8155684005210886,0.0014959135982669303,354031.83161936235,1555540.4713276355,4.393787033816993,1555540.4713276355,4.393787033816993,0.8500000000000001,0.09575612088176172,4.027634451161993,1.2678022833401337,1.0,0.0,4.027634451162685,1.2849433899959446,1.2852346356787518,3.1344839644450833,19360.063168276247,1974.1770296968127,4632.441516551485,4632.441516551485,5.559096829257282,5.0242703509630555,-2.393683722837372,7.417954073800427,3.454331253399922,3.454331253399922,0.9869517866856921,0.0,0.0,0.00022664852266235247,0.9999340059307541,0.00022666348110782022,199.1556800903596,0.0,0.0,0.0,0.07919711945628553,7.626976632604542e-05,0.00015037875633630706,0.0006056706597430052,0.09575612088175588,0.07187945827296667,0.023876662608789206,0.09575611495317511,0.07187945827297106,0.023876662608790664,0.37615261400134226,0.37615261400134226,0.12494907091736623,0.0,4.732204886700515,4.642827103157913,5.001482218557101,4.733957141601309,4.645120530648001,5.001602754502926,24844.11976339381,21117.50179888474,0.85,1.0632012524142198,0.660589243455953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531891204373817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.586433795605,1538.5635861151509,0.37615261400134226,0.12494907091736623,6.112874298809886,3.454331253399922
3911.0,-30.282372100869075,5.024251987130393,35.0117755482214,24.116155492980056,4.9819218602717505,-26.755982546900647,-40.29422738878054,1.4555323063033072,-0.3106872235219953,-5.045153069902467,40.02333966205213,42253.06106192709,25752.20365991954,25752.20365991954,68005.26472184663,77459.81774609056,77459.81774609056,25752.20365991954,103212.0214060101,103212.0214060101,103212.0214060101,128056.09519199595,91735.46092604875,56528.70424188527,39118.61853795942,24844.07378598585,0.0,63962.692323945266,21117.462718087972,1538.560542271291,0.0,0.8866042886729825,2.8155648126814983,0.0014959135982669303,354032.24556750496,1555539.8128355143,4.393780036454087,1555539.8128355143,4.393780036454087,0.85,0.09575588590709648,4.027634451161993,1.2678018410084775,1.0,0.0,4.027634451161733,1.2849433400414592,1.2852345857129437,3.13448408630379,19360.03446505559,1974.1741027828657,4632.441516551485,4632.441516551485,5.55909957371468,5.024251987130393,-2.39363064680839,7.417882633938783,3.4543662266189075,3.4543662266189075,0.9869617790339735,0.0,0.0,0.00022664852266235247,0.9999315790627405,0.0002266640312278121,199.15566101277903,0.0,0.0,0.0,0.07919711945628553,7.627012110379309e-05,0.00015037840155855938,0.0006056692308279261,0.09575588590709605,0.07187923034996954,0.02387665555712651,0.09575582597537091,0.07187923034996986,0.023876655557126616,0.3761515811221922,0.3761515811221922,0.12494908711896083,0.0,4.732645867340636,4.6433907335184585,5.001552616101321,4.734465846380488,4.64570201331918,5.001891252848452,24844.07378598585,21117.462718087972,0.85,1.0632020362343,0.6605891579412004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531889836836454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.57747772246,1538.560542271291,0.3761515811221922,0.12494908711896083,6.112874298809886,3.4543662266189075
3912.0,-30.28234846008076,5.024233794419391,35.011767768363285,24.116140196006768,4.981949407216368,-26.755958515410732,-40.2941822662018,1.455559462546326,-0.31042557874502563,-5.045110008179241,40.02332449172723,42252.9697497489,25752.183125320236,25752.183125320236,68005.15287506914,77459.64424821881,77459.64424821881,25752.183125320236,103211.82737353905,103211.82737353905,103211.82737353905,128055.85004152729,91735.28900982768,56528.614511357766,39118.52722052213,24844.02266798823,0.0,63962.54988851036,21117.419267789996,1538.5568959845507,0.0,0.8866045631475141,2.815566397695054,0.0014959135982669303,354032.8400118665,1555539.1584150144,4.393770810535192,1555539.1584150144,4.393770810535192,0.8500000000000001,0.09575564478270775,4.027634451161993,1.2678013135073711,1.0,0.0,4.027634451161922,1.2849432129710765,1.2852344586137592,3.1344843962786495,19359.998183513737,1974.1704030952199,4632.441516551485,4632.441516551485,5.5590951409335565,5.024233794419391,-2.3935679580999096,7.417801752519301,3.4544011374476598,3.4544011374476598,0.9869717535564743,0.0,0.0,0.00022664852266235247,0.9999291129851634,0.00022666459023852365,199.15564162692507,0.0,0.0,0.0,0.07919711945628553,7.627051154239597e-05,0.00015037801111995652,0.0006056676582839582,0.09575564478269978,0.0718789976476263,0.02387664713507348,0.09575568258970502,0.07187899764763228,0.02387664713507547,0.37615055089718286,0.37615055089718286,0.12494910533916656,0.0,4.733037413937154,4.643910572138225,5.001556568250749,4.734684429434196,4.646071425987259,5.001654297290145,24844.02266798823,21117.419267789996,0.85,1.0632026552037905,0.6605892013904661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453188844479331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.568530616069,1538.5568959845507,0.37615055089718286,0.12494910533916656,6.112874298809886,3.4544011374476598
3913.0,-30.282324430814537,5.024215464962056,35.01176000594166,24.116112291254126,4.981956959885839,-26.755936133873398,-40.29414119487626,1.4555686629446842,-0.3099330239938354,-5.04508149790002,40.02330943988502,42252.89668691495,25752.199534880205,25752.199534880205,68005.09622179516,77459.50064756675,77459.50064756675,25752.199534880205,103211.70018244695,103211.70018244695,103211.70018244695,128055.67865789159,91735.13873878677,56528.53477813486,39118.44884516879,24843.97847544465,0.0,63962.42732061344,21117.38170412795,1538.5539866194947,0.0,0.8866047630248256,2.815563244680988,0.0014959135982669303,354033.23358165415,1555538.509105849,4.393764092056855,1555538.509105849,4.393764092056855,0.85,0.09575541136794269,4.027634451161993,1.2678008480975405,1.0,0.0,4.027634451160839,1.2849431699202762,1.285234415553201,3.134484501296572,19359.96647001383,1974.1671692182174,4632.441516551485,4632.441516551485,5.559098683247023,5.024215464962056,-2.393516004139376,7.417731469101432,3.454436069291725,3.454436069291725,0.98698173408335,0.0,0.0,0.00022664852266235247,0.9999266063904129,0.00022666515843649778,199.1556219225164,0.0,0.0,0.0,0.07919711945628553,7.627086692774666e-05,0.00015037765573460582,0.0006056662269216763,0.0957554113679456,0.07187877106490771,0.023876640303037898,0.0957554158739301,0.07187877106490552,0.02387664030303717,0.37614952051454065,0.37614952051454065,0.12494912119017229,0.0,4.733448973264501,4.6444325274017615,5.0016344995750615,4.735148473906179,4.646574311984978,5.00200046302848,24843.97847544465,21117.38170412795,0.85,1.0632038068367502,0.6605893249660638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453188703025623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.5595918165,1538.5539866194947,0.37614952051454065,0.12494912119017229,6.112874298809886,3.454436069291725
3914.0,-30.282300055594554,5.024197282938726,35.01175224482312,24.11610254729169,4.981982369827276,-26.75591165509714,-40.29409607229752,1.4555939693298725,-0.30953472669676785,-5.045039616533295,40.02329395299577,42252.80807624633,25752.181842799677,25752.181842799677,68004.989919046,77459.35841290376,77459.35841290376,25752.181842799677,103211.54025570344,103211.54025570344,103211.54025570344,128055.4660278235,91734.99692334355,56528.44658668613,39118.389262952696,24843.92577212006,0.0,63962.31503507275,21117.33690630205,1538.5502791618037,0.0,0.8866050326298469,2.81556289349245,0.0014959135982669303,354033.8117330723,1555537.841029761,4.393755029823468,1555537.841029761,4.393755029823468,0.85,0.09575517047099494,4.027634451161993,1.267800350817852,1.0,0.0,4.02763445116267,1.2849430515058393,1.2852342971119242,3.134484790156235,19359.936541000116,1974.164117308165,4632.441516551485,4632.441516551485,5.55909486407727,5.024197282938726,-2.39345423522504,7.4176515181637654,3.4544709295627944,3.4544709295627944,0.9869916941607985,0.0,0.0,0.00022664852266235247,0.999924063714694,0.00022666573481626057,199.15560193442371,0.0,0.0,0.0,0.07919711945628553,7.62712573698802e-05,0.00015037726529247228,0.000605664654363488,0.0957551704709884,0.07187853851006308,0.02387663196092532,0.09575520230609612,0.071878538510068,0.02387663196092695,0.37614849048076093,0.37614849048076093,0.12494913963652271,0.0,4.7338444375349695,4.644952637357278,5.0016533689878315,4.735504889836534,4.647112344061156,5.001808521620831,24843.92577212006,21117.33690630205,0.85,1.0632040113269277,0.6605890992700569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531885592475013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.550661587464,1538.5502791618037,0.37614849048076093,0.12494913963652271,6.112874298809886,3.4544709295627944
3915.0,-30.28227527035501,5.024179078758185,35.0117445184168,24.11608382770794,4.981998249640833,-26.755887760427886,-40.294054756499804,1.455610739713708,-0.30907254684842655,-5.04500569466276,40.02327944182601,42252.7371549122,25752.18450166494,25752.18450166494,68004.92165657715,77459.21827528306,77459.21827528306,25752.18450166494,103211.402776948,103211.402776948,103211.402776948,128055.28517977188,91734.8531804875,56528.37206011676,39118.312355967486,24843.882402823874,0.0,63962.19475879136,21117.300042400293,1538.5472916416452,0.0,0.8866052581287894,2.8155607721748943,0.0014959135982669303,354034.2800081516,1555537.2150446202,4.393747450130547,1555537.2150446202,4.393747450130547,0.85,0.09575493531992331,4.027634451161993,1.2677998980460692,1.0,0.0,4.027634451163035,1.2849429730333415,1.28523421862164,3.134484981581735,19359.906205221352,1974.1610239196211,4632.441516551485,4632.441516551485,5.559095438043557,5.024179078758185,-2.39339832199937,7.417577400757555,3.4545058037606933,3.4545058037606933,0.987001658217341,0.0,0.0,0.00022664852266235247,0.999921478275352,0.0002266663208927886,199.15558161011214,0.0,0.0,0.0,0.07919711945628553,7.627161487385604e-05,0.00015037690778849642,0.0006056632144681584,0.09575493531992309,0.07187831050164804,0.023876624818275044,0.09575496858093183,0.07187831050164821,0.023876624818275103,0.37614746096209273,0.37614746096209273,0.1249491566280138,0.0,4.734249475948047,4.645477434777433,5.001696552624196,4.735933147814308,4.647640829706063,5.001933820111105,24843.882402823874,21117.300042400293,0.85,1.0632049433736814,0.6605892326592612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531884133994084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.54173909001,1538.5472916416452,0.37614746096209273,0.1249491566280138,6.112874298809886,3.4545058037606933
3916.0,-30.282250127639976,5.0241608903566775,35.01173679618697,24.116070137266092,4.982015260083242,-26.755863430922354,-40.29401340577749,1.4556285633655996,-0.30855581681197464,-5.044970034628743,40.02326411066064,42252.66741666003,25752.182608180898,25752.182608180898,68004.85002484093,77459.09409876293,77459.09409876293,25752.182608180898,103211.27670694383,103211.27670694383,103211.27670694383,128055.10984465809,91734.7257119068,56528.29902980389,39118.25186900322,24843.83313771426,0.0,63962.08500671748,21117.25816705712,1538.5439264452186,0.0,0.8866054954590561,2.8155581359556807,0.0014959135982669303,354034.7722782634,1555536.5536865892,4.3937394727543095,1555536.5536865892,4.3937394727543095,0.85,0.09575469817402346,4.027634451161993,1.2677994749462234,1.0,0.0,4.02763445116234,1.2849428896323698,1.2852341352017644,3.1344851850297597,19359.879303998092,1974.1582807582704,4632.441516551485,4632.441516551485,5.559095029299263,5.0241608903566775,-2.3933411626786776,7.417502053035355,3.454540640971128,3.454540640971128,0.9870116117060366,0.0,0.0,0.00022664852266235247,0.9999188555537949,0.00022666691542367755,199.15556099266897,0.0,0.0,0.0,0.07919711945628553,7.627197268158487e-05,0.0001503765499807676,0.000605661773349423,0.09575469817401885,0.07187808099912313,0.02387661717489572,0.09575469511683282,0.0718780809991266,0.02387661717489687,0.37614643248662655,0.37614643248662655,0.12494917394325994,0.0,4.734669061556417,4.646020888637452,5.0017418966549485,4.736414217816787,4.648262199985595,5.001991112414146,24843.83313771426,21117.25816705712,0.85,1.0632056478099308,0.660589275853383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531882650980112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.532825619122,1538.5439264452186,0.37614643248662655,0.12494917394325994,6.112874298809886,3.454540640971128
3917.0,-30.282224540188427,5.024142788326319,35.01172909914809,24.11606084732341,4.982037881049918,-26.75583814008682,-40.29396810857577,1.4556514809482881,-0.3080897282163164,-5.044931016264558,40.02324939994061,42252.58322022791,25752.172243643003,25752.172243643003,68004.75546387091,77458.9648610629,77458.9648610629,25752.172243643003,103211.1371047059,103211.1371047059,103211.1371047059,128054.92320219704,91734.59527343634,56528.21363260134,39118.20182315,24843.78609749115,0.0,63961.98792064114,21117.218182867477,1538.5406102540446,0.0,0.8866057476567534,2.8155565583601017,0.0014959135982669303,354035.31090917066,1555535.919093617,4.393730995642683,1555535.919093617,4.393730995642683,0.85,0.09575446068723086,4.027634451161993,1.2677989699738101,1.0,0.0,4.0276344511616715,1.284942782395739,1.2852340279408272,3.1344854466224437,19359.851776003376,1974.1554736840183,4632.441516551485,4632.441516551485,5.55909279191799,5.024142788326319,-2.3932815335045032,7.417424321830822,3.45457545260127,3.45457545260127,0.9870215578860771,0.0,0.0,0.00022664852266235247,0.9999161864478882,0.00022666752047239164,199.15554001053886,0.0,0.0,0.0,0.07919711945628553,7.627236463997481e-05,0.00015037615802237765,0.0006056601946843081,0.09575446068722787,0.07187785129104493,0.023876609396182948,0.09575446231141996,0.07187785129104717,0.02387660939618369,0.376145406327411,0.376145406327411,0.12494919167736314,0.0,4.735088870904065,4.646573328137663,5.00176105065691,4.736841288048254,4.64885693834151,5.001911895065177,24843.78609749115,21117.218182867477,0.85,1.063205783226214,0.6605889621919115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453188114657706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.523920135834,1538.5406102540446,0.376145406327411,0.12494919167736314,6.112874298809886,3.45457545260127
3918.0,-30.282198607081376,5.024124712291991,35.01172143581685,24.116046842560195,4.982057042424388,-26.755812884156988,-40.29392661815507,1.455671319499994,-0.307625911910975,-5.044894812427502,40.02323498766822,42252.51611907964,25752.169124119384,25752.169124119384,68004.68524319903,77458.83053763861,77458.83053763861,25752.169124119384,103210.99966175799,103210.99966175799,103210.99966175799,128054.7416036321,91734.45820864169,56528.14379008246,39118.12713173248,24843.741941874105,0.0,63961.869073606584,21117.18065059299,1538.5375235107226,0.0,0.8866059844269072,2.8155546820351844,0.0014959135982669303,354035.81068737624,1555535.297375309,4.393723037099463,1555535.297375309,4.393723037099463,0.85,0.09575422551564866,4.027634451161993,1.267798514454626,1.0,0.0,4.0276344511623,1.2849426895666154,1.2852339350906632,3.1344856730695367,19359.822849575998,1974.1525240093201,4632.441516551485,4632.441516551485,5.559092118509894,5.024124712291991,-2.393223975812475,7.417348688104466,3.454610259972706,3.454610259972706,0.9870315028493446,0.0,0.0,0.00022664852266235247,0.9999134812934304,0.0002266681336961004,199.15551874497007,0.0,0.0,0.0,0.07919711945628553,7.627272365977893e-05,0.00015037579900257353,0.0006056587486837765,0.09575422551564536,0.07187762362795831,0.023876601887687043,0.09575423196060069,0.0718776236279608,0.02387660188768787,0.37614438292862734,0.37614438292862734,0.12494920818791957,0.0,4.735511306292949,4.647127769201859,5.0017847212839115,4.73726890051654,4.649414060037827,5.001948277843269,24843.741941874105,21117.18065059299,0.85,1.063206660908236,0.6605891405464704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531879615563716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.515024400192,1538.5375235107226,0.37614438292862734,0.12494920818791957,6.112874298809886,3.454610259972706
3919.0,-30.28217228391702,5.024106670920809,35.011713793631536,24.116027529258304,4.9820762746315825,-26.755787270073686,-40.293881320953346,1.455691260788293,-0.30725347825836025,-5.044858202529526,40.0232202769236,42252.434704664105,25752.164964541847,25752.164964541847,68004.59966920596,77458.6745634757,77458.6745634757,25752.164964541847,103210.83952801755,103210.83952801755,103210.83952801755,128054.5351921308,91734.29936395386,56528.05950514239,39118.0442875683,24843.69566411326,0.0,63961.739951681564,21117.14131449627,1538.5343026417959,0.0,0.8866062243482539,2.815554055738976,0.0014959135982669303,354036.3160716389,1555534.6627816649,4.393714972638298,1555534.6627816649,4.393714972638298,0.85,0.09575399003095696,4.027634451161993,1.26779805673752,1.0,0.0,4.027634451162627,1.284942596256777,1.2852338417596751,3.1344859006893167,19359.789326676564,1974.1491056249142,4632.441516551485,4632.441516551485,5.559091220586517,5.024106670920809,-2.3931661333586502,7.41727280427946,3.4546450450162283,3.4546450450162283,0.987041441433208,0.0,0.0,0.00022664852266235247,0.9999107354590924,0.00022666875614480784,199.1554971595526,0.0,0.0,0.0,0.07919711945628553,7.627311562173673e-05,0.00015037540704061574,0.0006056571700042917,0.09575399003095524,0.07187739595771454,0.023876594073240692,0.09575403611479923,0.07187739595771583,0.02387659407324112,0.3761433622279104,0.3761433622279104,0.12494922400641655,0.0,4.735916264615753,4.64765896780591,5.001808304268991,4.737604724271193,4.649853056635607,5.001972282729298,24843.69566411326,21117.14131449627,0.85,1.0632074693493092,0.6605892012409722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531878063868566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.506136442096,1538.5343026417959,0.3761433622279104,0.12494922400641655,6.112874298809886,3.4546450450162283
3920.0,-30.282145505933727,5.024088595241596,35.01170615683691,24.11600905414673,4.982090291070242,-26.755761768251386,-40.29383602375162,1.4557065533879083,-0.30675593061386053,-5.044824894216319,40.02320514956702,42252.35519961312,25752.1690815056,25752.1690815056,68004.52428111872,77458.54302494899,77458.54302494899,25752.1690815056,103210.7121064546,103210.7121064546,103210.7121064546,128054.36025206602,91734.16265923124,56527.9748338956,39117.986472595156,24843.648145611423,0.0,63961.634618206575,21117.10092376971,1538.5310888800018,0.0,0.8866064489517833,2.8155513974378,0.0014959135982669303,354036.77587940294,1555534.0102163742,4.393707423056644,1555534.0102163742,4.393707423056644,0.8500000000000001,0.09575375581188436,4.027634451161993,1.267797586382367,1.0,0.0,4.02763445116123,1.284942524699223,1.2852337701859018,3.1344860752466532,19359.760476239506,1974.1461636990723,4632.441516551485,4632.441516551485,5.559092109310906,5.024088595241596,-2.393110752801084,7.417199348042681,3.4546798103897416,3.4546798103897416,0.987051374397069,0.0,0.0,0.00022664852266235247,0.9999079421898104,0.00022666938934997306,199.15547520118108,0.0,0.0,0.0,0.07919711945628553,7.627350758555672e-05,0.00015037501507679575,0.0006056555913173067,0.09575375581188361,0.0718771693687369,0.0238765864431467,0.09575376995073688,0.07187716936873748,0.02387658644314689,0.3761423426452316,0.3761423426452316,0.12494923928172941,0.0,4.736334329623787,4.648198365858661,5.001859794102188,4.738068963602473,4.650419005285244,5.002129119150084,24843.648145611423,21117.10092376971,0.85,1.0632080416181444,0.6605890461027407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453187648883486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.497257162586,1538.5310888800018,0.3761423426452316,0.12494923928172941,6.112874298809886,3.4546798103897416
3921.0,-30.282118409384832,5.024070500283393,35.011698508395924,24.115990579035156,4.9821044399313035,-26.755735966448505,-40.29379446348173,1.455721996994934,-0.30626660450951704,-5.044790962834799,40.02318953675248,42252.292476829694,25752.171394984347,25752.171394984347,68004.46387181405,77458.41084246681,77458.41084246681,25752.171394984347,103210.58223745116,103210.58223745116,103210.58223745116,128054.17954544349,91734.02523531693,56527.90686967981,39117.909295152356,24843.597307992324,0.0,63961.50660314468,21117.057711793474,1538.5276696022304,0.0,0.8866066784904079,2.815548920111147,0.0014959135982669303,354037.2442888547,1555533.3367095704,4.393699707594689,1555533.3367095704,4.393699707594689,0.8499999999999999,0.09575352105768427,4.027634451161993,1.2677971550403164,1.0,0.0,4.02763445116369,1.2849424524350792,1.2852336979053787,3.1344862515276626,19359.731474022803,1974.143206296014,4632.441516551485,4632.441516551485,5.55909260871899,5.024070500283393,-2.3930549603391067,7.4171254606225006,3.4547145353447135,3.4547145353447135,0.9870612958127752,0.0,0.0,0.00022664852266235247,0.9999051156988259,0.00022667003008975466,199.15545298158563,0.0,0.0,0.0,0.07919711945628553,7.62738672147558e-05,0.0001503746554475967,0.0006056541428623549,0.0957535210576872,0.07187694227853944,0.02387657877914775,0.09575349768390806,0.07187694227853725,0.023876578779147017,0.37614132480854895,0.37614132480854895,0.12494925583123241,0.0,4.73675962439944,4.648742480545707,5.001926092097108,4.7385243583252645,4.65098316635067,5.0022558352264355,24843.597307992324,21117.057711793474,0.85,1.0632092251008765,0.660589387598202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531874886587637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.488387872054,1538.5276696022304,0.37614132480854895,0.12494925583123241,6.112874298809886,3.4547145353447135
3922.0,-30.28209089383815,5.02405252716745,35.01169088200844,24.115975596383237,4.982129365811263,-26.755708709810623,-40.29374508010221,1.4557471817837135,-0.30595404171964447,-5.044750344371486,40.02317488222635,42252.19921717188,25752.156773913128,25752.156773913128,68004.355991085,77458.24936366764,77458.24936366764,25752.156773913128,103210.40613758077,103210.40613758077,103210.40613758077,128053.95550797472,91733.86270839504,56527.81256189916,39117.833496106534,24843.54937039396,0.0,63961.3828665005,21117.016964834867,1538.5242587655466,0.0,0.8866069386377144,2.8155495498255774,0.0014959135982669303,354037.805011494,1555532.7045416841,4.3936909632890275,1555532.7045416841,4.3936909632890275,0.85,0.09575328490780644,4.027634451161993,1.267796613252722,1.0,0.0,4.027634451161816,1.2849423345897515,1.28523358003334,3.134486538999364,19359.697174017354,1974.1397086688478,4632.441516551485,4632.441516551485,5.5590894524846,5.02405252716745,-2.3929942472542507,7.417046774421701,3.454749224357725,3.454749224357725,0.98707120695935,0.0,0.0,0.00022664852266235247,0.9999022455102344,0.00022667068073909294,199.15543041841053,0.0,0.0,0.0,0.07919711945628553,7.627429454090068e-05,0.0001503742281214518,0.0006056524217488518,0.09575328490780008,0.07187671395804326,0.023876570949756808,0.09575333491497408,0.07187671395804804,0.023876570949758397,0.37614030901440443,0.37614030901440443,0.12494927433277592,0.0,4.737151715245318,4.6492574755197325,5.001946872708231,4.738796302651849,4.651394336752389,5.0021072675691585,24843.54937039396,21117.016964834867,0.85,1.0632095952806861,0.6605892074810236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531873265279556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.479525856053,1538.5242587655466,0.37614030901440443,0.12494927433277592,6.112874298809886,3.454749224357725
3923.0,-30.2820630645343,5.024034559631642,35.011683293956935,24.11596697000789,4.982147524391422,-26.75568184759811,-40.293703380133934,1.455766307455233,-0.30538661300602143,-5.044715166366545,40.02316074606721,42252.13881680222,25752.156104297046,25752.156104297046,68004.29492109927,77458.14089966183,77458.14089966183,25752.156104297046,103210.29700395887,103210.29700395887,103210.29700395887,128053.80376661819,91733.75032937879,56527.74824651929,39117.78009206611,24843.506762659326,0.0,63961.28685472543,21116.980748260426,1538.5212845487029,0.0,0.8866071691765197,2.815546190289542,0.0014959135982669303,354038.29063121154,1555532.094735334,4.393683214213893,1555532.094735334,4.393683214213893,0.85,0.09575305239574075,4.027634451161993,1.267796169272624,1.0,0.0,4.02763445116468,1.2849422450964196,1.2852334905197236,3.134486757309288,19359.673457325844,1974.1372902393625,4632.441516551485,4632.441516551485,5.559089307935321,5.024034559631642,-2.3929375342147887,7.4169720938464305,3.454783919968221,3.454783919968221,0.9870811199909203,0.0,0.0,0.00022664852266235247,0.9998993426021837,0.00022667133880947658,199.15540759795485,0.0,0.0,0.0,0.07919711945628553,7.627465538238178e-05,0.0001503738672799707,0.0006056509684112711,0.09575305239573773,0.07187648854502998,0.023876563850707744,0.09575306045289271,0.07187648854503226,0.0238765638507085,0.3761392934504376,0.3761392934504376,0.12494929167876252,0.0,4.737573898929668,4.64980857893687,5.001979614728953,4.739328553360508,4.652079580173734,5.002177505347049,24843.506762659326,21116.980748260426,0.85,1.0632102364600118,0.6605892547591957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453187161890133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.470673137192,1538.5212845487029,0.3761392934504376,0.12494929167876252,6.112874298809886,3.454783919968221
3924.0,-30.282034836999518,5.024016625942326,35.01167572274798,24.115947656706,4.982166634627591,-26.75565453177348,-40.29365780353544,1.4557863294015356,-0.30502017724433017,-5.044678672605335,40.023146060537044,42252.06407828065,25752.152042717895,25752.152042717895,68004.21612099855,77457.98536164413,77457.98536164413,25752.152042717895,103210.13740436202,103210.13740436202,103210.13740436202,128053.59754016316,91733.59110054723,56527.66981718351,39117.69031484858,24843.460135801142,0.0,63961.15045064972,21116.94111543097,1538.5180436751073,0.0,0.8866074084125453,2.815545629433271,0.0014959135982669303,354038.7944150231,1555531.461230378,4.393675172802959,1555531.461230378,4.393675172802959,0.85,0.09575281877311151,4.027634451161993,1.2677957104565576,1.0,0.0,4.027634451161749,1.2849421514092292,1.285233396811298,3.1344869858497386,19359.63985335595,1974.1338635880707,4632.441516551485,4632.441516551485,5.559088431166745,5.024016625942326,-2.392879872601782,7.416896498544109,3.4548185873068644,3.4548185873068644,0.9870910249448184,0.0,0.0,0.00022664852266235247,0.9998963981634796,0.00022667200629849276,199.1553844509491,0.0,0.0,0.0,0.07919711945628553,7.627504977123298e-05,0.0001503734728911195,0.0006056493799571469,0.0957528187731113,0.07187626245446357,0.023876556318647726,0.09575286551374948,0.07187626245446373,0.023876556318647775,0.3761382806045218,0.3761382806045218,0.12494930883981621,0.0,4.73797713499863,4.650335414748383,5.002009454078461,4.739658495361027,4.6525118349745185,5.002198237081757,24843.460135801142,21116.94111543097,0.85,1.0632112718714828,0.6605894950385692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453186995374999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.461827621119,1538.5180436751073,0.3761382806045218,0.12494930883981621,6.112874298809886,3.4548185873068644
3925.0,-30.282006261917722,5.023998641956211,35.01166815292165,24.115934559982293,4.982179520062415,-26.75562752566349,-40.29361229678614,1.455800783808216,-0.30441750668012446,-5.044646208264246,40.02313095839007,42251.99093476257,25752.15807833388,25752.15807833388,68004.14901309645,77457.88029108032,77457.88029108032,25752.15807833388,103210.0383694142,103210.0383694142,103210.0383694142,128053.4509129064,91733.479678421,56527.590322103475,39117.65484035281,24843.4125434922,0.0,63961.067383845,21116.900661968368,1538.5148451144712,0.0,0.8866076286212878,2.815541489308448,0.0014959135982669303,354039.24257455085,1555530.8097535947,4.393667770956331,1555530.8097535947,4.393667770956331,0.85,0.09575258685325527,4.027634451161993,1.2677952538384125,1.0,0.0,4.027634451161967,1.284942083773817,1.2852333291605555,3.1344871508395244,19359.616338608415,1974.13146575114,4632.441516551485,4632.441516551485,5.559089734068459,5.023998641956211,-2.3928252132421255,7.416823855198336,3.4548532349099736,3.4548532349099736,0.9871009242599925,0.0,0.0,0.00022664852266235247,0.9998934174813661,0.00022667268200770636,199.15536101895498,0.0,0.0,0.0,0.07919711945628553,7.627544355753796e-05,0.00015037307910481453,0.0006056477939298587,0.09575258685325404,0.07187603773643135,0.023876549116822684,0.09575254942725912,0.07187603773643228,0.023876549116822996,0.37613726882821436,0.37613726882821436,0.12494932569865617,0.0,4.738415291413105,4.650898211893889,5.0020710793641,4.740228701584101,4.653210853941232,5.002379340722143,24843.4125434922,21116.900661968368,0.85,1.063211603474157,0.6605892093888726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531868264771108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.45299101058,1538.5148451144712,0.37613726882821436,0.12494932569865617,6.112874298809886,3.4548532349099736
3926.0,-30.28197730047951,5.023980751894875,35.011660593095186,24.115919961500936,4.98220223211735,-26.75559918910721,-40.29356277370823,1.455824120745036,-0.30405872360302055,-5.044606953312156,40.0231161100047,42251.90287257151,25752.146807360303,25752.146807360303,68004.0496799318,77457.72909445276,77457.72909445276,25752.146807360303,103209.87590181307,103209.87590181307,103209.87590181307,128053.23939358059,91733.32595212666,56527.4997302454,39117.58469097918,24843.36349176752,0.0,63960.948182746695,21116.85896800239,1538.5114004252114,0.0,0.8866078825200672,2.815541351609627,0.0014959135982669303,354039.78447681875,1555530.169223786,4.393659236694165,1555530.169223786,4.393659236694165,0.85,0.09575235257407996,4.027634451161993,1.2677947417227555,1.0,0.0,4.027634451163431,1.2849419745750692,1.2852332199370566,3.134487417218924,19359.58389590494,1974.1281575160672,4632.441516551485,4632.441516551485,5.559087301015923,5.023980751894875,-2.392765573768078,7.416746325662953,3.454887837450733,3.454887837450733,0.9871108107002095,0.0,0.0,0.00022664852266235247,0.9998903965079914,0.0002266733668549051,199.15533727014844,0.0,0.0,0.0,0.07919711945628553,7.627587210071796e-05,0.00015037265056163453,0.0006056460679145831,0.09575235257407608,0.07187581116412402,0.023876541409952053,0.09575235777789914,0.07187581116412695,0.023876541409953024,0.3761362604404717,0.3761362604404717,0.12494934426396487,0.0,4.738827148688188,4.6514372797409465,5.002098659597948,4.740548229709134,4.653667855405217,5.002283659022112,24843.36349176752,21116.85896800239,0.85,1.0632120319047385,0.660589063686971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531866554997341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.444162303485,1538.5114004252114,0.3761362604404717,0.12494934426396487,6.112874298809886,3.454887837450733
3927.0,-30.281947922751574,5.023962873596708,35.01165306421314,24.115900752972834,4.982220573930513,-26.755570914973262,-40.29351705741135,1.4558435661522013,-0.30367843483196566,-5.044571545147303,40.02310189167323,42251.83220832771,25752.145395780088,25752.145395780088,68003.9776041078,77457.57707906581,77457.57707906581,25752.145395780088,103209.7224748459,103209.7224748459,103209.7224748459,128053.04231025837,91733.16946913511,56527.42459839712,39117.49430081999,24843.319835412472,0.0,63960.81413623247,21116.8218601006,1538.5083538478796,0.0,0.8866081145282885,2.8155404817311873,0.0014959135982669303,354040.2732759576,1555529.555873435,4.393651438238987,1555529.555873435,4.393651438238987,0.85,0.09575212159863505,4.027634451161993,1.2677942922478547,1.0,0.0,4.02763445116375,1.2849418835856727,1.2852331289270365,3.134487639178471,19359.550871422598,1974.1247899560603,4632.441516551485,4632.441516551485,5.559086996299672,5.023962873596708,-2.3927087671288736,7.416671640725582,3.454922438352157,3.454922438352157,0.9871206966720448,0.0,0.0,0.00022664852266235247,0.9998873321214097,0.00022667406154799853,199.155313179984,0.0,0.0,0.0,0.07919711945628553,7.62762677042618e-05,0.00015037225495809068,0.0006056444745681208,0.09575212159863589,0.07187558724479079,0.023876534353845097,0.09575216364130235,0.07187558724479017,0.023876534353844896,0.3761352536992016,0.3761352536992016,0.12494936217013225,0.0,4.739227067854131,4.651958009082193,5.0021336038512345,4.740893110315312,4.6541079501432705,5.002340741258195,24843.319835412472,21116.8218601006,0.85,1.0632131332672479,0.6605893433178319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453186482210657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.435342288902,1538.5083538478796,0.3761352536992016,0.12494936217013225,6.112874298809886,3.454922438352157
