time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3928.0,-30.28191820809356,5.02394495664518,35.01164553649108,24.115887516550742,4.982234275517223,-26.75554280162268,-40.293471376039065,1.455858869046314,-0.3031018182539924,-5.044538582271093,40.02308686769435,42251.76300567146,25752.1500341833,25752.1500341833,68003.91303985476,77457.46809837555,77457.46809837555,25752.1500341833,103209.61813255885,103209.61813255885,103209.61813255885,128052.89028707535,91733.05400598086,56527.348913276765,39117.45010300454,24843.272154516497,0.0,63960.72225752104,21116.78133133902,1538.505136536835,0.0,0.8866083369935063,2.8155367427572524,0.0014959135982669303,354040.7283190923,1555528.9077692693,4.393643960553859,1555528.9077692693,4.393643960553859,0.85,0.09575189078704995,4.027634451161993,1.2677938636532056,1.0,0.0,4.02763445116212,1.2849418119800282,1.2852330573051618,3.1344878138533128,19359.526503848454,1974.1223051550178,4632.441516551485,4632.441516551485,5.559087997586615,5.02394495664518,-2.3926537994181336,7.416598756063314,3.454957012985368,3.454957012985368,0.9871305751386766,0.0,0.0,0.00022664852266235247,0.9998842326000008,0.00022667476421045054,199.1552888135379,0.0,0.0,0.0,0.07919711945628553,7.627666300748156e-05,0.00015037185965487092,0.0006056428824312542,0.0957518907870473,0.07187536348428969,0.023876527302757612,0.09575186027481963,0.07187536348429167,0.02387652730275827,0.376134247521952,0.376134247521952,0.12494938001412392,0.0,4.739656660098433,4.652509947730437,5.002193592815047,4.7414367640171236,4.654780100136975,5.002496257292648,24843.272154516497,21116.78133133902,0.85,1.0632136511225572,0.6605892102899626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531863064307768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.42653157937,1538.505136536835,0.376134247521952,0.12494938001412392,6.112874298809886,3.454957012985368
3929.0,-30.281888062390607,5.0239271122475415,35.011638017284554,24.11586781907829,4.982255577105222,-26.75551354027923,-40.29342174818737,1.4558810549938288,-0.30280078748074857,-5.044500393694171,40.02307206028326,42251.67917603906,25752.141327716592,25752.141327716592,68003.82050375565,77457.30214330819,77457.30214330819,25752.141327716592,103209.44347102477,103209.44347102477,103209.44347102477,128052.66697837332,91732.884470821,56527.26150355186,39117.35885252126,24843.223507348546,0.0,63960.582359869804,21116.739981246265,1538.5017366615295,0.0,0.8866085853074407,2.815537240566131,0.0014959135982669303,354041.2555021143,1555528.2690075992,4.393635614023264,1555528.2690075992,4.393635614023264,0.85,0.09575165824403906,4.027634451161993,1.267793369670399,1.0,0.0,4.027634451163401,1.28494170816706,1.2852329534686633,3.134488067094749,19359.4907248105,1974.1186567085092,4632.441516551485,4632.441516551485,5.559086118131327,5.0239271122475415,-2.3925950063320793,7.416522118579621,3.454991546160985,3.454991546160985,0.9871404417602815,0.0,0.0,0.00022664852266235247,0.9998810881271,0.00022667547706787112,199.15526409363486,0.0,0.0,0.0,0.07919711945628553,7.627709246366205e-05,0.00015037143019869042,0.0006056411527387464,0.09575165824403568,0.07187513833827013,0.02387651990576556,0.09575169242393979,0.07187513833827265,0.0238765199057664,0.3761332440364364,0.3761332440364364,0.12494939935105029,0.0,4.740050921993031,4.653023366461468,5.0022278693888325,4.741699606213444,4.655149327891422,5.002437625539756,24843.223507348546,21116.739981246265,0.85,1.063214529866799,0.6605893445171106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531861286349388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.417728598926,1538.5017366615295,0.3761332440364364,0.12494939935105029,6.112874298809886,3.454991546160985
3930.0,-30.281857640765146,5.023909227427092,35.011630511445375,24.115854512807005,4.9822697035469155,-26.75548474818281,-40.2933759271167,1.4558968109645616,-0.3022372793364525,-5.04446755941054,40.02305741122212,42251.612423157654,25752.14617845389,25752.14617845389,68003.75860161154,77457.19111903092,77457.19111903092,25752.14617845389,103209.3372974848,103209.3372974848,103209.3372974848,128052.51528907992,91732.76684983206,56527.1881539587,39117.30966208151,24843.177991595123,0.0,63960.48765367664,21116.701292855854,1538.4986455199617,0.0,0.8866088057574723,2.8155336591253617,0.0014959135982669303,354041.7087710522,1555527.63707702,4.39362820407957,1555527.63707702,4.39362820407957,0.85,0.09575142887053424,4.027634451161993,1.2677928921720016,1.0,0.0,4.027634451161588,1.284941634441389,1.2852328797262818,3.1344882469412334,19359.46590184263,1974.11612547023,4632.441516551485,4632.441516551485,5.559087165254595,5.023909227427092,-2.3925401767045633,7.416449404131655,3.455026071362106,3.455026071362106,0.9871503061034589,0.0,0.0,0.00022664852266235247,0.9998779148837651,0.00022667619645214403,199.1552391474777,0.0,0.0,0.0,0.07919711945628553,7.627748897972791e-05,0.00015037103368262456,0.0006056395557169791,0.09575142887053478,0.07187491562694717,0.023876513243587603,0.0957514020501218,0.07187491562694677,0.023876513243587475,0.3761322407353921,0.3761322407353921,0.12494941836243208,0.0,4.74047449494725,4.653567273682427,5.002287910651319,4.742230280074068,4.65580505752871,5.002590539703135,24843.177991595123,21116.701292855854,0.85,1.0632151363483622,0.6605892789926049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531859482600142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.408935244239,1538.4986455199617,0.3761322407353921,0.12494941836243208,6.112874298809886,3.455026071362106
3931.0,-30.281826796910817,5.023891446194147,35.0116230230206,24.11584494346755,4.982293475388181,-26.755454611473837,-40.29332996634764,1.455921289951208,-0.30182564653068766,-5.044427930164312,40.023042906774464,42251.546563044234,25752.133747953383,25752.133747953383,68003.68031099762,77457.056106866,77457.056106866,25752.133747953383,103209.18985481939,103209.18985481939,103209.18985481939,128052.32017632607,91732.62897497858,56527.11943115681,39117.23282646863,24843.13032150669,0.0,63960.363147975324,21116.660773280688,1538.495270511751,0.0,0.8866090603150765,2.815532869727528,0.0014959135982669303,354042.25584332674,1555527.011384962,4.393619647687831,1555527.011384962,4.393619647687831,0.85,0.09575119668900511,4.027634451161993,1.267792449840345,1.0,0.0,4.02763445116083,1.284941519898815,1.2852327651577453,3.1344885263565585,19359.43680445882,1974.1131583628273,4632.441516551485,4632.441516551485,5.559084481896271,5.023891446194147,-2.392480358123449,7.416371804317596,3.4550605546283495,3.4550605546283495,0.9871601584652427,0.0,0.0,0.00022664852266235247,0.9998746976093361,0.00022667692582306644,199.1552138550933,0.0,0.0,0.0,0.07919711945628553,7.627788670659786e-05,0.00015037063595575462,0.0006056379538185357,0.09575119668900096,0.07187469072919744,0.02387650595980352,0.09575119264552942,0.07187469072920055,0.023876505959804555,0.376131239773839,0.376131239773839,0.12494943869928701,0.0,4.740885178709618,4.654106925370797,5.002309035481858,4.74260228363363,4.656340547557363,5.002468925350399,24843.13032150669,21116.660773280688,0.85,1.0632159819616391,0.6605895351984367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45318576623417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.400148422055,1538.495270511751,0.376131239773839,0.12494943869928701,6.112874298809886,3.4550605546283495
3932.0,-30.281795614369887,5.023873686380189,35.0116155719194,24.11582552539187,4.982312868883716,-26.75542460784121,-40.29328023372216,1.4559418623550475,-0.3014786811084491,-5.044392133574763,40.02302901705283,42251.46647997173,25752.13117767493,25752.13117767493,68003.59765764666,77456.8990289055,77456.8990289055,25752.13117767493,103209.03020658043,103209.03020658043,103209.03020658043,128052.11817435207,91732.46712452351,56527.03457559,39117.14727659279,24843.087967771644,0.0,63960.235244364434,21116.624772605897,1538.4922866021543,0.0,0.8866092931098872,2.8155324837897218,0.0014959135982669303,354042.75000726216,1555526.4122110999,4.393611822807253,1555526.4122110999,4.393611822807253,0.85,0.09575096772717137,4.027634451161993,1.2677919822325934,1.0,0.0,4.027634451161321,1.2849414236360184,1.28523266887313,3.1344887611802057,19359.40264721628,1974.1096752934266,4632.441516551485,4632.441516551485,5.559083927053117,5.023873686380189,-2.392423356202193,7.416297042582382,3.4550950393354567,3.4550950393354567,0.987170011238702,0.0,0.0,0.00022664852266235247,0.9998714450183782,0.00022667766320517987,199.15518828498782,0.0,0.0,0.0,0.07919711945628553,7.627831707582725e-05,0.00015037020558652522,0.0006056362204486006,0.09575096772716739,0.0718744685232961,0.02387649920387129,0.09575101895229997,0.07187446852329908,0.023876499203872286,0.37613024078831475,0.37613024078831475,0.12494945777561779,0.0,4.7412774111462,4.654620716886086,5.002334052479341,4.7429134524663255,4.65674364393368,5.002502219773589,24843.087967771644,21116.624772605897,0.85,1.0632168158518225,0.6605896041274258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453185581681993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.391371072577,1538.4922866021543,0.37613024078831475,0.12494945777561779,6.112874298809886,3.4550950393354567
3933.0,-30.281764065931764,5.0238559247800545,35.01160813407733,24.11581176510083,4.982329687337998,-26.755394532391694,-40.293234238028504,1.4559601537978892,-0.30098442400509384,-5.04435746397484,40.023014501048415,42251.40350934061,25752.131392016207,25752.131392016207,68003.53490135682,77456.77529541093,77456.77529541093,25752.131392016207,103208.90668742714,103208.90668742714,103208.90668742714,128051.94882203072,91732.33742802966,56526.9656419591,39117.07976230062,24843.042134603584,0.0,63960.12189690421,21116.585814413047,1538.4891318683947,0.0,0.8866095224305951,2.8155300280174513,0.0014959135982669303,354043.2286138733,1555525.786020881,4.393604114703656,1555525.786020881,4.393604114703656,0.8500000000000001,0.09575073831864522,4.027634451161993,1.2677915514400233,1.0,0.0,4.0276344511615605,1.284941338046352,1.2852325832640636,3.1344889699678284,19359.375275809783,1974.1068841867288,4632.441516551485,4632.441516551485,5.559083973322733,5.0238559247800545,-2.3923672092292514,7.416223134009305,3.455129500868569,3.455129500868569,0.9871798573910198,0.0,0.0,0.00022664852266235247,0.9998681542730091,0.00022667840924201212,199.15516241484838,0.0,0.0,0.0,0.07919711945628553,7.627871510891825e-05,0.00015036980755343422,0.0006056346173168106,0.0957507383186445,0.07187424610860672,0.023876492210037775,0.0957507638611636,0.07187424610860726,0.02387649221003796,0.37612924217453086,0.37612924217453086,0.12494947609373724,0.0,4.741683540997599,4.655149071785502,5.002370963731494,4.743373039969754,4.657328120550119,5.002584564101369,24843.042134603584,21116.585814413047,0.85,1.0632177188619198,0.6605897902672018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531853951033544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.38260153625,1538.4891318683947,0.37612924217453086,0.12494947609373724,6.112874298809886,3.455129500868569
3934.0,-30.281732140547714,5.023838163292211,35.011600699573755,24.1157928359695,4.982346184449952,-26.755364149812888,-40.293184435553826,1.4559781937151504,-0.3005717087334574,-5.044322752304704,40.02299972260444,42251.32620332152,25752.131378541148,25752.131378541148,68003.45758186266,77456.63175187598,77456.63175187598,25752.131378541148,103208.76313041712,103208.76313041712,103208.76313041712,128051.75776118509,91732.18763886082,56526.882090306484,39117.006165060375,24842.99463076796,0.0,63960.00079582834,21116.545436152766,1538.4858778704188,0.0,0.8866097529166762,2.8155286502052976,0.0014959135982669303,354043.70780176367,1555525.1485097604,4.393596367431365,1555525.1485097604,4.393596367431365,0.85,0.09575050878731883,4.027634451161993,1.267791036576964,1.0,0.0,4.027634451163541,1.2849412536336395,1.2852324988322181,3.1344891758844144,19359.343664005126,1974.1036606797559,4632.441516551485,4632.441516551485,5.559083970413886,5.023838163292211,-2.3923110627005313,7.416149225992743,3.4551639322631624,3.4551639322631624,0.9871896949323321,0.0,0.0,0.00022664852266235247,0.9998648242211613,0.00022667916419491903,199.1551362356151,0.0,0.0,0.0,0.07919711945628553,7.627914608692793e-05,0.00015036937657542454,0.000605632881494931,0.09575050878731857,0.07187402365548273,0.02387648513183584,0.09575053937747288,0.07187402365548293,0.023876485131835906,0.3761282450841789,0.3761282450841789,0.12494949454355042,0.0,4.742084029262401,4.655667089606993,5.002416392972748,4.743751043571251,4.657804869676227,5.0026641453773095,24842.99463076796,21116.545436152766,0.85,1.063218523072596,0.6605898323578082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531852063354438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.373840369482,1538.4858778704188,0.3761282450841789,0.12494949454355042,6.112874298809886,3.4551639322631624
3935.0,-30.281699887323924,5.023820393285953,35.01159326549066,24.115773976687365,4.982361934331655,-26.755333546907114,-40.29313459815455,1.455995593914842,-0.3001428859529369,-5.044288500306336,40.0229848658443,42251.25009066353,25752.13240075103,25752.13240075103,68003.38249141457,77456.4916903129,77456.4916903129,25752.13240075103,103208.62409106393,103208.62409106393,103208.62409106393,128051.5708724095,91732.04089642763,56526.79929677825,39116.93511072153,24842.946781345578,0.0,63959.88189206711,21116.50476414374,1538.4826146847747,0.0,0.8866099813434661,2.81552700677261,0.0014959135982669303,354044.1806444733,1555524.507620445,4.393588689380219,1555524.507620445,4.393588689380219,0.85,0.09575027968876183,4.027634451161993,1.2677905739145356,1.0,0.0,4.027634451162535,1.284941172214316,1.28523241739444,3.1344893744989455,19359.312695189627,1974.1005027394297,4632.441516551485,4632.441516551485,5.559084191077196,5.023820393285953,-2.3922552878839016,7.416075681169854,3.455198334088963,3.455198334088963,0.987199524025418,0.0,0.0,0.00022664852266235247,0.999861459985365,0.00022667992690274304,199.15510978755586,0.0,0.0,0.0,0.07919711945628553,7.627957736942024e-05,0.00015036894529293224,0.0006056311444467069,0.09575027968875854,0.07187380147946465,0.02387647820929389,0.09575030506643385,0.07187380147946712,0.023876478209294713,0.37612724893769306,0.37612724893769306,0.1249495136400841,0.0,4.742483508131556,4.656180494522118,5.0024716786177805,4.7441456143533856,4.658298953216672,5.002757982218782,24842.946781345578,21116.50476414374,0.85,1.0632193256105584,0.6605898704122516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531850153121528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.365087805812,1538.4826146847747,0.37612724893769306,0.1249495136400841,6.112874298809886,3.455198334088963
3936.0,-30.281667255086614,5.023802727701497,35.01158585481422,24.1157695761882,4.982386142394226,-26.75530175703492,-40.293084586132295,1.4560206443425314,-0.2996601223152311,-5.044248895471108,40.0229706794469,42251.174791552854,25752.119870134633,25752.119870134633,68003.29466168748,77456.37579458603,77456.37579458603,25752.119870134633,103208.49566472066,103208.49566472066,103208.49566472066,128051.39625776546,91731.92159061125,56526.72058757808,39116.890003370194,24842.9005930448,0.0,63959.790596415,21116.46550408808,1538.479325109894,0.0,0.8866102346216433,2.815525278579915,0.0014959135982669303,354044.72738275526,1555523.8956493489,4.3935801760089,1555523.8956493489,4.3935801760089,0.85,0.09575004908435718,4.027634451161993,1.2677900810306895,1.0,0.0,4.027634451163328,1.284941054997928,1.2852323001514838,3.134489660436982,19359.287516652414,1974.0979352431682,4632.441516551485,4632.441516551485,5.559081486106965,5.023802727701497,-2.3921955762697205,7.415998303971218,3.455232703742562,3.455232703742562,0.9872093439264463,0.0,0.0,0.00022664852266235247,0.9998580562282571,0.00022668069857568964,199.15508302870785,0.0,0.0,0.0,0.07919711945628553,7.628001016532942e-05,0.00015036851249702307,0.0006056294013029928,0.09575004908435232,0.07187357804792208,0.02387647103643024,0.09575006891444966,0.07187357804792573,0.02387647103643145,0.37612625361179564,0.37612625361179564,0.12494953388223548,0.0,4.742889694202859,4.656715439720017,5.002488954120224,4.744588773155897,4.658930192218577,5.002633400208708,24842.9005930448,21116.46550408808,0.85,1.0632194700384014,0.6605896360442598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531848223273065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.356342874044,1538.479325109894,0.37612625361179564,0.12494953388223548,6.112874298809886,3.455232703742562
3937.0,-30.281634247523623,5.023785030697381,35.01157847041769,24.115750716906064,4.982401663309627,-26.755270498148725,-40.29303467888383,1.456037913934724,-0.2992255156300416,-5.044215693412936,40.022956623550975,42251.101334260646,25752.123640493992,25752.123640493992,68003.22497475464,77456.23675323668,77456.23675323668,25752.123640493992,103208.36039373066,103208.36039373066,103208.36039373066,128051.21825768657,91731.7754702126,56526.64005123644,39116.81713219573,24842.857863955913,0.0,63959.67499615164,21116.429184362525,1538.476379241818,0.0,0.8866104547933966,2.8155234364737796,0.0014959135982669303,354045.18573225714,1555523.2893079908,4.393572775437592,1555523.2893079908,4.393572775437592,0.85,0.09574982239108981,4.027634451161993,1.2677896667225288,1.0,0.0,4.027634451162522,1.2849409741897702,1.28523221932501,3.1344898575606948,19359.25667911232,1974.0947906892081,4632.441516551485,4632.441516551485,5.559082300010248,5.023785030697381,-2.392140587817989,7.41592561851537,3.4552670752800614,3.4552670752800614,0.9872191643657319,0.0,0.0,0.00022664852266235247,0.9998546133349139,0.0002266814791266395,199.15505596209533,0.0,0.0,0.0,0.07919711945628553,7.628044205680706e-05,0.0001503680806055454,0.0006056276618019983,0.09574982239109238,0.07187335785615051,0.023876464534941865,0.095749846704489,0.07187335785614858,0.023876464534941227,0.37612526059141604,0.37612526059141604,0.12494955277178948,0.0,4.743297349598549,4.657243833118969,5.002531887987288,4.744990177782881,4.659420260176887,5.002766787000269,24842.857863955913,21116.429184362525,0.85,1.0632203021489133,0.6605896814954553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531846270747126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.347606610287,1538.476379241818,0.37612526059141604,0.12494955277178948,6.112874298809886,3.4552670752800614
3938.0,-30.281600889721663,5.023767356881003,35.011571089383864,24.115736747067444,4.982419729503611,-26.755238669477652,-40.292988438718,1.4560575092596275,-0.29877101810285467,-5.0441799667425915,40.0229419527023,42251.04462364637,25752.120857965343,25752.120857965343,68003.16548161171,77456.10703711712,77456.10703711712,25752.120857965343,103208.22789508247,103208.22789508247,103208.22789508247,128051.03804896338,91731.63956381615,56526.577150345525,39116.736014967355,24842.81015388092,0.0,63959.546168848276,21116.38863079878,1538.4730893369472,0.0,0.8866106900610752,2.8155216274331707,0.0014959135982669303,354045.67893417587,1555522.6564390743,4.393564867453945,1555522.6564390743,4.393564867453945,0.85,0.0957495937718131,4.027634451161993,1.2677892150497065,1.0,0.0,4.027634451161062,1.2849408824990185,1.2852321276134757,3.134490081231476,19359.22799715561,1974.0918659435802,4632.441516551485,4632.441516551485,5.559081699348884,5.023767356881003,-2.3920837741191567,7.41585113100016,3.4553014078966555,3.4553014078966555,0.9872289736847587,0.0,0.0,0.00022664852266235247,0.9998511339224754,0.00022668226796242842,199.15502860829,0.0,0.0,0.0,0.07919711945628553,7.628084221579927e-05,0.0001503676804465532,0.0006056260501078553,0.09574959377181116,0.07187313623490298,0.023876457536908192,0.09574960583767621,0.07187313623490442,0.02387645753690867,0.376124269374605,0.376124269374605,0.12494957214739004,0.0,4.743706270866937,4.657774916133633,5.0025717985844835,4.745408948639749,4.659966880587319,5.002799407318832,24842.81015388092,21116.38863079878,0.85,1.0632215135186949,0.6605901253912413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531844295764385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.338878953295,1538.4730893369472,0.376124269374605,0.12494957214739004,6.112874298809886,3.4553014078966555
3939.0,-30.281567167621514,5.023749717096478,35.01156372483981,24.115722567681246,4.982439107739399,-26.755206381735942,-40.29293458499012,1.456078321853822,-0.29834929454460735,-5.0441437327640966,40.02292767093428,42250.95775932662,25752.116774143036,25752.116774143036,68003.07453346965,77455.9711399378,77455.9711399378,25752.116774143036,103208.08791408084,103208.08791408084,103208.08791408084,128050.85242454245,91731.49786002138,56526.484479410006,39116.681534012634,24842.764510461613,0.0,63959.44604447424,21116.34983389237,1538.4699052579297,0.0,0.8866109265035695,2.815520308918331,0.0014959135982669303,354046.17913996713,1555522.040354448,4.393556919984425,1555522.040354448,4.393556919984425,0.85,0.09574936590937116,4.027634451161993,1.2677887435955926,1.0,0.0,4.027634451161578,1.2849407851124155,1.285232030204799,3.1344903187967748,19359.198091704406,1974.0888164362352,4632.441516551485,4632.441516551485,5.5590808177787,5.023749717096478,-2.392026601427402,7.41577631852388,3.4553357180132105,3.4553357180132105,0.987238776575203,0.0,0.0,0.00022664852266235247,0.9998476165248893,0.00022668306541560925,199.1550009557633,0.0,0.0,0.0,0.07919711945628553,7.628130826444358e-05,0.0001503672143979089,0.0006056241730342795,0.09574936590936786,0.07187291524155227,0.02387645066781559,0.09574938836577308,0.07187291524155474,0.023876450667816414,0.3761232801160812,0.3761232801160812,0.1249495917570387,0.0,4.744110313098986,4.6583015791096045,5.002605450145154,4.745794438219491,4.660476823886199,5.00280898780926,24842.764510461613,21116.34983389237,0.85,1.0632217559574182,0.6605898013867629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531842299825901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.330159413012,1538.4699052579297,0.3761232801160812,0.1249495917570387,6.112874298809886,3.4553357180132105
3940.0,-30.281533112568134,5.023731997628747,35.01155635624699,24.11569916820156,4.982450082261856,-26.75517463474378,-40.29288460789246,1.456091604437543,-0.297899369642721,-5.044112943753624,40.02291282391615,42250.88824606338,25752.126336127607,25752.126336127607,68003.01458219098,77455.83206113987,77455.83206113987,25752.126336127607,103207.95839726747,103207.95839726747,103207.95839726747,128050.67607475433,91731.34943765572,56526.40562257934,39116.604238973756,24842.717677486864,0.0,63959.32191646062,21116.310025863833,1538.466777966859,0.0,0.886611137243511,2.8155179835311315,0.0014959135982669303,354046.60417905386,1555521.3998863488,4.393549836449403,1555521.3998863488,4.393549836449403,0.85,0.09574914043016074,4.027634451161993,1.2677882589539515,1.0,0.0,4.027634451162311,1.284940722960358,1.2852319680386541,3.13449047041079,19359.16676835261,1974.0856223432681,4632.441516551485,4632.441516551485,5.559082881913682,5.023731997628747,-2.39197348060095,7.415705478229697,3.4553700089396804,3.4553700089396804,0.9872485739827658,0.0,0.0,0.00022664852266235247,0.9998440644120361,0.00022668387074501904,199.1549730302187,0.0,0.0,0.0,0.07919711945628553,7.628174076719411e-05,0.00015036678189515835,0.0006056224310713013,0.09574914043015978,0.07187269613972326,0.023876444290436512,0.09574913741112939,0.07187269613972398,0.023876444290436755,0.37612229251009344,0.37612229251009344,0.12494961120081803,0.0,4.744519437253416,4.658821595766597,5.002679545013564,4.746213574110925,4.66095994958323,5.003034497656358,24842.717677486864,21116.310025863833,0.85,1.0632228820532519,0.6605899965801492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531840282090474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.321448282759,1538.466777966859,0.37612229251009344,0.12494961120081803,6.112874298809886,3.4553700089396804
3941.0,-30.281498727275668,5.023714384748687,35.01154899282148,24.115694837551587,4.982473632842293,-26.75514133285069,-40.29283435139803,1.4561162384173232,-0.29741258015309313,-5.044073391995282,40.022898237239694,42250.81912547443,25752.11354560719,25752.11354560719,68002.93267108162,77455.71912456081,77455.71912456081,25752.11354560719,103207.832670168,103207.832670168,103207.832670168,128050.50119386167,91731.23211522466,56526.332116138394,39116.5555545403,24842.66852369366,0.0,63959.22407823396,21116.26824513961,1538.4633169660376,0.0,0.8866113917000751,2.8155161962638853,0.0014959135982669303,354047.150187552,1555520.7706490175,4.393541283484418,1555520.7706490175,4.393541283484418,0.85,0.09574891123408144,4.027634451161993,1.2677878144243735,1.0,0.0,4.027634451162024,1.2849406076927001,1.2852318527448696,3.1344907515952842,19359.142008392984,1974.0830975300419,4632.441516551485,4632.441516551485,5.559080120838257,5.023714384748687,-2.391913932604258,7.415628317352946,3.4554042464287424,3.4554042464287424,0.9872583561224978,0.0,0.0,0.00022664852266235247,0.9998404778673814,0.00022668468388655803,199.1549448338822,0.0,0.0,0.0,0.07919711945628553,7.628217569013647e-05,0.00015036634697221602,0.0006056206793606751,0.09574891123407693,0.07187247397231608,0.023876437261760846,0.09574888870898403,0.07187247397231947,0.02387643726176197,0.37612130617403317,0.37612130617403317,0.12494963298789694,0.0,4.744932863276006,4.6593621274552675,5.002709062769611,4.746660811842162,4.661599128464161,5.002902376963448,24842.66852369366,21116.26824513961,0.85,1.063223227784963,0.6605899263848771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531838244433615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.312744946743,1538.4633169660376,0.37612130617403317,0.12494963298789694,6.112874298809886,3.4554042464287424
3942.0,-30.281463997409652,5.023696845992076,35.01154167811079,24.115685233287536,4.9824971424500335,-26.75510772499039,-40.292784094903595,1.4561408700307534,-0.29700816636233185,-5.044035286359383,40.022884929311374,42250.75121398525,25752.1046507934,25752.1046507934,68002.85586477866,77455.5850649424,77455.5850649424,25752.1046507934,103207.68971573579,103207.68971573579,103207.68971573579,128050.31740405475,91731.09351346684,56526.25966250968,39116.48205661907,24842.62768831896,0.0,63959.10974493803,21116.233535071115,1538.4603642409977,0.0,0.8866116341505136,2.815515324121774,0.0014959135982669303,354047.676233083,1555520.1965742523,4.393533134080491,1555520.1965742523,4.393533134080491,0.85,0.09574868520998474,4.027634451161993,1.2677873281342906,1.0,0.0,4.02763445116197,1.284940492436136,1.2852317374621816,3.134491032752767,19359.112757601837,1974.0801147794443,4632.441516551485,4632.441516551485,5.559078200724695,5.023696845992076,-2.391855428191388,7.415552274183463,3.4554384865393053,3.4554384865393053,0.9872681390112301,0.0,0.0,0.00022664852266235247,0.9998368553962119,0.00022668550517927945,199.15491635499953,0.0,0.0,0.0,0.07919711945628553,7.628261061537101e-05,0.00015036591204698146,0.0006056189276408167,0.09574868520998239,0.07187225442212021,0.023876430787862175,0.09574870146490308,0.07187225442212197,0.02387643078786276,0.37612032244517124,0.37612032244517124,0.12494965399466727,0.0,4.745337412947094,4.659897595739608,5.002718215858351,4.747027119997028,4.662111606271992,5.00282732020429,24842.62768831896,21116.233535071115,0.85,1.0632239275369317,0.6605900454599297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531836187017748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.304049361683,1538.4603642409977,0.37612032244517124,0.12494965399466727,6.112874298809886,3.4554384865393053
3943.0,-30.281428875622048,5.023679282634351,35.01153438819692,24.11567154284569,4.982513201173021,-26.755074509519723,-40.29273387333376,1.4561588350706955,-0.29651093982954535,-5.044001848701743,40.02287102214732,42250.685127337994,25752.10760292694,25752.10760292694,68002.79273026493,77455.46464019657,77455.46464019657,25752.10760292694,103207.57224312352,103207.57224312352,103207.57224312352,128050.15726840605,91730.96537150776,56526.18585864918,39116.42168095397,24842.58502528253,0.0,63959.0067062365,21116.19727149015,1538.4574151014074,0.0,0.8866118549817359,2.8155126856354835,0.0014959135982669303,354048.1378380191,1555519.5966499476,4.393525711358535,1555519.5966499476,4.393525711358535,0.85,0.09574846086086877,4.027634451161993,1.2677869028365238,1.0,0.0,4.027634451161014,1.2849404083739016,1.2852316533808934,3.134491237814666,19359.085714267458,1974.0773571267923,4632.441516551485,4632.441516551485,5.559078837998479,5.023679282634351,-2.3918003762985363,7.415479658932887,3.455472719655642,3.455472719655642,0.9872779199016121,0.0,0.0,0.00022664852266235247,0.9998331920603699,0.00022668633574296005,199.15488755474496,0.0,0.0,0.0,0.07919711945628553,7.628304524065516e-05,0.0001503654774216973,0.0006056171771290489,0.09574846086086758,0.07187203649511524,0.023876424365752342,0.09574845204033652,0.07187203649511613,0.02387642436575264,0.37611934085524257,0.37611934085524257,0.12494967316141277,0.0,4.745755578343051,4.660443336608807,5.002751071337229,4.74749090887218,4.662689603082072,5.002946104947739,24842.58502528253,21116.19727149015,0.85,1.0632246532939689,0.6605900764124629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531834108985198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.295361825756,1538.4574151014074,0.37611934085524257,0.12494967316141277,6.112874298809886,3.455472719655642
3944.0,-30.281393425463108,5.023661707937555,35.011527095921515,24.115647409949474,4.982528898187538,-26.755041034651377,-40.2926798449829,1.4561765073758084,-0.29618366190709366,-5.043967857214183,40.02285637353332,42250.604537625986,25752.10896361553,25752.10896361553,68002.71350124152,77455.30330766483,77455.30330766483,25752.10896361553,103207.41227128037,103207.41227128037,103207.41227128037,128049.94980920343,91730.79604254126,56526.09727250242,39116.331966709826,24842.53753792307,0.0,63958.869504632894,21116.15690723461,1538.454171495032,0.0,0.8866120813229368,2.8155123481374598,0.0014959135982669303,354048.6070890294,1555518.9647413194,4.393518103434219,1555518.9647413194,4.393518103434219,0.85,0.09574823554070025,4.027634451161993,1.2677864352287727,1.0,0.0,4.027634451163485,1.2849403256814464,1.285231570669695,3.1344914395351435,19359.049978744966,1974.073713117626,4632.441516551485,4632.441516551485,5.559079131728812,5.023661707937555,-2.391744957576886,7.415406665514441,3.4555069161193823,3.4555069161193823,0.9872876903198236,0.0,0.0,0.00022664852266235247,0.999829494488833,0.00022668717407484313,199.15485848523073,0.0,0.0,0.0,0.07919711945628553,7.628351281297106e-05,0.00015036500984938142,0.000605615293918681,0.09574823554070318,0.0718718179715069,0.023876417569196288,0.09574826313503733,0.07187181797150469,0.023876417569195556,0.3761183619566429,0.3761183619566429,0.12494969230018546,0.0,4.746148557547144,4.660951307899552,5.002796680006895,4.7477841953070765,4.663047543029734,5.003043780041537,24842.53753792307,21116.15690723461,0.85,1.0632256953246446,0.660590233455667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531832007502947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.286683298986,1538.454171495032,0.3761183619566429,0.12494969230018546,6.112874298809886,3.4555069161193823
3945.0,-30.281357646313317,5.023644144033868,35.01151980521412,24.11563350996005,4.9825461652271805,-26.755007106681976,-40.292629518639274,1.4561956255958421,-0.29572233241299273,-5.04393286761292,40.02284183465429,42250.54067943756,25752.107668442415,25752.107668442415,68002.64834787998,77455.17716754806,77455.17716754806,25752.107668442415,103207.28483599047,103207.28483599047,103207.28483599047,128049.77503948811,91730.66240841667,56526.025920306296,39116.26276456708,24842.490203497644,0.0,63958.75296806473,21116.116672972996,1538.4509169085431,0.0,0.8866123123530039,2.815510363258976,0.0014959135982669303,354049.0901194659,1555518.3375666058,4.3935103379074665,1555518.3375666058,4.3935103379074665,0.85,0.09574801003644381,4.027634451161993,1.267785991248675,1.0,0.0,4.027634451163887,1.2849402362232614,1.2852314811912335,3.134491657760013,19359.021776333033,1974.0708372719566,4632.441516551485,4632.441516551485,5.559078852141233,5.023644144033868,-2.39168883490654,7.415332978940409,3.4555410798902395,3.4555410798902395,0.9872974513972113,0.0,0.0,0.00022664852266235247,0.9998257626173868,0.0002266880201896601,199.15482914594907,0.0,0.0,0.0,0.07919711945628553,7.628394834974796e-05,0.00015036457431260453,0.0006056135397357537,0.09574801003643976,0.07187159920958983,0.023876410826849933,0.09574801802965002,0.07187159920959287,0.023876410826850943,0.3761173832835792,0.3761173832835792,0.12494971221217713,0.0,4.746547830547286,4.661467294451882,5.002843394054082,4.748210535199917,4.663597480680778,5.003096814422804,24842.490203497644,21116.116672972996,0.85,1.0632266139059092,0.660590438661831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531829886373497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.278012521316,1538.4509169085431,0.3761173832835792,0.12494971221217713,6.112874298809886,3.4555410798902395
3946.0,-30.281321527756827,5.023626606450764,35.01151252629356,24.115619365498446,4.9825649058362105,-26.754972725885445,-40.292579122446455,1.4562161039648025,-0.2952976981425195,-5.0438971640860855,40.022827596556034,42250.47792025372,25752.104509972498,25752.104509972498,68002.58243022622,77455.0440903984,77455.0440903984,25752.104509972498,103207.1486003709,103207.1486003709,103207.1486003709,128049.59293584384,91730.52229641181,56525.956126266916,39116.18463349433,24842.44433547295,0.0,63958.628968967285,21116.077685152006,1538.4477289601793,0.0,0.8866125459310041,2.8155089446187547,0.0014959135982669303,354049.5830061571,1555517.7233670885,4.3935024867407835,1555517.7233670885,4.3935024867407835,0.85,0.0957477849453722,4.027634451161993,1.2677855252893644,1.0,0.0,4.027634451162535,1.2849401404006664,1.2852313853469193,3.134491891510298,19358.992206816343,1974.0678220203988,4632.441516551485,4632.441516551485,5.559078170325842,5.023626606450764,-2.3916322067092044,7.415258813159969,3.4555752176258565,3.4555752176258565,0.987307205035959,0.0,0.0,0.00022664852266235247,0.9998219953600526,0.00022668887433380835,199.154799528359,0.0,0.0,0.0,0.07919711945628553,7.628438449332175e-05,0.00015036413816903074,0.0006056117831088702,0.09574778494537114,0.07187138070307268,0.023876404242298463,0.09574779660311954,0.07187138070307347,0.02387640424229873,0.37611640561585097,0.37611640561585097,0.12494973284020934,0.0,4.74694476439754,4.661982027052261,5.00288449940939,4.748599465943585,4.664108549216678,5.003116843156306,24842.44433547295,21116.077685152006,0.85,1.0632276445954003,0.6605907381278239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531827745559793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.269349516102,1538.4477289601793,0.37611640561585097,0.12494973284020934,6.112874298809886,3.4555752176258565
3947.0,-30.281285047341107,5.023609079052443,35.011505261421576,24.11561063434931,4.982582696643382,-26.754938114412077,-40.29252495439721,1.4562357637143704,-0.2947642950823024,-5.043862241019526,40.022813447909165,42250.40081100693,25752.103287798556,25752.103287798556,68002.50409880548,77454.93673368095,77454.93673368095,25752.103287798556,103207.04002147951,103207.04002147951,103207.04002147951,128049.43923741566,91730.40737378174,56525.871451107734,39116.151025193336,24842.399215936148,0.0,63958.55024112949,21116.039333545727,1538.444604119171,0.0,0.8866127752066835,2.8155060036290243,0.0014959135982669303,354050.06511912623,1555517.1130264832,4.393494780189075,1555517.1130264832,4.393494780189075,0.8500000000000001,0.09574756068082685,4.027634451161993,1.2677850730670617,1.0,0.0,4.027634451161012,1.2849400484085771,1.2852312933339791,3.134492115916455,19358.967953315496,1974.0653488515952,4632.441516551485,4632.441516551485,5.559077906496514,5.023609079052443,-2.391576173116363,7.415185252168806,3.455609334028343,3.455609334028343,0.9873169525795266,0.0,0.0,0.00022664852266235247,0.9998181903754227,0.00022668973703833894,199.15476961404963,0.0,0.0,0.0,0.07919711945628553,7.62848532822289e-05,0.00015036366938012358,0.0006056098949985174,0.09574756068082615,0.07187116283027885,0.023876397850547314,0.0957475268687565,0.07187116283027936,0.023876397850547487,0.37611542902030914,0.37611542902030914,0.12494975373195603,0.0,4.747362302847421,4.662523589138971,5.002927446638978,4.749097945937251,4.664755953726171,5.003165673150477,24842.399215936148,21116.039333545727,0.85,1.0632277286215825,0.6605903456491606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531825584438625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.260694502973,1538.444604119171,0.37611542902030914,0.12494975373195603,6.112874298809886,3.455609334028343
3948.0,-30.281248224776558,5.023591596847435,35.01149801495148,24.11559624541553,4.982603021190822,-26.7549029416148,-40.2924744534306,1.4562577380290749,-0.29438181543474684,-5.043825671440963,40.022799454158424,42250.34042083876,25752.097864600935,25752.097864600935,68002.4382854397,77454.79617568658,77454.79617568658,25752.097864600935,103206.89404028752,103206.89404028752,103206.89404028752,128049.24827669142,91730.26013714657,56525.80438229887,39116.06194983078,24842.3542364039,0.0,63958.41618623468,21116.001100943315,1538.4414452396006,0.0,0.8866130123121084,2.8155052408403654,0.0014959135982669303,354050.5699627479,1555516.509367923,4.393486810462103,1555516.509367923,4.393486810462103,0.8500000000000001,0.09574733636367108,4.027634451161993,1.2677845829306174,1.0,0.0,4.027634451162667,1.2849399455861679,1.285231190488264,3.1344923667422093,19358.93688020263,1974.0621802758976,4632.441516551485,4632.441516551485,5.559076735796871,5.023591596847435,-2.391518942258942,7.415110539106378,3.455643424273934,3.455643424273934,0.9873266926496954,0.0,0.0,0.00022664852266235247,0.9998143497197883,0.0002266906078372188,199.15473941918387,0.0,0.0,0.0,0.07919711945628553,7.628529033734219e-05,0.0001503632323250103,0.0006056081347002861,0.09574733636366824,0.07187094500260054,0.023876391361067704,0.0957473299361834,0.07187094500260267,0.02387639136106841,0.376114455253327,0.376114455253327,0.12494977497381825,0.0,4.747764891108375,4.663049535255425,5.002957454913258,4.7494438560062235,4.665222552296427,5.003147057866386,24842.3542364039,21116.001100943315,0.85,1.0632289281121283,0.6605907860165555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531823401666593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.252047943042,1538.4414452396006,0.376114455253327,0.12494977497381825,6.112874298809886,3.455643424273934
3949.0,-30.28121104063825,5.023574150787865,35.011490794758,24.115581856481754,4.982623168640762,-26.75486746112041,-40.29242011075837,1.4562795891229139,-0.2939951957674225,-5.043789515084206,40.022785726579734,42250.265632679075,25752.09352714845,25752.09352714845,68002.35915982752,77454.65642265219,77454.65642265219,25752.09352714845,103206.74994980064,103206.74994980064,103206.74994980064,128049.0608922488,91730.11348736646,56525.72269739335,39115.98976663678,24842.310942448163,0.0,63958.30070908494,21115.964301080938,1538.4383922262073,0.0,0.8866132463462877,2.8155043753375737,0.0014959135982669303,354051.06910239125,1555515.9171915934,4.39347894397048,1555515.9171915934,4.39347894397048,0.85,0.09574711292527306,4.027634451161993,1.2677841411484407,1.0,0.0,4.02763445116224,1.2849398433403512,1.2852310882192723,3.1344926161614595,19358.905930940822,1974.059024329493,4632.441516551485,4632.441516551485,5.559075799475825,5.023574150787865,-2.391462022787455,7.41503617357532,3.455677498940511,3.455677498940511,0.9873364282687174,0.0,0.0,0.00022664852266235247,0.999810471367552,0.00022669148718990718,199.15470892783333,0.0,0.0,0.0,0.07919711945628553,7.628576064266423e-05,0.00015036276201968826,0.0006056062404823685,0.09574711292527116,0.0718707279827895,0.02387638494248166,0.09574713576766661,0.07187072798279093,0.02387638494248213,0.3761134831628651,0.3761134831628651,0.1249497957394411,0.0,4.748157210384534,4.663563839485732,5.002981337933534,4.749794319316777,4.665689506766228,5.003145653725539,24842.310942448163,21115.964301080938,0.85,1.063229610635483,0.66059080939087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531821198423067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.243409453507,1538.4383922262073,0.3761134831628651,0.1249497957394411,6.112874298809886,3.455677498940511
3950.0,-30.28117350886652,5.023556682214359,35.01148358616456,24.115568200964503,4.982638828601395,-26.75483211652494,-40.29236580301074,1.456297436259813,-0.2935008432864379,-5.043756162008677,40.022771624067104,42250.19233431917,25752.09622882074,25752.09622882074,68002.28856313991,77454.53769641819,77454.53769641819,25752.09622882074,103206.63392523893,103206.63392523893,103206.63392523893,128048.90037075296,91729.98590693538,56525.64054483636,39115.93929122114,24842.266445514033,0.0,63958.20573673517,21115.926478686928,1538.435336606125,0.0,0.8866134674520425,2.8155017649348593,0.0014959135982669303,354051.5295431386,1555515.308841648,4.393471512039097,1555515.308841648,4.393471512039097,0.85,0.09574689048295616,4.027634451161993,1.2677836713427677,1.0,0.0,4.027634451163449,1.2849397598298944,1.285231004689887,3.134492819877554,19358.879006112435,1974.0562787610893,4632.441516551485,4632.441516551485,5.55907638268282,5.023556682214359,-2.3914071932392065,7.414963875453566,3.455711555373953,3.455711555373953,0.9873461586782722,0.0,0.0,0.00022664852266235247,0.9998065567731609,0.00022669237476682718,199.15467815142952,0.0,0.0,0.0,0.07919711945628553,7.628623064841131e-05,0.00015036229201394115,0.0006056043474710292,0.09574689048295372,0.07187051186275209,0.02387637862020163,0.09574688070187506,0.07187051186275392,0.023876378620202237,0.3761125120579757,0.3761125120579757,0.12494981577247921,0.0,4.748564327457871,4.664091612635048,5.003024029604376,4.750255318722225,4.666265850461343,5.003258247116037,24842.266445514033,21115.926478686928,0.85,1.0632300856445378,0.6605906442752545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531818973545791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.23477943492,1538.435336606125,0.3761125120579757,0.12494981577247921,6.112874298809886,3.455711555373953
3951.0,-30.281135659013867,5.023539281922179,35.011476391845186,24.115553532633953,4.982660578712213,-26.75479587659251,-40.29231135556472,1.45632079629085,-0.2931573662355049,-5.043718537085609,40.022757622642196,42250.119779921224,25752.08803506158,25752.08803506158,68002.2078149828,77454.39037746527,77454.39037746527,25752.08803506158,103206.47841252685,103206.47841252685,103206.47841252685,128048.69907380857,91729.83207065184,56525.56147310781,39115.85621949337,24842.22066128172,0.0,63958.07688077509,21115.88756208946,1538.432104966462,0.0,0.8866137099627545,2.8155016386225,0.0014959135982669303,354052.0489575019,1555514.7048525724,4.393463360635109,1555514.7048525724,4.393463360635109,0.85,0.09574666633260163,4.027634451161993,1.2677832053834575,1.0,0.0,4.027634451161299,1.2849396505234787,1.285230895358696,3.1344930865205636,19358.84654019662,1974.0529681590167,4632.441516551485,4632.441516551485,5.55907461390514,5.023539281922179,-2.3913492366369753,7.414888518559154,3.455745575938925,3.455745575938925,0.9873558788396928,0.0,0.0,0.00022664852266235247,0.9998026090194135,0.0002266932698691843,199.154647114206,0.0,0.0,0.0,0.07919711945628553,7.628670186586443e-05,0.00015036182079648805,0.0006056024495793811,0.09574666633259724,0.0718702944716085,0.02387637186098873,0.0957467014694118,0.0718702944716118,0.02387637186098983,0.3761115429015282,0.3761115429015282,0.12494983637642969,0.0,4.748949572149002,4.664597589324444,5.0030446230916255,4.750561170850119,4.666692726864881,5.003198574523367,24842.22066128172,21115.88756208946,0.85,1.0632309652109524,0.6605908407577687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531816727868896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.226157620058,1538.432104966462,0.3761115429015282,0.12494983637642969,6.112874298809886,3.455745575938925
3952.0,-30.281097455387634,5.023521903054604,35.01146922529836,24.11553928339856,4.982679919410129,-26.754759559244935,-40.2922569081187,1.4563420232674171,-0.2927534001690333,-5.043683103008256,40.02274404293741,42250.04861064815,25752.085464109005,25752.085464109005,68002.13407475715,77454.25433621588,77454.25433621588,25752.085464109005,103206.33980032487,103206.33980032487,103206.33980032487,128048.51810828295,91729.68839330878,56525.482667740915,39115.78413951985,24842.178307958082,0.0,63957.96244747793,21115.851561764368,1538.4291217661641,0.0,0.8866139397786317,2.8155004605741167,0.0014959135982669303,354052.5381276533,1555514.1190556965,4.3934556359397074,1555514.1190556965,4.3934556359397074,0.85,0.09574644400501636,4.027634451161993,1.2677827273355797,1.0,0.0,4.027634451160322,1.284939551198082,1.285230796010786,3.1344933288158288,19358.81621824385,1974.049876180332,4632.441516551485,4632.441516551485,5.5590740589164644,5.023521903054604,-2.3912928973445697,7.414814800399174,3.455779587987808,3.455779587987808,0.9873655965679451,0.0,0.0,0.00022664852266235247,0.9997986243840035,0.00022669417334115187,199.1546157868948,0.0,0.0,0.0,0.07919711945628553,7.628717308600878e-05,0.00015036134957634368,0.0006056005516768936,0.09574644400502082,0.07187007859947332,0.02387636540554749,0.0957465005616315,0.07187007859946998,0.023876365405546385,0.3761105743333645,0.3761105743333645,0.12494985612494802,0.0,4.749332304067593,4.665099403256136,5.0030676826334,4.750929702839244,4.66717374302965,5.003227330418383,24842.178307958082,21115.851561764368,0.85,1.0632317145906625,0.6605909099331261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453181446316064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.217543428478,1538.4291217661641,0.3761105743333645,0.12494985612494802,6.112874298809886,3.455779587987808
