time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3953.0,-30.281058919960696,5.023504460525294,35.01146205682129,24.115520843211584,4.982692348314445,-26.75472363446985,-40.292206302378304,1.4563570628236182,-0.2922705863039141,-5.04365175957798,40.0227296536193,42249.99469781011,25752.09310351712,25752.09310351712,68002.08780132723,77454.1294051692,77454.1294051692,25752.09310351712,103206.22250868632,103206.22250868632,103206.22250868632,128048.35519922455,91729.55289373762,56525.418186378425,39115.70523039911,24842.13269053823,0.0,63957.83792093734,21115.812786957496,1538.4260464872827,0.0,0.8866141516806884,2.8154977674006174,0.0014959135982669303,354052.97082655097,1555513.498334168,4.393448513375722,1555513.498334168,4.393448513375722,0.85,0.0957462226507842,4.027634451161993,1.2677823025872934,1.0,0.0,4.027634451163208,1.2849394808249095,1.2852307256216629,3.1344935004848007,19358.78762214436,1974.046960189704,4632.441516551485,4632.441516551485,5.559075708027002,5.023504460525294,-2.391239611367778,7.414744071893072,3.455813577499293,3.455813577499293,0.9873753078569408,0.0,0.0,0.00022664852266235247,0.9997946051591577,0.0002266950846631866,199.15458418751402,0.0,0.0,0.0,0.07919711945628553,7.628761106019146e-05,0.00015036091160216102,0.0006055987876769867,0.09574622265078354,0.07186986355919378,0.02387635909158976,0.09574624046405927,0.07186986355919428,0.023876359091589923,0.3761096063206049,0.3761096063206049,0.12494987535245695,0.0,4.7497303336141385,4.665609761299265,5.003126402368821,4.751381173274069,4.667710535144522,5.003420909062186,24842.13269053823,21115.812786957496,0.85,1.0632330612143155,0.6605913531667256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453181217728541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.208937585823,1538.4260464872827,0.3761096063206049,0.12494987535245695,6.112874298809886,3.455813577499293
3954.0,-30.281020037641,5.023487083732268,35.01145488861909,24.1155115881935,4.98271328034856,-26.754686547116123,-40.292151750158496,1.456379789823715,-0.2918251920477246,-5.043614354730807,40.02271532467174,42249.92580842568,25752.08521516324,25752.08521516324,68002.01102358892,77454.0071408111,77454.0071408111,25752.08521516324,103206.09235597434,103206.09235597434,103206.09235597434,128048.17710468384,91729.42336294061,56525.3420305552,39115.645924872675,24842.084748709498,0.0,63957.73067358218,21115.772036403072,1538.4226974986366,0.0,0.886614394255818,2.815496274381622,0.0014959135982669303,354053.4872044011,1555512.8802170695,4.3934403598150285,1555512.8802170695,4.3934403598150285,0.85,0.09574599864271516,4.027634451161993,1.2677818470681093,1.0,0.0,4.027634451160502,1.2849393744806223,1.2852306192532716,3.1344937599020803,19358.760285706856,1974.0441726488511,4632.441516551485,4632.441516551485,5.559074005176819,5.023487083732268,-2.3911818935647817,7.414668977297049,3.4558475188413755,3.4558475188413755,0.9873850053832501,0.0,0.0,0.00022664852266235247,0.9997905497712365,0.0002266960041922903,199.15455230368838,0.0,0.0,0.0,0.07919711945628553,7.628808319231446e-05,0.00015036043947003801,0.0006055968861013826,0.0957459986427127,0.07186964633600075,0.02387635230671195,0.09574600745780565,0.0718696463360026,0.02387635230671257,0.37610863960505403,0.37610863960505403,0.12494989634191647,0.0,4.7501280577993725,4.666128006214251,5.003160121174858,4.75178916268311,4.6682718021285154,5.003366155249353,24842.084748709498,21115.772036403072,0.85,1.0632336436489176,0.66059138376961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531809871557952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.200339663697,1538.4226974986366,0.37610863960505403,0.12494989634191647,6.112874298809886,3.4558475188413755
3955.0,-30.28098078548992,5.0234697851782615,35.011447758178235,24.115507152769737,4.982736806392626,-26.754648867539533,-40.2920970931649,1.4564048884422647,-0.29135395261528174,-5.04357630038832,40.022702088146964,42249.858056562494,25752.075826480763,25752.075826480763,68001.93388304325,77453.893971626,77453.893971626,25752.075826480763,103205.96979810677,103205.96979810677,103205.96979810677,128048.01286510349,91729.3038276091,56525.2679125457,39115.59546118155,24842.043066996725,0.0,63957.63852817827,21115.736606947215,1538.419693286745,0.0,0.88661463618087,2.8154945171445704,0.0014959135982669303,354054.01254920947,1555512.309224684,4.393432228108093,1555512.309224684,4.393432228108093,0.85,0.09574577635110039,4.027634451161993,1.267781394845806,1.0,0.0,4.027634451162097,1.2849392570390672,1.2852305017850971,3.1344940463901922,19358.73505873231,1974.0416002133563,4632.441516551485,4632.441516551485,5.55907197845237,5.0234697851782615,-2.3911236868453214,7.414593472023583,3.4558814509430213,3.4558814509430213,0.9873947002694347,0.0,0.0,0.00022664852266235247,0.9997864558282659,0.00022669693247103168,199.15452011660827,0.0,0.0,0.0,0.07919711945628553,7.628855623393083e-05,0.00015035996642842164,0.0006055949808626717,0.09574577635109625,0.07186943049949081,0.023876345851605443,0.09574578685391946,0.07186943049949392,0.02387634585160647,0.376107674745979,0.376107674745979,0.1249499172633599,0.0,4.750532627367306,4.666663214498158,5.003170189056448,4.752222347773056,4.668876094654763,5.003282854939187,24842.043066996725,21115.736606947215,0.85,1.0632339693574389,0.6605912761764675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531807545075264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.191749975502,1538.419693286745,0.376107674745979,0.1249499172633599,6.112874298809886,3.4558814509430213
3956.0,-30.280941230053223,5.023452482471943,35.0114406564648,24.115493113081925,4.982754640176823,-26.7546114842691,-40.29204250602049,1.4564248943926952,-0.2909188286513995,-5.043542124554238,40.02268866401034,42249.79171237379,25752.076324758225,25752.076324758225,68001.86803713202,77453.76490300655,77453.76490300655,25752.076324758225,103205.84122776477,103205.84122776477,103205.84122776477,128047.84299136883,91729.16596555681,56525.19277492395,39115.52576736984,24842.001763604057,0.0,63957.5275309739,21115.70149906345,1538.4167980632617,0.0,0.8866148590186858,2.8154927822659297,0.0014959135982669303,354054.48435126117,1555511.73013933,4.393424737973635,1555511.73013933,4.393424737973635,0.85,0.09574555616183263,4.027634451161993,1.26778093657922,1.0,0.0,4.027634451162677,1.2849391634271603,1.285230408151972,3.1344942747480578,19358.70596405009,1974.038633381439,4632.441516551485,4632.441516551485,5.559072086014973,5.023452482471943,-2.391068343905832,7.414520826377775,3.45591537768545,3.45591537768545,0.9874043936244143,0.0,0.0,0.00022664852266235247,0.9997823302713322,0.00022669786792575344,199.15448768084207,0.0,0.0,0.0,0.07919711945628553,7.628902867372804e-05,0.00015035949398862445,0.0006055930780478684,0.09574555616183406,0.07186921658776718,0.02387633957406687,0.09574557173228576,0.07186921658776611,0.023876339574066516,0.3761067127466924,0.3761067127466924,0.12494993671804691,0.0,4.750937941571124,4.667194506858436,5.003195058572885,4.752623295902822,4.669384381832174,5.003359552559175,24842.001763604057,21115.70149906345,0.85,1.063234785056372,0.6605913853050792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453180519646486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.18316899234,1538.4167980632617,0.3761067127466924,0.12494993671804691,6.112874298809886,3.45591537768545
3957.0,-30.280901342334293,5.023435196987895,35.011433564994675,24.115473695006244,4.982773059147074,-26.754573743394456,-40.2919878141023,1.4564454602072496,-0.29058864766375336,-5.043506975777653,40.02267475893997,42249.726496167365,25752.07425808572,25752.07425808572,68001.80075425308,77453.61177485784,77453.61177485784,25752.07425808572,103205.68603294356,103205.68603294356,103205.68603294356,128047.6430411034,91729.00414648406,56525.1188677937,39115.428087433735,24841.957008159836,0.0,63957.38509559357,21115.66345693586,1538.4136791124467,0.0,0.8866150885580524,2.8154925418494945,0.0014959135982669303,354054.96958543104,1555511.1303078085,4.3934170225860205,1555511.1303078085,4.3934170225860205,0.85,0.09574533508367192,4.027634451161993,1.267780468971469,1.0,0.0,4.027634451163983,1.2849390671955496,1.2852303118985495,3.134494509496491,19358.671813430537,1974.0351509873951,4632.441516551485,4632.441516551485,5.559071639884676,5.023435196987895,-2.3910123112206216,7.414447508208517,3.455949274344341,3.455949274344341,0.9874140783840974,0.0,0.0,0.00022664852266235247,0.9997781700765846,0.0002266988112422887,199.1544549726125,0.0,0.0,0.0,0.07919711945628553,7.628950202303226e-05,0.0001503590206393202,0.0006055911715699032,0.09574533508366868,0.07186900216209663,0.02387633292157205,0.09574539423208026,0.07186900216209906,0.02387633292157286,0.3761057531544759,0.3761057531544759,0.12494995590400655,0.0,4.751320830023076,4.6676950557833266,5.0032225807411805,4.7529183281138785,4.669763797808116,5.003399536252061,24841.957008159836,21115.66345693586,0.85,1.0632361009227402,0.6605918367834931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531802829708458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.174595393406,1538.4136791124467,0.3761057531544759,0.12494995590400655,6.112874298809886,3.455949274344341
3958.0,-30.28086114853636,5.023417831914204,35.01142646412058,24.115455464366846,4.9827841862370255,-26.75453645626157,-40.29193326188249,1.4564594939622275,-0.29008316208000906,-5.043476485188177,40.02266030208858,42249.66279454397,25752.08380884295,25752.08380884295,68001.74660338691,77453.49283239586,77453.49283239586,25752.08380884295,103205.5766412388,103205.5766412388,103205.5766412388,128047.48744218661,91728.8734371678,56525.04339931567,39115.36670872459,24841.910800947804,0.0,63957.27750967239,21115.624180805633,1538.4105876621784,0.0,0.8866152963566997,2.8154894508816968,0.0014959135982669303,354055.39051304647,1555510.5066739582,4.39341003796026,1555510.5066739582,4.39341003796026,0.85,0.0957451157653133,4.027634451161993,1.2677800189470871,1.0,0.0,4.0276344511626965,1.2849390015287767,1.2852302462168925,3.134494669684748,19358.644228275985,1974.0323380844618,4632.441516551485,4632.441516551485,5.559073701596021,5.023417831914204,-2.3909597551022945,7.414377587016499,3.455983147360773,3.455983147360773,0.9874237563887923,0.0,0.0,0.00022664852266235247,0.9997739779774073,0.00022669976180103604,199.15442201340673,0.0,0.0,0.0,0.07919711945628553,7.628997416597562e-05,0.00015035854849637686,0.0006055892699507187,0.09574511576531265,0.07186878908256579,0.023876326682746866,0.09574511915811418,0.07186878908256628,0.023876326682747025,0.3761047939770088,0.3761047939770088,0.12494997505249152,0.0,4.751723905069866,4.668208879816234,5.003291126595002,4.753393323108185,4.670321905496564,5.003623315358823,24841.910800947804,21115.624180805633,0.85,1.0632370427759823,0.6605919519972447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531800443071086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.166029769707,1538.4105876621784,0.3761047939770088,0.12494997505249152,6.112874298809886,3.455983147360773
3959.0,-30.28082060870259,5.023400548763274,35.011419362192115,24.115445964876585,4.982806205556057,-26.754497768403336,-40.29187843026591,1.4564833652568363,-0.28967355169783104,-5.043438417733347,40.022646069629936,42249.599643161164,25752.073978111748,25752.073978111748,68001.67362127292,77453.36534897903,77453.36534897903,25752.073978111748,103205.43932709077,103205.43932709077,103205.43932709077,128047.30195668554,91728.73845652406,56524.972750706205,39115.29522868651,24841.86262959476,0.0,63957.15785828127,21115.583235155547,1538.4072070093846,0.0,0.8866155419570946,2.815488506159078,0.0014959135982669303,354055.9160410897,1555509.8927200567,4.393401782727261,1555509.8927200567,4.393401782727261,0.85,0.09574489338939215,4.027634451161993,1.2677795865060761,1.0,0.0,4.027634451161367,1.284938889830185,1.2852301344929833,3.1344949421635744,19358.61574169197,1974.0294332613046,4632.441516551485,4632.441516551485,5.559071579447007,5.023400548763274,-2.390901651604168,7.414302200367441,3.4560169675585226,3.4560169675585226,0.987433419302435,0.0,0.0,0.00022664852266235247,0.9997697498068849,0.00022670072054703776,199.15438877046012,0.0,0.0,0.0,0.07919711945628553,7.62904487297876e-05,0.0001503580739325649,0.0006055873585811604,0.09574489338939275,0.07186857342277082,0.023876319966621925,0.09574490315398479,0.07186857342277038,0.023876319966621783,0.37610383627039695,0.37610383627039695,0.12494999667811513,0.0,4.752117802167277,4.668721813719799,5.003325510086881,4.75376486603551,4.670845622191052,5.003535463416938,24841.86262959476,21115.583235155547,0.85,1.063237890776098,0.6605922004348512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453179803812061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.157471607381,1538.4072070093846,0.37610383627039695,0.12494999667811513,6.112874298809886,3.4560169675585226
3960.0,-30.280779752195553,5.0233832537428285,35.01141228227368,24.11543206488716,4.982823146127565,-26.754459303482786,-40.29182366849852,1.456502697414822,-0.28922542841792165,-5.043404769507414,40.022632506862486,42249.537909097126,25752.07540245344,25752.07540245344,68001.61331155057,77453.24037764526,77453.24037764526,25752.07540245344,103205.3157800987,103205.3157800987,103205.3157800987,128047.1361362714,91728.60380349313,56524.901334945105,39115.224965053356,24841.820356172695,0.0,63957.04532122605,21115.54730274679,1538.404266938936,0.0,0.8866157626070548,2.8154865386983783,0.0014959135982669303,354056.3805613948,1555509.307655184,4.393394366142351,1555509.307655184,4.393394366142351,0.8499999999999999,0.09574467477753325,4.027634451161993,1.2677791392290967,1.0,0.0,4.027634451163374,1.2849387993711412,1.2852300440134359,3.1344951628304383,19358.587324248012,1974.026535488471,4632.441516551485,4632.441516551485,5.559071886918065,5.0233832537428285,-2.390846810948379,7.414230064691207,3.456050783527849,3.456050783527849,0.9874430810079569,0.0,0.0,0.00022664852266235247,0.9997654886278959,0.00022670168678597897,199.1543552678505,0.0,0.0,0.0,0.07919711945628553,7.62909226917831e-05,0.00015035759997056937,0.0006055854496354987,0.0957446747775328,0.07186836066471,0.023876314112822806,0.09574467709605936,0.07186836066471033,0.023876314112822917,0.3761028800290175,0.3761028800290175,0.12495001825863025,0.0,4.752517489527918,4.6692385870209705,5.0033715682660045,4.754179341089468,4.67136938814923,5.00361981328507,24841.820356172695,21115.54730274679,0.85,1.0632388186478998,0.6605923975521014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453179561246628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.1489217171,1538.404266938936,0.3761028800290175,0.12495001825863025,6.112874298809886,3.456050783527849
3961.0,-30.280738565288438,5.023366048334588,35.01140522670119,24.115422286000125,4.9828469036950205,-26.75441985946063,-40.29176499517632,1.4565281978672078,-0.28885902753228265,-5.043366321701449,40.02261905615173,42249.4612431178,25752.064648988813,25752.064648988813,68001.52589210661,77453.10469353502,77453.10469353502,25752.064648988813,103205.16934252383,103205.16934252383,103205.16934252383,128046.9459151272,91728.46106378025,56524.81761336304,39115.15938935246,24841.776572603365,0.0,63956.93596195582,21115.51008671286,1538.4011274831582,0.0,0.8866160073114207,2.815486206959051,0.0014959135982669303,354056.91134142084,1555508.7274243315,4.393386141032954,1555508.7274243315,4.393386141032954,0.85,0.09574445416998216,4.027634451161993,1.2677786386525263,1.0,0.0,4.027634451161855,1.2849386800494307,1.28522992466468,3.134495453905281,19358.557200174586,1974.0234636878636,4632.441516551485,4632.441516551485,5.55906956557961,5.023366048334588,-2.390788445513444,7.414154493848033,3.456084567111287,3.456084567111287,0.9874527334603677,0.0,0.0,0.00022664852266235247,0.9997611930092629,0.00022670266084258038,199.15432149432192,0.0,0.0,0.0,0.07919711945628553,7.629143051122852e-05,0.00015035709215112397,0.0006055834043244054,0.09574445416997561,0.0718681463922208,0.023876307777754804,0.09574449685182079,0.07186814639222572,0.02387630777775644,0.37610192553470334,0.37610192553470334,0.12495004053424527,0.0,4.752901010548442,4.669744681024156,5.003384922551902,4.754507294169173,4.671841850609269,5.003511482564022,24841.776572603365,21115.51008671286,0.85,1.063239269819878,0.6605923283793566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531793167864988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.140379522167,1538.4011274831582,0.37610192553470334,0.12495004053424527,6.112874298809886,3.456084567111287
3962.0,-30.28069704597296,5.023348765174074,35.01139818434751,24.115403845813148,4.9828592261573865,-26.75438125984331,-40.291710233408935,1.4565434400277328,-0.28838755822971507,-5.04333580644584,40.02260533003128,42249.40211041451,25752.07397926168,25752.07397926168,68001.47608967619,77452.98004865077,77452.98004865077,25752.07397926168,103205.05402791245,103205.05402791245,103205.05402791245,128046.78845249095,91728.32459928021,56524.746661044155,39115.08659804006,24841.73442457849,0.0,63956.821022618555,21115.47426089172,1538.3982659866774,0.0,0.8866162125857047,2.8154835665339717,0.0014959135982669303,354057.3326113703,1555508.1353131467,4.393379241266962,1555508.1353131467,4.393379241266962,0.85,0.09574423743152008,4.027634451161993,1.2677782106073576,1.0,0.0,4.027634451162683,1.2849386087283272,1.2852298533274107,3.134495627886881,19358.528400434578,1974.0205269316818,4632.441516551485,4632.441516551485,5.5590715796952415,5.023348765174074,-2.390735945309296,7.41408471048337,3.456118348902706,3.456118348902706,0.9874623854007731,0.0,0.0,0.00022664852266235247,0.9997568627419998,0.00022670364276443288,199.15428744822802,0.0,0.0,0.0,0.07919711945628553,7.629190447886364e-05,0.00015035661818348884,0.0006055814953560294,0.09574423743152116,0.07186793527657603,0.023876302154945128,0.0957442511387798,0.07186793527657521,0.023876302154944858,0.3761009721346796,0.3761009721346796,0.12495006141260948,0.0,4.753299024115904,4.670255981928904,5.0034407660262445,4.754948248216124,4.672358963302486,5.003722192116186,24841.73442457849,21115.47426089172,0.85,1.0632404019209651,0.6605925909837335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531790703495426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.131845308133,1538.3982659866774,0.3761009721346796,0.12495006141260948,6.112874298809886,3.456118348902706
3963.0,-30.28065521204967,5.023331532453698,35.01139113842143,24.115399934258335,4.982879129687412,-26.754341618897904,-40.29165526209397,1.456565536535601,-0.2878461281736122,-5.0432993078996455,40.02259114126923,42249.34361896244,25752.067926445085,25752.067926445085,68001.41154540752,77452.88368893243,77452.88368893243,25752.067926445085,103204.95161537752,103204.95161537752,103204.95161537752,128046.6383421576,91728.21936187896,56524.67929190874,39115.044522189135,24841.68672678008,0.0,63956.73124896921,21115.43371776307,1538.3949498243182,0.0,0.8866164500302488,2.815480704237547,0.0014959135982669303,354057.83648250496,1555507.5232449144,4.393371260183296,1555507.5232449144,4.393371260183296,0.8500000000000001,0.09574401724128903,4.027634451161993,1.2677777655282991,1.0,0.0,4.02763445116119,1.2849385053343827,1.285229749910031,3.1344958801074077,19358.506190923723,1974.0182621918518,4632.441516551485,4632.441516551485,5.5590702730804535,5.023331532453698,-2.3906790790730192,7.414010611526717,3.456152078563175,3.456152078563175,0.9874720224466215,0.0,0.0,0.00022664852266235247,0.9997524996831026,0.00022670463213064692,199.15425314416552,0.0,0.0,0.0,0.07919711945628553,7.629238026288846e-05,0.000150356142399464,0.0006055795790718997,0.09574401724128755,0.07186772143215711,0.02387629580913044,0.09574397305822503,0.07186772143215822,0.023876295809130806,0.37610002026336947,0.37610002026336947,0.12495008375975332,0.0,4.753716153146058,4.6707993091898174,5.00347680740424,4.755453179726032,4.673041724560562,5.003690407604779,24841.68672678008,21115.43371776307,0.85,1.063240885164898,0.6605926036853763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531788219237454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.123319126244,1538.3949498243182,0.37610002026336947,0.12495008375975332,6.112874298809886,3.456152078563175
3964.0,-30.280613038335833,5.023314406137486,35.011384132978016,24.11539511466401,4.98290478052212,-26.75430109742329,-40.29159644907338,1.4565928396095904,-0.28744335918526076,-5.043260099615688,40.02257822856161,42249.270293460904,25752.05515794532,25752.05515794532,68001.32545140623,77452.76034325238,77452.76034325238,25752.05515794532,103204.81550119769,103204.81550119769,103204.81550119769,128046.46103933985,91728.08932755086,56524.599277759524,39114.98894421259,24841.64553814216,0.0,63956.634482354755,21115.398707420834,1538.391941327672,0.0,0.8866166966590215,2.8154799828175343,0.0014959135982669303,354058.37776284287,1555506.966222684,4.3933629703986306,1555506.966222684,4.3933629703986306,0.85,0.09574379825574625,4.027634451161993,1.267777324295603,1.0,0.0,4.027634451160464,1.2849383775779049,1.2852296221245958,3.13449619175827,19358.478748220015,1974.015463814862,4632.441516551485,4632.441516551485,5.559067516758603,5.023314406137486,-2.390620203605481,7.4139346097429675,3.456185794634485,3.456185794634485,0.9874816556098528,0.0,0.0,0.00022664852266235247,0.9997481012066244,0.00022670562953688427,199.1542185614847,0.0,0.0,0.0,0.07919711945628553,7.629288930042359e-05,0.0001503556333619289,0.0006055775288547863,0.09574379825574258,0.07186750865758813,0.02387628959815445,0.09574378792074605,0.07186750865759088,0.023876289598155364,0.3760990718988298,0.3760990718988298,0.12495010611782267,0.0,4.754121540653159,4.671339208692018,5.003476052002043,4.755816740430419,4.673573043071144,5.003547619947312,24841.64553814216,21115.398707420834,0.85,1.0632411477212325,0.6605924566765191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453178571615616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.114800630974,1538.391941327672,0.3760990718988298,0.12495010611782267,6.112874298809886,3.456185794634485
3965.0,-30.280570537798422,5.02329721847748,35.01137715217059,24.115376325231068,4.982918818752199,-26.754261443127795,-40.291541477758415,1.456609724081545,-0.2870189959252798,-5.043228817473177,40.022564935248056,42249.21449246193,25752.062519200732,25752.062519200732,68001.27701166266,77452.62757928499,77452.62757928499,25752.062519200732,103204.69009848572,103204.69009848572,103204.69009848572,128046.2953901555,91727.94504133584,56524.53195451266,39114.90342980353,24841.605291669777,0.0,63956.50872147331,21115.36449791931,1538.3891684233984,0.0,0.8866169042718817,2.8154780518034572,0.0014959135982669303,354058.8096212467,1555506.3927822146,4.393355992034805,1555506.3927822146,4.393355992034805,0.8499999999999999,0.09574358317213699,4.027634451161993,1.2677768698753793,1.0,0.0,4.027634451160714,1.2849382985721374,1.2852295431009209,3.134496384486028,19358.448297769697,1974.0123587330738,4632.441516551485,4632.441516551485,5.559069105824626,5.02329721847748,-2.390567178955623,7.4138643974331035,3.456219514083184,3.456219514083184,0.9874912897380526,0.0,0.0,0.00022664852266235247,0.9997436686654196,0.00022670663467657735,199.15418371081893,0.0,0.0,0.0,0.07919711945628553,7.629336509012732e-05,0.00015035515757222514,0.000605575612547784,0.0957435831721396,0.0718672992684772,0.023876283903662407,0.09574357209876536,0.07186729926847524,0.023876283903661755,0.376098126493974,0.376098126493974,0.12495012627632203,0.0,4.754527469957395,4.6718668226608315,5.0035145136675965,4.756209821547884,4.674036510097892,5.0037278713307956,24841.605291669777,21115.36449791931,0.85,1.0632424810397965,0.6605928831489956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531783192744787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.106290337306,1538.3891684233984,0.376098126493974,0.12495012627632203,6.112874298809886,3.456219514083184
3966.0,-30.28052771389356,5.023280101202325,35.01137017882881,24.115361587051325,4.982940723208374,-26.754220711110264,-40.29148262981323,1.4566337204250897,-0.28670443465523476,-5.04319135857002,40.02255119108468,42249.14367118279,25752.054073018593,25752.054073018593,68001.19774420139,77452.47918092832,77452.47918092832,25752.054073018593,103204.53325394691,103204.53325394691,103204.53325394691,128046.0927872486,91727.78817453387,56524.452664788216,39114.81723305072,24841.559533301694,0.0,63956.37676635242,21115.32560330644,1538.3859341345467,0.0,0.8866171449980939,2.8154782867461874,0.0014959135982669303,354059.3267520387,1555505.7998933736,4.393347900654948,1555505.7998933736,4.393347900654948,0.85,0.09574336447333699,4.027634451161993,1.2677763934759425,1.0,0.0,4.0276344511624105,1.2849381862885394,1.2852294307918726,3.134496658392225,19358.415192287233,1974.008982913353,4632.441516551485,4632.441516551485,5.559067282556677,5.023280101202325,-2.3905096353911506,7.4137897365934755,3.4562531864826447,3.4562531864826447,0.9875009104236128,0.0,0.0,0.00022664852266235247,0.9997392024204657,0.00022670764746807407,199.15414859500245,0.0,0.0,0.0,0.07919711945628553,7.629387443602016e-05,0.00015035464822633232,0.0006055735610887184,0.09574336447333436,0.07186708717143181,0.023876277301902542,0.0957434047936159,0.0718670871714338,0.023876277301903198,0.37609718307147594,0.37609718307147594,0.12495014705383056,0.0,4.754905292297678,4.672364716898755,5.003529732766538,4.756486923914792,4.674427217614607,5.003661870702672,24841.559533301694,21115.32560330644,0.85,1.0632434353282025,0.6605931387503201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453178064977923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.097787996796,1538.3859341345467,0.37609718307147594,0.12495014705383056,6.112874298809886,3.4562531864826447
3967.0,-30.280484588481922,5.023262905858302,35.011363210792126,24.115343146864348,4.982952787383038,-26.754180691825077,-40.29142385171724,1.456648890726234,-0.28623597717063376,-5.0431609538151205,40.02253739892284,42249.07450324152,25752.063441282757,25752.063441282757,68001.13794452428,77452.35563298846,77452.35563298846,25752.063441282757,103204.41907427122,103204.41907427122,103204.41907427122,128045.93553350953,91727.65205227326,56524.370922526425,39114.756810829815,24841.5164592383,0.0,63956.273270068115,21115.288990352554,1538.3830193623953,0.0,0.8866173499469692,2.815475673144057,0.0014959135982669303,354059.7464987476,1555505.2049341702,4.393341011838725,1555505.2049341702,4.393341011838725,0.85,0.09574314943465763,4.027634451161993,1.2677759665297348,1.0,0.0,4.027634451161324,1.284938115303735,1.2852293597909787,3.1344968315535855,19358.38646477412,1974.0060535222651,4632.441516551485,4632.441516551485,5.5590693048734465,5.023262905858302,-2.3904573158242157,7.413720221682517,3.456286851468769,3.456286851468769,0.9875105289910768,0.0,0.0,0.00022664852266235247,0.9997347047521244,0.00022670866739446443,199.15411323196142,0.0,0.0,0.0,0.07919711945628553,7.62943831804872e-05,0.00015035413948186527,0.0006055715120519762,0.09574314943465662,0.0718668779557565,0.02387627147890011,0.09574315664266306,0.07186687795575726,0.023876271478900372,0.3760962397836097,0.3760962397836097,0.1249501669421385,0.0,4.755297834092914,4.6728680835199725,5.0035875492444575,4.756924976644484,4.67493912029704,5.003876657106048,24841.5164592383,21115.288990352554,0.85,1.0632442208972357,0.6605931262573161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531778087466285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.089293551095,1538.3830193623953,0.3760962397836097,0.1249501669421385,6.112874298809886,3.456286851468769
3968.0,-30.280441148706178,5.0232457731318325,35.01135624069958,24.115333787072473,4.982973667778878,-26.75413950791919,-40.291368670854695,1.456672026991894,-0.2858132330111971,-5.04312396758766,40.022523402967614,42249.02157559008,25752.055927176334,25752.055927176334,68001.07750276642,77452.23328529725,77452.23328529725,25752.055927176334,103204.28921247358,103204.28921247358,103204.28921247358,128045.75844289991,91727.52057229745,56524.30886259029,39114.6796774524,24841.469230426337,0.0,63956.148907878734,21115.248845862385,1538.3797136599117,0.0,0.8866175891761587,2.815474429503116,0.0014959135982669303,354060.25710517465,1555504.6011840086,4.3933329707828275,1555504.6011840086,4.3933329707828275,0.85,0.09574293096000801,4.027634451161993,1.2677755044167864,1.0,0.0,4.027634451162054,1.2849380070446408,1.2852292515073465,3.1344970956424256,19358.35871697804,1974.0032240345115,4632.441516551485,4632.441516551485,5.559067682811647,5.0232457731318325,-2.390400186510893,7.413645959642725,3.4563204643753256,3.4563204643753256,0.9875201326786645,0.0,0.0,0.00022664852266235247,0.9997301743199553,0.0002267096947599138,199.15407761115307,0.0,0.0,0.0,0.07919711945628553,7.629486079252665e-05,0.0001503536618698258,0.0006055695884052717,0.0957429309600068,0.07186666592768785,0.023876265032318954,0.0957429344505838,0.07186666592768876,0.023876265032319256,0.3760952972673696,0.3760952972673696,0.124950188713473,0.0,4.755686524604641,4.673374554770874,5.003620546563695,4.757310734576436,4.675470470080427,5.003822898229657,24841.469230426337,21115.248845862385,0.85,1.0632453433166205,0.6605935832134733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531775507113989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.080806573047,1538.3797136599117,0.3760952972673696,0.124950188713473,6.112874298809886,3.4563204643753256
3969.0,-30.280397394823908,5.023228642212085,35.01134929069763,24.11532491622495,4.982991579071238,-26.75409833827423,-40.29130975306032,1.456692522521561,-0.2853167755176287,-5.043089848053761,40.02251004796435,42248.95425325253,25752.055710369663,25752.055710369663,68001.0099636222,77452.12484375158,77452.12484375158,25752.055710369663,103204.18055412124,103204.18055412124,103204.18055412124,128045.60760699207,91727.4016691594,56524.231078660596,39114.633989443115,24841.427052870826,0.0,63956.061042313944,21115.2129949402,1538.3767652463628,0.0,0.8866178114718248,2.8154718812807853,0.0014959135982669303,354060.72813651344,1555504.0250830606,4.393325498905128,1555504.0250830606,4.393325498905128,0.85,0.09574271530403657,4.027634451161993,1.2677750384574757,1.0,0.0,4.027634451163187,1.2849379111420798,1.2852291555830482,3.1344973295885925,19358.333623422863,1974.0006652040058,4632.441516551485,4632.441516551485,5.559067636009833,5.023228642212085,-2.390345178556532,7.413573820768617,3.4563540675126045,3.4563540675126045,0.9875297335750298,0.0,0.0,0.00022664852266235247,0.9997256111512794,0.00022671072955842862,199.15404173278878,0.0,0.0,0.0,0.07919711945628553,7.629537075223039e-05,0.00015035315191012208,0.0006055675344740003,0.09574271530403661,0.07186645606417111,0.023876259239865496,0.09574268830278934,0.07186645606417108,0.023876259239865485,0.37609435589235585,0.37609435589235585,0.12495021052407748,0.0,4.756091030824621,4.673900160955384,5.003659357764207,4.757773072536111,4.676067190365302,5.003879511397258,24841.427052870826,21115.2129949402,0.85,1.0632457480242894,0.6605934381309102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531772907953058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.07232733027,1538.3767652463628,0.37609435589235585,0.12495021052407748,6.112874298809886,3.4563540675126045
3970.0,-30.28035329940977,5.023211590594187,35.01134236633256,24.115309898648434,4.983014888755201,-26.754056321381263,-40.291250695567555,1.456717910726654,-0.2850407333546059,-5.0430520579265306,40.02249689468815,42248.88779900947,25752.04619414773,25752.04619414773,68000.9339931572,77451.96976236948,77451.96976236948,25752.04619414773,103204.0159565172,103204.0159565172,103204.0159565172,128045.40040349163,91727.23817344157,56524.15621008143,39114.535514844596,24841.38444697442,0.0,63955.91996181902,21115.176779928257,1538.3737020489618,0.0,0.8866180517427298,2.815472661748969,0.0014959135982669303,354061.2498421693,1555503.4576842638,4.393317422840439,1555503.4576842638,4.393317422840439,0.85,0.09574249848729308,4.027634451161993,1.2677745812898502,1.0,0.0,4.027634451162979,1.2849377923457612,1.2852290367598032,3.1344976193821883,19358.29911896079,1973.9971467280661,4632.441516551485,4632.441516551485,5.559065581753583,5.023211590594187,-2.390287475664096,7.413499066258282,3.456387642640367,3.456387642640367,0.9875393264686763,0.0,0.0,0.00022664852266235247,0.9997210123863836,0.0002267117724387239,199.1540055743801,0.0,0.0,0.0,0.07919711945628553,7.629588192424784e-05,0.00015035264073810464,0.0006055654756599724,0.09574249848729126,0.07186624538605618,0.023876253101235076,0.09574255014752547,0.07186624538605754,0.023876253101235527,0.3760934169288232,0.3760934169288232,0.12495023274080494,0.0,4.756460894545285,4.6743886882154015,5.0036708742017595,4.758011324571896,4.676414349640481,5.003788831589986,24841.38444697442,21115.176779928257,0.85,1.0632469055836116,0.6605938562721261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531770289998918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.063855828088,1538.3737020489618,0.3760934169288232,0.12495023274080494,6.112874298809886,3.456387642640367
3971.0,-30.280308925477563,5.023194439320506,35.01133544791856,24.115291668009036,4.983025588907888,-26.754015314844718,-40.29119177777318,1.4567319782750354,-0.28454440205433684,-5.043022769990075,40.022483219293974,42248.823085768345,25752.058152841644,25752.058152841644,68000.88123860999,77451.85252410686,77451.85252410686,25752.058152841644,103203.9106769485,103203.9106769485,103203.9106769485,128045.25288510573,91727.10730317967,56524.07786484128,39114.47715370932,24841.34220815724,0.0,63955.819361866554,21115.140876933652,1538.3708599671547,0.0,0.8866182505753123,2.8154695510745826,0.0014959135982669303,354061.6541725822,1555502.8677627938,4.393310739616515,1555502.8677627938,4.393310739616515,0.85,0.09574228527613339,4.027634451161993,1.2677741307159889,1.0,0.0,4.027634451160821,1.2849377265209925,1.2852289709201146,3.1344977799561806,19358.27149983995,1973.9943303615353,4632.441516551485,4632.441516551485,5.559068163263544,5.023194439320506,-2.390236065946476,7.413430505266982,3.456421213139321,3.456421213139321,0.987548918039806,0.0,0.0,0.00022664852266235247,0.9997163845975354,0.00022671282191058252,199.15396918759876,0.0,0.0,0.0,0.07919711945628553,7.629639189026155e-05,0.00015035213077209094,0.0006055634217032867,0.09574228527613243,0.07186603760303861,0.023876247673093817,0.09574228895730119,0.07186603760303933,0.023876247673094056,0.37609247799542483,0.37609247799542483,0.12495025365242263,0.0,4.756853416369552,4.674890433459382,5.0037335086870485,4.758478367935766,4.676952871952949,5.0040397639746175,24841.34220815724,21115.140876933652,0.85,1.0632477531693587,0.6605938835170184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453176765161064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.055392626391,1538.3708599671547,0.37609247799542483,0.12495025365242263,6.112874298809886,3.456421213139321
3972.0,-30.280264195969007,5.023177385551199,35.01132852979444,24.11528716273608,4.983048902171942,-26.753972726871947,-40.29113265043122,1.4567574330748616,-0.2841000920875558,-5.042984226565341,40.02246939090909,42248.75885165229,25752.046452316856,25752.046452316856,68000.80530396914,77451.73996185079,77451.73996185079,25752.046452316856,103203.78641416764,103203.78641416764,103203.78641416764,128045.08136588441,91726.98607149007,56524.004961291444,39114.423455776254,24841.294951716776,0.0,63955.71840749303,21115.10070895926,1538.3675158819085,0.0,0.8866184971316519,2.815468205571004,0.0014959135982669303,354062.1862788668,1555502.2712418681,4.393302452289333,1555502.2712418681,4.393302452289333,0.85,0.09574206734599347,4.027634451161993,1.2677736729988829,1.0,0.0,4.027634451163779,1.2849376074130983,1.2852288517852235,3.1344980705099226,19358.245914862608,1973.991721419915,4632.441516551485,4632.441516551485,5.559065637484267,5.023177385551199,-2.390177874604456,7.413355260155655,3.4564547251560844,3.4564547251560844,0.9875584929017384,0.0,0.0,0.00022664852266235247,0.9997117197487563,0.00022671387979658066,199.153932509257,0.0,0.0,0.0,0.07919711945628553,7.629690367319406e-05,0.00015035161898915842,0.0006055613604287162,0.0957420673459912,0.07186582603662871,0.02387624130936249,0.0957420617040093,0.07186582603663041,0.023876241309363055,0.3760915402137097,0.3760915402137097,0.12495027662879168,0.0,4.7572450788727565,4.67540459135131,5.00375527818079,4.758884134477796,4.677534203563823,5.003915680896569,24841.294951716776,21115.10070895926,0.85,1.0632482442102034,0.6605939219142981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531764996558585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.046936474186,1538.3675158819085,0.3760915402137097,0.12495027662879168,6.112874298809886,3.4564547251560844
3973.0,-30.280219158479827,5.023160336280304,35.01132164204373,24.11527815219017,4.983067525894213,-26.753930330752368,-40.29107352308927,1.4567786981667585,-0.2836257825215398,-5.04295004111255,40.022456439351295,42248.69598078582,25752.045912507503,25752.045912507503,68000.74189329332,77451.62808645285,77451.62808645285,25752.045912507503,103203.67399896035,103203.67399896035,103203.67399896035,128044.92882449977,91726.86350321495,56523.93139754791,39114.36900629671,24841.25482553943,0.0,63955.623831836136,21115.066601708513,1538.3646815018421,0.0,0.8866187182994623,2.815465956530031,0.0014959135982669303,354062.65822225646,1555501.7125451646,4.39329501833183,1555501.7125451646,4.39329501833183,0.85,0.09574185343693581,4.027634451161993,1.2677732411073523,1.0,0.0,4.027634451163402,1.2849375079096685,1.2852287522592403,3.1344983132402553,19358.2200478096,1973.9890837145813,4632.441516551485,4632.441516551485,5.559065520956221,5.023160336280304,-2.3901228912997157,7.41328322758002,3.4564882380012114,3.4564882380012114,0.9875680680003461,0.0,0.0,0.00022664852266235247,0.9997070228043451,0.00022671494497114318,199.15389557838384,0.0,0.0,0.0,0.07919711945628553,7.62974154593005e-05,0.00015035110720305198,0.0006055592991413623,0.09574185343693237,0.07186561769696947,0.023876235739962896,0.09574183270586055,0.07186561769697206,0.023876235739963756,0.37609060444087206,0.37609060444087206,0.12495029881957535,0.0,4.757648084861273,4.675931557676847,5.003783981060167,4.759324258590993,4.6781041543144966,5.003963826749157,24841.25482553943,21115.066601708513,0.85,1.063248825030514,0.6605939157418563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531762320232098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.03848892449,1538.3646815018421,0.37609060444087206,0.12495029881957535,6.112874298809886,3.4564882380012114
3974.0,-30.280173799419032,5.023143268683654,35.01131476024993,24.11525904843586,4.983083583468627,-26.753887901813716,-40.29101439574731,1.456797685863314,-0.28326698736123035,-5.042916986905687,40.02244283735565,42248.63439175969,25752.048111597916,25752.048111597916,68000.6825033576,77451.48564518034,77451.48564518034,25752.048111597916,103203.53375677826,103203.53375677826,103203.53375677826,128044.74487137463,91726.70920012805,56523.85794670742,39114.279170467365,24841.21111459637,0.0,63955.49028506374,21115.029447406916,1538.3616636787094,0.0,0.8866189360593482,2.81546509526376,0.0014959135982669303,354063.11454882735,1555501.125790417,4.393287698924945,1555501.125790417,4.393287698924945,0.85,0.09574163960325853,4.027634451161993,1.2677727987756957,1.0,0.0,4.0276344511610205,1.2849374190626202,1.2852286633920538,3.1344985299752643,19358.18748337868,1973.9857630667639,4632.441516551485,4632.441516551485,5.559065995671425,5.023143268683654,-2.3900687742097664,7.41321204289342,3.45652172378041,3.45652172378041,0.9875776353658313,0.0,0.0,0.00022664852266235247,0.9997022923473967,0.00022671601775580612,199.1538583838348,0.0,0.0,0.0,0.07919711945628553,7.629792724858116e-05,0.00015035059541377132,0.0006055572378412237,0.09574163960325965,0.07186540957161228,0.023876230031647377,0.09574163911522669,0.07186540957161143,0.0238762300316471,0.37608967139495325,0.37608967139495325,0.12495032081702909,0.0,4.758036066102932,4.676433997146148,5.003826305514394,4.759649999544479,4.6785063440289605,5.004058485485871,24841.21111459637,21115.029447406916,0.85,1.0632501166086532,0.660594332143311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531759625479026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.030049035659,1538.3616636787094,0.37608967139495325,0.12495032081702909,6.112874298809886,3.45652172378041
3975.0,-30.280128187476635,5.0231262345583625,35.01130788603505,24.115249863266968,4.983103079114425,-26.753844901449963,-40.290955163631565,1.4568197930877536,-0.28282050498438593,-5.042881522426936,40.02242929451999,42248.57347944034,25752.044095035046,25752.044095035046,68000.61757447539,77451.3696384193,77451.3696384193,25752.044095035046,103203.41373345435,103203.41373345435,103203.41373345435,128044.58034269158,91726.58262109075,56523.78646211181,39114.217954421045,24841.166609237232,0.0,63955.38456365828,21114.991617851647,1538.3585467780124,0.0,0.8866191658880609,2.815463361725393,0.0014959135982669303,354063.60415068193,1555500.541587845,4.393279973859886,1555500.541587845,4.393279973859886,0.85,0.09574142486933783,4.027634451161993,1.26777230699081,1.0,0.0,4.027634451161868,1.2849373156187218,1.2852285599247089,3.1344987823181167,19358.160769886428,1973.9830390486486,4632.441516551485,4632.441516551485,5.559065128620461,5.0231262345583625,-2.390012908549928,7.413139143108291,3.4565551756158874,3.4565551756158874,0.9875871930331107,0.0,0.0,0.00022664852266235247,0.9996975355419935,0.00022671709652607406,199.1538209819362,0.0,0.0,0.0,0.07919711945628553,7.629843994793552e-05,0.00015035008271441696,0.000605555172875641,0.09574142486933901,0.07186520072125517,0.023876224148083845,0.09574141099954825,0.07186520072125428,0.02387622414808355,0.3760887393939178,0.3760887393939178,0.12495034350532967,0.0,4.758427740802631,4.676944794170595,5.003858266811108,4.760061017442524,4.6790551352306124,5.004053579389108,24841.166609237232,21114.991617851647,0.85,1.0632508589920318,0.6605944717193911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531756911486189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.021617090228,1538.3585467780124,0.3760887393939178,0.12495034350532967,6.112874298809886,3.4565551756158874
3976.0,-30.28008218951347,5.0231092411598235,35.01130103504235,24.115235229861014,4.98312379161555,-26.75380143199744,-40.29089593151582,1.456843034099516,-0.28249034776746385,-5.04284570596812,40.02241622248542,42248.5138449482,25752.039207824677,25752.039207824677,68000.55305277287,77451.22660497783,77451.22660497783,25752.039207824677,103203.2658128025,103203.2658128025,103203.2658128025,128044.39058391612,91726.42935165143,56523.71659162189,39114.125288921714,24841.124771113613,0.0,63955.25006003532,21114.95605544657,1538.3555717325364,0.0,0.8866193958036915,2.8154631997989132,0.0014959135982669303,354064.0986123054,1555499.9776945568,4.393272245876035,1555499.9776945568,4.393272245876035,0.85,0.09574121099975288,4.027634451161993,1.2677718844404446,1.0,0.0,4.027634451159848,1.2849372068696356,1.2852284511509735,3.1344990476025805,19358.128423598548,1973.9797406452303,4632.441516551485,4632.441516551485,5.5590640736237935,5.0231092411598235,-2.389956792298104,7.413066033457928,3.456588609102564,3.456588609102564,0.9875967454578755,0.0,0.0,0.00022664852266235247,0.9996927385037482,0.0002267181844309282,199.15378326351393,0.0,0.0,0.0,0.07919711945628553,7.629895265047606e-05,0.0001503495700118764,0.0006055531078972255,0.09574121099974964,0.0718649926065348,0.023876218393214847,0.09574124516532793,0.07186499260653723,0.023876218393215656,0.37608780907077366,0.37608780907077366,0.12495036614582582,0.0,4.75879981491596,4.677433025764003,5.003879568038258,4.760355358200684,4.679453770927921,5.004032909896864,24841.124771113613,21114.95605544657,0.85,1.0632520862468708,0.6605949285678527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531754182363574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.013191722826,1538.3555717325364,0.37608780907077366,0.12495036614582582,6.112874298809886,3.456588609102564
3977.0,-30.28003593953457,5.023092212798659,35.01129419434174,24.11522150449457,4.983138981612484,-26.75375828800359,-40.290836699400074,1.4568613300814763,-0.282026414062841,-5.0428135003589025,40.02240282027762,42248.45542827678,25752.043403339805,25752.043403339805,68000.49883161658,77451.10946061382,77451.10946061382,25752.043403339805,103203.15286395363,103203.15286395363,103203.15286395363,128044.2352317838,91726.29963353917,56523.64560120224,39114.06003592992,24841.08236783017,0.0,63955.142403760095,21114.920012655646,1538.3526499640516,0.0,0.886619608513628,2.8154608561742362,0.0014959135982669303,354064.5432250608,1555499.3995586263,4.393265096216863,1555499.3995586263,4.393265096216863,0.85,0.09574099852624346,4.027634451161993,1.267771453647875,1.0,0.0,4.027634451162316,1.284937121259291,1.2852283655212244,3.1344992564420164,19358.10104762966,1973.9769490732986,4632.441516551485,4632.441516551485,5.559064979304979,5.023092212798659,-2.3899033615178293,7.412995574316488,3.456622026484935,3.456622026484935,0.98760629328141,0.0,0.0,0.00022664852266235247,0.999687915208304,0.00022671927830109453,199.1537453384526,0.0,0.0,0.0,0.07919711945628553,7.62994653562014e-05,0.00015034905730615107,0.0006055510429059828,0.09574099852624263,0.07186478564992269,0.023876212876319938,0.09574100659921247,0.07186478564992331,0.023876212876320146,0.37608687906150445,0.37608687906150445,0.12495038812267505,0.0,4.759185188068898,4.677931652393227,5.003922925434722,4.760787086296034,4.679987142444247,5.004157622794082,24841.08236783017,21114.920012655646,0.85,1.0632530282290271,0.660595127152635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531751430145023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.004775609106,1538.3526499640516,0.37608687906150445,0.12495038812267505,6.112874298809886,3.456622026484935
