time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3978.0,-30.27998938666791,5.023075222004466,35.011287358261754,24.11521755801516,4.98315863294767,-26.753714425234183,-40.29077732758594,1.456883671513906,-0.2815008608727112,-5.042777915441853,40.02238927346151,42248.39780127233,25752.038895303194,25752.038895303194,68000.43669657552,77451.01394686622,77451.01394686622,25752.038895303194,103203.05284216942,103203.05284216942,103203.05284216942,128044.09034853918,91726.193229654,56523.577084059885,39114.01793954902,24841.037506369757,0.0,63955.05544591878,21114.881880414294,1538.349510670954,0.0,0.886619838969472,2.815458096418037,0.0014959135982669303,354065.034491172,1555498.8151848353,4.393257350080467,1555498.8151848353,4.393257350080467,0.85,0.09574078435238025,4.027634451161993,1.2677710047224537,1.0,0.0,4.0276344511613855,1.2849370167195382,1.2852282609577765,3.134499511458234,19358.078591941714,1973.9746592303911,4632.441516551485,4632.441516551485,5.559064006160126,5.023075222004466,-2.38984747250537,7.412922694509836,3.456655404997917,3.456655404997917,0.9876158299994049,0.0,0.0,0.00022664852266235247,0.999683060350799,0.00022672037933984716,199.15370716503745,0.0,0.0,0.0,0.07919711945628553,7.62999792743353e-05,0.00015034854338801716,0.0006055489730316016,0.09574078435238019,0.07186457735675461,0.023876206995625576,0.09574074226096822,0.07186457735675465,0.02387620699562559,0.3760859502594551,0.3760859502594551,0.12495041092088184,0.0,4.759590198909905,4.678460602287771,5.003953714222973,4.7612770545691205,4.680643785082282,5.0041445658692965,24841.037506369757,21114.881880414294,0.85,1.0632535023611631,0.6605951242900278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453174866284854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.996366077366,1538.349510670954,0.3760859502594551,0.12495041092088184,6.112874298809886,3.456655404997917
3979.0,-30.279942503564115,5.023058306325993,35.01128055378884,24.11520250551405,4.983182038760679,-26.753669889809732,-40.29071414899079,1.4569094250063155,-0.28124017579807514,-5.042740521269583,40.022376521924826,42248.32542773955,25752.029881416755,25752.029881416755,68000.35530915631,77450.85821537243,77450.85821537243,25752.029881416755,103202.88809678919,103202.88809678919,103202.88809678919,128043.88477020172,91726.02799420917,56523.4952065763,39113.92531959208,24840.996673412534,0.0,63954.92199300462,21114.847172400652,1538.3465541983496,0.0,0.8866200757628309,2.8154590327809172,0.0014959135982669303,354065.55073545803,1555498.265117446,4.39324939092887,1555498.265117446,4.39324939092887,0.85,0.09574057102911562,4.027634451161993,1.267770541510545,1.0,0.0,4.027634451162061,1.284936896214137,1.2852281404250616,3.1344998054214024,19358.043720324193,1973.9711033150152,4632.441516551485,4632.441516551485,5.559062060342483,5.023058306325993,-2.3897902493127496,7.4128485556387425,3.456688766463,3.456688766463,0.9876253618465715,0.0,0.0,0.00022664852266235247,0.9996781710795632,0.0002267214881941378,199.1536687208421,0.0,0.0,0.0,0.07919711945628553,7.630052614720519e-05,0.00015034799651514729,0.0006055467704275904,0.0957405710291138,0.07186436986259925,0.023876201166514552,0.09574061567306724,0.07186436986260061,0.023876201166515003,0.37608502459521087,0.37608502459521087,0.12495043364258406,0.0,4.759958179413957,4.678948279593158,5.0039602645624655,4.761500345471518,4.680969796014722,5.00405760423962,24840.996673412534,21114.847172400652,0.85,1.0632544484472075,0.6605953711015498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531745877430302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.987964155143,1538.3465541983496,0.37608502459521087,0.12495043364258406,6.112874298809886,3.456688766463
3980.0,-30.279895323746903,5.023041300677332,35.011273757584085,24.115184030402474,4.9831935926498065,-26.753626272598243,-40.29065484702585,1.4569245415011647,-0.280778144080557,-5.0427109701208535,40.02236315380473,42248.270487831105,25752.040677839337,25752.040677839337,68000.31116567044,77450.7367716257,77450.7367716257,25752.040677839337,103202.77744946504,103202.77744946504,103202.77744946504,128043.73278498423,91725.89212820774,56523.425844413265,39113.8514264383,24840.955335519186,0.0,63954.80676195749,21114.812035191306,1538.3437531061504,0.0,0.886620274820236,2.815456404297695,0.0014959135982669303,354065.9587035016,1555497.6884524485,4.393242700168862,1555497.6884524485,4.393242700168862,0.8499999999999999,0.09574036082256257,4.027634451161993,1.2677700739027933,1.0,0.0,4.0276344511624815,1.2849368254812448,1.285228069676137,3.134499977968591,19358.015046892524,1973.9681794386997,4632.441516551485,4632.441516551485,5.559064390954222,5.023041300677332,-2.3897388320947894,7.412780132772122,3.4567221222700013,3.4567221222700013,0.9876348920771433,0.0,0.0,0.00022664852266235247,0.999673250891182,0.00022672260407118164,199.15363003335648,0.0,0.0,0.0,0.07919711945628553,7.630103946732601e-05,0.00015034748319502647,0.0006055447029617874,0.09574036082256449,0.07186416494179297,0.023876195880771518,0.09574037345678793,0.07186416494179153,0.02387619588077104,0.3760840992899735,0.3760840992899735,0.12495045485314257,0.0,4.760342032294943,4.679441287790553,5.004014466283593,4.761932826040322,4.681469279523128,5.004287491149,24840.955335519186,21114.812035191306,0.85,1.063255673944423,0.6605957022914786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531743072253913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.979570400434,1538.3437531061504,0.3760840992899735,0.12495045485314257,6.112874298809886,3.4567221222700013
3981.0,-30.27984781794049,5.02302434251497,35.01126695336016,24.115180083923065,4.983213345080221,-26.753581542056676,-40.29059537043793,1.4569470691964088,-0.28026093235280314,-5.042675009467763,40.022349327819455,42248.21619152238,25752.034979483484,25752.034979483484,68000.25117100586,77450.6407155561,77450.6407155561,25752.034979483484,103202.6756950396,103202.6756950396,103202.6756950396,128043.58402335689,91725.7848372222,56523.36031318846,39113.80502670416,24840.9083283173,0.0,63954.713355021464,21114.772079069702,1538.3404805045266,0.0,0.8866205082017649,2.815453798221418,0.0014959135982669303,354066.45515838236,1555497.0920365383,4.393234855701672,1555497.0920365383,4.393234855701672,0.85,0.09574014686564448,4.027634451161993,1.2677696634409954,1.0,0.0,4.027634451161647,1.2849367200699815,1.2852279642409812,3.134500235110906,19357.99240398915,1973.9658705051318,4632.441516551485,4632.441516551485,5.559063160856482,5.02302434251497,-2.389682739357951,7.41270708187292,3.456755422743199,3.456755422743199,0.9876444064980568,0.0,0.0,0.00022664852266235247,0.9996682967331223,0.00022672372766349716,199.15359107857466,0.0,0.0,0.0,0.07919711945628553,7.630155430219742e-05,0.00015034696836015507,0.0006055426293951226,0.09574014686564017,0.07186395700865968,0.023876189856980496,0.09574010636425348,0.07186395700866291,0.023876189856981575,0.37608317492046733,0.37608317492046733,0.12495047775000351,0.0,4.760742935079236,4.679963445976341,5.004049246632121,4.762414077114954,4.682120174389809,5.004256779313948,24840.9083283173,21114.772079069702,0.85,1.0632562887668193,0.6605958181220621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531740249325242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.971184152653,1538.3404805045266,0.37608317492046733,0.12495047775000351,6.112874298809886,3.456755422743199
3982.0,-30.279800019496818,5.023007496976639,35.011260189784075,24.11517505478116,4.983239628819456,-26.753535895028495,-40.29053201721979,1.456975504351135,-0.27990080182695465,-5.0426359034244435,40.02233690332716,42248.14684840336,25752.021464599682,25752.021464599682,68000.16831300304,77450.51399898014,77450.51399898014,25752.021464599682,103202.53546357981,103202.53546357981,103202.53546357981,128043.40390299057,91725.649411217,56523.28226064023,39113.74127841863,24840.86843941075,0.0,63954.609717829386,21114.73817349914,1538.337540233983,0.0,0.8866207525327643,2.8154536261050542,0.0014959135982669303,354066.9950375744,1555496.5560774223,4.393226643201662,1555496.5560774223,4.393226643201662,0.8500000000000001,0.09573993398369732,4.027634451161993,1.2677692040754485,1.0,0.0,4.0276344511611715,1.2849365870166447,1.2852278311574865,3.1345005596838997,19357.963823415164,1973.9629560976648,4632.441516551485,4632.441516551485,5.5590602434135405,5.023007496976639,-2.389624315502705,7.4126318124793436,3.4567887091986815,3.4567887091986815,0.987653916913909,0.0,0.0,0.00022664852266235247,0.9996633120840279,0.00022672485818235296,199.1535518838455,0.0,0.0,0.0,0.07919711945628553,7.630210269707279e-05,0.0001503464199652797,0.0006055404206610298,0.0957399339836974,0.07186374998838972,0.02387618399530768,0.09573994390441994,0.07186374998838965,0.023876183995307658,0.37608225339665086,0.37608225339665086,0.12495050085381093,0.0,4.76112666931283,4.680476073243938,5.004043842188992,4.762735101597514,4.682600633190589,5.004096619341567,24840.86843941075,21114.73817349914,0.85,1.0632567161776585,0.6605958043494298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453173740689264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.962806008183,1538.337540233983,0.37608225339665086,0.12495050085381093,6.112874298809886,3.4567887091986815
3983.0,-30.279751939811167,5.022990601546749,35.01125345515522,24.115161259565525,4.98325484790139,-26.75349110141155,-40.29047254063187,1.4569940095017806,-0.27944440484708366,-5.0426044623569855,40.02232421932263,42248.09483693264,25752.027451586753,25752.027451586753,68000.1222885194,77450.39658744441,77450.39658744441,25752.027451586753,103202.42403903116,103202.42403903116,103202.42403903116,128043.25415121374,91725.51869691268,56523.21694640101,39113.66861167963,24840.830112182575,0.0,63954.49872386221,21114.70559535519,1538.3348670566234,0.0,0.8866209587410884,2.815451292483938,0.0014959135982669303,354067.42909827235,1555496.0089237902,4.393219712090654,1555496.0089237902,4.393219712090654,0.8500000000000001,0.09573972486800514,4.027634451161993,1.2677687699859965,1.0,0.0,4.02763445116201,1.2849365004276443,1.2852277445488598,3.1345007709108907,19357.93623720792,1973.9601430873868,4632.441516551485,4632.441516551485,5.559061535817782,5.022990601546749,-2.38957154423482,7.412562145781569,3.456822001365477,3.456822001365477,0.9876634289615648,0.0,0.0,0.00022664852266235247,0.9996582981327263,0.0002267259953583259,199.15351245851346,0.0,0.0,0.0,0.07919711945628553,7.630261753857689e-05,0.0001503459051237756,0.000605538347067651,0.0957397248680005,0.07186354621527309,0.023876178652727408,0.095739720448523,0.07186354621527657,0.023876178652728564,0.37608133391928256,0.37608133391928256,0.12495052170848507,0.0,4.76152155230119,4.680992093809039,5.004072970552841,4.763160057509879,4.683115715437452,5.004249297205149,24840.830112182575,21114.70559535519,0.85,1.0632578418310348,0.6605961375656809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531734546951682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.95443530974,1538.3348670566234,0.37608133391928256,0.12495052170848507,6.112874298809886,3.456822001365477
3984.0,-30.27970353904732,5.022973746946015,35.011246725086856,24.115151969622843,4.983274917604968,-26.753445533692833,-40.29040918741373,1.4570169122504772,-0.2790247609307812,-5.042568792048303,40.02231088289718,42248.0279802441,25752.02255208815,25752.02255208815,68000.05053233224,77450.27768844666,77450.27768844666,25752.02255208815,103202.30024053481,103202.30024053481,103202.30024053481,128043.08609203646,91725.38832909084,56523.13862088839,39113.61078689161,24840.785851501652,0.0,63954.39663839326,21114.667973776403,1538.33175467499,0.0,0.8866211888673162,2.8154499362369942,0.0014959135982669303,354067.9215464044,1555495.4336266427,4.393211977049376,1555495.4336266427,4.393211977049376,0.8499999999999999,0.09573951286507347,4.027634451161993,1.2677683117194105,1.0,0.0,4.027634451163294,1.2849363932614906,1.2852276373584157,3.1345010323342524,19357.90872412303,1973.9573375335135,4632.441516551485,4632.441516551485,5.559060478168466,5.022973746946015,-2.3895156923777696,7.412489439323784,3.4568552504057544,3.4568552504057544,0.9876729286873583,0.0,0.0,0.00022664852266235247,0.999653250725436,0.0002267271401337178,199.15347276991315,0.0,0.0,0.0,0.07919711945628553,7.630316594051741e-05,0.00015034535672183507,0.0006055361383051022,0.09573951286507767,0.07186334033722304,0.023876172527854643,0.0957395054768782,0.07186334033721987,0.023876172527853595,0.37608041662668434,0.37608041662668434,0.12495054285523992,0.0,4.76191264963893,4.681506521744154,5.004091706937743,4.763544031117533,4.6836317805315275,5.0042345112941575,24840.785851501652,21114.667973776403,0.85,1.063258417037591,0.6605961466436799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531731670184211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.946071838793,1538.33175467499,0.37608041662668434,0.12495054285523992,6.112874298809886,3.4568552504057544
3985.0,-30.279654858558015,5.022956832530049,35.01123999666148,24.11512794150042,4.983288233031518,-26.753400389700815,-40.29034586912019,1.4570337641742959,-0.27870221252010197,-5.042537927359242,40.0222974706156,42247.96251321927,25752.029729915856,25752.029729915856,67999.99224313512,77450.12658321064,77450.12658321064,25752.029729915856,103202.1563131265,103202.1563131265,103202.1563131265,128042.8994888848,91725.22290729349,56523.05883730199,39113.51563332388,24840.743175758293,0.0,63954.25880908217,21114.631699394547,1538.3288407781565,0.0,0.8866213947773958,2.8154492963489055,0.0014959135982669303,354068.34765076183,1555494.855057433,4.393205055967634,1555494.855057433,4.393205055967634,0.85,0.09573930369457817,4.027634451161993,1.2677678572991868,1.0,0.0,4.027634451161781,1.2849363144082655,1.2852275584873178,3.1345012246904904,19357.873813177295,1973.953777607776,4632.441516551485,4632.441516551485,5.559062027638152,5.022956832530049,-2.3894634120212133,7.412420244551262,3.456888483603777,3.456888483603777,0.9876824238867935,0.0,0.0,0.00022664852266235247,0.9996481741750871,0.0002267282915305513,199.15343285195408,0.0,0.0,0.0,0.07919711945628553,7.630371404378256e-05,0.0001503448086185699,0.0006055339307455087,0.09573930369457492,0.0718631367344688,0.023876166960106117,0.09573932460304205,0.07186313673447124,0.02387616696010693,0.3760795013292964,0.3760795013292964,0.12495056362463151,0.0,4.762285685616746,4.681985922676461,5.004143522015454,4.763835714839161,4.683961973703333,5.004409499115923,24840.743175758293,21114.631699394547,0.85,1.0632597970704403,0.6605965466559299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531728774206718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.937716402768,1538.3288407781565,0.3760795013292964,0.12495056362463151,6.112874298809886,3.456888483603777
3986.0,-30.27960590163082,5.0229399342964705,35.01123326022413,24.115119000803702,4.983306009177727,-26.75335455079034,-40.29028625283388,1.4570546583372612,-0.27823152921160954,-5.04250355324722,40.02228378039881,42247.913418201424,25752.0277880294,25752.0277880294,67999.94120623083,77450.01840398672,77450.01840398672,25752.0277880294,103202.04619201612,103202.04619201612,103202.04619201612,128042.74338002857,91725.10210561416,56522.99711982889,39113.44998420586,24840.697188012444,0.0,63954.147172218305,21114.592609810577,1538.3256596692254,0.0,0.8866216195795387,2.8154471172821647,0.0014959135982669303,354068.8222051471,1555494.2644990222,4.393197499885405,1555494.2644990222,4.393197499885405,0.85,0.0957390924458137,4.027634451161993,1.2677674314519392,1.0,0.0,4.027634451162188,1.28493621664068,1.2852274606975722,3.1345014631868553,19357.848318950186,1973.9511779201039,4632.441516551485,4632.441516551485,5.559061608445282,5.0229399342964705,-2.389408590758427,7.412348525054897,3.4569216706665378,3.4569216706665378,0.9876919059047251,0.0,0.0,0.00022664852266235247,0.9996430688249953,0.00022672944947116038,199.15339270733227,0.0,0.0,0.0,0.07919711945628553,7.630423010462457e-05,0.0001503442925577279,0.0006055318522410825,0.09573909244581642,0.07186293131660702,0.0238761611292094,0.09573907679934314,0.07186293131660498,0.023876161129208723,0.3760785858460571,0.3760785858460571,0.12495058611139746,0.0,4.762670046124924,4.682482407072143,5.004189302800853,4.76427202403562,4.6845334376574215,5.004437819000771,24840.697188012444,21114.592609810577,0.85,1.0632608550485059,0.6605969321181712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453172586149349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.929368183935,1538.3256596692254,0.3760785858460571,0.12495058611139746,6.112874298809886,3.4569216706665378
3987.0,-30.279556619298134,5.022923104221458,35.01122654627203,24.11510929176586,4.983328569626024,-26.753307940590854,-40.29022272499276,1.457079890918741,-0.27787677594915294,-5.042466709720265,40.022270962455536,42247.84949718522,25752.01960900152,25752.01960900152,67999.86910618674,77449.88775745819,77449.88775745819,25752.01960900152,103201.90736645971,103201.90736645971,103201.90736645971,128042.56278302838,91724.96064167027,56522.922381397555,39113.37584474746,24840.65541656867,0.0,63954.03126131613,21114.557104083367,1538.3226609393355,0.0,0.8866218538043859,2.815446751799547,0.0014959135982669303,354069.33085177996,1555493.7115682526,4.393189627088632,1555493.7115682526,4.393189627088632,0.85,0.09573888165146899,4.027634451161993,1.2677669770317155,1.0,0.0,4.027634451162282,1.2849360985728653,1.2852273426029963,3.1345017512040867,19357.818464117587,1973.9481335744201,4632.441516551485,4632.441516551485,5.559059842847627,5.022923104221458,-2.389351957438751,7.412275061660209,3.4569548344202916,3.4569548344202916,0.9877013812629405,0.0,0.0,0.00022664852266235247,0.9996379295692142,0.0002267306151138391,199.15335229589473,0.0,0.0,0.0,0.07919711945628553,7.630478002889721e-05,0.00015034374263345527,0.0006055296373471365,0.09573888165146753,0.07186272614789747,0.023876155503570053,0.09573890303450237,0.07186272614789857,0.023876155503570418,0.3760776715701341,0.3760776715701341,0.12495060964052587,0.0,4.763040180367739,4.6829683891205605,5.0042096346466565,4.764589933771106,4.684982085791148,5.004361052776403,24840.65541656867,21114.557104083367,0.85,1.0632616547397822,0.660597129906644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531722932241251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.921027125758,1538.3226609393355,0.3760776715701341,0.12495060964052587,6.112874298809886,3.4569548344202916
3988.0,-30.27950704042551,5.022906317815646,35.01121986787151,24.115104996040486,4.983350205894366,-26.753261155951293,-40.290159232076235,1.4571043214200965,-0.2774111711912042,-5.042430983841738,40.02225857006595,42247.78667067423,25752.014368697503,25752.014368697503,67999.80103937173,77449.78271582257,77449.78271582257,25752.014368697503,103201.79708452008,103201.79708452008,103201.79708452008,128042.41366401003,91724.84428833105,56522.84824318259,39113.32893905384,24840.616579489957,0.0,63953.9455185438,21114.524092566462,1538.3198585949622,0.0,0.8866220807905473,2.8154447974156067,0.0014959135982669303,354069.8240691644,1555493.176994839,4.393181997602222,1555493.176994839,4.393181997602222,0.85,0.09573867214283605,4.027634451161993,1.267766494038515,1.0,0.0,4.027634451161388,1.2849359842581496,1.2852272282623698,3.1345020300659763,19357.79390867703,1973.945629616335,4632.441516551485,4632.441516551485,5.559058711629023,5.022906317815646,-2.389296144013088,7.412202461828734,3.4569879905714904,3.4569879905714904,0.9877108544489973,0.0,0.0,0.00022664852266235247,0.9996327594184399,0.00022673178777595347,199.1533116413114,0.0,0.0,0.0,0.07919711945628553,7.630532965450882e-05,0.00015034319300784364,0.0006055274236560879,0.0957386721428366,0.07186252207319939,0.02387615006963722,0.09573868667989352,0.07186252207319897,0.023876150069637076,0.3760767579539114,0.3760767579539114,0.12495063249016246,0.0,4.763422686585216,4.683474097752367,5.004220175865669,4.7650198126505074,4.685564585974703,5.00433030524033,24840.616579489957,21114.524092566462,0.85,1.0632620159401238,0.660597033195149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453171998352014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.912694218438,1538.3198585949622,0.3760767579539114,0.12495063249016246,6.112874298809886,3.4569879905714904
3989.0,-30.279457132145296,5.0228895110934175,35.0112132059748,24.115090956352674,4.983366856258937,-26.75321457344154,-40.29009947609154,1.4571242975551617,-0.27699985253093473,-5.042398303123746,40.0222456939714,42247.740975328685,25752.0168066674,25752.0168066674,67999.75778199609,77449.65845926017,77449.65845926017,25752.0168066674,103201.67526592757,103201.67526592757,103201.67526592757,128042.25126643539,91724.70656827828,56522.78908434654,39113.24164881305,24840.576000507815,0.0,63953.81764932086,21114.489600431643,1538.31702409145,0.0,0.8866222940107545,2.8154432017109383,0.0014959135982669303,354070.2752467359,1555492.6215558772,4.393174830821151,1555492.6215558772,4.393174830821151,0.85,0.09573846371922182,4.027634451161993,1.2677661242382605,1.0,0.0,4.027634451162048,1.284935890786231,1.285227134769265,3.1345022580835145,19357.76484396268,1973.9426658402901,4632.441516551485,4632.441516551485,5.559059237910877,5.0228895110934175,-2.389242594209474,7.4121321053028915,3.457021131846106,3.457021131846106,0.9877203233846018,0.0,0.0,0.00022664852266235247,0.9996275549457354,0.00022673296823501034,199.15327071663128,0.0,0.0,0.0,0.07919711945628553,7.630584693476271e-05,0.00015034267572758975,0.0006055253402403164,0.09573846371921771,0.0718623190717973,0.02387614464742041,0.09573847903429265,0.07186231907180038,0.02387614464742143,0.3760758463861829,0.3760758463861829,0.12495065421579545,0.0,4.763805572692206,4.683974319038555,5.004248786968901,4.765398450592784,4.68603709242916,5.004425402830179,24840.576000507815,21114.489600431643,0.85,1.0632634654409594,0.6605976394870826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453171701705729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.90436889454,1538.31702409145,0.3760758463861829,0.12495065421579545,6.112874298809886,3.457021131846106
3990.0,-30.27940691407716,5.022872710906034,35.01120654652284,24.11508198073136,4.983384620220991,-26.753167600740266,-40.2900321065448,1.457145306884132,-0.2765323916048601,-5.042364409477167,40.02223244138575,42247.6649472305,25752.016022486063,25752.016022486063,67999.68096971656,77449.55024708669,77449.55024708669,25752.016022486063,103201.56626957275,103201.56626957275,103201.56626957275,128042.09875068051,91724.58521810635,56522.69991825026,39113.20588872899,24840.532481107755,0.0,63953.73836983675,21114.452608941592,1538.3139938518682,0.0,0.8866225147766502,2.815441009014441,0.0014959135982669303,354070.7431700147,1555492.049876293,4.393167410416031,1555492.049876293,4.393167410416031,0.85,0.09573825438463815,4.027634451161993,1.2677656500367447,1.0,0.0,4.027634451161723,1.2849357924798273,1.2852270364405791,3.134502497894442,19357.739233980592,1973.9400543488953,4632.441516551485,4632.441516551485,5.559059068630524,5.022872710906034,-2.3891881849308287,7.412060895836863,3.4570542390145933,3.4570542390145933,0.9877297825755981,0.0,0.0,0.00022664852266235247,0.9996223181976172,0.00022673415602706253,199.15322953794268,0.0,0.0,0.0,0.07919711945628553,7.630643012603132e-05,0.00015034209253632114,0.0006055229913590714,0.09573825438463826,0.07186211543568537,0.023876138948952894,0.09573823972124178,0.07186211543568528,0.023876138948952866,0.37607493646149004,0.37607493646149004,0.12495067614549267,0.0,4.76419813473143,4.684486427876834,5.004280411419984,4.765832017872299,4.686599049007441,5.004471388139677,24840.532481107755,21114.452608941592,0.85,1.0632635824427121,0.6605972695906743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531714030886156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.896051822407,1538.3139938518682,0.37607493646149004,0.12495067614549267,6.112874298809886,3.4570542390145933
3991.0,-30.27935645797564,5.022855974138232,35.01119990741475,24.11506703300404,4.983406931619722,-26.75311995904747,-40.28996847392989,1.4571704326915496,-0.2762634450251653,-5.042327825125005,40.02221971504026,42247.605151418706,25752.008412136238,25752.008412136238,67999.61356355494,77449.39939445026,77449.39939445026,25752.008412136238,103201.4078065865,103201.4078065865,103201.4078065865,128041.898779118,91724.42297209032,56522.62872905888,39113.10471447938,24840.49097253149,0.0,63953.595687010864,21114.417326651765,1538.3110121037328,0.0,0.88662274734719,2.8154417422211964,0.0014959135982669303,354071.24824073445,1555491.500897389,4.393159593234761,1555491.500897389,4.393159593234761,0.8499999999999999,0.09573804492677983,4.027634451161993,1.2677651555044576,1.0,0.0,4.02763445116115,1.2849356749117056,1.2852269188458094,3.134502784692901,19357.704993258078,1973.936562766906,4632.441516551485,4632.441516551485,5.559057425792767,5.022855974138232,-2.3891318047062375,7.41198777884447,3.4570873201432217,3.4570873201432217,0.9877392343266348,0.0,0.0,0.00022664852266235247,0.9996170566571327,0.00022673534945501895,199.15318816408447,0.0,0.0,0.0,0.07919711945628553,7.630698097195808e-05,0.00015034154169039438,0.0006055207727530394,0.09573804492678048,0.07186191176760467,0.023876133159175805,0.09573810419523794,0.07186191176760419,0.02387613315917564,0.3760740289058846,0.3760740289058846,0.12495069844032512,0.0,4.764557636488291,4.684961211875759,5.004291832417493,4.766064380099863,4.686929627059726,5.004407114013134,24840.49097253149,21114.417326651765,0.85,1.0632649006374137,0.6605978084200088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453171102618066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.887742619969,1538.3110121037328,0.3760740289058846,0.12495069844032512,6.112874298809886,3.4570873201432217
3992.0,-30.27930569374757,5.022839115881825,35.011193264456026,24.11504890713843,4.98341600925586,-26.753073363493783,-40.28990875286979,1.4571836790020511,-0.2757598317447787,-5.042300049408536,40.022206324664914,42247.56291314,25752.022990768863,25752.022990768863,67999.58590390885,77449.28931119842,77449.28931119842,25752.022990768863,103201.31230196728,103201.31230196728,103201.31230196728,128041.76140729967,91724.29601307734,56522.56961501895,39113.029331175996,24840.449105332387,0.0,63953.47843650838,21114.381739532528,1538.308217211153,0.0,0.8866229374335612,2.815438359601133,0.0014959135982669303,354071.63170290116,1555490.9232742563,4.393153204037134,1555490.9232742563,4.393153204037134,0.85,0.09573783908207666,4.027634451161993,1.2677647598786281,1.0,0.0,4.027634451162897,1.2849356129298712,1.285226856849926,3.1345029358928755,19357.678199575003,1973.9338305716024,4632.441516551485,4632.441516551485,5.559060572865984,5.022839115881825,-2.3890819527941134,7.411921068675939,3.4571203924031115,3.4571203924031115,0.9877486835437461,0.0,0.0,0.00022664852266235247,0.9996117630154957,0.00022673655017687005,199.15314653758077,0.0,0.0,0.0,0.07919711945628553,7.630749796022857e-05,0.0001503410247021239,0.0006055186905132705,0.09573783908207689,0.07186171094118769,0.023876128140889206,0.0957378357536976,0.07186171094118751,0.023876128140889144,0.3760731213225814,0.3760731213225814,0.12495071982267254,0.0,4.764943744280231,4.685451978230901,5.004361882736248,4.76654021766376,4.687467645477511,5.004694924439264,24840.449105332387,21114.381739532528,0.85,1.0632664175009239,0.6605983590881996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453170800723413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.879439860066,1538.308217211153,0.3760731213225814,0.12495071982267254,6.112874298809886,3.4571203924031115
3993.0,-30.279254628448566,5.0228224301585875,35.011186631835514,24.115048662666254,4.983444944998831,-26.75302451103027,-40.28984110392628,1.4572148275805243,-0.27539728977308187,-5.04225841032912,40.02219333987018,42247.489173271344,25752.002286788553,25752.002286788553,67999.4914600599,77449.17121083941,77449.17121083941,25752.002286788553,103201.17349762797,103201.17349762797,103201.17349762797,128041.57715405776,91724.16895464697,56522.48691707877,39112.98004174244,24840.403656429782,0.0,63953.38369817223,21114.343107965313,1538.304894985322,0.0,0.8866231967000999,2.8154384516439537,0.0014959135982669303,354072.20655858767,1555490.3631468844,4.393144489553433,1555490.3631468844,4.393144489553433,0.8499999999999999,0.0957376270377778,4.027634451161993,1.267764303260483,1.0,0.0,4.027634451162301,1.2849354671801767,1.285226711067196,3.134503291438237,19357.65138491068,1973.931096236807,4632.441516551485,4632.441516551485,5.5590561035207715,5.0228224301585875,-2.389021913092712,7.4118443432513,3.4571534001193256,3.4571534001193256,0.9877581143198073,0.0,0.0,0.00022664852266235247,0.9996064380089963,0.00022673775802583684,199.15310466421738,0.0,0.0,0.0,0.07919711945628553,7.630808358184754e-05,0.00015034043908050492,0.0006055163318434625,0.09573762703777496,0.07186150511501975,0.023876121922755206,0.09573766011782817,0.07186150511502189,0.02387612192275592,0.376072215003239,0.376072215003239,0.12495074403949143,0.0,4.765311555836547,4.6859429377610695,5.004357908691645,4.76686112055603,4.687985627522892,5.004421226147201,24840.403656429782,21114.343107965313,0.85,1.0632665158263286,0.6605981846505296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453170496985269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.871144954835,1538.304894985322,0.376072215003239,0.12495074403949143,6.112874298809886,3.4571534001193256
3994.0,-30.279203314661217,5.022805705905366,35.01118004139829,24.115039861667924,4.983461602443633,-26.752976662890784,-40.28977743638677,1.457234950673212,-0.27490368454596137,-5.042226673644838,40.02218130330707,42247.43272411489,25752.006910386583,25752.006910386583,67999.43963450147,77449.06811122617,77449.06811122617,25752.006910386583,103201.07502161275,103201.07502161275,103201.07502161275,128041.4431708882,91724.05182528678,56522.416438175715,39112.92820790118,24840.368149275448,0.0,63953.29635717663,21114.31292688413,1538.3023735139298,0.0,0.8866234020646577,2.815435663212388,0.0014959135982669303,354072.6447054957,1555489.8439236847,4.39313758682906,1555489.8439236847,4.39313758682906,0.85,0.09573742178581232,4.027634451161993,1.2677638433454566,1.0,0.0,4.027634451161794,1.2849353730206923,1.2852266168863693,3.134503521133224,19357.626665697113,1973.9285755785222,4632.441516551485,4632.441516551485,5.559057101611738,5.022805705905366,-2.388969151658332,7.411774857563698,3.4571864317859524,3.4571864317859524,0.9877675519388436,0.0,0.0,0.00022664852266235247,0.9996010871213545,0.00022673897175827767,199.15306258711217,0.0,0.0,0.0,0.07919711945628553,7.630863474114701e-05,0.00015033988792120546,0.0006055141119752799,0.0957374217858109,0.07186130476379553,0.02387611702201537,0.09573743054807764,0.0718613047637966,0.023876117022015732,0.37607131003396205,0.37607131003396205,0.12495076607977633,0.0,4.7657019317276195,4.686454228198841,5.004383237963907,4.767322989098886,4.6885594933130506,5.004544930525583,24840.368149275448,21114.31292688413,0.85,1.0632671575633457,0.6605982041670636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531701914458521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.8628577732,1538.3023735139298,0.37607131003396205,0.12495076607977633,6.112874298809886,3.4571864317859524
3995.0,-30.27915168234245,5.02278891594221,35.011173436863466,24.115026485547446,4.983473920744695,-26.75292896194391,-40.289717505779095,1.4572512003461096,-0.2743992314340744,-5.042196338516651,40.02216771180721,42247.39332874771,25752.01479557874,25752.01479557874,67999.40812432645,77448.96405402411,77448.96405402411,25752.01479557874,103200.97884960285,103200.97884960285,103200.97884960285,128041.3024529717,91723.93185297945,56522.36112770282,39112.85636141848,24840.32360336884,0.0,63953.17996478733,21114.275062863515,1538.2993646122648,0.0,0.8866236059223991,2.8154325684464037,0.0014959135982669303,354073.06350334914,1555489.257625077,4.393130734754026,1555489.257625077,4.393130734754026,0.85,0.09573721535104522,4.027634451161993,1.2677634455217053,1.0,0.0,4.027634451162588,1.2849352969856302,1.285226540834073,3.1345037066150696,19357.60134650232,1973.9259937391791,4632.441516551485,4632.441516551485,5.559058803779404,5.02278891594221,-2.38891748052077,7.41170639646298,3.457219424019828,3.457219424019828,0.9877769782913794,0.0,0.0,0.00022664852266235247,0.9995957030491472,0.00022674019303103068,199.15302024883042,0.0,0.0,0.0,0.07919711945628553,7.630915355381314e-05,0.00015033936910853935,0.0006055120223875122,0.0957372153510455,0.07186110364577594,0.023876111705269553,0.09573716006351624,0.07186110364577573,0.023876111705269484,0.37607040770545225,0.37607040770545225,0.12495078815391922,0.0,4.766109586724326,4.686977956580279,5.004440441327063,4.767797107082572,4.689130320675588,5.0047269640990635,24840.32360336884,21114.275062863515,0.85,1.0632685999627693,0.6605987904277655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531698844197822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.854577271792,1538.2993646122648,0.37607040770545225,0.12495078815391922,6.112874298809886,3.457219424019828
3996.0,-30.27909974552639,5.022772221801807,35.011166838852105,24.11501653203743,4.983497701666468,-26.752879840634446,-40.28964985683558,1.4572777967745247,-0.2740910152322158,-5.042158405174544,40.02215469274837,42247.32295362908,25752.00329684845,25752.00329684845,67999.32625047753,77448.82749241173,77448.82749241173,25752.00329684845,103200.83078926017,103200.83078926017,103200.83078926017,128041.10999733224,91723.78389354279,56522.27935476013,39112.782820869616,24840.279208072072,0.0,63953.062028941684,21114.23732686126,1538.2961848822504,0.0,0.8866238464268099,2.8154329425660833,0.0014959135982669303,354073.5872004553,1555488.696020104,4.393122650912335,1555488.696020104,4.393122650912335,0.85,0.09573700663521437,4.027634451161993,1.2677629691222685,1.0,0.0,4.027634451161762,1.2849351725363076,1.2852264163565428,3.134504010199928,19357.570120847984,1973.9228096085803,4632.441516551485,4632.441516551485,5.559056321561279,5.022772221801807,-2.3888602382701727,7.41163246007198,3.457252368557451,3.457252368557451,0.9877863910164146,0.0,0.0,0.00022664852266235247,0.9995902872563808,0.00022674142151225238,199.15297766088034,0.0,0.0,0.0,0.07919711945628553,7.630973918717969e-05,0.00015033878347517278,0.0006055096636703892,0.09573700663521292,0.07186090068483159,0.02387610595038134,0.09573700086193655,0.07186090068483267,0.023876105950381702,0.376069508584985,0.376069508584985,0.12495081220572954,0.0,4.766486886818427,4.6874746186395555,5.004457379324492,4.768067389942303,4.68953310369335,5.004597295210488,24840.279208072072,21114.23732686126,0.85,1.0632692805186519,0.660598908219754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531695754879725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.846304862089,1538.2961848822504,0.376069508584985,0.12495081220572954,6.112874298809886,3.457252368557451
3997.0,-30.279047548283245,5.022755533218244,35.01116027307208,24.11500731194394,4.9835167840315355,-26.752830954860606,-40.28958601467309,1.4573001906088898,-0.2736656178929593,-5.042124699526274,40.02214243553187,42247.26945072486,25752.002630027597,25752.002630027597,67999.27208075246,77448.71295395472,77448.71295395472,25752.002630027597,103200.71558398231,103200.71558398231,103200.71558398231,128040.95674222289,91723.65594948966,56522.212446259786,39112.71500358875,24840.24115824058,0.0,63952.95616182934,21114.204984504493,1538.2934689417139,0.0,0.8866240626243835,2.8154312814345714,0.0014959135982669303,354074.0525317131,1555488.1672789713,4.3931153840753465,1555488.1672789713,4.3931153840753465,0.85,0.09573680153888631,4.027634451161993,1.2677625190978876,1.0,0.0,4.0276344511613695,1.284935067751674,1.2852263115481586,3.1345042658142876,19357.54311928007,1973.9200562149229,4632.441516551485,4632.441516551485,5.559056177615403,5.022755533218244,-2.3888061073730222,7.411561640591266,3.4572853140183333,3.4572853140183333,0.987795804005238,0.0,0.0,0.00022664852266235247,0.9995848443390642,0.00022674265615963275,199.15293485939955,0.0,0.0,0.0,0.07919711945628553,7.631029186925352e-05,0.00015033823079309896,0.0006055074376690281,0.09573680153888642,0.07186070061941488,0.023876100919471538,0.09573679869255342,0.0718607006194148,0.02387610091947151,0.3760686107380805,0.3760686107380805,0.12495083543504387,0.0,4.766868667371,4.687975308620878,5.004480166622386,4.768459081633296,4.690041900920562,5.004635437000502,24840.24115824058,21114.204984504493,0.85,1.0632701936198876,0.6605991651710444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453169264734396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.838040273558,1538.2934689417139,0.3760686107380805,0.12495083543504387,6.112874298809886,3.4572853140183333
3998.0,-30.278995071320015,5.022738787342173,35.011153705725455,24.11499376120048,4.983530219418554,-26.752782382030205,-40.2895222074352,1.4573175301287404,-0.2731938171183401,-5.042094039702051,40.022129258339234,42247.21727019108,25752.009505128528,25752.009505128528,67999.2267753196,77448.60359594943,77448.60359594943,25752.009505128528,103200.61310107796,103200.61310107796,103200.61310107796,128040.81178468704,91723.53078664855,56522.14446089043,39112.65147306458,24840.19868360908,0.0,63952.85015667366,21114.16888106772,1538.2905692994348,0.0,0.8866242666341791,2.8154286542127864,0.0014959135982669303,354074.4758135466,1555487.5988528612,4.393108526896389,1555487.5988528612,4.393108526896389,0.85,0.09573659690858241,4.027634451161993,1.267762103690766,1.0,0.0,4.027634451162471,1.2849349866170654,1.28522623039516,3.13450446373619,19357.516704664686,1973.9173626737659,4632.441516551485,4632.441516551485,5.559057661735798,5.022738787342173,-2.3887542617542787,7.4114930490964515,3.4573182333319616,3.4573182333319616,0.9878052095234177,0.0,0.0,0.00022664852266235247,0.9995793722858917,0.0002267438974296163,199.15289182856824,0.0,0.0,0.0,0.07919711945628553,7.631084425268318e-05,0.0001503376784096693,0.0006055052128704966,0.09573659690858395,0.07186050102167213,0.02387609588691182,0.09573655092325375,0.07186050102167098,0.02387609588691144,0.3760677144854949,0.3760677144854949,0.12495085837251095,0.0,4.76726347415962,4.688483781881018,5.004531785796132,4.7689002225837385,4.690575740804434,5.004796589460966,24840.19868360908,21114.16888106772,0.85,1.0632712476259152,0.6605994442263723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531689524227394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.82978263348,1538.2905692994348,0.3760677144854949,0.12495085837251095,6.112874298809886,3.4573182333319616
3999.0,-30.27894230554577,5.022722167914133,35.01114715644136,24.11498335367071,4.983556572223992,-26.752732257463595,-40.2894543838687,1.4573465241417767,-0.27295240117126696,-5.042054705639558,40.02211664975596,42247.149641572214,25751.99433136481,25751.99433136481,67999.14397293702,77448.45490993516,77448.45490993516,25751.99433136481,103200.44924129997,103200.44924129997,103200.44924129997,128040.60513719295,91723.37140841338,56522.06614005009,39112.561409292546,24840.15589589298,0.0,63952.71730518553,21114.132511509033,1538.2874467636752,0.0,0.8866245127879324,2.8154300707260855,0.0014959135982669303,354075.0188503183,1555487.0549550653,4.393100253177229,1555487.0549550653,4.393100253177229,0.85,0.09573638909859333,4.027634451161993,1.267761634984054,1.0,0.0,4.027634451163744,1.2849348509490939,1.285226094696438,3.1345047946882705,19357.48306916436,1973.9139328072645,4632.441516551485,4632.441516551485,5.559054386192293,5.022722167914133,-2.388696042009699,7.411418209923832,3.457351107548044,3.457351107548044,0.987814602156584,0.0,0.0,0.00022664852266235247,0.9995738701494326,0.00022674514553733718,199.1528485609322,0.0,0.0,0.0,0.07919711945628553,7.631143140978415e-05,0.00015033709125256833,0.0006055028480163285,0.09573638909858856,0.07186029891689312,0.02387609018169544,0.09573643133684118,0.0718602989168967,0.02387609018169663,0.3760668203143433,0.3760668203143433,0.12495088284082558,0.0,4.76761644752338,4.688953704139351,5.004531679907643,4.7691023044682765,4.690907882595695,5.004606084899365,24840.15589589298,21114.132511509033,0.85,1.063272161657209,0.6605997590370825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531686384375697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.821532337031,1538.2874467636752,0.3760668203143433,0.12495088284082558,6.112874298809886,3.457351107548044
4000.0,-30.278889266626923,5.022705434839927,35.01114062205011,24.114964983332925,4.983567096795127,-26.752683469997045,-40.28939057663081,1.4573613001652788,-0.27249596783968855,-5.0420267311899565,40.022103984972624,42247.099605565774,25752.007968904778,25752.007968904778,67999.10757447054,77448.33787633725,77448.33787633725,25752.007968904778,103200.34584524203,103200.34584524203,103200.34584524203,128040.46342928414,91723.23716394954,56521.9988931783,39112.4869675236,24840.11758404211,0.0,63952.6045515657,21114.099946435792,1538.2848467808312,0.0,0.8866247012547456,2.815427332167775,0.0014959135982669303,354075.4050593561,1555486.5086331058,4.393093918433416,1555486.5086331058,4.393093918433416,0.85,0.09573618702518788,4.027634451161993,1.26776121463161,1.0,0.0,4.027634451161291,1.2849347818095502,1.2852260255412231,3.1345049633491504,19357.454737945216,1973.9110438269151,4632.441516551485,4632.441516551485,5.559057330112884,5.022705434839927,-2.3886462072015733,7.411351642041501,3.457383991999489,3.457383991999489,0.9878239977141396,0.0,0.0,0.00022664852266235247,0.9995683395638183,0.0002267464001123276,199.1528050693381,0.0,0.0,0.0,0.07919711945628553,7.631198380084021e-05,0.00015033653886151226,0.0006055006231870805,0.09573618702518856,0.07186010137161414,0.023876085653574425,0.09573619675303703,0.07186010137161362,0.023876085653574255,0.37606592580856024,0.37606592580856024,0.1249509054302439,0.0,4.767988823923702,4.689430436980899,5.00458893440333,4.769530763350247,4.69139034876315,5.00487117074897,24840.11758404211,21114.099946435792,0.85,1.0632734671445963,0.6606001413359399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531683227244951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.813289575666,1538.2848467808312,0.37606592580856024,0.1249509054302439,6.112874298809886,3.457383991999489
4001.0,-30.27883593742849,5.022688833081225,35.01113409426176,24.11495988434183,4.983593247893089,-26.752632858500316,-40.289322718139715,1.4573901689648887,-0.27216486687603947,-5.041987232126278,40.02209110851291,42247.03396206857,25751.992211044235,25751.992211044235,67999.0261731128,77448.21138693047,77448.21138693047,25751.992211044235,103200.2035979747,103200.2035979747,103200.2035979747,128040.27654577067,91723.09967265611,56521.92224779398,39112.41936095793,24840.072947795965,0.0,63952.49230875389,21114.06200562657,1538.281616007409,0.0,0.8866249492195518,2.815427588072754,0.0014959135982669303,354075.95037521847,1555485.953180192,4.393085583846701,1555485.953180192,4.393085583846701,0.85,0.09573597874240156,4.027634451161993,1.2677607481228192,1.0,0.0,4.027634451159906,1.284934646727517,1.285225890428572,3.1345052928719825,19357.425721508687,1973.908084973838,4632.441516551485,4632.441516551485,5.559053928481048,5.022688833081225,-2.3885879153799916,7.4112767484612165,3.457416814468627,3.457416814468627,0.9878333755624649,0.0,0.0,0.00022664852266235247,0.9995627787428313,0.0002267476615599998,199.1527613397356,0.0,0.0,0.0,0.07919711945628553,7.63125712684004e-05,0.00015033595139395207,0.0006054982570824962,0.09573597874240135,0.07185989890392304,0.02387607983847831,0.0957360311602375,0.0718598989039232,0.023876079838478358,0.37606503176152895,0.37606503176152895,0.1249509299963379,0.0,4.768340676473088,4.689898276749489,5.00459061082347,4.769822365250263,4.6918444385659654,5.004672458930315,24840.072947795965,21114.06200562657,0.85,1.0632740604513549,0.6606002743115259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531680053772549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.805054045157,1538.281616007409,0.37606503176152895,0.1249509299963379,6.112874298809886,3.457416814468627
4002.0,-30.27878232375346,5.022672108801699,35.01112757821824,24.114941583853238,4.983603023995749,-26.752583628607333,-40.28925880612803,1.4574043288496425,-0.27169183602109115,-5.041959743670013,40.02207839502902,42246.98598408676,25752.006913543133,25752.006913543133,67998.99289762988,77448.09782347246,77448.09782347246,25752.006913543133,103200.10473701559,103200.10473701559,103200.10473701559,128040.13918102565,91722.96836263077,56521.85652324519,39112.346488206196,24840.034444010067,0.0,63952.38093221626,21114.029277408557,1538.279016106415,0.0,0.8866251353856245,2.815424574451537,0.0014959135982669303,354076.3298755211,1555485.404757729,4.393079326439513,1555485.404757729,4.393079326439513,0.85,0.09573577701764725,4.027634451161993,1.267760295900516,1.0,0.0,4.027634451160545,1.284934580471013,1.2852258241570504,3.134505454499948,19357.398009579294,1973.9052591434686,4632.441516551485,4632.441516551485,5.55905710229314,5.022672108801699,-2.3885384886027943,7.4112105974044935,3.457449648662818,3.457449648662818,0.9878427567608051,0.0,0.0,0.00022664852266235247,0.9995571882921129,0.00022674892974319363,199.15271737688346,0.0,0.0,0.0,0.07919711945628553,7.631312457414668e-05,0.0001503353980882058,0.0006054960285692104,0.09573577701764871,0.07185970161700604,0.023876075400642675,0.0957357869801258,0.07185970161700495,0.023876075400642308,0.37606413785980786,0.37606413785980786,0.12495095281020553,0.0,4.7687158197578015,4.690377081826455,5.004652730227576,4.770267907648929,4.692344363071072,5.004953501676596,24840.034444010067,21114.029277408557,0.85,1.0632753918842,0.6606006745685472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531676862933274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.796826097878,1538.279016106415,0.37606413785980786,0.12495095281020553,6.112874298809886,3.457449648662818
