time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4003.0,-30.27872841144333,5.022655436248987,35.0111210477655,24.11493749767544,4.983622932522391,-26.752533116590076,-40.28919091271234,1.4574276376691293,-0.27121271416137915,-5.041924130754603,40.022064943241695,42246.92276149919,25752.000706325536,25752.000706325536,67998.92346782473,77448.00057745872,77448.00057745872,25752.000706325536,103200.00128378425,103200.00128378425,103200.00128378425,128039.98910375421,91722.85735144268,56521.77953548303,39112.30868439961,24839.987819969963,0.0,63952.29650436957,21113.989646974467,1538.275763378076,0.0,0.8866253656307239,2.815422429314047,0.0014959135982669303,354076.8215410079,1555484.8244871732,4.393071587452167,1555484.8244871732,4.393071587452167,0.85,0.09573557029559825,4.027634451161993,1.2677598728006707,1.0,0.0,4.027634451160557,1.284934471405106,1.2852257150664226,3.134505720558403,19357.374581556956,1973.902870150047,4632.441516551485,4632.441516551485,5.5590557623479775,5.022655436248987,-2.3884831323070967,7.411138568556083,3.4574824182269634,3.4574824182269634,0.9878521194934181,0.0,0.0,0.00022664852266235247,0.9995515667358826,0.0002267502049969185,199.15267316917215,0.0,0.0,0.0,0.07919711945628553,7.631371235218267e-05,0.0001503348103101698,0.0006054936612141431,0.09573557029559798,0.07185950030619788,0.02387606998940011,0.095735536462586,0.07185950030619807,0.023876069989400176,0.37606324505145683,0.37606324505145683,0.12495097789028403,0.0,4.769101556183955,4.690878390559362,5.004689545471706,4.770711416593201,4.692951071986897,5.004904556027668,24839.987819969963,21113.989646974467,0.85,1.06327570993762,0.6606005580833622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531673655074357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.788605627253,1538.275763378076,0.37606324505145683,0.12495097789028403,6.112874298809886,3.4574824182269634
4004.0,-30.278674246933925,5.022638849385615,35.01111455248871,24.11492740446704,4.983647345489411,-26.75248192717322,-40.289126756228484,1.4574550257287264,-0.27092772664627773,-5.04188685910171,40.02205290691229,42246.875823466835,25751.990423604613,25751.990423604613,67998.86624707145,77447.8608916439,77447.8608916439,25751.990423604613,103199.85131524851,103199.85131524851,103199.85131524851,128039.80039756767,91722.70562176278,56521.72055358571,39112.205631307865,24839.949082319163,0.0,63952.154713627024,21113.956719971287,1538.2729203708134,0.0,0.8866255991981042,2.8154230318402234,0.0014959135982669303,354077.3361072978,1555484.3052754514,4.393063736799255,1555484.3052754514,4.393063736799255,0.85,0.09573536545504564,4.027634451161993,1.267759429919534,1.0,0.0,4.027634451161027,1.2849343432517684,1.2852255868840377,3.134506033179334,19357.34256022298,1973.8996048827053,4632.441516551485,4632.441516551485,5.559053542628443,5.022638849385615,-2.38842654511347,7.411065394499085,3.4575151755215647,3.4575151755215647,0.987861478720447,0.0,0.0,0.00022664852266235247,0.9995459189166056,0.00022675148622287785,199.15262875467894,0.0,0.0,0.0,0.07919711945628553,7.631426778208469e-05,0.00015033425488026778,0.0006054914241455346,0.0957353654550438,0.07185930048385221,0.023876064971191584,0.09573540523449355,0.0718593004838536,0.023876064971192042,0.376062354802227,0.376062354802227,0.12495100328962512,0.0,4.769459059319672,4.691352752799332,5.004694252951992,4.770959132455459,4.6933207884841295,5.004783987903863,24839.949082319163,21113.956719971287,0.85,1.0632771726232728,0.6606012887704127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531670429348682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.780392926406,1538.2729203708134,0.376062354802227,0.12495100328962512,6.112874298809886,3.4575151755215647
4005.0,-30.27861981416136,5.022622163702015,35.01110806761082,24.11491413312035,4.983658611198433,-26.75243181111631,-40.28906273944301,1.4574706081534046,-0.27040982270432323,-5.041858343600751,40.02204021924659,42246.83062317607,25752.002282032016,25752.002282032016,67998.83290520808,77447.76157225671,77447.76157225671,25752.002282032016,103199.76385428873,103199.76385428873,103199.76385428873,128039.67384434988,91722.58882730894,56521.6578782283,39112.14549897848,24839.909990061147,0.0,63952.05548903963,21113.923491551974,1538.2702629662695,0.0,0.8866257905036755,2.815419547856864,0.0014959135982669303,354077.7297879957,1555483.7579671466,4.393057306649853,1555483.7579671466,4.393057306649853,0.85,0.0957351642225303,4.027634451161993,1.2677590430853893,1.0,0.0,4.027634451162507,1.2849342703389937,1.2852255139547366,3.134506211044877,19357.317911688715,1973.8970914317035,4632.441516551485,4632.441516551485,5.559056102493982,5.022622163702015,-2.3883764341352784,7.410998597837294,3.4575479308781962,3.4575479308781962,0.9878708373937704,0.0,0.0,0.00022664852266235247,0.9995402431597747,0.0002267527738011476,199.15258412023195,0.0,0.0,0.0,0.07919711945628553,7.631482200628392e-05,0.00015033370065606854,0.000605489191933056,0.09573516422252981,0.07185910364456292,0.02387606057796689,0.09573514203693306,0.07185910364456329,0.02387606057796701,0.3760614652997461,0.3760614652997461,0.12495102702104878,0.0,4.769846258313237,4.691850389769513,5.004748014048289,4.771448520896456,4.6938949452575685,5.005017306045033,24839.909990061147,21113.923491551974,0.85,1.0632783009900597,0.6606016069400069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531667188534652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.77218707503,1538.2702629662695,0.3760614652997461,0.12495102702104878,6.112874298809886,3.4575479308781962
4006.0,-30.278565126274376,5.022605587790666,35.01110158787405,24.114909243676834,4.983683263312132,-26.75238012670976,-40.288994706328936,1.4574982637475353,-0.27005013219672946,-5.0418200240772935,40.02202739923638,42246.76982828509,25751.98910936186,25751.98910936186,67998.75893764696,77447.64201779284,77447.64201779284,25751.98910936186,103199.6311271547,103199.6311271547,103199.6311271547,128039.4969012025,91722.45711405926,56521.58492455163,39112.08021056403,24839.86577404779,0.0,63951.945984611826,21113.88590794062,1538.2670821748966,0.0,0.8866260322509116,2.8154192899826147,0.0014959135982669303,354078.2588220881,1555483.2049500376,4.393049181061449,1555483.2049500376,4.393049181061449,0.85,0.09573495814613597,4.027634451161993,1.2677585963578895,1.0,0.0,4.027634451161039,1.2849341409338577,1.2852253845202695,3.1345065267195795,19357.290114662053,1973.8942569238277,4632.441516551485,4632.441516551485,5.559053258924323,5.022605587790666,-2.3883191343338,7.4109247221244665,3.4575806287792856,3.4575806287792856,0.9878801796512244,0.0,0.0,0.00022664852266235247,0.999534540836951,0.0002267540674207921,199.1525392766133,0.0,0.0,0.0,0.07919711945628553,7.631541100585717e-05,0.0001503331116564953,0.0006054868196580831,0.09573495814613307,0.07185890304440844,0.02387605510172464,0.09573496141290545,0.07185890304441062,0.023876055101725364,0.3760605781229061,0.3760605781229061,0.12495105239719619,0.0,4.770216574629728,4.692341082049779,5.0047549426441265,4.771769891880581,4.694376423810695,5.004855555497841,24839.86577404779,21113.88590794062,0.85,1.0632789650217818,0.6606017874491348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531663931671146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.763988403343,1538.2670821748966,0.3760605781229061,0.12495105239719619,6.112874298809886,3.4575806287792856
4007.0,-30.278510164577103,5.022588972173199,35.011095133381275,24.114895273838215,4.98369907990148,-26.752329079513878,-40.28892674306405,1.4575179948382504,-0.2696460166151269,-5.041788747589162,40.022015175047855,42246.71052874248,25751.993874096126,25751.993874096126,67998.7044028386,77447.52131160426,77447.52131160426,25751.993874096126,103199.51518570038,103199.51518570038,103199.51518570038,128039.34333885237,91722.3205610609,56521.509778199106,39112.01198095755,24839.828153151997,0.0,63951.840134109545,21113.853930179197,1538.2644423179584,0.0,0.8866262359462229,2.815417625357636,0.0014959135982669303,354078.69062145904,1555482.677635043,4.39304233447358,1555482.677635043,4.39304233447358,0.85,0.09573475694224395,4.027634451161993,1.2677581424871462,1.0,0.0,4.027634451161727,1.2849340486088103,1.2852252921742957,3.13450675194006,19357.261296245186,1973.8913182631363,4632.441516551485,4632.441516551485,5.559054287482211,5.022588972173199,-2.3882670262543915,7.41085599842759,3.4576133319855322,3.4576133319855322,0.9878895234244378,0.0,0.0,0.00022664852266235247,0.999528809999178,0.00022675536752416256,199.15249420849278,0.0,0.0,0.0,0.07919711945628553,7.63159994049043e-05,0.00015033252325744818,0.0006054844498018098,0.0957347569422443,0.07185870639964725,0.02387605054259705,0.09573476251066486,0.07185870639964699,0.023876050542596963,0.3760596927170256,0.3760596927170256,0.12495107628379162,0.0,4.770590064895032,4.692827620959861,5.004787134314768,4.772142730974053,4.694833012711058,5.004975400955175,24839.828153151997,21113.853930179197,0.85,1.063279872170099,0.6606019535974172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453166065954491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.755796656873,1538.2644423179584,0.3760596927170256,0.12495107628379162,6.112874298809886,3.4576133319855322
4008.0,-30.27845491461068,5.0225723792522095,35.01108868230281,24.11489129243421,4.98371797904275,-26.752277464572018,-40.28885870994998,1.4575405290040864,-0.26914803969583545,-5.041754583140197,40.022002365509984,42246.652051389494,25751.99115051867,25751.99115051867,67998.64320190815,77447.42870522475,77447.42870522475,25751.99115051867,103199.41985574341,103199.41985574341,103199.41985574341,128039.20541677749,91722.21323925858,56521.436585423195,39111.97405981709,24839.78556103408,0.0,63951.75962085117,21113.81772687897,1538.2614525548438,0.0,0.8866264564801557,2.8154150631439934,0.0014959135982669303,354079.1622921369,1555482.1250699712,4.39303492190993,1555482.1250699712,4.39303492190993,0.85,0.095734553573111,4.027634451161993,1.2677576902648435,1.0,0.0,4.0276344511621085,1.2849339431677256,1.2852251867093116,3.1345070091562333,19357.238646838174,1973.889008666382,4632.441516551485,4632.441516551485,5.559053699546575,5.0225723792522095,-2.3882128267124343,7.410785205964643,3.4576459955872476,3.4576459955872476,0.9878988558820707,0.0,0.0,0.00022664852266235247,0.9995230491394053,0.0002267566744533786,199.1524489040146,0.0,0.0,0.0,0.07919711945628553,7.631658841287846e-05,0.00015033193424947403,0.0006054820774930011,0.09573455357311231,0.0718585081512158,0.023876045421896506,0.0957345131287546,0.07185850815121482,0.02387604542189618,0.3760588088030698,0.3760588088030698,0.12495110051599109,0.0,4.770980524185916,4.693338941752984,5.004812751821078,4.77260654344434,4.695448931288297,5.004980215784997,24839.78556103408,21113.81772687897,0.85,1.0632802538202173,0.6606018708766721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531657371037332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.747612218667,1538.2614525548438,0.3760588088030698,0.12495110051599109,6.112874298809886,3.4576459955872476
4009.0,-30.278399355632622,5.022555888706931,35.011082265595796,24.11488095475363,4.983743567428507,-26.752224902585546,-40.288790537137515,1.4575691143814484,-0.26889948066531133,-5.041716612315849,40.02199046449485,42246.594249873066,25751.978865433382,25751.978865433382,67998.57311530644,77447.2834056857,77447.2834056857,25751.978865433382,103199.26227111908,103199.26227111908,103199.26227111908,128039.00909525054,91722.05580720204,56521.36665138942,39111.876839791796,24839.746824131464,0.0,63951.62366392326,21113.784800511745,1538.2585902936153,0.0,0.8866266931182955,2.815416226580083,0.0014959135982669303,354079.6865137985,1555481.611695978,4.393026968056133,1555481.611695978,4.393026968056133,0.85,0.09573435010855978,4.027634451161993,1.2677572281518956,1.0,0.0,4.027634451162247,1.2849338094120475,1.2852250529233165,3.1345073354439434,19357.205422063264,1973.8856206822172,4632.441516551485,4632.441516551485,5.55905104757887,5.022555888706931,-2.3881558192714256,7.410711707978356,3.4576786383430376,3.4576786383430376,0.987908182383725,0.0,0.0,0.00022664852266235247,0.9995172560953981,0.0002267579886992168,199.1524033461704,0.0,0.0,0.0,0.07919711945628553,7.631717863453155e-05,0.00015033134402782093,0.0006054797002959373,0.09573435010855916,0.07185830998965288,0.023876040118906282,0.09573440010670714,0.07185830998965334,0.023876040118906438,0.37605792791044723,0.37605792791044723,0.12495112464730225,0.0,4.771333565601822,4.693812456396529,5.004802126490688,4.772817131650527,4.695778428032668,5.004831860204092,24839.746824131464,21113.784800511745,0.85,1.0632814183522625,0.660602371440734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531654065283333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.739435387508,1538.2585902936153,0.37605792791044723,0.12495112464730225,6.112874298809886,3.4576786383430376
4010.0,-30.2783435490562,5.022539279655055,35.01107585892134,24.114862584415846,4.983753629204075,-26.752173670505513,-40.28872257387263,1.4575837506533997,-0.2684458464053705,-5.041689115051433,40.02197792329848,42246.53825822203,25751.993086225168,25751.993086225168,67998.5313444472,77447.16834542912,77447.16834542912,25751.993086225168,103199.16143165428,103199.16143165428,103199.16143165428,128038.87001490004,91721.92222832274,56521.29214111554,39111.811208008,24839.70858324575,0.0,63951.519791253755,21113.752295758884,1538.256001288474,0.0,0.8866268787025142,2.815413469307786,0.0014959135982669303,354080.066138848,1555481.0707066343,4.393020730222842,1555481.0707066343,4.393020730222842,0.8499999999999999,0.0957341510468699,4.027634451161993,1.2677568099973726,1.0,0.0,4.0276344511630775,1.2849337409265364,1.2852249844222825,3.1345075025096296,19357.17723131041,1973.8827460254429,4632.441516551485,4632.441516551485,5.559054117405383,5.022539279655055,-2.3881065523962848,7.4106458320513395,3.4577112843272992,3.4577112843272992,0.9879175098077998,0.0,0.0,0.00022664852266235247,0.999511437271182,0.00022675930880904912,199.1523575853188,0.0,0.0,0.0,0.07919711945628553,7.631776704617956e-05,0.0001503307556161729,0.0006054773303889123,0.09573415104686904,0.07185811547953383,0.023876035567335207,0.09573416525994696,0.07185811547953448,0.023876035567335422,0.3760570474821987,0.3760570474821987,0.12495114651624901,0.0,4.771705196092057,4.694290419964318,5.004852711385297,4.77324326864607,4.69625435461694,5.0051073614203005,24839.70858324575,21113.752295758884,0.85,1.0632824922129047,0.6606025688853109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453165074104185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.731266588547,1538.256001288474,0.3760570474821987,0.12495114651624901,6.112874298809886,3.4577112843272992
4011.0,-30.278287480441932,5.0225227267793535,35.01106943959267,24.11485839346426,4.9837740183510455,-26.752121169747717,-40.28865440106017,1.4576077076568579,-0.2679900367633081,-5.041653466643373,40.02196474136786,42246.48255693993,25751.98634508412,25751.98634508412,67998.46890202405,77447.06869069436,77447.06869069436,25751.98634508412,103199.05503577848,103199.05503577848,103199.05503577848,128038.71786066909,91721.80813007684,56521.221996322514,39111.762370838136,24839.6628248906,0.0,63951.425195728734,21113.713401157012,1538.2527934548755,0.0,0.8866271081475389,2.8154116351374574,0.0014959135982669303,354080.55829841556,1555480.5020781008,4.39301301814814,1555480.5020781008,4.39301301814814,0.8500000000000001,0.0957339470311899,4.027634451161993,1.2677563346968967,1.0,0.0,4.027634451161249,1.284933628827814,1.2852248722981516,3.1345077759667785,19357.153151789244,1973.8802905976297,4632.441516551485,4632.441516551485,5.55905266220276,5.0225227267793535,-2.3880513339560703,7.410574060735424,3.457743867077828,3.457743867077828,0.9879268191650937,0.0,0.0,0.00022664852266235247,0.9995055911616632,0.00022676063512454492,199.15231160962,0.0,0.0,0.0,0.07919711945628553,7.631835727625983e-05,0.00015033016538609263,0.0006054749531579068,0.09573394703119271,0.07185791702459421,0.023876030006598506,0.09573392802492386,0.0718579170245921,0.023876030006597805,0.37605616801102726,0.37605616801102726,0.12495117028164103,0.0,4.772083442396763,4.694785199608816,5.0048791709825196,4.7736634298800595,4.696831835230967,5.005052826331507,24839.6628248906,21113.713401157012,0.85,1.0632830885927718,0.6606026750403295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453164740198743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.723104601775,1538.2527934548755,0.37605616801102726,0.12495117028164103,6.112874298809886,3.457743867077828
4012.0,-30.278231145401993,5.022506220553048,35.01106304797284,24.11484868442642,4.983795627827189,-26.75206830721483,-40.28858622824771,1.4576327896400296,-0.26764855143693467,-5.041618235778352,40.02195270979059,42246.42771449252,25751.980747156707,25751.980747156707,67998.40846164923,77446.94200150808,77446.94200150808,25751.980747156707,103198.92274866479,103198.92274866479,103198.92274866479,128038.54697515734,91721.6673833765,56521.1530963608,39111.682541128546,24839.624226492553,0.0,63951.3067676211,21113.68059251867,1538.2500032470543,0.0,0.8866273312948569,2.8154112562081033,0.0014959135982669303,354081.04469393875,1555479.9830724606,4.393005517753681,1555479.9830724606,4.393005517753681,0.85,0.09573374548762778,4.027634451161993,1.2677559291804212,1.0,0.0,4.027634451161856,1.2849335114651488,1.285224754908885,3.134508062265006,19357.123448325154,1973.8772616872382,4632.441516551485,4632.441516551485,5.559051453784392,5.022506220553048,-2.3879964222024306,7.410502642755478,3.4577764390930836,3.4577764390930836,0.9879361254551667,0.0,0.0,0.00022664852266235247,0.9994997173098824,0.0002267619677495946,199.15226541547617,0.0,0.0,0.0,0.07919711945628553,7.631894751056102e-05,0.00015032957515179147,0.0006054725759099013,0.09573374548762367,0.07185772051302924,0.023876024974594436,0.09573376558441708,0.07185772051303232,0.02387602497459546,0.3760552906443352,0.3760552906443352,0.12495119413431113,0.0,4.772447448276466,4.695265555135336,5.004891947452393,4.7739696843414094,4.697253703415299,5.00501007590924,24839.624226492553,21113.68059251867,0.85,1.063284112531649,0.6606030408104517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531644047256147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.714949724712,1538.2500032470543,0.3760552906443352,0.12495119413431113,6.112874298809886,3.4577764390930836
4013.0,-30.27817454386974,5.022489669437554,35.01105666757301,24.11484009297567,4.983810525201367,-26.752015876081064,-40.28851805543525,1.4576518574127155,-0.2671451463518224,-5.041587364318863,40.02194025335574,42246.37421279275,25751.986133859344,25751.986133859344,67998.36034665209,77446.84678098332,77446.84678098332,25751.986133859344,103198.83291484267,103198.83291484267,103198.83291484267,128038.41767607574,91721.55528011074,56521.08271192028,39111.63618687829,24839.58476123307,0.0,63951.22094811136,21113.647047048107,1538.2472666545063,0.0,0.8866275337660482,2.815408238201149,0.0014959135982669303,354081.470904163,1555479.4457398967,4.392998712324341,1555479.4457398967,4.392998712324341,0.85,0.09573354574424943,4.027634451161993,1.2677554862992846,1.0,0.0,4.027634451162267,1.2849334222439637,1.285224665667477,3.1345082799140442,19357.09978982857,1973.8748491919844,4632.441516551485,4632.441516551485,5.559052616605902,5.022489669437554,-2.3879447466041053,7.410434416041658,3.45780899759278,3.45780899759278,0.9879454278836514,0.0,0.0,0.00022664852266235247,0.999493815709388,0.0002267633066858841,199.15221900283294,0.0,0.0,0.0,0.07919711945628553,7.631953774908262e-05,0.00015032898491326984,0.0006054701986448971,0.09573354574425169,0.07185752551349305,0.02387602023075864,0.09573351451046304,0.07185752551349135,0.023876020230758077,0.37605441441601656,0.37605441441601656,0.12495121724433371,0.0,4.7728348118589,4.695768490406692,5.004930430574802,4.774442217967021,4.69783870371441,5.0051430924546025,24839.58476123307,21113.647047048107,0.85,1.0632847870383035,0.6606030907067519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531640676585478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.706802053997,1538.2472666545063,0.37605441441601656,0.12495121724433371,6.112874298809886,3.45780899759278
4014.0,-30.278117641945897,5.022473221593901,35.01105030527627,24.114835098758363,4.983835454453679,-26.75196217133646,-40.2884497429244,1.4576799838442456,-0.26680279598025436,-5.041549504803767,40.021928019846804,42246.32115373121,25751.973741238246,25751.973741238246,67998.29489496945,77446.72576823446,77446.72576823446,25751.973741238246,103198.6995094727,103198.6995094727,103198.6995094727,128038.24305621635,91721.42132443866,56521.01670993532,39111.56068278149,24839.543546743644,0.0,63951.10422952514,21113.612014732098,1538.244264888407,0.0,0.8866277710402773,2.8154081548267107,0.0014959135982669303,354081.99359177315,1555478.918023812,4.392990737103533,1555478.918023812,4.392990737103533,0.8500000000000001,0.09573334319353623,4.027634451161993,1.2677550318790605,1.0,0.0,4.027634451164381,1.284933290635875,1.285224534029558,3.1345086009631187,19357.07151955662,1973.8719664265188,4632.441516551485,4632.441516551485,5.559049941424561,5.022473221593901,-2.3878879408359066,7.410361162429808,3.4578415150405277,3.4578415150405277,0.9879547185830079,0.0,0.0,0.00022664852266235247,0.9994878828262469,0.00022676465273541844,199.15217234389368,0.0,0.0,0.0,0.07919711945628553,7.632012920134358e-05,0.0001503283934610089,0.0006054678164913947,0.09573334319353234,0.07185732839105494,0.02387601480247741,0.09573335047879036,0.07185732839105785,0.023876014802478376,0.37605354078847153,0.37605354078847153,0.12495124132829283,0.0,4.773202951136511,4.696259113937117,5.00492885975973,4.7747467088235,4.698293313486488,5.004994599720703,24839.543546743644,21113.612014732098,0.85,1.0632857041986117,0.6606034667064716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531637289971457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.698661599847,1538.244264888407,0.37605354078847153,0.12495124132829283,6.112874298809886,3.4578415150405277
4015.0,-30.278060461318024,5.022456719491119,35.01104396539932,24.114815960079454,4.983850319071362,-26.751909222307443,-40.288381500262744,1.4576990800608065,-0.26647410176497033,-5.041519082867207,40.02191594827639,42246.269681789316,25751.980252333808,25751.980252333808,67998.24993412313,77446.5880788016,77446.5880788016,25751.980252333808,103198.56833113541,103198.56833113541,103198.56833113541,128038.07479164377,91721.26650451135,56520.94810749942,39111.464885568814,24839.506460508368,0.0,63950.97134607718,21113.580491432112,1538.241669937267,0.0,0.8866279698251063,2.815407382728757,0.0014959135982669303,354082.413596781,1555478.3972933898,4.392984055584089,1555478.3972933898,4.392984055584089,0.85,0.09573314499914773,4.027634451161993,1.2677545878989624,1.0,0.0,4.027634451161892,1.284933201281627,1.285224444655057,3.13450881893683,19357.038846050666,1973.8686346561433,4632.441516551485,4632.441516551485,5.559051346967523,5.022456719491119,-2.3878366227199326,7.410293342211052,3.457874036056755,3.457874036056755,0.9879640103019299,0.0,0.0,0.00022664852266235247,0.9994819209222628,0.00022676600538528463,199.15212545644232,0.0,0.0,0.0,0.07919711945628553,7.632072005307808e-05,0.0001503278026092744,0.0006054654367565934,0.09573314499914945,0.07185713485113858,0.023876010148010877,0.09573318419059608,0.07185713485113729,0.023876010148010447,0.3760526688299233,0.3760526688299233,0.12495126378711773,0.0,4.773559936184142,4.696723834408715,5.0049605889492454,4.775044981102212,4.6986403363830505,5.005145379875444,24839.506460508368,21113.580491432112,0.85,1.0632872105435849,0.6606040345058926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531633885385835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.690529050258,1538.241669937267,0.3760526688299233,0.12495126378711773,6.112874298809886,3.457874036056755
4016.0,-30.278003027917855,5.02244016920604,35.011037608351366,24.114802304562204,4.983863714436654,-26.751856192664285,-40.288313292525686,1.457716879183035,-0.266028246812823,-5.041488491754818,40.02190276837907,42246.21918414089,25751.98603420949,25751.98603420949,67998.20521835038,77446.47855447633,77446.47855447633,25751.98603420949,103198.46458868582,103198.46458868582,103198.46458868582,128037.92703237265,91721.13915275646,56520.87978242069,39111.39930037307,24839.462443686833,0.0,63950.861744059905,21113.543077133807,1538.23867570399,0.0,0.8866281734889493,2.8154050891255986,0.0014959135982669303,354082.8359378227,1555477.8287533047,4.392977210074221,1555477.8287533047,4.392977210074221,0.85,0.09573294510965726,4.027634451161993,1.267754165348597,1.0,0.0,4.027634451161907,1.2849331179967023,1.2852243613512548,3.134509022104861,19357.01196948255,1973.8658940089176,4632.441516551485,4632.441516551485,5.559052595094599,5.02244016920604,-2.3877852380486617,7.410225407254702,3.457906513291739,3.457906513291739,0.9879732895119254,0.0,0.0,0.00022664852266235247,0.9994759327017426,0.0002267673640221485,199.15207836174284,0.0,0.0,0.0,0.07919711945628553,7.632131060665795e-05,0.00015032721205569452,0.0006054630582226498,0.09573294510965802,0.07185693994010957,0.023876005169548443,0.09573294184357416,0.071856939940109,0.023876005169548253,0.3760517969622026,0.3760517969622026,0.12495128696498832,0.0,4.7739285128038205,4.697196672920654,5.005014378518183,4.775460244941996,4.69914596814408,5.0052877329029,24839.462443686833,21113.543077133807,0.85,1.0632883336347914,0.6606043770483663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531630464126257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.682403980773,1538.23867570399,0.3760517969622026,0.12495128696498832,6.112874298809886,3.457906513291739
4017.0,-30.277945323840925,5.022423670167227,35.01103125190339,24.11479800883683,4.983884352650951,-26.751802195095024,-40.288244910165645,1.4577412239050669,-0.26558713970649706,-5.04145325156301,40.021890071759806,42246.16919446066,25751.979884657496,25751.979884657496,67998.14907911816,77446.3776144754,77446.3776144754,25751.979884657496,103198.3574991329,103198.3574991329,103198.3574991329,128037.77681515113,91721.02320795183,56520.81478793734,39111.34268890499,24839.419316018237,0.0,63950.76200492322,21113.5064186155,1538.2356256773655,0.0,0.8866283990925765,2.8154034008065207,0.0014959135982669303,354083.32246456755,1555477.2810604926,4.392969627131044,1555477.2810604926,4.392969627131044,0.85,0.09573274396593728,4.027634451161993,1.267753771920689,1.0,0.0,4.027634451161523,1.2849330040838916,1.2852242474126245,3.1345092999876236,19356.987500259955,1973.8633988426177,4632.441516551485,4632.441516551485,5.5590512675976465,5.022423670167227,-2.3877304602147555,7.410154130381983,3.4579389484882253,3.4579389484882253,0.9879825567109215,0.0,0.0,0.00022664852266235247,0.9994699162984251,0.00022676872906965916,199.15203104511403,0.0,0.0,0.0,0.07919711945628553,7.63219026763939e-05,0.00015032661998595857,0.0006054606735821837,0.09573274396593504,0.0718567438519021,0.023876000114032927,0.09573271897493134,0.0718567438519038,0.023876000114033492,0.37605092596945205,0.37605092596945205,0.12495131207757794,0.0,4.774302784994973,4.697684747006292,5.005045112978735,4.775866111856487,4.6997037897373275,5.005235091158227,24839.419316018237,21113.5064186155,0.85,1.0632891141138139,0.6606046256525975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531627027744305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.67428588118,1538.2356256773655,0.37605092596945205,0.12495131207757794,6.112874298809886,3.4579389484882253
4018.0,-30.277887413539815,5.0224072055254805,35.01102492189222,24.114793713111453,4.983905075170407,-26.75174800352588,-40.28817649288101,1.457765665156444,-0.2651473228519876,-5.041418786642921,40.02187812889249,42246.119921784506,25751.975757009644,25751.975757009644,67998.09567879415,77446.27626422745,77446.27626422745,25751.975757009644,103198.25202123709,103198.25202123709,103198.25202123709,128037.63303366386,91720.90680341437,56520.750460971314,39111.28482493673,24839.381012426773,0.0,63950.6658373635,21113.473860562757,1538.2328699509708,0.0,0.8866286180130681,2.8154016389612497,0.0014959135982669303,354083.79828840354,1555476.7658823358,4.392962268822562,1555476.7658823358,4.392962268822562,0.85,0.09573254484953705,4.027634451161993,1.267753330687993,1.0,0.0,4.027634451164086,1.2849328897194252,1.2852241330222365,3.1345095789722195,19356.96293401442,1973.8608937827312,4632.441516551485,4632.441516551485,5.559050376566893,5.0224072055254805,-2.387676257101711,7.410083462627192,3.457971371560194,3.457971371560194,0.9879918204457697,0.0,0.0,0.00022664852266235247,0.9994638784328139,0.000226770099003221,199.15198355940663,0.0,0.0,0.0,0.07919711945628553,7.632249505276359e-05,0.00015032602760958887,0.0006054582877067091,0.09573254484953846,0.07185654935133849,0.023875995498199964,0.09573251120055414,0.07185654935133744,0.02387599549819961,0.37605005691619475,0.37605005691619475,0.12495133737512593,0.0,4.774683566652925,4.698185126851627,5.005064892486928,4.77627146379092,4.700251925437101,5.00520957594415,24839.381012426773,21113.473860562757,0.85,1.0632898780401114,0.6606048485753528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531623575168728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.666175118587,1538.2328699509708,0.37605005691619475,0.12495133737512593,6.112874298809886,3.457971371560194
4019.0,-30.27782921099194,5.022390791151364,35.011018621878705,24.114789172913902,4.983927093113262,-26.75169341938617,-40.28810804067177,1.4577913015074977,-0.26474041876269894,-5.041383554300544,40.021866342614345,42246.07159377276,25751.969724893963,25751.969724893963,67998.04131866671,77446.16881603318,77446.16881603318,25751.969724893963,103198.13854092715,103198.13854092715,103198.13854092715,128037.48172158003,91720.78470706414,56520.68748480362,39111.21913584503,24839.343180652886,0.0,63950.56231649792,21113.441703554952,1538.230122201787,0.0,0.8866288402764326,2.815400399701177,0.0014959135982669303,354084.2847078162,1555476.257459076,4.392954798156676,1555476.257459076,4.392954798156676,0.85,0.09573234596583033,4.027634451161993,1.2677529163798318,1.0,0.0,4.0276344511620366,1.2849327697629211,1.2852240130385428,3.1345098715982775,19356.93716655738,1973.8582662333604,4632.441516551485,4632.441516551485,5.5590490744207885,5.022390791151364,-2.3876214937341858,7.41001228488555,3.458003777510212,3.458003777510212,0.988001079288632,0.0,0.0,0.00022664852266235247,0.9994578101365112,0.000226771475857891,199.15193583408336,0.0,0.0,0.0,0.07919711945628553,7.632308773577547e-05,0.000150325434926577,0.0006054559005961918,0.09573234596583,0.07185635522165362,0.023875990744176373,0.0957323220531963,0.07185635522165387,0.023875990744176456,0.3760491904864642,0.3760491904864642,0.12495136217652979,0.0,4.7750622345980105,4.698687705137729,5.005069568387739,4.7766431355378245,4.700764751361248,5.0051552972936975,24839.343180652886,21113.441703554952,0.85,1.0632907492218349,0.660605162229733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453162011025591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.658070410827,1538.230122201787,0.3760491904864642,0.12495136217652979,6.112874298809886,3.458003777510212
4020.0,-30.277770753546914,5.022374398922184,35.01101235008092,24.11477967342364,4.983947273643122,-26.751638789596637,-40.28803581660611,1.457815309692861,-0.26437643162648783,-5.041349638377067,40.02185456442899,42246.00859488196,25751.96706750148,25751.96706750148,67997.97566238344,77446.04867866759,77446.04867866759,25751.96706750148,103198.01574616907,103198.01574616907,103198.01574616907,128037.32158669303,91720.64907446086,56520.60899067532,39111.1556486506,24839.30584052395,0.0,63950.46148917455,21113.409964445356,1538.2274311624153,0.0,0.8866290558016693,2.8153995713266013,0.0014959135982669303,354084.75295318104,1555475.7493850393,4.392947553973646,1555475.7493850393,4.392947553973646,0.85,0.09573214806102462,4.027634451161993,1.2677524399803954,1.0,0.0,4.02763445116038,1.2849326574248798,1.285223900675039,3.1345101456396427,19356.908542382524,1973.8553473798418,4632.441516551485,4632.441516551485,5.559048500772427,5.022374398922184,-2.3875677069153083,7.409942105837493,3.4580361711832293,3.4580361711832293,0.9880103346237797,0.0,0.0,0.00022664852266235247,0.9994517153041951,0.00022677285875022916,199.15188789977083,0.0,0.0,0.0,0.07919711945628553,7.632371308144362e-05,0.00015032480958090884,0.0006054533819324349,0.09573214806102513,0.07185616213549732,0.023875985925527806,0.09573214967905753,0.07185616213549693,0.023875985925527678,0.37604832662251364,0.37604832662251364,0.12495138567791919,0.0,4.775431681383623,4.699177970968947,5.0050743456229725,4.776973206750597,4.701203274265879,5.005157975503039,24839.30584052395,21113.409964445356,0.85,1.063291398982227,0.6606052186508976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531616627858923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.649973488084,1538.2274311624153,0.37604832662251364,0.12495138567791919,6.112874298809886,3.4580361711832293
4021.0,-30.277712006507066,5.022358004260692,35.0110060928499,24.114765284489863,4.983965264663048,-26.751584118121638,-40.28796732947228,1.4578373762776176,-0.26404768887641694,-5.041316909940819,40.021842445120015,42245.9624179933,25751.96735937906,25751.96735937906,67997.92977737237,77445.91750141713,77445.91750141713,25751.96735937906,103197.8848607962,103197.8848607962,103197.8848607962,128037.15170847389,91720.5013983782,56520.546314954474,39111.061203804136,24839.266847677696,0.0,63950.32805148183,21113.376820526042,1538.2246711110859,0.0,0.8866292665115824,2.8153990679543295,0.0014959135982669303,354085.20480448444,1555475.2265961294,4.3929404716444385,1555475.2265961294,4.3929404716444385,0.85,0.09573195038532398,4.027634451161993,1.2677520366618413,1.0,0.0,4.027634451163323,1.2849325541719077,1.2852237973986635,3.134510397518613,19356.87737652778,1973.8521693471043,4632.441516551485,4632.441516551485,5.559048563779716,5.022358004260692,-2.3875148167727276,7.409872821033419,3.4580685441793455,3.4580685441793455,0.9880195840512416,0.0,0.0,0.00022664852266235247,0.9994455903188163,0.00022677424850116467,199.15183972801773,0.0,0.0,0.0,0.07919711945628553,7.632430607559569e-05,0.0001503242165867568,0.0006054509935687587,0.09573195038532378,0.07185596944736648,0.023875980937957297,0.09573198354106296,0.07185596944736664,0.02387598093795735,0.37604746439928377,0.37604746439928377,0.12495140814856191,0.0,4.775786891228563,4.699645875071553,5.005089375897057,4.777269221064387,4.701579482061447,5.005211758875475,24839.266847677696,21113.376820526042,0.85,1.0632929001182307,0.6606058749844739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531613130212513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.641883611866,1538.2246711110859,0.37604746439928377,0.12495140814856191,6.112874298809886,3.4580685441793455
4022.0,-30.2776530151892,5.022341600243239,35.010999839460084,24.114751000329875,4.9839822913332075,-26.75152932322197,-40.28789507048202,1.457858599365953,-0.2636969575086141,-5.041284559253023,40.02183004254049,42245.9014800047,25751.96848209429,25751.96848209429,67997.869962099,77445.7908306666,77445.7908306666,25751.96848209429,103197.7593127609,103197.7593127609,103197.7593127609,128036.98555522232,91720.35773955322,56520.4683888912,39110.98816740225,24839.22624246141,0.0,63950.214409863656,21113.342306092196,1538.2218274773638,0.0,0.8866294763229052,2.8153982312291115,0.0014959135982669303,354085.6514410077,1555474.691587956,4.392933419520687,1555474.691587956,4.392933419520687,0.85,0.09573175248441124,4.027634451161993,1.267751558613964,1.0,0.0,4.027634451161526,1.2849324548658017,1.2852236980700487,3.134510639769496,19356.8470584831,1973.849077766934,4632.441516551485,4632.441516551485,5.559048806139004,5.022341600243239,-2.387462236459012,7.409803836702251,3.4581008891213325,3.4581008891213325,0.9880288254632379,0.0,0.0,0.00022664852266235247,0.9994394399056739,0.00022677564403876573,199.1517913559835,0.0,0.0,0.0,0.07919711945628553,7.632493173289068e-05,0.00015032359092946178,0.0006054484736498827,0.09573175248441237,0.07185577663230457,0.0238759758521078,0.09573180076925696,0.07185577663230372,0.023875975852107524,0.37604660245886273,0.37604660245886273,0.12495143041980979,0.0,4.776134878191613,4.7001005486093845,5.005115290577351,4.777587601744415,4.701980517806817,5.005280492574798,24839.22624246141,21113.342306092196,0.85,1.0632938542831691,0.6606060960053436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531609615240666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.633801485781,1538.2218274773638,0.37604660245886273,0.12495143041980979,6.112874298809886,3.4581008891213325
4023.0,-30.277593801055527,5.022325178537554,35.01099358419159,24.11474740309643,4.983998456193545,-26.75147441396872,-40.287826548423595,1.4578790691067451,-0.26315303114415656,-5.041252663878089,40.02181748103988,42245.85704955927,25751.970604682167,25751.970604682167,67997.82765424144,77445.71076810342,77445.71076810342,25751.970604682167,103197.68137278559,103197.68137278559,103197.68137278559,128036.8661420698,91720.26024983503,56520.40653129099,39110.948576160044,24839.184769284206,0.0,63950.13334544425,21113.307053891574,1538.2189490533551,0.0,0.8866296843896742,2.8153947999098934,0.0014959135982669303,354086.0917918737,1555474.149724568,4.39292642603667,1555474.149724568,4.39292642603667,0.85,0.09573155462920463,4.027634451161993,1.2677511399099606,1.0,0.0,4.027634451161093,1.2849323590847397,1.285223602267277,3.1345108734212954,19356.826484058718,1973.8469797595224,4632.441516551485,4632.441516551485,5.5590492643396905,5.022325178537554,-2.3874100274175585,7.409735205955112,3.458133203916502,3.458133203916502,0.9880380582618578,0.0,0.0,0.00022664852266235247,0.9994332663028977,0.0002267770448554013,199.15174280126715,0.0,0.0,0.0,0.07919711945628553,7.63255250381955e-05,0.000150322997624157,0.0006054460840329971,0.09573155462920177,0.07185558376571109,0.023875970863490685,0.09573152742024431,0.07185558376571323,0.0238759708634914,0.3760457402539706,0.3760457402539706,0.12495145320188263,0.0,4.77651584639608,4.700595283662324,5.005152850889317,4.778099632733927,4.702634638733002,5.005363769275277,24839.184769284206,21113.307053891574,0.85,1.0632945405591643,0.6606062386352918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531606085654805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.62572621163,1538.2189490533551,0.3760457402539706,0.12495145320188263,6.112874298809886,3.458133203916502
4024.0,-30.27753430042698,5.0223087557256045,35.0109873282289,24.114733084011846,4.984015707697662,-26.751419138193995,-40.28775799144057,1.457900545464665,-0.26281260631623127,-5.041220042733259,40.02180495028321,42245.813556311354,25751.970737433978,25751.970737433978,67997.78429374532,77445.58300623884,77445.58300623884,25751.970737433978,103197.55374367282,103197.55374367282,103197.55374367282,128036.69688632924,91720.11538478192,56520.34593485431,39110.854944364015,24839.14314265643,0.0,63949.998087020445,21113.271671257964,1538.2160397491452,0.0,0.8866298960431921,2.815394130369819,0.0014959135982669303,354086.5421632389,1555473.6091875206,4.392919311998097,1555473.6091875206,4.392919311998097,0.85,0.09573135712189021,4.027634451161993,1.2677507459325716,1.0,0.0,4.027634451162215,1.284932258593577,1.2852235017533369,3.134511118563123,19356.795911449255,1973.843862220968,4632.441516551485,4632.441516551485,5.559049292996676,5.0223087557256045,-2.3873573182389487,7.409666073964553,3.4581654860356923,3.4581654860356923,0.9880472817244835,0.0,0.0,0.00022664852266235247,0.9994270628718903,0.0002267784524576207,199.15169401165303,0.0,0.0,0.0,0.07919711945628553,7.632611865016605e-05,0.00015032240401218643,0.0006054436931809739,0.09573135712189396,0.07185539111805411,0.02387596600383984,0.0957313464452468,0.0718553911180513,0.023875966003838907,0.3760448805710158,0.3760448805710158,0.12495147711639354,0.0,4.776881906466031,4.701069550708553,5.005192259708394,4.778407436417012,4.7030284077594615,5.005411952824261,24839.14314265643,21113.271671257964,0.85,1.0632961114590938,0.6606069557472862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531602542739086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.617657367602,1538.2160397491452,0.3760448805710158,0.12495147711639354,6.112874298809886,3.4581654860356923
4025.0,-30.277474545529103,5.022292410769723,35.01098109431838,24.11472829934212,4.984039181361604,-26.751363011346186,-40.287685522902734,1.4579276471786993,-0.26245043710497384,-5.041183684025733,40.021793080674556,42245.75490055007,25751.96139470576,25751.96139470576,67997.71629525583,77445.46861810151,77445.46861810151,25751.96139470576,103197.43001280728,103197.43001280728,103197.43001280728,128036.53384162101,91719.98630945603,56520.27259190457,39110.793019501616,24839.10382881374,0.0,63949.89684831536,21113.238254491676,1538.2131777443535,0.0,0.8866301243464586,2.8153936111754088,0.0014959135982669303,354087.04413636413,1555473.097170428,4.392911638335438,1555473.097170428,4.392911638335438,0.85,0.0957311590174004,4.027634451161993,1.2677503079967578,1.0,0.0,4.02763445116151,1.2849321317805353,1.2852233749115518,3.134511427915562,19356.768671135284,1973.8410844819878,4632.441516551485,4632.441516551485,5.559047276192321,5.022292410769723,-2.3873018654790017,7.4095942762487255,3.4581977404516504,3.4581977404516504,0.9880564972719001,0.0,0.0,0.00022664852266235247,0.9994208329730149,0.00022677986608317195,199.15164501356602,0.0,0.0,0.0,0.07919711945628553,7.632674613562205e-05,0.00015032177652673042,0.0006054411658989337,0.0957311590173993,0.07185519792526825,0.023875961092131054,0.09573117532380622,0.07185519792526907,0.023875961092131325,0.37604402199370857,0.37604402199370857,0.12495150207403789,0.0,4.777238499443399,4.701541353196717,5.005201100389627,4.778733246920751,4.7034974306849335,5.005305631105784,24839.10382881374,21113.238254491676,0.85,1.0632967314480837,0.6606070843359454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531598982683471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.609596236827,1538.2131777443535,0.37604402199370857,0.12495150207403789,6.112874298809886,3.4581977404516504
4026.0,-30.277414560512415,5.022276056998612,35.01097488731239,24.114719114173226,4.9840572629721205,-26.751307216646538,-40.28761686114592,1.4579499191062597,-0.26204263513432124,-5.041151405471818,40.02178139650424,42245.713053034604,25751.962452533422,25751.962452533422,67997.67550556803,77445.35821802051,77445.35821802051,25751.962452533422,103197.32067055393,103197.32067055393,103197.32067055393,128036.3879700695,91719.85894599908,56520.21378101352,39110.71684998395,24839.067299515566,0.0,63949.78414949952,21113.20720458823,1538.2105698423252,0.0,0.8866303311850543,2.8153920153307976,0.0014959135982669303,354087.4897788173,1555472.593152679,4.392904686139332,1555472.593152679,4.392904686139332,0.85,0.09573096346227668,4.027634451161993,1.2677498596208179,1.0,0.0,4.027634451161087,1.2849320275668175,1.2852232706742128,3.134511682138418,19356.741792097546,1973.8383435829307,4632.441516551485,4632.441516551485,5.559047504544402,5.022276056998612,-2.387249423713942,7.409525480712554,3.458229990982835,3.458229990982835,0.9880657117093815,0.0,0.0,0.00022664852266235247,0.9994145791246509,0.0002267812851608241,199.15159582680946,0.0,0.0,0.0,0.07919711945628553,7.632734066359116e-05,0.0001503211819987613,0.000605438771357603,0.09573096346227436,0.07185500683867345,0.023875956623600914,0.09573098108988498,0.07185500683867518,0.02387595662360149,0.37604316446758085,0.37604316446758085,0.1249515260379945,0.0,4.777600424931336,4.702016467846249,5.005221366710771,4.779108770337473,4.703978067328023,5.005363837997436,24839.067299515566,21113.20720458823,0.85,1.0632979674584278,0.6606075941440879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531595407416111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.601542183265,1538.2105698423252,0.37604316446758085,0.1249515260379945,6.112874298809886,3.458229990982835
4027.0,-30.27735431806518,5.022259660397956,35.01096867731013,24.1147052141838,4.984071749040335,-26.75125154979844,-40.28754449738187,1.4579689807735408,-0.2616381964139691,-5.0411208113071435,40.02176889521779,42245.65665023586,25751.967592078676,25751.967592078676,67997.62424231454,77445.24337632243,77445.24337632243,25751.967592078676,103197.21096840111,103197.21096840111,103197.21096840111,128036.23738989589,91719.72558121424,56520.13885512768,39110.65191787395,24839.026421494786,0.0,63949.67833936874,21113.17245827057,1538.207750276295,0.0,0.8866305324014545,2.8153902670839965,0.0014959135982669303,354087.91216675076,1555472.0538872897,4.392897922916868,1555472.0538872897,4.392897922916868,0.85,0.0957307677793696,4.027634451161993,1.26774941673968,1.0,0.0,4.027634451162228,1.2849319383744064,1.2852231814615855,3.134511899717767,19356.713646527613,1973.8354735335322,4632.441516551485,4632.441516551485,5.559048614012323,5.022259660397956,-2.387198264533177,7.409457924931132,3.4582622116131665,3.4582622116131665,0.9880749176037619,0.0,0.0,0.00022664852266235247,0.9994082984798663,0.0002267827103367988,199.1515464289883,0.0,0.0,0.0,0.07919711945628553,7.63279672511106e-05,0.00015032055541124186,0.0006054362476921231,0.09573076777936793,0.07185481573459788,0.02387595204477004,0.09573076789396365,0.07185481573459915,0.02387595204477046,0.37604230829786955,0.37604230829786955,0.1249515499060502,0.0,4.777965372505889,4.702488371060895,5.005263442981914,4.7794826148931975,4.70443393505235,5.005489949798232,24839.026421494786,21113.17245827057,0.85,1.0632989251558722,0.660607805187795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531591818382006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.593494731582,1538.207750276295,0.37604230829786955,0.1249515499060502,6.112874298809886,3.4582622116131665
