time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4028.0,-30.27729380858367,5.0222433157509005,35.01096247193927,24.114700813684635,4.984092741078299,-26.75119499198416,-40.28747195899484,1.4579939244787428,-0.26122115074912244,-5.041085782585493,40.02175661011306,42245.600787387855,25751.9613576466,25751.9613576466,67997.56214503446,77445.14057605102,77445.14057605102,25751.9613576466,103197.10193369762,103197.10193369762,103197.10193369762,128036.08679851558,91719.60678367723,56520.06699501371,39110.59976518169,24838.984864817965,0.0,63949.58462999965,21113.13713509527,1538.2047901076992,0.0,0.8866307554321513,2.8153888707665637,0.0014959135982669303,354088.39577937446,1555471.5239474236,4.392890426481548,1555471.5239474236,4.392890426481548,0.85,0.09573057047134713,4.027634451161993,1.267748967264779,1.0,0.0,4.0276344511605755,1.2849318216590735,1.2852230647197977,3.1345121844376203,19356.688575258682,1973.8329169755914,4632.441516551485,4632.441516551485,5.559047268192401,5.0222433157509005,-2.3871438682005177,7.409387183951418,3.458294392066966,3.458294392066966,0.9880841120191332,0.0,0.0,0.00022664852266235247,0.9994019900379719,0.00022678414183840184,199.15149681222812,0.0,0.0,0.0,0.07919711945628553,7.632859535543874e-05,0.00015031992730691373,0.0006054337179174922,0.09573057047134911,0.07185462328757983,0.02387594718376928,0.09573056026954975,0.07185462328757834,0.023875947183768786,0.37604145333520744,0.37604145333520744,0.12495157503403302,0.0,4.7783320524511055,4.702969688365783,5.005284103750853,4.779864631836347,4.704961308034569,5.005433384678895,24838.984864817965,21113.13713509527,0.85,1.063299512240082,0.6606078996730473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531588213947049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.585454436592,1538.2047901076992,0.37604145333520744,0.12495157503403302,6.112874298809886,3.458294392066966
4029.0,-30.27723304137431,5.022226902656542,35.01095627047118,24.114687158167385,4.984105782767617,-26.751138997306935,-40.28740326231343,1.458011738700275,-0.26078498583166265,-5.04105648708038,40.02174431304762,42245.56198482479,25751.969571323018,25751.969571323018,67997.5315561478,77445.03247270136,77445.03247270136,25751.969571323018,103197.00204402438,103197.00204402438,103197.00204402438,128035.94767523833,91719.47936000965,56520.00887213318,39110.522764307185,24838.94563121395,0.0,63949.46839552114,21113.103786531854,1538.2020948427908,0.0,0.8866309492899075,2.8153865535837714,0.0014959135982669303,354088.80023861077,1555470.9934917479,4.39288391059971,1555470.9934917479,4.39288391059971,0.8499999999999999,0.09573037660155927,4.027634451161993,1.2677485441649337,1.0,0.0,4.027634451161609,1.2849317383036754,1.2852229813455063,3.1345123877780026,19356.661683513976,1973.830174780784,4632.441516551485,4632.441516551485,5.559049041269597,5.022226902656542,-2.38709372359156,7.409320626248102,3.4583265608657676,3.4583265608657676,0.988093303104505,0.0,0.0,0.00022664852266235247,0.9993956547697816,0.0002267855794455727,199.15144698416034,0.0,0.0,0.0,0.07919711945628553,7.632919019913802e-05,0.00015031933246321445,0.0006054313221045159,0.09573037660156292,0.07185443354728915,0.02387594305427377,0.09573033466994128,0.0718544335472864,0.023875943054272864,0.3760406002239083,0.3760406002239083,0.12495159989880125,0.0,4.778708943719153,4.703454007279333,5.005336705839682,4.780271501248706,4.705446775832968,5.005602845433316,24838.94563121395,21113.103786531854,0.85,1.0633009665630024,0.6606084936240622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531584593536662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.577421499269,1538.2020948427908,0.3760406002239083,0.12495159989880125,6.112874298809886,3.4583265608657676
4030.0,-30.27717200526512,5.0222106178408525,35.0109500860273,24.11468712324279,4.984132300123656,-26.75108141296851,-40.28733061915261,1.4580417078270478,-0.26042019148491136,-5.041017912038015,40.021732405977595,42245.507630468135,25751.954177882755,25751.954177882755,67997.4618083509,77444.9250051272,77444.9250051272,25751.954177882755,103196.87918300995,103196.87918300995,103196.87918300995,128035.78383674644,91719.35791886658,56519.94054420752,39110.46374962117,24838.9046537365,0.0,63949.36840335767,21113.068955676023,1538.1990844620898,0.0,0.886631189021461,2.815386258684257,0.0014959135982669303,354089.33281343157,1555470.4798593447,4.392875852825865,1555470.4798593447,4.392875852825865,0.85,0.09573017895752538,4.027634451161993,1.2677481067785998,1.0,0.0,4.0276344511626885,1.2849315980736884,1.2852228410837347,3.1345127298605164,19356.63605433316,1973.827561331664,4632.441516551485,4632.441516551485,5.559045718304764,5.0222106178408525,-2.3870367623977304,7.4092473802385825,3.458358681775221,3.458358681775221,0.9881024805072061,0.0,0.0,0.00022664852266235247,0.9993892915111187,0.00022678702342272486,199.15139693562435,0.0,0.0,0.0,0.07919711945628553,7.632981922001593e-05,0.00015031870344233653,0.0006054287886383575,0.09573017895752478,0.07185424081896823,0.02387593813855656,0.09573016317491699,0.07185424081896867,0.02387593813855671,0.3760397490966753,0.3760397490966753,0.12495162650454505,0.0,4.779072182017046,4.7039384977713325,5.005333996013917,4.780597720553089,4.7059495276186,5.0053965409481975,24838.9046537365,21113.068955676023,0.85,1.0633015384836964,0.6606086766018792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531580957707688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.569395742077,1538.1990844620898,0.3760397490966753,0.12495162650454505,6.112874298809886,3.458358681775221
4031.0,-30.277110728482384,5.022194307764603,35.01094393769804,24.11467273430901,4.984149733722288,-26.75102452049321,-40.287258045840986,1.4580635257331145,-0.260091179635765,-5.040986545980449,40.021721089004544,42245.45467049693,25751.95720914991,25751.95720914991,67997.41187964684,77444.79626210172,77444.79626210172,25751.95720914991,103196.75347125164,103196.75347125164,103196.75347125164,128035.62378241576,91719.21142714728,56519.86983554248,39110.37954622756,24838.870311164126,0.0,63949.24985739168,21113.039764489506,1538.1966190008031,0.0,0.8866313898776208,2.8153855928173424,0.0014959135982669303,354089.7658600164,1555469.9916819294,4.392869101720548,1555469.9916819294,4.392869101720548,0.85,0.09572998621298766,4.027634451161993,1.2677477073064076,1.0,0.0,4.027634451161991,1.2849314959844906,1.2852227389713975,3.1345129789009447,19356.605138428826,1973.824408786775,4632.441516551485,4632.441516551485,5.559046372661035,5.022194307764603,-2.3869851045582324,7.409179412322835,3.4583908140269157,3.4583908140269157,0.9881116611505474,0.0,0.0,0.00022664852266235247,0.9993829032052405,0.00022678847310219225,199.1513466897657,0.0,0.0,0.0,0.07919711945628553,7.633044764085194e-05,0.00015031807502150055,0.0006054262575889486,0.09572998621298592,0.07185405213621611,0.02387593407676981,0.09573000878181642,0.07185405213621741,0.023875934076770244,0.3760388998899836,0.3760388998899836,0.12495165118254789,0.0,4.779425034397775,4.704402463747499,5.00535145933037,4.78089536634468,4.706317741886949,5.005480982636186,24838.870311164126,21113.039764489506,0.85,1.0633027288245391,0.6606090730494146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531577305791703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.561377397418,1538.1966190008031,0.3760388998899836,0.12495165118254789,6.112874298809886,3.4583908140269157
4032.0,-30.277049253204662,5.0221780441199515,35.01093780407511,24.114668333809846,4.9841709169859465,-26.750967074349806,-40.28718536775557,1.4580887381310825,-0.25968306761666327,-5.040951825533713,40.02170922069734,42245.402177832606,25751.95163735822,25751.95163735822,67997.35381519083,77444.69249575208,77444.69249575208,25751.95163735822,103196.6441331103,103196.6441331103,103196.6441331103,128035.47515498035,91719.09134992688,56519.80103200753,39110.32257546594,24838.831021870057,0.0,63949.153597336,21113.006368589547,1538.1937940633534,0.0,0.8866316098253596,2.8153842780807516,0.0014959135982669303,354090.24521850917,1555469.4797218784,4.3928617089182955,1555469.4797218784,4.3928617089182955,0.85,0.09572979080566853,4.027634451161993,1.26774721167516,1.0,0.0,4.02763445116274,1.284931378011985,1.2852226209721522,3.1345132666877915,19356.579797092963,1973.8218246896713,4632.441516551485,4632.441516551485,5.559045169884556,5.0221780441199515,-2.3869310008301983,7.409109044950149,3.458422911516982,3.458422911516982,0.9881208318619948,0.0,0.0,0.00022664852266235247,0.9993764942498646,0.0002267899274862129,199.1512962811701,0.0,0.0,0.0,0.07919711945628553,7.633107697372996e-05,0.00015031744568862253,0.0006054237228661679,0.09572979080567082,0.07185386153003566,0.023875929275635165,0.09572981201482851,0.07185386153003394,0.02387592927563459,0.3760380512975647,0.3760380512975647,0.1249516755403887,0.0,4.779780722178771,4.7048748318600815,5.005354986480995,4.781268757917076,4.706830072266371,5.00543514637792,24838.831021870057,21113.006368589547,0.85,1.0633034213923274,0.6606092465873148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453157363947758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.55336590879,1538.1937940633534,0.3760380512975647,0.1249516755403887,6.112874298809886,3.458422911516982
4033.0,-30.27698750533267,5.0221617883229035,35.01093169120385,24.114658939093374,4.984189896659423,-26.750909603261327,-40.28711268967015,1.4581119945880563,-0.25930737302030593,-5.040918927615345,40.0216975578873,42245.35077350526,25751.9506956458,25751.9506956458,67997.30146915106,77444.57775676197,77444.57775676197,25751.9506956458,103196.52845240777,103196.52845240777,103196.52845240777,128035.32217054203,91718.9592975248,56519.73231426806,39110.25220361859,24838.793718134253,0.0,63949.04592175284,21112.974660414115,1538.1911238198966,0.0,0.8866318197405629,2.81538317700241,0.0014959135982669303,354090.69941522577,1555468.9766264278,4.392854653328246,1555468.9766264278,4.392854653328246,0.85,0.09572959676882728,4.027634451161993,1.2677468358306219,1.0,0.0,4.027634451163533,1.2849312691916335,1.2852225121271352,3.134513532148555,19356.551928490902,1973.8189828831357,4632.441516551485,4632.441516551485,5.559044966598144,5.0221617883229035,-2.3868782508993394,7.409040039222242,3.458454995830453,3.458454995830453,0.9881299988087008,0.0,0.0,0.00022664852266235247,0.999370056920455,0.00022679138832793006,199.15124564907794,0.0,0.0,0.0,0.07919711945628553,7.633170631140601e-05,0.00015031681635094648,0.0006054211881240624,0.09572959676882525,0.07185367217132828,0.023875924597496972,0.09572963105697511,0.0718536721713298,0.023875924597497482,0.37603720401560414,0.37603720401560414,0.12495169880828139,0.0,4.7801345220887015,4.705342769348533,5.005364293266268,4.781611554595031,4.707276835726589,5.005464104554278,24838.793718134253,21112.974660414115,0.85,1.0633043931937876,0.6606095550697674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453156996128895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.545360439239,1538.1911238198966,0.37603720401560414,0.12495169880828139,6.112874298809886,3.458454995830453
4034.0,-30.27692552435197,5.022145525933055,35.010925586503134,24.114649823773675,4.984207360615495,-26.75085207393592,-40.28704004650933,1.4581339101994368,-0.25889669033028895,-5.04088675207391,40.02168557012816,42245.30027745213,25751.95148678173,25751.95148678173,67997.25176423386,77444.4701116397,77444.4701116397,25751.95148678173,103196.42159842144,103196.42159842144,103196.42159842144,128035.17625427005,91718.83363106895,56519.66379688138,39110.18870465285,24838.7546558486,0.0,63948.94336050145,21112.94145747131,1538.1883696505377,0.0,0.8866320271520802,2.8153815313518873,0.0014959135982669303,354091.14363907144,1555468.4595138652,4.392847681893364,1555468.4595138652,4.392847681893364,0.85,0.09572940272430452,4.027634451161993,1.267746346793138,1.0,0.0,4.0276344511634345,1.2849311666453107,1.2852224095575693,3.13451378230424,19356.52540759166,1973.8162785040417,4632.441516551485,4632.441516551485,5.559045137379777,5.022145525933055,-2.386826060387878,7.408971586320933,3.45848705540521,3.45848705540521,0.9881391586872029,0.0,0.0,0.00022664852266235247,0.9993635953340289,0.0002267928546932882,199.15119482586692,0.0,0.0,0.0,0.07919711945628553,7.633233535145493e-05,0.00015031618731089753,0.0006054186545806901,0.09572940272430477,0.07185348293348769,0.023875919790817095,0.09572942608898594,0.07185348293348749,0.02387591979081703,0.3760363578281313,0.3760363578281313,0.12495172155719815,0.0,4.780493536803192,4.705814245976683,5.005383868199317,4.781990061743613,4.70776110131186,5.005523377846828,24838.7546558486,21112.94145747131,0.85,1.063305321260912,0.6606098249239449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531566266792337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.537362479834,1538.1883696505377,0.3760363578281313,0.12495172155719815,6.112874298809886,3.45848705540521
4035.0,-30.276863317791225,5.0221292237660995,35.01091947656085,24.11464116247373,4.9842219967674675,-26.75079462436957,-40.28697117520494,1.4581533033458025,-0.25842010569260765,-5.040856217622466,40.0216732080544,42245.2664180325,25751.9562600347,25751.9562600347,67997.2226780672,77444.37571615793,77444.37571615793,25751.9562600347,103196.33197619263,103196.33197619263,103196.33197619263,128035.04590410968,91718.71997817013,56519.61068004459,39110.12144236171,24838.71392791705,0.0,63948.835370278764,21112.906838729494,1538.1855587333619,0.0,0.8866322275572152,2.8153788272233613,0.0014959135982669303,354091.56520600826,1555467.9262547335,4.3928409459563715,1555467.9262547335,4.3928409459563715,0.85,0.0957292092980654,4.027634451161993,1.2677459868835292,1.0,0.0,4.027634451161583,1.284931075901981,1.2852223187936718,3.134514003667256,19356.50142205743,1973.8138326602286,4632.441516551485,4632.441516551485,5.55904616777659,5.0221292237660995,-2.3867751188875808,7.40890434265368,3.458519085898144,3.458519085898144,0.9881483102566125,0.0,0.0,0.00022664852266235247,0.9993571102759239,0.00022679432640427654,199.1511438177107,0.0,0.0,0.0,0.07919711945628553,7.633293173423454e-05,0.00015031559092811795,0.000605416252568861,0.09572920929807002,0.07185329419590075,0.023875915102169274,0.09572918084228518,0.07185329419589728,0.023875915102168122,0.37603551304291466,0.37603551304291466,0.12495174452007302,0.0,4.780870580502722,4.7063027065509,5.00542462388546,4.782436111929883,4.708314390626185,5.005645734649988,24838.71392791705,21112.906838729494,0.85,1.0633066620267175,0.6606104110172217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531562558350262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.529371248635,1538.1855587333619,0.37603551304291466,0.12495174452007302,6.112874298809886,3.458519085898144
4036.0,-30.27680087226165,5.022112925277146,35.010913360883706,24.114626773539953,4.984239377930051,-26.750736685211578,-40.28689842727033,1.4581751908799907,-0.2581013776183454,-5.04082370226682,40.02166082113003,42245.217553638075,25751.95581867442,25751.95581867442,67997.17337231249,77444.2471356639,77444.2471356639,25751.95581867442,103196.20295433833,103196.20295433833,103196.20295433833,128034.87510660342,91718.57315483812,56519.54357281241,39110.03286891746,24838.67215226509,0.0,63948.70502118255,21112.87132942533,1538.1826379565002,0.0,0.8866324381465314,2.8153784308717467,0.0014959135982669303,354092.0141222807,1555467.3919237682,4.392833867714987,1555467.3919237682,4.392833867714987,0.85,0.09572901549494245,4.027634451161993,1.2677455445518722,1.0,0.0,4.027634451162219,1.2849309734870662,1.2852222163555436,3.1345142535024544,19356.470436168882,1973.810672978936,4632.441516551485,4632.441516551485,5.559046072500636,5.022112925277146,-2.3867227584774975,7.408835683754644,3.4585510772876678,3.4585510772876678,0.9881574506536194,0.0,0.0,0.00022664852266235247,0.9993506003508928,0.0002267958037777447,199.151092613631,0.0,0.0,0.0,0.07919711945628553,7.633356169090717e-05,0.0001503149609714453,0.0006054137153336635,0.0957290154949403,0.07185310508228615,0.023875910412654147,0.09572900832769932,0.07185310508228776,0.023875910412654685,0.3760346707241802,0.3760346707241802,0.12495176895213,0.0,4.781228706953016,4.706766529936999,5.005463699707718,4.782722324648489,4.708683416393114,5.00568185943672,24838.67215226509,21112.87132942533,0.85,1.0633080583850592,0.6606109934461479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531558836413199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.521386602592,1538.1826379565002,0.3760346707241802,0.12495176895213,6.112874298809886,3.4585510772876678
4037.0,-30.27673814193837,5.02209665171932,35.01090725598439,24.11462254766377,4.984258868207052,-26.75067827882976,-40.28682560948653,1.4581990050984288,-0.25766103547209696,-5.040790206032825,40.02164890370341,42245.16955839969,25751.95282693916,25751.95282693916,67997.12238533885,77444.15122176797,77444.15122176797,25751.95282693916,103196.10404870713,103196.10404870713,103196.10404870713,128034.73674929305,91718.45973662396,56519.4780732557,39109.979625964734,24838.632700585924,0.0,63948.61232655066,21112.837795498035,1538.1798308425434,0.0,0.8866326520322694,2.815376549316191,0.0014959135982669303,354092.476581306,1555466.8778455153,4.392826678677969,1555466.8778455153,4.392826678677969,0.85,0.09572882226054366,4.027634451161993,1.2677451132098216,1.0,0.0,4.027634451163024,1.2849308620569377,1.2852221049001582,3.1345145253297844,19356.44650016297,1973.8082321856057,4632.441516551485,4632.441516551485,5.55904542667807,5.02209665171932,-2.3866696964963108,7.4087663482156305,3.4585830426164432,3.4585830426164432,0.9881665836046981,0.0,0.0,0.00022664852266235247,0.9993440607822582,0.00022679728789796221,199.1510411760528,0.0,0.0,0.0,0.07919711945628553,7.633419225724814e-05,0.00015031433040510434,0.0006054111756429449,0.09572882226054341,0.07185291627606283,0.023875905984480583,0.09572879274271653,0.07185291627606302,0.023875905984480646,0.3760338292096157,0.3760338292096157,0.12495179448479139,0.0,4.781596205352741,4.70724619963562,5.005492638669409,4.7831291705607555,4.709228330184715,5.005672116911171,24838.632700585924,21112.837795498035,0.85,1.063308802357034,0.6606112004851125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531555100180091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.513408817442,1538.1798308425434,0.3760338292096157,0.12495179448479139,6.112874298809886,3.4585830426164432
4038.0,-30.276675161993403,5.022080437804632,35.01090117835847,24.114617867767834,4.984281425051423,-26.75061934113223,-40.2867489849217,1.4582256041902395,-0.25729584523350013,-5.040755053359697,40.02163748830031,42245.10657596608,25751.94566976243,25751.94566976243,67997.05224572851,77444.04090419912,77444.04090419912,25751.94566976243,103195.98657396155,103195.98657396155,103195.98657396155,128034.58206992554,91718.33305509952,56519.398726866486,39109.92703137003,24838.59549596399,0.0,63948.52252733402,21112.80617156939,1538.1771124243362,0.0,0.8866328725390703,2.8153758497296124,0.0014959135982669303,354092.9619101357,1555466.3854230118,4.392819267099044,1555466.3854230118,4.392819267099044,0.85,0.09572862933228725,4.027634451161993,1.267744683516212,1.0,0.0,4.0276344511611155,1.284930737596012,1.285221980411022,3.1345148289450444,19356.419765041628,1973.805505961937,4632.441516551485,4632.441516551485,5.5590438816662875,5.022080437804632,-2.386615419856385,7.408695857661018,3.458614988301961,3.458614988301961,0.9881757109434174,0.0,0.0,0.00022664852266235247,0.9993374952372707,0.00022679877793291422,199.15098953381653,0.0,0.0,0.0,0.07919711945628553,7.633485579364848e-05,0.00015031366686870398,0.0006054085031608793,0.0957286293322886,0.07185272774905532,0.023875901583233272,0.09572862358210603,0.07185272774905431,0.023875901583232936,0.3760329896089458,0.3760329896089458,0.12495182030901732,0.0,4.781955583135925,4.707722371015564,5.005499531521423,4.783459208126203,4.709693645866878,5.005593976416151,24838.59549596399,21112.80617156939,0.85,1.0633091986865528,0.6606111432505563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531551346909184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.505438819175,1538.1771124243362,0.3760329896089458,0.12495182030901732,6.112874298809886,3.458614988301961
4039.0,-30.276611966252382,5.022064196223625,35.01089511994186,24.114603583607845,4.984297965776467,-26.750560810868848,-40.2866761322133,1.4582468103929216,-0.2569582538610007,-5.040724037303789,40.02162589255884,42245.060389538514,25751.948989720877,25751.948989720877,67997.0093792594,77443.91621273049,77443.91621273049,25751.948989720877,103195.86520245136,103195.86520245136,103195.86520245136,128034.42408672514,91718.18947669496,56519.33365350275,39109.83980354689,24838.558884273774,0.0,63948.39868782066,21112.775051632707,1538.1745216814556,0.0,0.8866330726196636,2.815375030230051,0.0014959135982669303,354093.390127964,1555465.8852214322,4.3928125420791115,1555465.8852214322,4.3928125420791115,0.85,0.09572843849946645,4.027634451161993,1.267744252174162,1.0,0.0,4.027634451162734,1.2849306383691974,1.2852218811617169,3.1345150710031855,19356.389463969037,1973.8024161124379,4632.441516551485,4632.441516551485,5.559044598342026,5.022064196223625,-2.3865642059299206,7.408628402153546,3.458646924857229,3.458646924857229,0.988184835673494,0.0,0.0,0.00022664852266235247,0.999330907242701,0.00022680027308242536,199.15093771465897,0.0,0.0,0.0,0.07919711945628553,7.633548667230896e-05,0.00015031303599004353,0.0006054059622122519,0.09572843849946686,0.07185254102858495,0.023875897470881917,0.09572845608469994,0.07185254102858464,0.023875897470881816,0.37603215164694004,0.37603215164694004,0.12495184504832353,0.0,4.782305968360504,4.708180550106761,5.005524556157241,4.783765783442789,4.7100720206451,5.005683658823216,24838.558884273774,21112.775051632707,0.85,1.063310587512957,0.6606117003143087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531547578704895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.497475912674,1538.1745216814556,0.37603215164694004,0.12495184504832353,6.112874298809886,3.458646924857229
4040.0,-30.276548547528876,5.02204791346481,35.010889053102474,24.1145949223079,4.984312308083546,-26.750502299738567,-40.286603349354095,1.4582660602932758,-0.2564843062220348,-5.040693750763842,40.021613530393296,42245.015117373645,25751.95393105777,25751.95393105777,67996.96904843142,77443.82310913531,77443.82310913531,25751.95393105777,103195.77704019308,103195.77704019308,103195.77704019308,128034.2948421452,91718.07650602321,56519.26851426176,39109.78665751272,24838.517801952126,0.0,63948.304459464845,21112.740131659306,1538.171693969519,0.0,0.886633271760342,2.8153723319319557,0.0014959135982669303,354093.80827424786,1555465.35195901,4.392805848653225,1555465.35195901,4.392805848653225,0.85,0.09572824700093405,4.027634451161993,1.267743806545623,1.0,0.0,4.027634451160637,1.2849305482962103,1.2852217910683137,3.13451529073112,19356.365622413367,1973.799984950352,4632.441516551485,4632.441516551485,5.559045665022929,5.02204791346481,-2.386513576641768,7.408561490106578,3.4586788260432995,3.4586788260432995,0.9881939502980855,0.0,0.0,0.00022664852266235247,0.999324296049867,0.00022680177351661483,199.15088571268765,0.0,0.0,0.0,0.07919711945628553,7.63361169509142e-05,0.0001503124057114383,0.0006054034236804276,0.0957282470009326,0.07185235380011525,0.023875893200817355,0.09572820985517351,0.07185235380011633,0.023875893200817712,0.376031314221781,0.376031314221781,0.1249518700242841,0.0,4.782675285093546,4.708657691444671,5.005568421689588,4.78420944454183,4.710623630412613,5.005801500201983,24838.517801952126,21112.740131659306,0.85,1.0633115236312938,0.6606119657816988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45315437975911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.48951942862,1538.171693969519,0.376031314221781,0.1249518700242841,6.112874298809886,3.4586788260432995
4041.0,-30.276484845829987,5.022031651994717,35.010882984122354,24.114585597440623,4.984330960762475,-26.75044310286557,-40.2865304267965,1.4582892177980522,-0.2561184055704757,-5.040660574876821,40.021601334361506,42244.97057431154,25751.951376411183,25751.951376411183,67996.92195072272,77443.70976458593,77443.70976458593,25751.951376411183,103195.66114099711,103195.66114099711,103195.66114099711,128034.13758947076,91717.94492489359,56519.20573461917,39109.710211416015,24838.476448473655,0.0,63948.186659889674,21112.704981202605,1538.1687815080431,0.0,0.8866334850221724,2.8153713922423633,0.0014959135982669303,354094.26631228667,1555464.8258631746,4.392798680595868,1555464.8258631746,4.392798680595868,0.85,0.09572805479453234,4.027634451161993,1.2677433856436986,1.0,0.0,4.027634451162029,1.2849304399390105,1.2852216826865537,3.1345155550623938,19356.337853269582,1973.7971532857382,4632.441516551485,4632.441516551485,5.55904511355421,5.022031651994717,-2.3864608553944477,7.408492507389164,3.458710687738096,3.458710687738096,0.988203053639456,0.0,0.0,0.00022664852266235247,0.9993176554052767,0.0002268032806549729,199.15083347871004,0.0,0.0,0.0,0.07919711945628553,7.633674844409229e-05,0.00015031177421826017,0.0006054008802567477,0.09572805479453371,0.07185216593673523,0.023875888857798483,0.09572801967216384,0.0718521659367342,0.02387588885779814,0.3760304786819283,0.3760304786819283,0.12495189634926561,0.0,4.783036187819505,4.709127200625062,5.005601518233448,4.784542169306349,4.711068083566488,5.005797017365921,24838.476448473655,21112.704981202605,0.85,1.0633127458698144,0.6606124861521511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531540003137846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.481569518171,1538.1687815080431,0.3760304786819283,0.12495189634926561,6.112874298809886,3.458710687738096
4042.0,-30.276420925973,5.0220153818542705,35.01087692410919,24.114576482120924,4.984348117364807,-26.750383859287552,-40.28645373238248,1.458311050679357,-0.2557167153464093,-5.040628844963253,40.02158945758333,42244.91121094507,25751.952416853623,25751.952416853623,67996.8636277987,77443.60342280466,77443.60342280466,25751.952416853623,103195.55583965828,103195.55583965828,103195.55583965828,128033.99342237755,91717.81965244988,56519.12744059039,39109.658013177206,24838.43758271927,0.0,63948.09559589648,21112.67194531138,1538.1660456064808,0.0,0.8866336897581746,2.81536981296941,0.0014959135982669303,354094.7043871392,1555464.3135389993,4.392791799106878,1555464.3135389993,4.392791799106878,0.85,0.09572786423712742,4.027634451161993,1.2677429444110024,1.0,0.0,4.027634451161395,1.2849303377799253,1.285221580504313,3.1345158042737573,19356.311415523447,1973.7944573859013,4632.441516551485,4632.441516551485,5.559045338153363,5.0220153818542705,-2.3864092227100895,7.40842460456436,3.45874252871706,3.45874252871706,0.9882121510620171,0.0,0.0,0.00022664852266235247,0.9993109920664222,0.0002268047929640782,199.15078106587515,0.0,0.0,0.0,0.07919711945628553,7.633741260592208e-05,0.0001503111100564304,0.000605398205255681,0.09572786423712638,0.07185197931079512,0.023875884926331265,0.09572781780984754,0.0718519793107959,0.023875884926331522,0.3760296445053974,0.3760296445053974,0.12495192312938894,0.0,4.783399450180468,4.709598658800871,5.005638213980205,4.784912129616828,4.711544599458875,5.005845359156808,24838.43758271927,21112.67194531138,0.85,1.063313348023487,0.660612498578549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531536191755676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.473627390624,1538.1660456064808,0.3760296445053974,0.12495192312938894,6.112874298809886,3.45874252871706
4043.0,-30.276356725289794,5.02199921858372,35.010870893327656,24.114576551970117,4.984373809740733,-26.750323509347034,-40.28638063520191,1.4583405937979643,-0.2553499794694858,-5.040591636668602,40.02157818899023,42244.867987621576,25751.939592466017,25751.939592466017,67996.8075800876,77443.49959927867,77443.49959927867,25751.939592466017,103195.43919174469,103195.43919174469,103195.43919174469,128033.83914269267,91717.70024022413,56519.06862856691,39109.59067961914,24838.399950947976,0.0,63947.99063056712,21112.63995830578,1538.1632536744328,0.0,0.8866339202062747,2.8153693331100245,0.0014959135982669303,354095.21809907665,1555463.827449996,4.392784053397676,1555463.827449996,4.392784053397676,0.85,0.09572767203672902,4.027634451161993,1.2677425553789368,1.0,0.0,4.027634451162108,1.2849301995435949,1.28522144223665,3.134516141493602,19356.286214529384,1973.7918875996784,4632.441516551485,4632.441516551485,5.559042569767067,5.02199921858372,-2.3863535594060687,7.408352777989789,3.4587743399780164,3.4587743399780164,0.988221239993719,0.0,0.0,0.00022664852266235247,0.999304299501029,0.0002268063119267297,199.15072842279693,0.0,0.0,0.0,0.07919711945628553,7.633804562123647e-05,0.000150310477041116,0.0006053956557013926,0.09572767203673063,0.07185179143751326,0.02387588059921737,0.09572765261868176,0.07185179143751205,0.023875880599216973,0.3760288118507691,0.3760288118507691,0.12495195051404173,0.0,4.783753887902947,4.710072961058415,5.005630926340643,4.785241657199094,4.712040654983241,5.005672559773188,24838.399950947976,21112.63995830578,0.85,1.0633142169065302,0.6606129070055337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531532367322737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.465691756897,1538.1632536744328,0.3760288118507691,0.12495195051404173,6.112874298809886,3.4587743399780164
4044.0,-30.276292331108856,5.0219830537921,35.01086490068494,24.11456184871497,4.984392909198857,-26.750263644613923,-40.286307607870526,1.4583642227039577,-0.25508067192060935,-5.040559505601302,40.02156723830051,42244.82584221611,25751.939774994382,25751.939774994382,67996.76561721049,77443.36281870042,77443.36281870042,25751.939774994382,103195.3025936948,103195.3025936948,103195.3025936948,128033.66898145592,91717.54512338978,56519.00814690559,39109.48552942688,24838.36638776113,0.0,63947.851917188,21112.61142959696,1538.1608088827454,0.0,0.8866341236293129,2.8153695420429004,0.0014959135982669303,354095.66171334276,1555463.3550743784,4.39277721604395,1555463.3550743784,4.39277721604395,0.85,0.09572748304601236,4.027634451161993,1.2677420850237833,1.0,0.0,4.0276344511607105,1.284930088980703,1.2852213316486978,3.134516411205684,19356.25347836358,1973.788549439776,4632.441516551485,4632.441516551485,5.559042609169264,5.0219830537921,-2.386301629786058,7.408284683578158,3.4588061563611574,3.4588061563611574,0.9882303303889021,0.0,0.0,0.00022664852266235247,0.9992975868131247,0.00022680783547687807,199.150675621083,0.0,0.0,0.0,0.07919711945628553,7.633867803650918e-05,0.00015030984462584328,0.0006053931085638528,0.09572748304601103,0.0718516063644541,0.02387587668155692,0.09572752953410103,0.0718516063644551,0.023875876681557256,0.37602798090050926,0.37602798090050926,0.12495197573845648,0.0,4.784086797743896,4.710515101321789,5.005634161413013,4.785478833680713,4.712344529715381,5.005708226892523,24838.36638776113,21112.61142959696,0.85,1.063315867204825,0.6606136809243076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531528526089523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.457763879718,1538.1608088827454,0.37602798090050926,0.12495197573845648,6.112874298809886,3.4588061563611574
4045.0,-30.27622767542355,5.021966798493595,35.01085889814165,24.1145484027453,4.984403983779679,-26.750204347013614,-40.286234685312934,1.458380655369749,-0.2546194256966601,-5.0405316802087645,40.021554964637026,42244.78509978348,25751.950635820693,25751.950635820693,67996.73573560418,77443.26366563748,77443.26366563748,25751.950635820693,103195.21430145818,103195.21430145818,103195.21430145818,128033.54081133916,91717.42427955553,56518.94571370164,39109.42062872654,24838.32650988098,0.0,63947.74713860752,21112.57753339883,1538.1581046186702,0.0,0.8866343099062819,2.8153667235560236,0.0014959135982669303,354096.04588210786,1555462.8256302872,4.392770954997222,1555462.8256302872,4.392770954997222,0.85,0.09572729406565429,4.027634451161993,1.267741684452631,1.0,0.0,4.027634451163252,1.2849300120900171,1.285221254740584,3.134516598776302,19356.227975240006,1973.7859488449171,4632.441516551485,4632.441516551485,5.559044953683764,5.021966798493595,-2.3862529224972446,7.408219720990839,3.4588379453466582,3.4588379453466582,0.9882394129561881,0.0,0.0,0.00022664852266235247,0.9992908469139744,0.00022680936522364033,199.15062260496973,0.0,0.0,0.0,0.07919711945628553,7.633930954927619e-05,0.00015030921311307629,0.000605390565061276,0.09572729406565783,0.07185142144326971,0.023875872622388113,0.09572728551248307,0.07185142144326706,0.02387587262238723,0.37602714967878476,0.37602714967878476,0.12495199986820023,0.0,4.784441441928664,4.710971773676363,5.005680836766999,4.785912254512084,4.712851176053789,5.005920472505409,24838.32650988098,21112.57753339883,0.85,1.0633171421695344,0.6606141262211692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531524673281058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.449842018967,1538.1581046186702,0.37602714967878476,0.12495199986820023,6.112874298809886,3.4588379453466582
4046.0,-30.27616282084528,5.0219506036873565,35.010852888471355,24.11454393239694,4.984424984976545,-26.75014387767746,-40.28615781627593,1.458406041808709,-0.25423012578124826,-5.040496797483178,40.02154275196185,42244.72877588916,25751.94337674862,25751.94337674862,67996.67215263778,77443.16051200245,77443.16051200245,25751.94337674862,103195.10388875107,103195.10388875107,103195.10388875107,128033.38782369178,91717.30337344312,56518.871637329714,39109.36859568157,24838.283934940715,0.0,63947.65253062228,21112.541344699606,1538.155081820521,0.0,0.8866345319245268,2.8153656754126195,0.0014959135982669303,354096.52748776454,1555462.2988171629,4.39276349263524,1555462.2988171629,4.39276349263524,0.85,0.09572710182002989,4.027634451161993,1.267741227834486,1.0,0.0,4.027634451160314,1.2849298933034228,1.2852211359270653,3.134516888549739,19356.202458973126,1973.783346909814,4632.441516551485,4632.441516551485,5.559043386675945,5.0219506036873565,-2.386199059476557,7.408149663163913,3.458869680087929,3.458869680087929,0.9882484800251226,0.0,0.0,0.00022664852266235247,0.9992840863308976,0.00022681089968573892,199.1505694257974,0.0,0.0,0.0,0.07919711945628553,7.633997524396958e-05,0.0001503085474183829,0.000605387883886395,0.09572710182002699,0.07185123386428535,0.023875867955741634,0.09572708572060762,0.07185123386428753,0.023875867955742355,0.3760263194162622,0.3760263194162622,0.12495202575974099,0.0,4.784793364665234,4.711433890398325,5.005700184811474,4.786266671701924,4.7133484381215,5.005843936876545,24838.283934940715,21112.541344699606,0.85,1.0633177210074531,0.6606142227919882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531520804828413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.441927543492,1538.155081820521,0.3760263194162622,0.12495202575974099,6.112874298809886,3.458869680087929
4047.0,-30.276097720700452,5.021934465868229,35.010846911394765,24.11453918265181,4.984447578333645,-26.75008302815493,-40.28608464924616,1.4584328857881201,-0.2538767171674863,-5.040462036596258,40.02153168198327,42244.68889026757,25751.936538295242,25751.936538295242,67996.62542856281,77443.04987167558,77443.04987167558,25751.936538295242,103194.98640997082,103194.98640997082,103194.98640997082,128033.234737002,91717.17552561068,56518.81454420268,39109.289979342226,24838.24832703117,0.0,63947.5383063734,21112.511077976495,1538.152460753946,0.0,0.8866347491799732,2.8153650851615266,0.0014959135982669303,354097.00741177675,1555461.8212961834,4.392756190360425,1555461.8212961834,4.392756190360425,0.85,0.09572691167919997,4.027634451161993,1.2677408404508612,1.0,0.0,4.027634451161701,1.2849297676968228,1.2852210102919952,3.1345171949602677,19356.175477711822,1973.7805955868541,4632.441516551485,4632.441516551485,5.559041910466618,5.021934465868229,-2.386145280694859,7.408079746563088,3.4589014059855363,3.4589014059855363,0.9882575445672961,0.0,0.0,0.00022664852266235247,0.9992773001990356,0.0002268124399675733,199.15051604529506,0.0,0.0,0.0,0.07919711945628553,7.63406088838399e-05,0.00015030791377851257,0.0006053853318166236,0.09572691167920039,0.07185104796315533,0.023875863716045057,0.09572692598537233,0.07185104796315502,0.02387586371604495,0.37602549055584106,0.37602549055584106,0.12495205143397946,0.0,4.785138678185831,4.711893447623481,5.005700724493067,4.786585319428752,4.7137975268941545,5.005769011263169,24838.24832703117,21112.511077976495,0.85,1.063318889662182,0.6606147790689421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531516924477756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.434019207696,1538.152460753946,0.37602549055584106,0.12495205143397946,6.112874298809886,3.4589014059855363
4048.0,-30.276032392715724,5.021918256108243,35.01084094324158,24.114525457285367,4.98446070398582,-26.750022920385096,-40.28600781513376,1.4584512316551854,-0.25346774910059366,-5.040433408873421,40.02151998774154,42244.63470230009,25751.94517119828,25751.94517119828,67996.57987349837,77442.94104862053,77442.94104862053,25751.94517119828,103194.88621981881,103194.88621981881,103194.88621981881,128033.09767205591,91717.04556991436,56518.739223594035,39109.229273689256,24838.2114522371,0.0,63947.44072592635,21112.479734401535,1538.1499083945262,0.0,0.88663493744455,2.8153630480518297,0.0014959135982669303,354097.4026590255,1555461.3168467502,4.392749862513298,1555461.3168467502,4.392749862513298,0.85,0.09572672391729237,4.027634451161993,1.2677404091088103,1.0,0.0,4.027634451164518,1.2849296818540505,1.2852209244297659,3.134517404369116,19356.148051602722,1973.7777989020433,4632.441516551485,4632.441516551485,5.559043774041799,5.021918256108243,-2.3860960467421894,7.408014302850432,3.4589331220829123,3.4589331220829123,0.9882666063094036,0.0,0.0,0.00022664852266235247,0.9992704903667934,0.00022681398564983,199.15046247799845,0.0,0.0,0.0,0.07919711945628553,7.634127428655203e-05,0.00015030724837580045,0.0006053826518177364,0.09572672391729174,0.07185086409510667,0.023875859822185066,0.09572671820062598,0.07185086409510714,0.023875859822185225,0.3760246629699028,0.3760246629699028,0.12495207580623413,0.0,4.78549332210207,4.712353169560004,5.005738217866792,4.786965659772818,4.7142462911010625,5.005942651936778,24838.2114522371,21112.479734401535,0.85,1.0633197998482269,0.6606149397496178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531513029436554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.426117953235,1538.1499083945262,0.3760246629699028,0.12495207580623413,6.112874298809886,3.4589331220829123
4049.0,-30.275966811175007,5.021902170559765,35.01083499050016,24.114520113822095,4.9844869533697524,-26.749961271947015,-40.28593077147377,1.458481414141749,-0.253208061325779,-5.040395534439427,40.02150850033507,42244.580605193565,25751.930265817326,25751.930265817326,67996.51087101089,77442.81322283941,77442.81322283941,25751.930265817326,103194.74348865674,103194.74348865674,103194.74348865674,128032.915282903,91716.9018220212,56518.669204375365,39109.14735293982,24838.17179424628,0.0,63947.3191471861,21112.446025109337,1538.1469802437211,0.0,0.8866351720781415,2.8153640541058462,0.0014959135982669303,354097.92557106976,1555460.8213195996,4.3927419761384865,1555460.8213195996,4.3927419761384865,0.85,0.09572653188176396,4.027634451161993,1.2677399211702873,1.0,0.0,4.027634451162973,1.2849295406261734,1.285220783169878,3.134517748887026,19356.117714760916,1973.7747054050992,4632.441516551485,4632.441516551485,5.559040556433783,5.021902170559765,-2.3860400227074736,7.407942193267239,3.4589647895817635,3.4589647895817635,0.9882756541662181,0.0,0.0,0.00022664852266235247,0.9992636541540403,0.00022681553734107268,199.15040870282124,0.0,0.0,0.0,0.07919711945628553,7.634194150938325e-05,0.00015030658115296923,0.0006053799644880748,0.09572653188176548,0.07185067691085902,0.02387585497090647,0.09572659550706207,0.07185067691085786,0.02387585497090609,0.3760238367199147,0.3760238367199147,0.12495210137911887,0.0,4.785817893439457,4.7127896584829045,5.005725030762164,4.787187473113647,4.714607361931144,5.005744333454629,24838.17179424628,21112.446025109337,0.85,1.0633207424146252,0.6606153497687709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531509120765442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.418223433171,1538.1469802437211,0.3760238367199147,0.12495210137911887,6.112874298809886,3.4589647895817635
4050.0,-30.275901029907082,5.021885970759003,35.01082905133785,24.114506772626214,4.9844975293300395,-26.749901011220803,-40.285857709217794,1.4584975106437388,-0.2527370646746476,-5.0403689406350765,40.02149699037225,42244.543834328,25751.943976091447,25751.943976091447,67996.48781041944,77442.71632846145,77442.71632846145,25751.943976091447,103194.6603045529,103194.6603045529,103194.6603045529,128032.79709349015,91716.7825792096,56518.61008507604,39109.08054903728,24838.136788937245,0.0,63947.21733797452,21112.41627059666,1538.1445828753829,0.0,0.8866353493099371,2.815360963657758,0.0014959135982669303,354098.2927378589,1555460.3248195664,4.3927360191230385,1555460.3248195664,4.3927360191230385,0.8500000000000001,0.09572634560987217,4.027634451161993,1.267739526093938,1.0,0.0,4.027634451161547,1.2849294653085082,1.2852207078351412,3.134517932620503,19356.092549520356,1973.772139264719,4632.441516551485,4632.441516551485,5.559043516055415,5.021885970759003,-2.385992323518076,7.407878294277079,3.4589964675348197,3.4589964675348197,0.9882847050099485,0.0,0.0,0.00022664852266235247,0.9992567971724295,0.000226817093767782,199.1503547639021,0.0,0.0,0.0,0.07919711945628553,7.634257425695841e-05,0.00015030594840539406,0.0006053774160121421,0.09572634560987374,0.07185049435072048,0.023875851259153258,0.0957263603620999,0.0718504943507193,0.023875851259152862,0.3760230104356986,0.3760230104356986,0.12495212486288756,0.0,4.786170708025281,4.713244555985568,5.005769726170968,4.787631875960415,4.715114527709375,5.0059990991135805,24838.136788937245,21112.41627059666,0.85,1.0633220746892498,0.6606158265035471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453150519692581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.41033617028,1538.1445828753829,0.3760230104356986,0.12495212486288756,6.112874298809886,3.4589964675348197
4051.0,-30.275834982519367,5.021869782522031,35.010823091397604,24.1145028610714,4.984514699738096,-26.74983985144143,-40.28578450726343,1.4585195686601564,-0.2522608909867472,-5.040336530048122,40.02148450684471,42244.50759480038,25751.94258843672,25751.94258843672,67996.4501832371,77442.63106055328,77442.63106055328,25751.94258843672,103194.57364899,103194.57364899,103194.57364899,128032.66688264921,91716.67752512857,56518.55405937567,39109.02607305878,24838.093233659216,0.0,63947.119306718,21112.379248610334,1538.1415609203123,0.0,0.8866355597108587,2.8153584842539083,0.0014959135982669303,354098.7402143357,1555459.786323449,4.392728947247682,1555459.786323449,4.392728947247682,0.85,0.09572615520900464,4.027634451161993,1.2677391233248643,1.0,0.0,4.027634451160296,1.2849293620961413,1.2852206045993801,3.1345181844016703,19356.07037869776,1973.7698784699935,4632.441516551485,4632.441516551485,5.559043216503932,5.021869782522031,-2.3859404020879036,7.407810184609934,3.4590280842125227,3.4590280842125227,0.9882937383464351,0.0,0.0,0.00022664852266235247,0.9992499125017866,0.0002268186565009554,199.15030060680104,0.0,0.0,0.0,0.07919711945628553,7.634320821923912e-05,0.00015030531444311336,0.0006053748626438197,0.09572615520900463,0.07185030849459492,0.023875846714409704,0.09572611070374885,0.07185030849459494,0.023875846714409708,0.3760221855318798,0.3760221855318798,0.12495215017811116,0.0,4.786539506525628,4.713723250770784,5.005806862187569,4.78807563906139,4.715699430877066,5.006017063202137,24838.093233659216,21112.379248610334,0.85,1.06332311635645,0.660616272520072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531501261138335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.402455094643,1538.1415609203123,0.3760221855318798,0.12495215017811116,6.112874298809886,3.4590280842125227
4052.0,-30.275768692844164,5.021853693535547,35.01081715857062,24.114497727155708,4.984539770328309,-26.74977768358771,-40.285707358829654,1.45854876107185,-0.2519764424263826,-5.040299945484758,40.02147337669738,42244.45604884853,25751.930678378045,25751.930678378045,67996.38672722658,77442.50871410622,77442.50871410622,25751.930678378045,103194.43939248427,103194.43939248427,103194.43939248427,128032.49548534976,91716.5384925918,56518.485827334094,39108.9474058419,24838.05609286548,0.0,63947.00349870738,21112.347678935657,1538.1388065587983,0.0,0.8866357864757429,2.8153590140440303,0.0014959135982669303,354099.24531931366,1555459.3062075817,4.39272132535873,1555459.3062075817,4.39272132535873,0.85,0.09572596540037981,4.027634451161993,1.267738698027097,1.0,0.0,4.027634451161595,1.2849292255010243,1.2852204679733026,3.1345185176183716,19356.04103699417,1973.766886448907,4632.441516551485,4632.441516551485,5.559040645492807,5.021853693535547,-2.385885406153124,7.407739099688671,3.459059677378968,3.459059677378968,0.9883027649654194,0.0,0.0,0.00022664852266235247,0.9992430026269351,0.0002268202249768179,199.15024625106034,0.0,0.0,0.0,0.07919711945628553,7.634387636509734e-05,0.00015030464629725514,0.0006053721715965427,0.09572596540038149,0.07185012307028554,0.02387584233009595,0.0957259817826216,0.07185012307028428,0.023875842330095532,0.37602136347934584,0.37602136347934584,0.1249521765296925,0.0,4.786882535147299,4.714180988991245,5.005803727338048,4.788323503058393,4.716081248601881,5.005860785213201,24838.05609286548,21112.347678935657,0.85,1.0633240497125256,0.6606166628230274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531497309430677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.39458154298,1538.1388065587983,0.37602136347934584,0.1249521765296925,6.112874298809886,3.459059677378968
