time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4053.0,-30.27570221845138,5.0218375264369985,35.01081124376681,24.11448393194007,4.984552866671145,-26.749716546992797,-40.28563038501886,1.4585671952125616,-0.2515733653275447,-5.040271751720064,40.02146203600547,42244.405876847275,25751.9400518259,25751.9400518259,67996.34592867317,77442.39994663997,77442.39994663997,25751.9400518259,103194.33999846588,103194.33999846588,103194.33999846588,128032.36115930074,91716.40811648122,56518.41404668843,39108.88229976977,24838.02116083486,0.0,63946.90346060463,21112.317986709633,1538.1363737758131,0.0,0.8866359712462184,2.8153570038276485,0.0014959135982669303,354099.6345770691,1555458.8170096693,4.39271511496329,1555458.8170096693,4.39271511496329,0.85,0.0957257798237835,4.027634451161993,1.2677382650366056,1.0,0.0,4.027634451161646,1.2849291392452806,1.2852203816980081,3.13451872803482,19356.013522160007,1973.7640807166574,4632.441516551485,4632.441516551485,5.5590426689285755,5.0218375264369985,-2.3858366055965963,7.407674132033595,3.459091273505582,3.459091273505582,0.9883117924301663,0.0,0.0,0.00022664852266235247,0.9992360735493326,0.00022682179783330527,199.15019174388598,0.0,0.0,0.0,0.07919711945628553,7.634454300401774e-05,0.00015030397965833472,0.0006053694866186603,0.09572577982378308,0.07184994111374818,0.02387583871003491,0.09572578197733672,0.07184994111374848,0.023875838710035017,0.37602054275560454,0.37602054275560454,0.12495220129201814,0.0,4.787235115890667,4.714638116075605,5.005840773631633,4.788698386392525,4.716520037806674,5.00604259377252,24838.02116083486,21112.317986709633,0.85,1.0633250751627599,0.6606169116988209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531493343228779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.386715046723,1538.1363737758131,0.37602054275560454,0.12495220129201814,6.112874298809886,3.459091273505582
4054.0,-30.27563547999438,5.02182138098118,35.0108053213253,24.114474572148197,4.9845712953534775,-26.749654639430265,-40.28555330643428,1.458590454789368,-0.25121922342759717,-5.040238936573621,40.02144998393233,42244.35630563567,25751.93745469817,25751.93745469817,67996.29376033385,77442.28743596115,77442.28743596115,25751.93745469817,103194.22489065932,103194.22489065932,103194.22489065932,128032.2047021769,91716.27604922047,56518.344918894996,39108.8123670283,24837.979811517584,0.0,63946.79217854589,21112.282839789947,1538.1334649332314,0.0,0.8866361821439829,2.8153561768425694,0.0014959135982669303,354100.08764044306,1555458.297125378,4.392708026395087,1555458.297125378,4.392708026395087,0.85,0.09572559105442122,4.027634451161993,1.2677378424862407,1.0,0.0,4.02763445115992,1.28492903041071,1.285220272838769,3.134518993531195,19355.985650422142,1973.761238590359,4632.441516551485,4632.441516551485,5.5590421082895,5.02182138098118,-2.38578444910443,7.40760583008561,3.4591228192534125,3.4591228192534125,0.988320805500975,0.0,0.0,0.00022664852266235247,0.9992291169986607,0.00022682337694794803,199.15013702021625,0.0,0.0,0.0,0.07919711945628553,7.634521055573448e-05,0.000150303312106618,0.0006053667979643681,0.09572559105442188,0.07184975665729024,0.023875834397131646,0.09572559559682271,0.07184975665728974,0.02387583439713148,0.37601972336298056,0.37601972336298056,0.12495222721850537,0.0,4.787579693289388,4.715087975560607,5.005867600564443,4.789019713146047,4.716949580749997,5.006037334791301,24837.979811517584,21112.282839789947,0.85,1.063326109783292,0.6606172861288362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531489365977153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.37885446063,1538.1334649332314,0.37601972336298056,0.12495222721850537,6.112874298809886,3.4591228192534125
4055.0,-30.275568542278453,5.021805220764537,35.01079940509442,24.114465491753094,4.9845879127894825,-26.749592733694264,-40.28547996478153,1.4586121042052997,-0.25082089771370875,-5.040207875084631,40.021438319947606,42244.32321722381,25751.93922599712,25751.93922599712,67996.26244322094,77442.18340791676,77442.18340791676,25751.93922599712,103194.12263391388,103194.12263391388,103194.12263391388,128032.06416594276,91716.15165055371,56518.29145986077,39108.73354521438,24837.94153202888,0.0,63946.67507724326,21112.250302224547,1538.130773479492,0.0,0.8866363826987438,2.8153545639606197,0.0014959135982669303,354100.51649230917,1555457.7939819898,4.392701285471786,1555457.7939819898,4.392701285471786,0.85,0.09572540410659769,4.027634451161993,1.2677374045504264,1.0,0.0,4.027634451163738,1.284928929110307,1.2852201715154052,3.1345192406483937,19355.959397079634,1973.758561494459,4632.441516551485,4632.441516551485,5.559042490657833,5.021805220764537,-2.385733608915707,7.407538829680243,3.459154344584969,3.459154344584969,0.9883298127385626,0.0,0.0,0.00022664852266235247,0.9992221397304933,0.00022682496078748146,199.15008213318998,0.0,0.0,0.0,0.07919711945628553,7.634584574814994e-05,0.00015030267691420253,0.0006053642396415125,0.0957254041065962,0.07184957356413996,0.023875830542456247,0.09572539490738449,0.07184957356414107,0.02387583054245662,0.3760189048991009,0.3760189048991009,0.12495225348104481,0.0,4.787929472895769,4.715542363296493,5.005901662435974,4.789386977370896,4.7174187602603865,5.006097000338059,24837.94153202888,21112.250302224547,0.85,1.063327567243896,0.6606179784358691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531485372928399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.371001380438,1538.130773479492,0.3760189048991009,0.12495225348104481,6.112874298809886,3.459154344584969
4056.0,-30.27550134705973,5.021789106540983,35.01079350179355,24.11446626009422,4.984608806577794,-26.74953016854407,-40.28540278142316,1.4586376280621358,-0.25035498854390426,-5.040173967668317,40.02142686409979,42244.27509569148,25751.93370682645,25751.93370682645,67996.20880251794,77442.10188152315,77442.10188152315,25751.93370682645,103194.0355883496,103194.0355883496,103194.0355883496,128031.93875757014,91716.05138056833,56518.224594736675,39108.696428701835,24837.903169220554,0.0,63946.59959792239,21112.21769383747,1538.1280132686634,0.0,0.8866365970008319,2.815352394410145,0.0014959135982669303,354100.9846370652,1555457.2998170173,4.3926940824840655,1555457.2998170173,4.3926940824840655,0.85,0.09572521631376853,4.027634451161993,1.2677369924401867,1.0,0.0,4.027634451159463,1.2849288096809173,1.2852200520589456,3.1345195319903865,19355.938235902122,1973.7564036548795,4632.441516551485,4632.441516551485,5.559041299240597,5.021789106540983,-2.3856806940306563,7.40746980057164,3.4591858385545833,3.4591858385545833,0.9883388110155952,0.0,0.0,0.00022664852266235247,0.9992151356743169,0.00022682655073013832,199.15002703504922,0.0,0.0,0.0,0.07919711945628553,7.634651421782762e-05,0.00015030200844452486,0.0006053615472900091,0.09572521631377047,0.0718493897955057,0.02387582651826477,0.09572517249581057,0.07184938979550425,0.023875826518264285,0.3760180877528368,0.3760180877528368,0.12495228046923029,0.0,4.78829461740537,4.716023652423985,5.005916330289779,4.789818979124391,4.718013047278475,5.006039506052616,24837.903169220554,21112.21769383747,0.85,1.0633279835058989,0.6606180056689674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531481367959929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.363154516679,1538.1280132686634,0.3760180877528368,0.12495228046923029,6.112874298809886,3.4591858385545833
4057.0,-30.275433959178525,5.021772981936074,35.01078761605424,24.11445704000073,4.984626247793863,-26.749467775288814,-40.285325632989384,1.4586600639041525,-0.2499797709330096,-5.040142734713027,40.02141556901521,42244.22785843697,25751.934952589134,25751.934952589134,67996.16281102611,77441.99395680796,77441.99395680796,25751.934952589134,103193.92890939709,103193.92890939709,103193.92890939709,128031.79575705092,91715.92323644833,56518.15713807733,39108.62899819,24837.866847653822,0.0,63946.49584584382,21112.186820505747,1538.125428754991,0.0,0.8866367970917166,2.8153511055262004,0.0014959135982669303,354101.41585714614,1555456.8125869215,4.392687357156555,1555456.8125869215,4.392687357156555,0.85,0.09572503070855412,4.027634451161993,1.2677365830773493,1.0,0.0,4.027634451163642,1.2849287047007618,1.2852199470549952,3.1345197880842433,19355.911192111696,1973.7536459557236,4632.441516551485,4632.441516551485,5.5590415681620025,5.021772981936074,-2.3856297646439963,7.40740274658007,3.4592173194650853,3.4592173194650853,0.988347805561453,0.0,0.0,0.00022664852266235247,0.9992081115892615,0.00022682814524179878,199.1499717789613,0.0,0.0,0.0,0.07919711945628553,7.634718239043745e-05,0.000150301340271915,0.0006053588561349863,0.0957250307085531,0.07184920789356203,0.023875822814991073,0.09572498942818045,0.07184920789356279,0.023875822814991326,0.37601727359560816,0.37601727359560816,0.1249523068840701,0.0,4.788656543489822,4.716498037869769,5.005938888792912,4.790162963780006,4.718454752065384,5.006088539349491,24837.866847653822,21112.186820505747,0.85,1.0633289895187508,0.6606183388105483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531477347586965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.355315042818,1538.125428754991,0.37601727359560816,0.1249523068840701,6.112874298809886,3.4592173194650853
4058.0,-30.275366318114703,5.021756943927871,35.01078175583739,24.114452010858827,4.984650456435969,-26.74940447738131,-40.28524834485722,1.4586886157025791,-0.24968443957880027,-5.040106914732084,40.02140454093219,42244.181096742825,25751.924560984415,25751.924560984415,67996.10565772724,77441.87555737699,77441.87555737699,25751.924560984415,103193.8001183614,103193.8001183614,103193.8001183614,128031.63018176722,91715.78725491303,56518.09279427862,39108.54940070489,24837.830063405832,0.0,63946.37946411072,21112.155553894958,1538.1227100142544,0.0,0.8866370195886166,2.8153514029545343,0.0014959135982669303,354101.91040883976,1555456.3368744398,4.392679878734734,1555456.3368744398,4.392679878734734,0.85,0.09572484344739271,4.027634451161993,1.2677361682197081,1.0,0.0,4.027634451161653,1.2849285711032947,1.285219813427247,3.134520113988666,19355.88249429753,1973.7507195930855,4632.441516551485,4632.441516551485,5.559039324937845,5.021756943927871,-2.3855754667019604,7.407332410629831,3.4592487703868393,3.4592487703868393,0.988356791539097,0.0,0.0,0.00022664852266235247,0.9992010611676219,0.00022682974575457426,199.14991631530194,0.0,0.0,0.0,0.07919711945628553,7.634785177837797e-05,0.0001503006708839745,0.000605356160085056,0.09572484344739685,0.07184902485375842,0.023875818593638427,0.0957248543623036,0.07184902485375531,0.023875818593637393,0.3760164617316439,0.3760164617316439,0.12495233332871132,0.0,4.788996246649674,4.716953781676921,5.005928437397813,4.790422475153264,4.71884461788494,5.00595477448644,24837.830063405832,21112.155553894958,0.85,1.0633300309971323,0.660618809864786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531473315688994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.347481668468,1538.1227100142544,0.3760164617316439,0.12495233332871132,6.112874298809886,3.4592487703868393
4059.0,-30.275298515534782,5.021740840769655,35.01077591318894,24.114443349558883,4.984664404902505,-26.74934206019684,-40.28517116149885,1.4587079495646076,-0.2492250346184619,-5.040078276938716,40.021393332214,42244.135523663645,25751.932378985868,25751.932378985868,67996.06790264952,77441.783988158,77441.783988158,25751.932378985868,103193.71636714388,103193.71636714388,103193.71636714388,128031.51152354167,91715.67388436332,56518.025419869075,39108.4982938825,24837.795156397806,0.0,63946.293450280304,21112.125882938133,1538.1202673502578,0.0,0.8866372061417886,2.8153487037732075,0.0014959135982669303,354102.3057994229,1555455.8533701124,4.392673608432197,1555455.8533701124,4.392673608432197,0.85,0.0957246596702924,4.027634451161993,1.2677357209427287,1.0,0.0,4.0276344511630615,1.2849284806377304,1.2852197229411777,3.134520334674981,19355.85856835082,1973.7482798255085,4632.441516551485,4632.441516551485,5.559041012601128,5.021740840769655,-2.3855264745950184,7.407267315364674,3.459280220557592,3.459280220557592,0.9883657773021691,0.0,0.0,0.00022664852266235247,0.9991939939645426,0.0002268313500995637,199.1498607192352,0.0,0.0,0.0,0.07919711945628553,7.634852026429486e-05,0.00015030000239805763,0.000605353467668147,0.09572465967029052,0.07184884475928638,0.023875814911004146,0.09572463070961132,0.07184884475928778,0.02387581491100461,0.376015650887622,0.376015650887622,0.1249523578096322,0.0,4.789356885347786,4.717425354569741,5.005954313787754,4.790853242320281,4.719365903274479,5.006112298906544,24837.795156397806,21112.125882938133,0.85,1.06333087085834,0.6606189857823335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531469268645056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.339655612475,1538.1202673502578,0.376015650887622,0.1249523578096322,6.112874298809886,3.459280220557592
4060.0,-30.275230417223348,5.0217248171356275,35.01077007953177,24.114433221425884,4.984687433059482,-26.7492784688046,-40.285093838442094,1.4587354846407334,-0.24899119388174995,-5.040042847827091,40.02138190880664,42244.09043470925,25751.922836083337,25751.922836083337,67996.01327079258,77441.6498033479,77441.6498033479,25751.922836083337,103193.57263943124,103193.57263943124,103193.57263943124,128031.32861095453,91715.52145449874,56517.96208586008,39108.3992984874,24837.755971523296,0.0,63946.1552700107,21112.092575794803,1538.1174173788975,0.0,0.8866374280790918,2.8153497643805174,0.0014959135982669303,354102.7949555076,1555455.36060497,4.392666148823847,1555455.36060497,4.392666148823847,0.85,0.0957244723344037,4.027634451161993,1.2677352758636702,1.0,0.0,4.027634451161501,1.284928351797679,1.2852195940719233,3.134520648974031,19355.82639924847,1973.7449994899862,4632.441516551485,4632.441516551485,5.559038952585369,5.0217248171356275,-2.3854725098331344,7.407197326968761,3.459311624344743,3.459311624344743,0.9883747498127837,0.0,0.0,0.00022664852266235247,0.9991868959910212,0.00022683296145267819,199.14980488070876,0.0,0.0,0.0,0.07919711945628553,7.634918996556715e-05,0.00015029933269678533,0.0006053507703562308,0.09572447233440469,0.07184866200306603,0.02387581033133866,0.09572451336493358,0.07184866200306529,0.023875810331338416,0.37601484212368114,0.37601484212368114,0.12495238291649483,0.0,4.789682502951905,4.717860436068747,5.005949601651537,4.791051653945317,4.719667882664169,5.005998152149175,24837.755971523296,21112.092575794803,0.85,1.0633323142522249,0.6606197081956665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531465211939685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.331835046889,1538.1174173788975,0.37601484212368114,0.12495238291649483,6.112874298809886,3.459311624344743
4061.0,-30.275162159538855,5.021708815670553,35.010764277944105,24.114428751077526,4.984707807868243,-26.74921499936541,-40.28501651538534,1.458760647694794,-0.24860191936357978,-5.040010091052791,40.0213711755849,42244.04606494282,25751.920175809013,25751.920175809013,67995.96624075183,77441.54934506226,77441.54934506226,25751.920175809013,103193.46952087127,103193.46952087127,103193.46952087127,128031.19159007992,91715.40161228487,56517.89833216554,39108.33697791037,24837.722069208656,0.0,63946.05904711902,21112.063758827357,1538.1149357125232,0.0,0.8866376338972698,2.815348468553484,0.0014959135982669303,354103.24721613183,1555454.8976120895,4.39265923100303,1555454.8976120895,4.39265923100303,0.85,0.095724287261966,4.027634451161993,1.2677348692482342,1.0,0.0,4.0276344511627284,1.284928234056637,1.2852194763041942,3.1345209361976423,19355.801107508858,1973.7424204502922,4632.441516551485,4632.441516551485,5.559038378314906,5.021708815670553,-2.385420509951124,7.407129325621677,3.4593430252830943,3.4593430252830943,0.9883837215094555,0.0,0.0,0.00022664852266235247,0.9991797814604254,0.0002268345765874861,199.14974891153278,0.0,0.0,0.0,0.07919711945628553,7.634985967227126e-05,0.00015029866299008123,0.0006053480730224372,0.09572428726196669,0.07184848112640659,0.023875806135560097,0.09572433708034629,0.07184848112640607,0.023875806135559927,0.37601403312437576,0.37601403312437576,0.12495240668565785,0.0,4.790015313404922,4.718304832881074,5.00594569166293,4.791408171689227,4.720144479332532,5.005992366957685,24837.722069208656,21112.063758827357,0.85,1.0633331788382552,0.6606200084013786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531461137542638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.324022665878,1538.1149357125232,0.37601403312437576,0.12495240668565785,6.112874298809886,3.4593430252830943
4062.0,-30.275093653111668,5.021692687293531,35.01075846309532,24.114410450588935,4.984716339835422,-26.74915249036605,-40.284939332026966,1.458775177089779,-0.24818810904861266,-5.039984482384687,40.02135918614886,42244.00328531185,25751.935405242584,25751.935405242584,67995.93869055444,77441.44055417734,77441.44055417734,25751.935405242584,103193.37595941994,103193.37595941994,103193.37595941994,128031.05949900813,91715.26854242072,56517.8312735551,39108.26363207291,24837.683539588197,0.0,63945.9471716611,21112.031008649967,1538.1123524399554,0.0,0.8866378078438597,2.815346015477836,0.0014959135982669303,354103.6007858234,1555454.3804307268,4.392653384430084,1555454.3804307268,4.392653384430084,0.85,0.09572410406193614,4.027634451161993,1.2677344527421526,1.0,0.0,4.027634451161627,1.2849281660718113,1.285219408303959,3.13452110204338,19355.773024179573,1973.7395567476735,4632.441516551485,4632.441516551485,5.5590416658758,5.021692687293531,-2.3853738267207554,7.407066514014287,3.4593744062030223,3.4593744062030223,0.9883926874865778,0.0,0.0,0.00022664852266235247,0.9991726410582014,0.00022683619761877598,199.14969273842712,0.0,0.0,0.0,0.07919711945628553,7.635052817444225e-05,0.00015029799448791024,0.0006053453805400626,0.09572410406193847,0.07184830183390226,0.023875802228036216,0.09572411168399268,0.07184830183390051,0.023875802228035637,0.3760132247919621,0.3760132247919621,0.12495242943018339,0.0,4.790361912374294,4.718747675141628,5.006001803311335,4.791796373336069,4.720567563092118,5.006274967039872,24837.683539588197,21112.031008649967,0.85,1.0633346083375894,0.6606204951802341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531457053612422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.316215747584,1538.1123524399554,0.3760132247919621,0.12495242943018339,6.112874298809886,3.4593744062030223
4063.0,-30.275024952404987,5.02167665164354,35.01075263816454,24.114410834759497,4.984739279513404,-26.74908836564543,-40.284861939121015,1.4588026927538427,-0.24778318051983206,-5.039948582705111,40.0213472627923,42243.960311001894,25751.924277998958,25751.924277998958,67995.88458900085,77441.34932261262,77441.34932261262,25751.924277998958,103193.27360061157,103193.27360061157,103193.27360061157,128030.91450838538,91715.1587862024,56517.76977459169,39108.210012900796,24837.6409077738,0.0,63945.850920674595,21111.99477160773,1538.109297349717,0.0,0.8866380339900382,2.8153448807154042,0.0014959135982669303,354104.0964402838,1555453.8660999266,4.392645783362855,1555453.8660999266,4.392645783362855,0.85,0.09572391598525165,4.027634451161993,1.2677340549184013,1.0,0.0,4.027634451161677,1.2849280373226544,1.2852192795256197,3.1345214161208514,19355.74986100856,1973.7371947615711,4632.441516551485,4632.441516551485,5.559039263850088,5.02167665164354,-2.38531961003704,7.406996261680581,3.459405722168739,3.459405722168739,0.9884016349053539,0.0,0.0,0.00022664852266235247,0.999165480461556,0.00022683782325791932,199.14963640605023,0.0,0.0,0.0,0.07919711945628553,7.635119849698607e-05,0.0001502973241653664,0.0006053426807258916,0.09572391598524849,0.07184811851187255,0.023875797473375943,0.09572390738364667,0.07184811851187492,0.023875797473376727,0.3760124171950169,0.3760124171950169,0.12495245499370494,0.0,4.790709095015245,4.719205488525063,5.00601514671348,4.792165402185276,4.721104756192062,5.006136814533818,24837.6409077738,21111.99477160773,0.85,1.0633353628111128,0.6606208175008244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531452954801969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.308416087688,1538.109297349717,0.3760124171950169,0.12495245499370494,6.112874298809886,3.459405722168739
4064.0,-30.274956032582732,5.021660618345392,35.01074684146571,24.11440664380791,4.9847580525811965,-26.74902446045533,-40.284784546215064,1.4588264804537883,-0.24736045987452826,-5.0399169173071625,40.02133643524777,42243.91835698384,25751.923995777834,25751.923995777834,67995.84235276168,77441.25633109066,77441.25633109066,25751.923995777834,103193.18032686849,103193.18032686849,103193.18032686849,128030.78703565538,91715.04549428583,56517.707520179116,39108.15330456302,24837.60670878688,0.0,63945.7600133499,21111.965702468846,1538.1068236656172,0.0,0.886638234587935,2.815343017596867,0.0014959135982669303,354104.5336339342,1555453.399038635,4.392639041008805,1555453.399038635,4.392639041008805,0.85,0.09572373225937456,4.027634451161993,1.2677336241258312,1.0,0.0,4.027634451163438,1.2849279260171185,1.2852191681948553,3.1345216876454867,19355.725951656743,1973.7347566862022,4632.441516551485,4632.441516551485,5.559039202927329,5.021660618345392,-2.385268509248334,7.406929127593726,3.4594370392264806,3.4594370392264806,0.9884105826361373,0.0,0.0,0.00022664852266235247,0.9991582970823599,0.00022683945409269818,199.14957989403766,0.0,0.0,0.0,0.07919711945628553,7.635186882497028e-05,0.0001502966538373822,0.0006053399808898089,0.09572373225937741,0.07184793858420928,0.02387579367516813,0.09572371174412451,0.07184793858420714,0.023875793675167414,0.3760116113899228,0.3760116113899228,0.12495248025522412,0.0,4.791066657500437,4.7196757252045245,5.006032716782272,4.7925564574326245,4.721616665925353,5.006163236121552,24837.60670878688,21111.965702468846,0.85,1.0633362139814468,0.6606211005728075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531448844369896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.30062260341,1538.1068236656172,0.3760116113899228,0.12495248025522412,6.112874298809886,3.4594370392264806
4065.0,-30.274886875477215,5.021644532964351,35.01074104362083,24.11439794758337,4.984771940181962,-26.748960830260458,-40.28470718823371,1.4588458949651806,-0.24691042785394757,-5.0398878966830845,40.02132480846723,42243.87753048491,25751.930245724812,25751.930245724812,67995.80777620972,77441.16495065483,77441.16495065483,25751.930245724812,103193.09519637964,103193.09519637964,103193.09519637964,128030.66382137554,91714.93173963354,56517.644319463514,39108.09713352225,24837.568624995893,0.0,63945.66575851814,21111.93333124651,1538.1041874889024,0.0,0.8866384246054602,2.815340486495075,0.0014959135982669303,354104.93431244063,1555452.8975012985,4.392632654276603,1555452.8975012985,4.392632654276603,0.8500000000000001,0.09572354920228945,4.027634451161993,1.2677332219062376,1.0,0.0,4.027634451162155,1.284927835174277,1.2852190773314234,3.134521909252373,19355.701944648255,1973.7323086526242,4632.441516551485,4632.441516551485,5.559040552096435,5.021644532964351,-2.3852193962665797,7.406863929230931,3.4594683302676117,3.4594683302676117,0.9884195229336034,0.0,0.0,0.00022664852266235247,0.9991510890275875,0.000226841090553117,199.14952318749275,0.0,0.0,0.0,0.07919711945628553,7.63525388558978e-05,0.00015029598380645467,0.0006053372822501619,0.09572354920229056,0.07184775927393457,0.023875789928355994,0.09572348213785917,0.07184775927393373,0.023875789928355717,0.3760108080771984,0.3760108080771984,0.12495250554045478,0.0,4.791437912261927,4.720156267961045,5.006074185235718,4.792977468829122,4.722133423742719,5.0062952668696425,24837.568624995893,21111.93333124651,0.85,1.0633372406033956,0.6606214358610794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531444720830256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.292835798768,1538.1041874889024,0.3760108080771984,0.12495250554045478,6.112874298809886,3.4594683302676117
4066.0,-30.274817508630115,5.021628605767347,35.01073527343029,24.114392150100343,4.984800927476498,-26.748895501250814,-40.28462962070478,1.45887892009721,-0.24674375641149027,-5.039848924946618,40.02131401826945,42243.83652144395,25751.91126364045,25751.91126364045,67995.7477850844,77441.02401040787,77441.02401040787,25751.91126364045,103192.93527404832,103192.93527404832,103192.93527404832,128030.46656842277,91714.77445328333,56517.586964319526,39107.98609884867,24837.531294374443,0.0,63945.51739322311,21111.901600218276,1538.1013589796403,0.0,0.8866386622977408,2.8153428442089488,0.0014959135982669303,354105.4723833434,1555452.43205123,4.392624665137472,1555452.43205123,4.392624665137472,0.85,0.0957233628408872,4.027634451161993,1.267732776277699,1.0,0.0,4.027634451163082,1.2849276806457288,1.2852189227678497,3.1345222862176505,19355.668750623503,1973.7289238041028,4632.441516551485,4632.441516551485,5.559036454454987,5.021628605767347,-2.3851629598680306,7.406791565635378,3.4594995788749068,3.4594995788749068,0.9884284511071162,0.0,0.0,0.00022664852266235247,0.9991438591683759,0.0002268427319875642,199.1494663089991,0.0,0.0,0.0,0.07919711945628553,7.635321070726639e-05,0.00015029531195508608,0.0006053345762784437,0.09572336284088903,0.0718475774109873,0.02387578542990174,0.09572341193186824,0.07184757741098592,0.02387578542990128,0.37601000769709625,0.37601000769709625,0.12495253230620335,0.0,4.791756682157484,4.720588863103558,5.006049499819767,4.793105168535135,4.722393077633569,5.006024896455131,24837.531294374443,21111.901600218276,0.85,1.0633387695802823,0.6606223273114201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453144058309608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.28505604503,1538.1013589796403,0.37601000769709625,0.12495253230620335,6.112874298809886,3.4594995788749068
4067.0,-30.274747935402146,5.021612499764623,35.010729514180426,24.114379402622603,4.984807112357736,-26.748832266886136,-40.28455229764802,1.4588914438417149,-0.24619223671243162,-5.039825900960962,40.021302796557194,42243.797619776626,25751.93272032688,25751.93272032688,67995.7303401035,77440.94744449302,77440.94744449302,25751.93272032688,103192.8801648199,103192.8801648199,103192.8801648199,128030.37823318655,91714.6722261791,56517.52240146282,39107.944249684755,24837.498068366644,0.0,63945.4423180514,21111.873358111647,1538.0991408997497,0.0,0.8866388202900723,2.8153382781758918,0.0014959135982669303,354105.7902688065,1555451.9479873006,4.392619354816356,1555451.9479873006,4.392619354816356,0.85,0.0957231839862143,4.027634451161993,1.2677323509799323,1.0,0.0,4.0276344511627515,1.2849276220456378,1.2852188641544764,3.134522429169898,19355.647176411727,1973.7267238467498,4632.441516551485,4632.441516551485,5.559041086286031,5.021612499764623,-2.3851182897515173,7.40673078951614,3.4595308483920846,3.4595308483920846,0.9884373852548813,0.0,0.0,0.00022664852266235247,0.9991366078554952,0.00022684437831661612,199.14940926131263,0.0,0.0,0.0,0.07919711945628553,7.635388044657859e-05,0.00015029464221577387,0.0006053318788133165,0.09572318398621743,0.07184740157264027,0.023875782413577157,0.09572313569952859,0.07184740157263791,0.023875782413576376,0.3760092070746318,0.3760092070746318,0.12495255627067711,0.0,4.792123444280037,4.721057074726957,5.006110100799333,4.793633664248546,4.722973546378171,5.0063963048273195,24837.498068366644,21111.873358111647,0.85,1.0633397451831956,0.6606224945581691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453143643281524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.277282798352,1538.0991408997497,0.3760092070746318,0.12495255627067711,6.112874298809886,3.4595308483920846
4068.0,-30.274678095788275,5.021596555789565,35.010723751802686,24.114373744837962,4.984834923340964,-26.748766629985234,-40.28447092333806,1.4589234575378884,-0.24600254912616037,-5.039786858323066,40.02129118695087,42243.74266243026,25751.913277006926,25751.913277006926,67995.65593943719,77440.81198879071,77440.81198879071,25751.913277006926,103192.72526579764,103192.72526579764,103192.72526579764,128030.18080565981,91714.51975691959,56517.45043055901,39107.854807067306,24837.455539862178,0.0,63945.31034692949,21111.83720888285,1538.0960120977454,0.0,0.8866390613127548,2.8153403414448004,0.0014959135982669303,354106.3293196476,1555451.4471911509,4.392611253743119,1555451.4471911509,4.392611253743119,0.85,0.09572299669380674,4.027634451161993,1.2677319218358027,1.0,0.0,4.0276344511610755,1.2849274722497683,1.285218714324654,3.1345227945901435,19355.614998995392,1973.7234426634368,4632.441516551485,4632.441516551485,5.55903688907817,5.021596555789565,-2.3850618675285316,7.406658423318097,3.459562037424208,3.459562037424208,0.9884462964069166,0.0,0.0,0.00022664852266235247,0.999129328835463,0.00022684603096029927,199.14935199523168,0.0,0.0,0.0,0.07919711945628553,7.63545852819825e-05,0.00015029393738036996,0.0006053290399939613,0.09572299669380152,0.07184721909036043,0.023875777603441097,0.09572303715289052,0.07184721909036434,0.023875777603442398,0.3760084087074075,0.3760084087074075,0.12495258315171542,0.0,4.7924409083941555,4.721483861460285,5.006097681090125,4.793784309196894,4.723264977354688,5.006122275395569,24837.455539862178,21111.83720888285,0.85,1.0633407762122495,0.6606229985160861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531432270188822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.269515998396,1538.0960120977454,0.3760084087074075,0.12495258315171542,6.112874298809886,3.459562037424208
4069.0,-30.27460808982399,5.021580604135893,35.010718034725734,24.114374757651262,4.98485390288177,-26.748701726642047,-40.284393390733726,1.4589475396998186,-0.24550274207189204,-5.039755747481641,40.021280981678295,42243.70449902505,25751.91419844072,25751.91419844072,67995.61869746578,77440.73924165317,77440.73924165317,25751.91419844072,103192.65344009388,103192.65344009388,103192.65344009388,128030.07832556614,91714.42635318774,56517.39161055963,39107.8163806979,24837.424885472254,0.0,63945.24126617015,21111.811152651415,1538.0937545200393,0.0,0.8866392568280888,2.8153373997494384,0.0014959135982669303,354106.7588588415,1555451.0069729455,4.392604682230872,1555451.0069729455,4.392604682230872,0.85,0.09572281552166051,4.027634451161993,1.2677315328037366,1.0,0.0,4.027634451162564,1.2849273595665083,1.285218601615853,3.134523069475914,19355.59528688571,1973.7214325876532,4632.441516551485,4632.441516551485,5.5590370879870585,5.021580604135893,-2.385011264287686,7.406591868423579,3.4595932484913403,3.4595932484913403,0.9884552138546686,0.0,0.0,0.00022664852266235247,0.9991220325350068,0.00022684768755153168,199.14929459278218,0.0,0.0,0.0,0.07919711945628553,7.635525684749174e-05,0.00015029326581486073,0.0006053263351735801,0.095722815521661,0.07184704147783104,0.023875774043829956,0.0957228177421652,0.07184704147783068,0.023875774043829835,0.3760076099434063,0.3760076099434063,0.12495260797648426,0.0,4.792791626178541,4.721950236482883,5.006099434662133,4.794253005409757,4.723874681747418,5.006165632930902,24837.424885472254,21111.811152651415,0.85,1.0633413425470717,0.6606231153806567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531428091626706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.261756854146,1538.0937545200393,0.3760076099434063,0.12495260797648426,6.112874298809886,3.4595932484913403
4070.0,-30.27453786022253,5.021564630749957,35.01071232316507,24.11436040364208,4.984870206384146,-26.748636889601574,-40.28431585812939,1.458969235763175,-0.24520329025745013,-5.039725362123433,40.0212697081953,42243.66728117122,25751.91680631226,25751.91680631226,67995.58408748348,77440.61516056335,77440.61516056335,25751.91680631226,103192.53196687561,103192.53196687561,103192.53196687561,128029.91992773447,91714.28044175978,56517.33256236755,39107.71986599137,24837.38796085886,0.0,63945.10782685023,21111.779766730033,1538.0911479023118,0.0,0.8866394525179039,2.815337008595711,0.0014959135982669303,354107.17838187504,1555450.5206761528,4.392598104856065,1555450.5206761528,4.392598104856065,0.85,0.09572263335649044,4.027634451161993,1.2677310937689623,1.0,0.0,4.027634451160314,1.2849272580481002,1.285218500074435,3.134523317125569,19355.56449344721,1973.7182925308043,4632.441516551485,4632.441516551485,5.559037650945389,5.021564630749957,-2.3849612308657955,7.406525861615752,3.459624430668798,3.459624430668798,0.9884641230482281,0.0,0.0,0.00022664852266235247,0.9991147129839273,0.00022684934944602157,199.14923700699123,0.0,0.0,0.0,0.07919711945628553,7.635592841846155e-05,0.00015029259424389091,0.0006053236303312057,0.09572263335649278,0.07184686334668265,0.023875770009810126,0.09572266334758553,0.07184686334668089,0.023875770009809543,0.37600681354819776,0.37600681354819776,0.12495263200780342,0.0,4.79312628820071,4.7223901033171956,5.006116629747112,4.79452207186597,4.724207140777537,5.006243213943435,24837.38796085886,21111.779766730033,0.85,1.0633430202604566,0.6606239119270562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531423903114122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.254003370439,1538.0911479023118,0.37600681354819776,0.12495263200780342,6.112874298809886,3.459624430668798
4071.0,-30.274467418100258,5.021548607713864,35.01070660016847,24.114351742342137,4.984883820245754,-26.74857213024945,-40.284234553668625,1.4589885323949545,-0.24475456980479748,-5.039696386624326,40.02125795197734,42243.61529565075,25751.922764331095,25751.922764331095,67995.53805998185,77440.52497249976,77440.52497249976,25751.922764331095,103192.44773683086,103192.44773683086,103192.44773683086,128029.79634880646,91714.16724852369,56517.257571674934,39107.67741872084,24837.348611975594,0.0,63945.026030696434,21111.746320179256,1538.0884378660478,0.0,0.8866396427729755,2.815334489566202,0.0014959135982669303,354107.57843969995,1555450.0135560634,4.392591710151543,1555450.0135560634,4.392591710151543,0.8500000000000001,0.09572245137390283,4.027634451161993,1.2677306470414629,1.0,0.0,4.027634451161289,1.2849271677569252,1.2852184097627946,3.1345235373869196,19355.540604921123,1973.7158565790687,4632.441516551485,4632.441516551485,5.55903893709629,5.021548607713864,-2.3849122827639704,7.406460890477835,3.4596555797042674,3.4596555797042674,0.9884730227726478,0.0,0.0,0.00022664852266235247,0.9991073713413682,0.00022685101638081375,199.14917924697417,0.0,0.0,0.0,0.07919711945628553,7.635663266631894e-05,0.00015029188999603354,0.0006053207938782731,0.09572245137390181,0.07184668533760871,0.023875766036293097,0.09572242958143408,0.07184668533760948,0.02387576603629335,0.3760060177507765,0.3760060177507765,0.12495265634231702,0.0,4.793478501265554,4.7228456127133995,5.006157127728443,4.794941816819517,4.724722550566753,5.006374241525805,24837.348611975594,21111.746320179256,0.85,1.0633436606522138,0.6606239440010854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453141970122357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.24625670046,1538.0884378660478,0.3760060177507765,0.12495265634231702,6.112874298809886,3.4596555797042674
4072.0,-30.27439677318382,5.021532703001952,35.01070089397763,24.114346398878865,4.98490969869776,-26.748505961874272,-40.284156846441306,1.4590188873881815,-0.24451924897459776,-5.039659481699173,40.02124699548884,42243.57895056241,25751.908565429436,25751.908565429436,67995.48751599184,77440.39852509936,77440.39852509936,25751.908565429436,103192.30709052879,103192.30709052879,103192.30709052879,128029.61779379215,91714.02267904593,56517.20310450875,39107.577305041304,24837.31070326336,0.0,63944.88800830467,21111.714097773856,1538.0856232694557,0.0,0.886639870534288,2.8153357030745756,0.0014959135982669303,354108.0879777379,1555449.5409334768,4.392584054819062,1555449.5409334768,4.392584054819062,0.85,0.09572226694477302,4.027634451161993,1.2677302448218692,1.0,0.0,4.02763445116264,1.2849270257224226,1.2852182676960984,3.134523883873905,19355.510094690464,1973.7127454013823,4632.441516551485,4632.441516551485,5.559035871995175,5.021532703001952,-2.3848575093232403,7.406390212325192,3.4596866871396297,3.4596866871396297,0.9884819106113227,0.0,0.0,0.00022664852266235247,0.9991000086215694,0.00022685268812583953,199.14912132070683,0.0,0.0,0.0,0.07919711945628553,7.635730576105611e-05,0.00015029121690129636,0.0006053180828987209,0.0957222669447751,0.0718465053350769,0.023875761609698207,0.0957223202648888,0.07184650533507533,0.02387576160969769,0.37600522367381173,0.37600522367381173,0.12495268234455859,0.0,4.793796947814997,4.723272634459363,5.006147954891276,4.795140232724577,4.725050642516635,5.0061814698928515,24837.31070326336,21111.714097773856,0.85,1.0633451654049517,0.6606248015490487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531415486620176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.23851662897,1538.0856232694557,0.37600522367381173,0.12495268234455859,6.112874298809886,3.4596866871396297
4073.0,-30.274325897284566,5.021516773631861,35.010695220882056,24.114342382550262,4.984927019569564,-26.748440441453557,-40.28407920906318,1.4590415637385805,-0.24407140964603968,-5.039629292289697,40.02123654707686,42243.54393396131,25751.91152441099,25751.91152441099,67995.4554583723,77440.31220634506,77440.31220634506,25751.91152441099,103192.22373075604,103192.22373075604,103192.22373075604,128029.50240184958,91713.91468007154,56517.14640768789,39107.520302648496,24837.27867109353,0.0,63944.79897374203,21111.686870429498,1538.0833050072465,0.0,0.8866400622344883,2.815333337383922,0.0014959135982669303,354108.50479658257,1555449.0902275452,4.392577611546134,1555449.0902275452,4.392577611546134,0.8499999999999999,0.09572208669007216,4.027634451161993,1.2677298783184963,1.0,0.0,4.027634451162326,1.2849269196171926,1.2852181615668186,3.134524142713044,19355.48730237171,1973.7104212316856,4632.441516551485,4632.441516551485,5.559036510747234,5.021516773631861,-2.3848076772247735,7.406324450856634,3.4597178035643927,3.4597178035643927,0.9884908010183979,0.0,0.0,0.00022664852266235247,0.9990926218871957,0.0002268543653482636,199.14906320507583,0.0,0.0,0.0,0.07919711945628553,7.635797825624272e-05,0.00015029054440610974,0.0006053153743339389,0.09572208669007318,0.07184632870043955,0.023875757989633623,0.09572211625043059,0.07184632870043879,0.02387575798963337,0.37600442954863433,0.37600442954863433,0.1249527066946182,0.0,4.79413778120562,4.72372285979975,5.0061587129430904,4.795557882643664,4.7255809615343765,5.006259176177764,24837.27867109353,21111.686870429498,0.85,1.0633461446378714,0.6606251737738356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531411259885918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.230782968192,1538.0833050072465,0.37600442954863433,0.1249527066946182,6.112874298809886,3.4597178035643927
4074.0,-30.274254878171618,5.021500771965411,35.01068953502838,24.114328692108415,4.984939119892891,-26.74837531417274,-40.283997904602415,1.4590595558940105,-0.24367586102152927,-5.039601461130609,40.02122482927656,42243.49406066783,25751.920199974,25751.920199974,67995.41426064183,77440.20778674861,77440.20778674861,25751.920199974,103192.12798672261,103192.12798672261,103192.12798672261,128029.36782191394,91713.78640897169,56517.07268289094,39107.45969564528,24837.23983519133,0.0,63944.69953083661,21111.65385991263,1538.0806482909118,0.0,0.8866402465184564,2.815331384147286,0.0014959135982669303,354108.8890559003,1555448.5847650024,4.392571417543422,1555448.5847650024,4.392571417543422,0.85,0.09572190601389424,4.027634451161993,1.267729452471249,1.0,0.0,4.027634451162764,1.284926835429858,1.2852180773604018,3.134524348084452,19355.460231783207,1973.7076607998865,4632.441516551485,4632.441516551485,5.559038383531376,5.021500771965411,-2.3847596353650156,7.406260407330427,3.459748886042752,3.459748886042752,0.9884996817265005,0.0,0.0,0.00022664852266235247,0.9990852202860877,0.00022685604597118527,199.14900497204889,0.0,0.0,0.0,0.07919711945628553,7.635868252157955e-05,0.00015028984014077293,0.0006053125378106056,0.0957219060138978,0.07184615184533191,0.023875754168565876,0.09572190439541974,0.07184615184532925,0.02387575416856499,0.3760036370772527,0.3760036370772527,0.12495273092595764,0.0,4.794484885386225,4.72417034477246,5.006202894371654,4.795925600109058,4.726013017728349,5.006432564981083,24837.23983519133,21111.65385991263,0.85,1.0633471540178527,0.6606254211937673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453140701933427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.2230562896,1538.0806482909118,0.3760036370772527,0.12495273092595764,6.112874298809886,3.459748886042752
4075.0,-30.274183634229274,5.021484794892302,35.010683838490166,24.11431922754275,4.98495754806354,-26.748309351713107,-40.28391642551867,1.459083265547373,-0.243351759725158,-5.039569137295652,40.021213146359756,42243.44459033597,25751.91724877303,25751.91724877303,67995.361839109,77440.09495660913,77440.09495660913,25751.91724877303,103192.01220538215,103192.01220538215,103192.01220538215,128029.21144246432,91713.65219816481,56517.00183189141,39107.389295859335,24837.19923708216,0.0,63944.588532941496,21111.619351519836,1538.077785441599,0.0,0.8866404535684044,2.8153308951497964,0.0014959135982669303,354109.3353451166,1555448.0808073285,4.392564458351208,1555448.0808073285,4.392564458351208,0.85,0.09572172357091797,4.027634451161993,1.2677289810171355,1.0,0.0,4.027634451161473,1.284926724489719,1.285217966395117,3.1345246187182245,19355.431907667094,1973.704772543845,4632.441516551485,4632.441516551485,5.559037746458904,5.021484794892302,-2.384708329750197,7.406193124642499,3.459779920162759,3.459779920162759,0.9885085486179311,0.0,0.0,0.00022664852266235247,0.9990777953127165,0.00022685773192608123,199.1489465547044,0.0,0.0,0.0,0.07919711945628553,7.635938830553935e-05,0.00015028913435681312,0.0006053096951708141,0.09572172357091696,0.07184597345536489,0.023875750115552066,0.09572173195413138,0.07184597345536566,0.02387575011555232,0.3760028460628089,0.3760028460628089,0.12495275709717782,0.0,4.794819220603358,4.724605297490825,5.006233593198374,4.7962173775704855,4.726406352389574,5.006417880023548,24837.19923708216,21111.619351519836,0.85,1.0633481800274736,0.6606257942933508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531402770216535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.215334842587,1538.077785441599,0.3760028460628089,0.12495275709717782,6.112874298809886,3.459779920162759
4076.0,-30.27411219731698,5.021468846161304,35.010678158320516,24.114314827043586,4.98497742738203,-26.74824307049894,-40.28383868336675,1.4591083005640313,-0.24297511663314708,-5.039536639578629,40.02120223005357,42243.41138272475,25751.913847719738,25751.913847719738,67995.32523044449,77439.99659565222,77439.99659565222,25751.913847719738,103191.91044337196,103191.91044337196,103191.91044337196,128029.0736118162,91713.53296574522,56516.94775281787,39107.31690325261,24837.163168444236,0.0,63944.480071696846,21111.5886931776,1538.075179801328,0.0,0.8866406587256637,2.8153297354062605,0.0014959135982669303,354109.7840355358,1555447.6099185036,4.392557562776663,1555447.6099185036,4.392557562776663,0.85,0.09572154252780016,4.027634451161993,1.2677285765996205,1.0,0.0,4.0276344511621645,1.2849266073480765,1.2852178492269233,3.1345249044803527,19355.406744619682,1973.7022066271034,4632.441516551485,4632.441516551485,5.559037012277311,5.021468846161304,-2.3846569088327767,7.406125754994081,3.459810935032314,3.459810935032314,0.9885174100092325,0.0,0.0,0.00022664852266235247,0.9990703502879604,0.00022685942245911504,199.14888797916626,0.0,0.0,0.0,0.07919711945628553,7.636006172526148e-05,0.000150288460937091,0.0006053069828823412,0.09572154252780282,0.07184579604017441,0.023875746487628406,0.09572155251034814,0.07184579604017241,0.023875746487627744,0.37600205575194867,0.37600205575194867,0.12495278403181236,0.0,4.795155451874166,4.725046703784244,5.006252458067081,4.796561522945467,4.726873903016667,5.006389739803183,24837.163168444236,21111.5886931776,0.85,1.0633494111486355,0.6606263955131064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453139850764961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.20762026696,1538.075179801328,0.37600205575194867,0.12495278403181236,6.112874298809886,3.459810935032314
4077.0,-30.274040511183443,5.0214528508999114,35.01067248325093,24.114311264734738,4.984991896549615,-26.74817710601574,-40.28376101106403,1.4591284913819134,-0.24246855995284022,-5.039507727037147,40.02119101826358,42243.37937630377,25751.919431367132,25751.919431367132,67995.2988076709,77439.92359690748,77439.92359690748,25751.919431367132,103191.84302827461,103191.84302827461,103191.84302827461,128028.96973723176,91713.4368044323,56516.892583828725,39107.2713562262,24837.126708957152,0.0,63944.398065183355,21111.55770261358,1538.0726366245967,0.0,0.8866408466851585,2.8153264484351097,0.0014959135982669303,354110.1832264241,1555447.1262837197,4.39255124524092,1555447.1262837197,4.39255124524092,0.85,0.09572136320965964,4.027634451161993,1.2677282040519642,1.0,0.0,4.0276344511613935,1.2849265128729972,1.2852177547304302,3.134525134948388,19355.386450544596,1973.7001372073642,4632.441516551485,4632.441516551485,5.5590382176130655,5.0214528508999114,-2.3846081582854652,7.406061009185377,3.459841931823283,3.459841931823283,0.9885262662352237,0.0,0.0,0.00022664852266235247,0.9990628793499805,0.00022686111890156166,199.14882919931085,0.0,0.0,0.0,0.07919711945628553,7.636073454541754e-05,0.00015028778811693492,0.0006053042730087011,0.09572136320966051,0.07184561999147224,0.02387574321818827,0.09572130277144421,0.07184561999147158,0.023875743218188056,0.3760012666854406,0.3760012666854406,0.12495281087971749,0.0,4.795521324974004,4.7255208517817096,5.006291628177053,4.7970391670843355,4.727472227544581,5.0065033106557735,24837.126708957152,21111.55770261358,0.85,1.0633503616432225,0.6606267422087843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531394233539694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.199911931963,1538.0726366245967,0.3760012666854406,0.12495281087971749,6.112874298809886,3.459841931823283
