time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4078.0,-30.273968648690452,5.021436907083382,35.0106668144325,24.11430141599851,4.9850127917178915,-26.74811034016948,-40.28367942720649,1.459154483196896,-0.2422100033261927,-5.039474232381411,40.02117985020247,42243.33192201816,25751.913257983557,25751.913257983557,67995.24518000172,77439.79914942692,77439.79914942692,25751.913257983557,103191.71240741048,103191.71240741048,103191.71240741048,128028.80088962223,91713.29172454351,56516.82449713439,39107.18580823235,24837.088482211755,0.0,63944.27429044411,21111.52520987999,1538.0698802572,0.0,0.886641057834198,2.815326958229832,0.0014959135982669303,354110.6456822821,1555446.644535348,4.392544148279964,1555446.644535348,4.392544148279964,0.85,0.09572118229099327,4.027634451161993,1.2677277836995202,1.0,0.0,4.027634451160421,1.2849263912544293,1.2852176330842964,3.134525431631887,19355.35583259578,1973.6970150454824,4632.441516551485,4632.441516551485,5.559036884971617,5.021436907083382,-2.384556063192966,7.405992970276348,3.4598728879963647,3.4598728879963647,0.9885351108561042,0.0,0.0,0.00022664852266235247,0.9990553900927734,0.00022686281952926117,199.14877027488237,0.0,0.0,0.0,0.07919711945628553,7.63614412545062e-05,0.00015028708140784626,0.0006053014266428286,0.09572118229099628,0.07184544272911386,0.023875739561882423,0.09572117135861456,0.0718454427291116,0.02387573956188167,0.3760004808950152,0.3760004808950152,0.12495283890266698,0.0,4.795857297913187,4.725963262325138,5.006306435654551,4.797264229055202,4.727796368055124,5.006429384338617,24837.088482211755,21111.52520987999,0.85,1.0633515812714913,0.6606272788419313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453138994452126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.192210970927,1538.0698802572,0.3760004808950152,0.12495283890266698,6.112874298809886,3.4598728879963647
4079.0,-30.273896594106166,5.021420974142665,35.01066116854387,24.114297120273136,4.98503182560815,-26.748043587597664,-40.28359784334896,1.4591788190996968,-0.24181788763564782,-5.039442646708621,40.021169180445064,42243.285253372815,25751.911952886046,25751.911952886046,67995.19720625886,77439.70471040238,77439.70471040238,25751.911952886046,103191.61666328843,103191.61666328843,103191.61666328843,128028.67066230346,91713.17582174171,56516.75636471235,39107.132730032616,24837.053999015036,0.0,63944.18672904765,21111.49589916278,1538.0673855732018,0.0,0.8866412574496811,2.8153254885439876,0.0014959135982669303,354111.08178152284,1555446.184282038,4.392537438977149,1555446.184282038,4.392537438977149,0.85,0.09572100330777474,4.027634451161993,1.267727302354761,1.0,0.0,4.0276344511615685,1.2849262773840777,1.2852175191881348,3.134525709413982,19355.33137223754,1973.6945207830952,4632.441516551485,4632.441516551485,5.559036603241668,5.021420974142665,-2.3845053823443187,7.405926356486984,3.459903833029878,3.459903833029878,0.9885439522942508,0.0,0.0,0.00022664852266235247,0.9990478808772749,0.00022686452471460118,199.14871119298152,0.0,0.0,0.0,0.07919711945628553,7.636214796964207e-05,0.00015028637469271042,0.0006052985802526004,0.09572100330777468,0.07184526704109087,0.023875736266683812,0.09572098768398213,0.07184526704109091,0.023875736266683826,0.37599969611614903,0.37599969611614903,0.12495286641376566,0.0,4.796198905805113,4.726413843546311,5.0063192419532925,4.79762475907296,4.728276016143866,5.006430554331928,24837.053999015036,21111.49589916278,0.85,1.0633522871184,0.6606274536318896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453138564495369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.184515932498,1538.0673855732018,0.37599969611614903,0.12495286641376566,6.112874298809886,3.459903833029878
4080.0,-30.273824327485077,5.021405052132088,35.010655537649804,24.114292894396954,4.985050514871338,-26.747976678648552,-40.283516224566824,1.459202866034806,-0.241419311256152,-5.039411083897009,40.02115832541518,42243.239348093506,25751.910641269355,25751.910641269355,67995.14998936286,77439.61187294485,77439.61187294485,25751.910641269355,103191.5225142142,103191.5225142142,103191.5225142142,128028.54080350851,91713.06129518508,56516.688770333734,39107.08058316816,24837.018289294305,0.0,63944.09887246246,21111.46554590016,1538.0648206678363,0.0,0.8866414576198665,2.815323931230219,0.0014959135982669303,354111.51756554336,1555445.7160368757,4.392530711032223,1555445.7160368757,4.392530711032223,0.85,0.09572082424968681,4.027634451161993,1.267726913872175,1.0,0.0,4.027634451161578,1.2849261648658572,1.2852174066444109,3.1345259838976562,19355.307202324824,1973.692056137909,4632.441516551485,4632.441516551485,5.559036320104431,5.021405052132088,-2.3844547397382603,7.405859791870348,3.4599347547712345,3.4599347547712345,0.9885527870774956,0.0,0.0,0.00022664852266235247,0.999040349625376,0.00022686623492969228,199.14865193725413,0.0,0.0,0.0,0.07919711945628553,7.636285499336076e-05,0.0001502856676689917,0.0006052957326195131,0.09572082424968767,0.0718450914478794,0.023875732801808266,0.09572079671976527,0.07184509144787876,0.023875732801808054,0.37599891293715837,0.37599891293715837,0.12495289340385049,0.0,4.796545602913454,4.726871805500025,5.006330237522661,4.797991772640842,4.728763458392166,5.006434263469885,24837.018289294305,21111.46554590016,0.85,1.0633530097121282,0.6606276434100405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531381333895759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.176827137711,1538.0648206678363,0.37599891293715837,0.12495289340385049,6.112874298809886,3.4599347547712345
4081.0,-30.27375180563336,5.021389167953699,35.0106499263289,24.114288319274806,4.9850712174847,-26.74790933865377,-40.28343834271652,1.4592287505050987,-0.24107081891372673,-5.039378258324131,40.021147633736646,42243.20988940646,25751.906101406672,25751.906101406672,67995.11599081314,77439.50957225467,77439.50957225467,25751.906101406672,103191.41567366134,103191.41567366134,103191.41567366134,128028.3986186245,91712.93801713569,56516.63833428747,39106.99964760913,24836.98294496317,0.0,63943.9825925723,21111.435503218694,1538.0622461305572,0.0,0.8866416636321421,2.8153231800728498,0.0014959135982669303,354111.9707848063,1555445.25483818,4.392523786730225,1555445.25483818,4.392523786730225,0.85,0.0957206450445174,4.027634451161993,1.2677264957176524,1.0,0.0,4.027634451163048,1.2849260437496322,1.2852172855007336,3.1345262793558706,19355.28118547964,1973.6894031580243,4632.441516551485,4632.441516551485,5.559035340089322,5.021389167953699,-2.3844031818846037,7.405792349838302,3.459965653254948,3.459965653254948,0.9885616152156994,0.0,0.0,0.00022664852266235247,0.9990327918362352,0.00022686795119684667,199.14859247228335,0.0,0.0,0.0,0.07919711945628553,7.636352965150424e-05,0.00015028499301084823,0.0006052930153431316,0.09572064504451563,0.07184491591526676,0.02387572912924888,0.09572063319611121,0.07184491591526808,0.02387572912924932,0.3759981317862201,0.3759981317862201,0.12495291987581088,0.0,4.79688561442822,4.727324786995268,5.0063294145529085,4.798307439410394,4.729198910545335,5.006388568519583,24836.98294496317,21111.435503218694,0.85,1.063354411689575,0.6606283840430266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531377010154138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.169144992551,1538.0622461305572,0.3759981317862201,0.12495291987581088,6.112874298809886,3.459965653254948
4082.0,-30.273679109782766,5.021373192503537,35.01064431310266,24.11426945999267,4.985082465581619,-26.74784278755142,-40.28335679378358,1.4592461433502693,-0.24075439496607487,-5.039351600541007,40.02113635559629,42243.165938946666,25751.917054019417,25751.917054019417,67995.08299296608,77439.38774021492,77439.38774021492,25751.917054019417,103191.30479423434,103191.30479423434,103191.30479423434,128028.25143565206,91712.79130972928,56516.56950846091,39106.91311252041,24836.946641417708,0.0,63943.859753938115,21111.40464520505,1538.0597567278662,0.0,0.8866418403416612,2.815322130621887,0.0014959135982669303,354112.3388463738,1555444.7683418456,4.39251784732825,1555444.7683418456,4.39251784732825,0.85,0.09572046839831208,4.027634451161993,1.2677260792115708,1.0,0.0,4.0276344511604965,1.284925962366649,1.285217204099304,3.1345264778864528,19355.25022405626,1973.6862459714848,4632.441516551485,4632.441516551485,5.5590377044176575,5.021373192503537,-2.3843562042003157,7.405729396703853,3.4599965366146876,3.4599965366146876,0.9885704390327679,0.0,0.0,0.00022664852266235247,0.9990252159758709,0.0002268696715937815,199.1485328646762,0.0,0.0,0.0,0.07919711945628553,7.636423608196876e-05,0.0001502842865803837,0.0006052901700994554,0.09572046839831527,0.07184474254206816,0.023875725856247122,0.09572046166535994,0.07184474254206576,0.023875725856246324,0.3759973522608838,0.3759973522608838,0.1249529452236107,0.0,4.79721791557364,4.727753233510612,5.006371574701518,4.798597205574936,4.729517531501642,5.006590927923185,24836.946641417708,21111.40464520505,0.85,1.0633559383906046,0.6606289658069168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531372671144556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.161470369398,1538.0597567278662,0.3759973522608838,0.1249529452236107,6.112874298809886,3.4599965366146876
4083.0,-30.273606187892668,5.021357253305758,35.01063868922689,24.114265164267294,4.985101565363811,-26.747775247771948,-40.283278877008684,1.4592706252431062,-0.24037299682470348,-5.039319010960036,40.021124818953574,42243.13797829867,25751.912703733513,25751.912703733513,67995.05068203219,77439.29293014995,77439.29293014995,25751.912703733513,103191.20563388347,103191.20563388347,103191.20563388347,128028.11177107494,91712.6747116315,56516.51975978011,39106.83883539043,24836.906137191472,0.0,63943.7449725819,21111.37021661275,1538.0568916440945,0.0,0.8866420482132413,2.8153209191496122,0.0014959135982669303,354112.78880813887,1555444.270694815,4.392510860537056,1555444.270694815,4.392510860537056,0.85,0.09572028842772617,4.027634451161993,1.267725683585741,1.0,0.0,4.027634451163274,1.2849258478132703,1.2852170895199608,3.134526757334951,19355.225616961372,1973.6837367461237,4632.441516551485,4632.441516551485,5.559036765326275,5.021357253305758,-2.384304906217618,7.405662159523375,3.4600273659671448,3.4600273659671448,0.9885792474191842,0.0,0.0,0.00022664852266235247,0.999017616621474,0.0002268713973521742,199.14847307176174,0.0,0.0,0.0,0.07919711945628553,7.636491105393721e-05,0.00015028361160841525,0.0006052874515591017,0.09572028842772383,0.07184456643422822,0.02387572199349561,0.09572026460982039,0.07184456643422998,0.023875721993496198,0.3759965728495614,0.3759965728495614,0.12495297227917594,0.0,4.797551268655695,4.728189334465128,5.006394894162497,4.798946014135311,4.729995488835982,5.006550168947513,24836.906137191472,21111.37021661275,0.85,1.063357341850832,0.6606297143905456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531368321727156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.153801649418,1538.0568916440945,0.3759965728495614,0.12495297227917594,6.112874298809886,3.4600273659671448
4084.0,-30.273533085177643,5.021341341018167,35.0106330848474,24.114260693918936,4.985121412688198,-26.747707470528347,-40.28319715345276,1.4592957980389352,-0.2400078840456672,-5.039286857231758,40.02111413907394,42243.09493026654,25751.909474510834,25751.909474510834,67995.00440477737,77439.19460028397,77439.19460028397,25751.909474510834,103191.1040747948,103191.1040747948,103191.1040747948,128027.97508659789,91712.55482302148,56516.45515300394,39106.7774111306,24836.87101180309,0.0,63943.64842293369,21111.340360032627,1538.0543448721296,0.0,0.8866422507585193,2.815319870992585,0.0014959135982669303,354113.232752559,1555443.8100054017,4.392504052770847,1555443.8100054017,4.392504052770847,0.85,0.09572011026371303,4.027634451161993,1.2677252769703045,1.0,0.0,4.0276344511609805,1.2849257300271046,1.2852169717070976,3.1345270446697593,19355.200315430226,1973.6811567079712,4632.441516551485,4632.441516551485,5.559036068237566,5.021341341018167,-2.384253938492853,7.4055952795110205,3.4600581796299874,3.4600581796299874,0.9885880513228535,0.0,0.0,0.00022664852266235247,0.9990099984854982,0.00022687312740208028,199.14841313061453,0.0,0.0,0.0,0.07919711945628553,7.636561900894784e-05,0.00015028290365340464,0.0006052846001751111,0.09572011026371499,0.07184439168643118,0.023875718577283815,0.09572009234197293,0.07184439168642971,0.023875718577283322,0.3759957942794504,0.3759957942794504,0.12495299958605857,0.0,4.797884708045217,4.728628932350716,5.006408026659869,4.799278973186119,4.730448249205267,5.006521724402717,24836.87101180309,21111.340360032627,0.85,1.0633582237135946,0.6606300386687953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531363958788344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.146139880955,1538.0543448721296,0.3759957942794504,0.12495299958605857,6.112874298809886,3.4600581796299874
4085.0,-30.273459806174998,5.021325459324542,35.010627503397416,24.11426146226006,4.985141698708222,-26.747639490760697,-40.28311539497224,1.4593213832939662,-0.2395670959567724,-5.039254529185942,40.021103598184844,42243.0524728575,25751.905803235,25751.905803235,67994.9582760925,77439.11549041493,77439.11549041493,25751.905803235,103191.02129364993,103191.02129364993,103191.02129364993,128027.85782258453,91712.4542606193,56516.39124306209,39106.73668617468,24836.836528934597,0.0,63943.573215109274,21111.311049594406,1538.0518324123693,0.0,0.8866424536880003,2.8153178479102228,0.0014959135982669303,354113.67910421133,1555443.3553116145,4.392497232093275,1555443.3553116145,4.392497232093275,0.85,0.09571993237217791,4.027634451161993,1.2677248637611047,1.0,0.0,4.02763445116042,1.284925610311021,1.2852168519638791,3.1345273367125817,19355.179092540493,1973.6789925754967,4632.441516551485,4632.441516551485,5.559035275723334,5.021325459324542,-2.38420285372567,7.405528313050212,3.4600889748454073,3.4600889748454073,0.9885968499558306,0.0,0.0,0.00022664852266235247,0.9990023620412246,0.00022687486163621267,199.14835304495503,0.0,0.0,0.0,0.07919711945628553,7.63663272725758e-05,0.0001502821953897767,0.0006052817475481226,0.09571993237217817,0.07184421725678322,0.02387571511539495,0.09571988910389262,0.07184421725678303,0.023875715115394887,0.3759950168851896,0.3759950168851896,0.12495302649153228,0.0,4.798233084889716,4.72909162307019,5.0064115300748995,4.799687433229167,4.731003642823225,5.006487043062691,24836.836528934597,21111.311049594406,0.85,1.06335875299546,0.6606301516924903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453135958503336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.138484165751,1538.0518324123693,0.3759950168851896,0.12495302649153228,6.112874298809886,3.4600889748454073
4086.0,-30.27338630929101,5.021309637685953,35.010621952965586,24.114256572816544,4.985164361504161,-26.74757107721524,-40.28303356664253,1.4593491294283942,-0.23927166980297443,-5.039220787151961,40.021093338753815,42243.01063402736,25751.89859663066,25751.89859663066,67994.90923065803,77439.00392448927,77439.00392448927,25751.89859663066,103190.90252111993,103190.90252111993,103190.90252111993,128027.70558811064,91712.32211616,56516.32882569797,39106.659211624465,24836.803066990702,0.0,63943.46227861517,21111.282606942095,1538.0493420084388,0.0,0.8866426628020427,2.815317901730303,0.0014959135982669303,354114.1449791953,1555442.9127589527,4.3924902035481725,1555442.9127589527,4.3924902035481725,0.85,0.09571975448118691,4.027634451161993,1.2677244153851648,1.0,0.0,4.027634451162383,1.2849254804839816,1.2852167221074131,3.1345276534207565,19355.15120451049,1973.6761487878625,4632.441516551485,4632.441516551485,5.5590337200416675,5.021309637685953,-2.384150730450247,7.4054603681362,3.4601197527695273,3.4601197527695273,0.9886056436484364,0.0,0.0,0.00022664852266235247,0.9989947029546581,0.00022687660103903423,199.1482927806785,0.0,0.0,0.0,0.07919711945628553,7.636703614738001e-05,0.00015028148651497245,0.0006052788924595395,0.09571975448119002,0.07184404308172783,0.0238757113994622,0.0957197585201447,0.0718440430817255,0.023875711399461423,0.37599424212563953,0.37599424212563953,0.12495305250046954,0.0,4.79856358616729,4.729536768461173,5.006396168297215,4.799949117349001,4.731381285475663,5.00639891037099,24836.803066990702,21111.282606942095,0.85,1.063359830820387,0.6606306435201404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531355200733682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.130834418931,1538.0493420084388,0.37599424212563953,0.12495305250046954,6.112874298809886,3.4601197527695273
4087.0,-30.2733125899601,5.021293760362896,35.01061641597281,24.11424770196902,4.98517868890362,-26.747503297046276,-40.28295184308661,1.459369395989834,-0.2388606158039579,-5.039192540364827,40.02108262932958,42242.97008027176,25751.90527876688,25751.90527876688,67994.87535903865,77438.91015494725,77438.91015494725,25751.90527876688,103190.81543371413,103190.81543371413,103190.81543371413,128027.5845468998,91712.20430351204,56516.26422883668,39106.60008297263,24836.769113185674,0.0,63943.36919615831,21111.25374620782,1538.0469517117217,0.0,0.8866428455458604,2.8153157932654524,0.0014959135982669303,354114.53498188494,1555442.4507954025,4.392484061336179,1555442.4507954025,4.392484061336179,0.85,0.09571957880273649,4.027634451161993,1.2677240411890676,1.0,0.0,4.027634451161776,1.2849253856546565,1.285216627256594,3.1345278847533655,19355.126341094514,1973.6736134250243,4632.441516551485,4632.441516551485,5.559035162506985,5.021293760362896,-2.384102675887358,7.405396436250254,3.4601505223407605,3.4601505223407605,0.988614434954503,0.0,0.0,0.00022664852266235247,0.9989870207506043,0.00022687834571870274,199.1482323340418,0.0,0.0,0.0,0.07919711945628553,7.636774412060553e-05,0.00015028077854174694,0.000605276041002186,0.09571957880273659,0.07184387089845005,0.023875707904286534,0.09571955780280218,0.07184387089844999,0.02387570790428651,0.3759934687179019,0.3759934687179019,0.12495307665002488,0.0,4.798906631951752,4.729987829058359,5.006413329118061,4.800331924560851,4.731845596305334,5.006535707702426,24836.769113185674,21111.25374620782,0.85,1.0633608490420887,0.6606309709875234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531350803400764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.123191479635,1538.0469517117217,0.3759934687179019,0.12495307665002488,6.112874298809886,3.4601505223407605
4088.0,-30.273238725950172,5.021277928986119,35.0106108819143,24.11424316177147,4.9851991724529015,-26.747434770990864,-40.2828699798323,1.4593952174935947,-0.23851671065239088,-5.039159549647922,40.02107164080993,42242.92965923166,25751.899765213308,25751.899765213308,67994.82942444496,77438.8087860622,77438.8087860622,25751.899765213308,103190.70855127551,103190.70855127551,103190.70855127551,128027.43988859387,91712.0813253487,56516.20219851804,39106.532363145176,24836.73133731836,0.0,63943.26370046353,21111.221636720606,1538.0442311830118,0.0,0.8866430534734009,2.8153151217939123,0.0014959135982669303,354114.990484321,1555441.9767928543,4.392477072674854,1555441.9767928543,4.392477072674854,0.85,0.09571940049528513,4.027634451161993,1.267723624133505,1.0,0.0,4.027634451162958,1.284925264833205,1.285216506407757,3.134528179492849,19355.100387537877,1973.6709668987758,4632.441516551485,4632.441516551485,5.559033972302302,5.021277928986119,-2.384051161854581,7.4053290908407,3.460181248744448,3.460181248744448,0.9886232139269852,0.0,0.0,0.00022664852266235247,0.9989793235336178,0.00022688009383482025,199.14817176881138,0.0,0.0,0.0,0.07919711945628553,7.6368453310126e-05,0.00015028006935222647,0.0006052731846460409,0.09571940049528693,0.07184369675659188,0.023875703738695044,0.09571938810964052,0.07184369675659052,0.023875703738694597,0.37599269704723365,0.37599269704723365,0.12495310127487115,0.0,4.799241451882892,4.7304332288740625,5.006414538638239,4.800642838995543,4.732277340942858,5.006482136585646,24836.73133731836,21111.221636720606,0.85,1.063361885044852,0.6606314287790324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531346392761484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.115555446588,1538.0442311830118,0.37599269704723365,0.12495310127487115,6.112874298809886,3.460181248744448
4089.0,-30.273164646940984,5.021262005662719,35.0106053446171,24.114229576103412,4.985210292836001,-26.747366987815244,-40.282788256276376,1.4594126337102844,-0.23811909121229746,-5.039133135382257,40.0210604783587,42242.89055961052,25751.910798807876,25751.910798807876,67994.8013584184,77438.70874493834,77438.70874493834,25751.910798807876,103190.61954374622,103190.61954374622,103190.61954374622,128027.3148292209,91711.95579722953,56516.13761190182,39106.46465036413,24836.695285474674,0.0,63943.159935838805,21111.19099265347,1538.0417614521948,0.0,0.886643228521076,2.815312976107754,0.0014959135982669303,354115.355186105,1555441.4952876787,4.392471189141792,1555441.4952876787,4.392471189141792,0.85,0.0957192256769514,4.027634451161993,1.2677232076274234,1.0,0.0,4.027634451163975,1.2849251833409627,1.2852164248970437,3.134528378290206,19355.07389583348,1973.6682654967274,4632.441516551485,4632.441516551485,5.559036354112096,5.021262005662719,-2.3840045262618497,7.405266531924569,3.4602119625463916,3.4602119625463916,0.988631989298969,0.0,0.0,0.00022664852266235247,0.99897160397626,0.00022688184705171925,199.14811102732804,0.0,0.0,0.0,0.07919711945628553,7.636916129549966e-05,0.0001502793613668528,0.000605270333139759,0.09571922567695412,0.07184352538038376,0.023875700296570358,0.09571918035260726,0.07184352538038172,0.02387570029656968,0.3759919267235073,0.3759919267235073,0.12495312532367847,0.0,4.7995860427625985,4.730877151648997,5.0064594093666415,4.8010140441699605,4.732702896068929,5.0066891415509645,24836.695285474674,21111.19099265347,0.85,1.0633631717082022,0.6606318893529417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531341973468717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.107924769254,1538.0417614521948,0.3759919267235073,0.12495312532367847,6.112874298809886,3.4602119625463916
4090.0,-30.27309037075833,5.021246198268269,35.01059981420761,24.114229541178815,4.985235433906488,-26.747297625018557,-40.282706323172874,1.4594426881667089,-0.23780651794459118,-5.039096943139658,40.02104960438419,42242.85129894204,25751.89688733406,25751.89688733406,67994.7481862761,77438.6067879281,77438.6067879281,25751.89688733406,103190.50367526217,103190.50367526217,103190.50367526217,128027.16037433548,91711.83394969304,56516.078460706856,39106.394987762425,24836.65669907331,0.0,63943.05168683574,21111.158194212316,1538.0389196659269,0.0,0.8866434523460782,2.815313090497924,0.0014959135982669303,354115.8548929015,1555441.026226384,4.392463666154712,1555441.026226384,4.392463666154712,0.85,0.09571904660122565,4.027634451161993,1.2677227685926487,1.0,0.0,4.027634451162956,1.2849250427131402,1.2852162842373465,3.1345287213467152,19355.048180886588,1973.6656433019011,4632.441516551485,4632.441516551485,5.5590333510577095,5.021246198268269,-2.383950718492218,7.405196916760487,3.4602426222254765,3.4602426222254765,0.988640749207279,0.0,0.0,0.00022664852266235247,0.9989638639366302,0.00022688360494762605,199.14805012420845,0.0,0.0,0.0,0.07919711945628553,7.636987110231127e-05,0.00015027865156004122,0.000605267474297391,0.09571904660122924,0.07184335055609091,0.023875696045138332,0.09571903154819719,0.07184335055608822,0.02387569604513744,0.3759911576846604,0.3759911576846604,0.12495315156124094,0.0,4.799913283292426,4.731314835739795,5.006453453151494,4.801290425195077,4.73313415104127,5.006498478548224,24836.65669907331,21111.158194212316,0.85,1.0633641403179153,0.6606323937404255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531337541315217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.100300861208,1538.0389196659269,0.3759911576846604,0.12495315156124094,6.112874298809886,3.4602426222254765
4091.0,-30.273015886712145,5.021230359734598,35.01059431371452,24.114220321085327,4.985252054662019,-26.747228927275028,-40.282624459918566,1.4594650952249149,-0.23745622112261344,-5.039067664692353,40.021039414944156,42242.8132835463,25751.900624040543,25751.900624040543,67994.71390758685,77438.50220519066,77438.50220519066,25751.900624040543,103190.4028292312,103190.4028292312,103190.4028292312,128027.02803530548,91711.70594265951,56516.01702101528,39106.32102404914,24836.625206074288,0.0,63942.94623012343,21111.131425163145,1538.036644294059,0.0,0.8866436384610894,2.8153119015998103,0.0014959135982669303,354116.2591412352,1555440.5866933623,4.3924574106409295,1555440.5866933623,4.3924574106409295,0.85,0.09571887234530123,4.027634451161993,1.2677223597792913,1.0,0.0,4.0276344511646505,1.284924937868283,1.2852161793687251,3.1345289771120184,19355.021166027163,1973.6628885528864,4632.441516551485,4632.441516551485,5.5590341576963835,5.021230359734598,-2.3839019999014632,7.405132359636061,3.4602732903375886,3.4602732903375886,0.9886495115250253,0.0,0.0,0.00022664852266235247,0.9989561023012741,0.00022688536777564806,199.14798905068758,0.0,0.0,0.0,0.07919711945628553,7.637058031009421e-05,0.00015027794235225828,0.0006052646178676914,0.09571887234530124,0.07184317958126613,0.023875692764035124,0.09571886961215792,0.07184317958126611,0.02387569276403512,0.3759903895911855,0.3759903895911855,0.1249531764962201,0.0,4.800241901125787,4.731747419384476,5.006468394187095,4.801611443569755,4.733533234014544,5.006583856136217,24836.625206074288,21111.131425163145,0.85,1.0633653579689863,0.6606328887555352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453133309736753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.092683372503,1538.036644294059,0.3759903895911855,0.1249531764962201,6.112874298809886,3.4602732903375886
4092.0,-30.272941237683455,5.021214573728265,35.01058882702868,24.114210332650714,4.985273447421295,-26.74715960378529,-40.28254249189047,1.4594918135231196,-0.23722530823732768,-5.039034466688398,40.02102881612179,42242.77555601266,25751.894320759864,25751.894320759864,67994.66987677253,77438.37522435094,77438.37522435094,25751.894320759864,103190.2695451108,103190.2695451108,103190.2695451108,128026.85901028046,91711.55740280263,56515.957734464246,39106.221853709314,24836.589465169654,0.0,63942.81131887897,21111.101045394207,1538.034031803094,0.0,0.8866438460313264,2.8153127404210525,0.0014959135982669303,354116.7175074346,1555440.1295012704,4.392450433997412,1555440.1295012704,4.392450433997412,0.8500000000000001,0.09571869546809766,4.027634451161993,1.2677219278877603,1.0,0.0,4.027634451162204,1.2849248128507262,1.2852160543228317,3.13452928208796,19354.98981787979,1973.659691931474,4632.441516551485,4632.441516551485,5.559032797014191,5.021214573728265,-2.3838504193696894,7.405064993097955,3.460303922710378,3.460303922710378,0.9886582636315365,0.0,0.0,0.00022664852266235247,0.9989483235391283,0.00022688713452100284,199.14792784192616,0.0,0.0,0.0,0.07919711945628553,7.637129043166753e-05,0.00015027723223068494,0.0006052617577575781,0.09571869546809607,0.07184300664243838,0.023875688825657684,0.09571875795307548,0.07184300664243957,0.023875688825658083,0.37598962223637056,0.37598962223637056,0.12495320165292838,0.0,4.800542851590478,4.732149275735765,5.006464888416417,4.8018091584510785,4.733819606518466,5.006514019451856,24836.589465169654,21111.101045394207,0.85,1.063366912938613,0.6606336925874352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531328640986083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.085072523867,1538.034031803094,0.37598962223637056,0.12495320165292838,6.112874298809886,3.460303922710378
4093.0,-30.272866379852992,5.021198681448863,35.01058333679703,24.114196886681043,4.9852836238370495,-26.74709121407613,-40.282460663560755,1.4595084580602062,-0.236807412848691,-5.03900883634887,40.0210177394702,42242.73924073082,25751.90707352835,25751.90707352835,67994.64631425917,77438.27955590906,77438.27955590906,25751.90707352835,103190.1866294374,103190.1866294374,103190.1866294374,128026.74066042669,91711.43554990468,56515.89523472643,39106.155905753614,24836.554030989286,0.0,63942.709936742904,21111.070926340893,1538.031614946225,0.0,0.8866440167726402,2.8153102365955154,0.0014959135982669303,354117.0713868996,1555439.6516975889,4.392444695212544,1555439.6516975889,4.392444695212544,0.85,0.0957185216300328,4.027634451161993,1.2677215240197257,1.0,0.0,4.027634451162334,1.2849247349693056,1.2852159764237585,3.1345294720769816,19354.964101801404,1973.6570696212677,4632.441516551485,4632.441516551485,5.559035549940145,5.021198681448863,-2.383804448482414,7.405003129931277,3.4603345445313587,3.4603345445313587,0.9886670127232453,0.0,0.0,0.00022664852266235247,0.998940523084518,0.00022688890622087245,199.14786646199465,0.0,0.0,0.0,0.07919711945628553,7.637199934906745e-05,0.00015027652331328504,0.0006052589024974352,0.09571852163003831,0.07184283607140515,0.02387568555863316,0.09571854084551207,0.07184283607140102,0.023875685558631787,0.3759888538967502,0.3759888538967502,0.12495322587787436,0.0,4.800864934995559,4.732562652999945,5.00651147577571,4.8022014235002075,4.73426473011051,5.0067465831278355,24836.554030989286,21111.070926340893,0.85,1.063368230428844,0.6606341720975013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531324174736475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.077467463187,1538.031614946225,0.3759888538967502,0.12495322587787436,6.112874298809886,3.4603345445313587
4094.0,-30.27279136262084,5.021182854854469,35.010577837410565,24.114202719088667,4.985304698820996,-26.74702159095509,-40.28237866060806,1.4595349271552713,-0.23631252956386106,-5.038975168656544,40.021006492353166,42242.70282172283,25751.899191327255,25751.899191327255,67994.60201305008,77438.21791131815,77438.21791131815,25751.899191327255,103190.1171026454,103190.1171026454,103190.1171026454,128026.63110338323,91711.35206870016,56515.83697910507,39106.127877327875,24836.514000737843,0.0,63942.64187806572,21111.036900627165,1538.0287516970416,0.0,0.8866442290851211,2.815307658595311,0.0014959135982669303,354117.5362389463,1555439.166540804,4.392437559181614,1555439.166540804,4.392437559181614,0.85,0.09571834357286647,4.027634451161993,1.2677211432298647,1.0,0.0,4.027634451161164,1.284924611117834,1.2852158525442148,3.134529774208394,19354.946483761658,1973.6552730811907,4632.441516551485,4632.441516551485,5.559033848418157,5.021182854854469,-2.3837526043437944,7.4049354591982635,3.4603651079832862,3.4603651079832862,0.9886757451380818,0.0,0.0,0.00022664852266235247,0.9989327060855888,0.00022689068170617409,199.14780495139917,0.0,0.0,0.0,0.07919711945628553,7.637270978541255e-05,0.00015027581287693992,0.0006052560411195362,0.09571834357286597,0.07184266201361937,0.023875681559246607,0.09571829792313064,0.07184266201361975,0.02387568155924673,0.3759880857361251,0.3759880857361251,0.12495325239405655,0.0,4.801211796553844,4.733019516931449,5.006526477795546,4.8026626390926594,4.734910770774604,5.006650533517529,24836.514000737843,21111.036900627165,0.85,1.0633686694195585,0.6606343056997364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531319695997018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.069869073799,1538.0287516970416,0.3759880857361251,0.12495325239405655,6.112874298809886,3.4603651079832862
4095.0,-30.272716123003917,5.021167085134236,35.01057237174134,24.114192590955668,4.985327189041086,-26.74695162621187,-40.282292815949745,1.4595626922490283,-0.23611050553398627,-5.038941868218776,40.02099647566808,42242.65142029168,25751.892366427917,25751.892366427917,67994.5437867196,77438.08573987824,77438.08573987824,25751.892366427917,103189.97810630615,103189.97810630615,103189.97810630615,128026.45973667796,91711.19854334764,56515.764223761194,39106.03813287382,24836.481630371803,0.0,63942.519763245626,21111.009385816033,1538.026329073915,0.0,0.8866444350666455,2.8153088893306104,0.0014959135982669303,354117.99602075503,1555438.7344601515,4.392430635942564,1555438.7344601515,4.392430635942564,0.85,0.09571816824218474,4.027634451161993,1.2677206943044443,1.0,0.0,4.027634451160706,1.2849244812022842,1.2852157225992182,3.13453009113298,19354.914083465348,1973.6519691704455,4632.441516551485,4632.441516551485,5.559032375134727,5.021167085134236,-2.383701022827566,7.404868107961802,3.4603956647630585,3.4603956647630585,0.9886844756465881,0.0,0.0,0.00022664852266235247,0.9989248659798367,0.0002268924624676701,199.14774325849686,0.0,0.0,0.0,0.07919711945628553,7.63734535110967e-05,0.00015027506915125577,0.0006052530456643486,0.09571816824218436,0.07184249015544333,0.02387567808674103,0.0957182112334749,0.07184249015544361,0.02387567808674112,0.37598732063247214,0.37598732063247214,0.1249532788581087,0.0,4.801523169480845,4.73343573963831,5.0065215178823905,4.802831362684799,4.735163731551495,5.006565027170666,24836.481630371803,21111.009385816033,0.85,1.0633697895934826,0.6606347634828882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531315207723337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.06227637302,1538.026329073915,0.37598732063247214,0.1249532788581087,6.112874298809886,3.4603956647630585
4096.0,-30.272640665913816,5.02115117365619,35.01056689946797,24.11417952915656,4.985334835612262,-26.746882950159428,-40.28221475947646,1.4595771198578444,-0.23563591609342893,-5.0389180360418875,40.02098535196749,42242.63303211584,25751.909377365562,25751.909377365562,67994.5424094814,77438.00189659417,77438.00189659417,25751.909377365562,103189.91127395973,103189.91127395973,103189.91127395973,128026.35771822301,91711.0872488499,56515.71838437145,39105.96540497605,24836.446444263274,0.0,63942.411849239325,21110.979477623783,1538.023968058061,0.0,0.8866445968154254,2.815305430002702,0.0014959135982669303,354118.32507381646,1555438.2546272841,4.392425199410538,1555438.2546272841,4.392425199410538,0.85,0.09571799618194522,4.027634451161993,1.2677203261526304,1.0,0.0,4.02763445116145,1.2849244136941227,1.2852156550757552,3.13453025581688,19354.89059565278,1973.6495740801174,4632.441516551485,4632.441516551485,5.559036047266925,5.02115117365619,-2.383656457841847,7.404807631498036,3.4604262123222127,3.4604262123222127,0.9886932035206322,0.0,0.0,0.00022664852266235247,0.9989170032796366,0.00022689424838922732,199.14768138731526,0.0,0.0,0.0,0.07919711945628553,7.637412976870115e-05,0.0001502743928936513,0.000605250321945923,0.09571799618194489,0.07184232094375624,0.02387567523818865,0.09571796414445063,0.07184232094375649,0.023875675238188728,0.3759865558134053,0.3759865558134053,0.12495330407943421,0.0,4.80186600995728,4.733872729292102,5.006580266036622,4.803282119948449,4.73566585076253,5.006860595875139,24836.446444263274,21110.979477623783,0.85,1.0633715626773041,0.6606355908456144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531310706147185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.054690627927,1538.023968058061,0.3759865558134053,0.12495330407943421,6.112874298809886,3.4604262123222127
4097.0,-30.27256507554412,5.021135367112596,35.010561417770354,24.114174430165463,4.985358403145879,-26.746812561944108,-40.28212887989355,1.459605889545846,-0.23538219733859478,-5.038882640160257,40.020974132919875,42242.58279336021,25751.89678523132,25751.89678523132,67994.47957859153,77437.88593686016,77437.88593686016,25751.89678523132,103189.78272209148,103189.78272209148,103189.78272209148,128026.18838515977,91710.95022958776,56515.64708608784,39105.89238166658,24836.405663068283,0.0,63942.29804473486,21110.94481360804,1538.0210149954887,0.0,0.8866448178310867,2.8153062255119443,0.0014959135982669303,354118.8137884569,1555437.770681632,4.392417770863815,1555437.770681632,4.392417770863815,0.85,0.09571781849512556,4.027634451161993,1.2677198612922802,1.0,0.0,4.027634451162853,1.284924279078021,1.2852155204291416,3.134530584208405,19354.861678834677,1973.6466253852925,4632.441516551485,4632.441516551485,5.559033329016905,5.021135367112596,-2.3836034246248605,7.404738791737456,3.4604566908348926,3.4604566908348926,0.9887019116671122,0.0,0.0,0.00022664852266235247,0.9989091267585083,0.000226896037478238,199.1476194068893,0.0,0.0,0.0,0.07919711945628553,7.637487380975036e-05,0.0001502736488526021,0.0006052473252205602,0.09571781849512767,0.07184214718188606,0.023875671313241607,0.09571783126878643,0.07184214718188447,0.02387567131324108,0.37598579275935057,0.37598579275935057,0.12495333216822789,0.0,4.802179561300477,4.73428769453858,5.0065878376901765,4.803500442821644,4.7360146275372585,5.006685459513733,24836.405663068283,21110.94481360804,0.85,1.0633724726474754,0.6606359809559356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531306191562439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.047111747532,1538.0210149954887,0.37598579275935057,0.12495333216822789,6.112874298809886,3.4604566908348926
4098.0,-30.27248929739499,5.021119598222407,35.01055597585261,24.11418022764849,4.985379849779464,-26.746742216892844,-40.28204673724247,1.4596327692773003,-0.23489752025250255,-5.0388503537924185,40.02096432819957,42242.54901613515,25751.892266822586,25751.892266822586,67994.44128295773,77437.82249438904,77437.82249438904,25751.892266822586,103189.71476121162,103189.71476121162,103189.71476121162,128026.08948730721,91710.8647926759,56515.591314421894,39105.85942028223,24836.374726095582,0.0,63942.234146377814,21110.918517181246,1538.0187040086437,0.0,0.8866450178764795,2.815303620540066,0.0014959135982669303,354119.259570176,1555437.347744598,4.392411047149939,1555437.347744598,4.392411047149939,0.8500000000000001,0.09571764468323878,4.027634451161993,1.2677195156691599,1.0,0.0,4.0276344511615205,1.2849241533052318,1.2852153946278444,3.1345308910270244,19354.84364805856,1973.6447867578183,4632.441516551485,4632.441516551485,5.559032353633034,5.021119598222407,-2.3835526654876094,7.404672263710017,3.4604871744836685,3.4604871744836685,0.9887106212810481,0.0,0.0,0.00022664852266235247,0.9989012307379928,0.00022689783102469854,199.14755727253217,0.0,0.0,0.0,0.07919711945628553,7.637558548114864e-05,0.00015027293718120383,0.0006052444588683186,0.09571764468323882,0.07184197645657438,0.023875668226664433,0.09571762047522743,0.07184197645657435,0.023875668226664423,0.3759850300724846,0.3759850300724846,0.12495335948545384,0.0,4.802522059372734,4.734744891999696,5.006584336030414,4.803952833539938,4.73663486427256,5.006631749186511,24836.374726095582,21110.918517181246,0.85,1.0633729363804136,0.6606361128926568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453130166900641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.039538052408,1538.0187040086437,0.3759850300724846,0.12495335948545384,6.112874298809886,3.4604871744836685
4099.0,-30.27241331738968,5.0211037523054705,35.01055053845954,24.114166397508257,4.985392233399264,-26.746672596489553,-40.28196476921437,1.4596515124991432,-0.23454348927384672,-5.038823544093312,40.02095357615241,42242.51649605176,25751.90151003246,25751.90151003246,67994.41800608422,77437.71639138552,77437.71639138552,25751.90151003246,103189.61790141798,103189.61790141798,103189.61790141798,128025.95817963101,91710.73294452745,56515.53304919381,39105.77766148183,24836.34027821302,0.0,63942.11793969485,21110.889236481067,1538.0163129517157,0.0,0.8866451934492303,2.815302094406771,0.0014959135982669303,354119.62973521446,1555436.8839437137,4.3924051459862845,1555436.8839437137,4.3924051459862845,0.85,0.09571747273558456,4.027634451161993,1.2677190777333456,1.0,0.0,4.0276344511617665,1.2849240656039498,1.285215306906684,3.134531104971478,19354.81582256259,1973.641949346881,4632.441516551485,4632.441516551485,5.5590343489544765,5.0211037523054705,-2.3835059735808133,7.404609725886283,3.4605176431469826,3.4605176431469826,0.9887193266134237,0.0,0.0,0.00022664852266235247,0.9988933137518213,0.0002268996293618841,199.14749497270174,0.0,0.0,0.0,0.07919711945628553,7.637629564575162e-05,0.00015027222701660084,0.0006052415985848975,0.09571747273558684,0.07184180746395712,0.02387566527162972,0.09571743873621512,0.07184180746395541,0.02387566527162915,0.37598427051810085,0.37598427051810085,0.12495338551869238,0.0,4.802863578561983,4.7351885941848195,5.006617567739113,4.804280054819458,4.737014208430708,5.006801495917216,24836.34027821302,21110.889236481067,0.85,1.0633745048953678,0.6606368049286632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531297135218408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.03197063881,1538.0163129517157,0.37598427051810085,0.12495338551869238,6.112874298809886,3.4605176431469826
4100.0,-30.272337152337023,5.02108801869567,35.010545112421404,24.114161054044985,4.98541729957173,-26.746601541208964,-40.28187874993307,1.459681688443648,-0.23432851811423916,-5.038787822659639,40.020943032102956,42242.46817851878,25751.88803317612,25751.88803317612,67994.3562116949,77437.59336019249,77437.59336019249,25751.88803317612,103189.48139336861,103189.48139336861,103189.48139336861,128025.78458147329,91710.58922779163,56515.4640461178,39105.694646304255,24836.303188104674,0.0,63941.99783440893,21110.857709888973,1538.0135621261522,0.0,0.8866454136764426,2.8153034375303423,0.0014959135982669303,354120.1229462144,1555436.42911513,4.392397743946841,1555436.42911513,4.392397743946841,0.85,0.09571729682546071,4.027634451161993,1.2677186365006494,1.0,0.0,4.027634451162828,1.2849239244079182,1.285215165678649,3.134531449414713,19354.785492296294,1973.6388565204525,4632.441516551485,4632.441516551485,5.559031439720479,5.02108801869567,-2.3834527436325015,7.404540762328171,3.4605480622924105,3.4605480622924105,0.9887280177978316,0.0,0.0,0.00022664852266235247,0.9988853775519558,0.00022690143209205566,199.14743252118083,0.0,0.0,0.0,0.07919711945628553,7.637704091666146e-05,0.00015027148174569103,0.0006052385969061057,0.0957172968254601,0.0718416354202857,0.023875661405174407,0.09571733697966708,0.07184163542028615,0.023875661405174557,0.37598351295578775,0.37598351295578775,0.12495341275089755,0.0,4.803169263602911,4.735600479153732,5.006602865354978,4.804459304545389,4.737315708967174,5.006612010247579,24836.303188104674,21110.857709888973,0.85,1.0633755358689354,0.6606372901878107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531292589356233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.024409795004,1538.0135621261522,0.37598351295578775,0.12495341275089755,6.112874298809886,3.4605480622924105
4101.0,-30.272260817496477,5.021072259830151,35.01053971706097,24.114151729177706,4.985434294278398,-26.74653114034784,-40.28179287035016,1.4597046171297676,-0.2339991110578694,-5.0387585646852475,40.02093307357991,42242.420945656915,25751.891063862244,25751.891063862244,67994.31200951916,77437.48689096628,77437.48689096628,25751.891063862244,103189.37795482852,103189.37795482852,103189.37795482852,128025.65035780385,91710.45873643957,56515.392791130434,39105.62882812126,24836.27240297533,0.0,63941.90123109659,21110.83154252903,1538.0113241729555,0.0,0.8866455988476593,2.8153025210783724,0.0014959135982669303,354120.52691569924,1555435.9995439332,4.392391520173625,1555435.9995439332,4.392391520173625,0.85,0.09571712502279417,4.027634451161993,1.2677182194450873,1.0,0.0,4.0276344511623305,1.2849238171224986,1.285215058368912,3.1345317111341373,19354.757953141336,1973.6360483081721,4632.441516551485,4632.441516551485,5.5590320939513225,5.021072259830151,-2.383404270606498,7.40447653043665,3.460578488907297,3.460578488907297,0.9887367111163705,0.0,0.0,0.00022664852266235247,0.9988774237288772,0.00022690323885413103,199.14736993048166,0.0,0.0,0.0,0.07919711945628553,7.637778498393298e-05,0.0001502707376784195,0.000605235600075129,0.09571712502279486,0.07184146673391063,0.023875658288884227,0.09571718653368701,0.07184146673391012,0.023875658288884057,0.37598275535268816,0.37598275535268816,0.12495343805642888,0.0,4.803476292397534,4.736007624138381,5.006607839243145,4.804759453627355,4.737691647626946,5.006683393483058,24836.27240297533,21110.83154252903,0.85,1.0633764511282904,0.6606375495934321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531288032425589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.016855190977,1538.0113241729555,0.37598275535268816,0.12495343805642888,6.112874298809886,3.460578488907297
4102.0,-30.272184261247126,5.0210565151673565,35.010534327813474,24.114147468376927,4.985452761404195,-26.746460392936267,-40.28171069277448,1.4597288930932977,-0.2336214911737784,-5.038727495103298,40.02092246090956,42242.39007382787,25751.889359535377,25751.889359535377,67994.27943336325,77437.39478915585,77437.39478915585,25751.889359535377,103189.28414869122,103189.28414869122,103189.28414869122,128025.52091695076,91710.34311910612,56515.33840377813,39105.56079480888,24836.236768259532,0.0,63941.79756306841,21110.801253020603,1538.0087671377287,0.0,0.8866457956201377,2.8153011820656237,0.0014959135982669303,354120.95589873224,1555435.5417555142,4.392384906473373,1555435.5417555142,4.392384906473373,0.8500000000000001,0.09571695110987988,4.027634451161993,1.2677178271161393,1.0,0.0,4.027634451161445,1.2849237035330645,1.2852149447537318,3.1345319882320557,19354.73355302891,1973.6335601891483,4632.441516551485,4632.441516551485,5.559031726040177,5.0210565151673565,-2.383354495462612,7.4044110106299685,3.4606088816806917,3.4606088816806917,0.988745394765912,0.0,0.0,0.00022664852266235247,0.9988694469043864,0.00022690505087002394,199.14730715827804,0.0,0.0,0.0,0.07919711945628553,7.637849698300471e-05,0.00015027002567934776,0.0006052327324031384,0.09571695110988415,0.07184129651278626,0.023875654597097888,0.09571700311567809,0.07184129651278305,0.023875654597096826,0.3759819977039903,0.3759819977039903,0.12495346300451339,0.0,4.803790537967075,4.736424809041978,5.006611527558334,4.805106003929495,4.738152425439694,5.00668538577537,24836.236768259532,21110.801253020603,0.85,1.063377665701339,0.6606381378653372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531283465339453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.009306527207,1538.0087671377287,0.3759819977039903,0.12495346300451339,6.112874298809886,3.4606088816806917
