time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4103.0,-30.272107549337413,5.021040713102855,35.010528934465796,24.11414401084187,4.985466031710042,-26.746390025139956,-40.281628619972594,1.4597485075125571,-0.2331186785685304,-5.038699873813346,40.02091156298765,42242.36006261315,25751.89624774017,25751.89624774017,67994.25631035332,77437.32705545737,77437.32705545737,25751.89624774017,103189.22330319753,103189.22330319753,103189.22330319753,128025.42410749965,91710.24970296456,56515.28271012023,39105.51888093814,24836.200804302116,0.0,63941.719685240256,21110.7706836568,1538.0062731030725,0.0,0.8866459758559264,2.8152977940414856,0.0014959135982669303,354121.3372709496,1555435.0716625813,4.3923788485879,1555435.0716625813,4.3923788485879,0.8500000000000001,0.09571677873404076,4.027634451161993,1.2677174221491443,1.0,0.0,4.027634451162594,1.2849236117554335,1.2852148529552982,3.1345322121207895,19354.713838300253,1973.6315498463036,4632.441516551485,4632.441516551485,5.559033212989289,5.021040713102855,-2.3833072964790816,7.404348009581937,3.4606392524737983,3.4606392524737983,0.9887540721353709,0.0,0.0,0.00022664852266235247,0.9988614539296902,0.00022690686658362758,199.14724425848055,0.0,0.0,0.0,0.07919711945628553,7.637920808042534e-05,0.00015026931458192715,0.0006052298683626691,0.09571677873404183,0.07184112753729978,0.023875651196742044,0.09571675216939804,0.07184112753729899,0.023875651196741777,0.37598124089933227,0.37598124089933227,0.12495348759196495,0.0,4.804138280136897,4.736877229770698,5.00664347590839,4.805581195244827,4.738739257480859,5.006823814490076,24836.200804302116,21110.7706836568,0.85,1.0633785992160063,0.6606384731370308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531278885009395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.001764843486,1538.0062731030725,0.37598124089933227,0.12495348759196495,6.112874298809886,3.4606392524737983
4104.0,-30.27203060898226,5.021024947174949,35.010523538364524,24.11413430180403,4.985485426474193,-26.746318839244765,-40.28154637254772,1.4597736567367001,-0.23285663275447632,-5.038667898647253,40.02090069608814,42242.33047937017,25751.891911348757,25751.891911348757,67994.22239071893,77437.2092839025,77437.2092839025,25751.891911348757,103189.10119525125,103189.10119525125,103189.10119525125,128025.26431583505,91710.10863602055,56515.22983148798,39105.420893925075,24836.1631205838,0.0,63941.58401450887,21110.738652496228,1538.0035741445752,0.0,0.8866461781634962,2.815298080732077,0.0014959135982669303,354121.7787583369,1555434.6029079386,4.392372048852192,1555434.6029079386,4.392372048852192,0.85,0.09571660487611565,4.027634451161993,1.2677170155337083,1.0,0.0,4.027634451162882,1.2849234940799719,1.2852147352531644,3.134532499186538,19354.6840672513,1973.6285140441742,4632.441516551485,4632.441516551485,5.559032276897295,5.021024947174949,-2.3832569283192804,7.404281875494229,3.4606695797096196,3.4606695797096196,0.9887627370598914,0.0,0.0,0.00022664852266235247,0.9988534372214873,0.00022690868771781087,199.14718117140953,0.0,0.0,0.0,0.07919711945628553,7.637992069696056e-05,0.00015026860196539193,0.0006052269982037613,0.09571660487611754,0.0718409573919223,0.02387564748419524,0.09571661578853347,0.07184095739192088,0.023875647484194767,0.3759804871856694,0.3759804871856694,0.12495351360781115,0.0,4.8044608365268004,4.737301537262283,5.00665905883244,4.805811265892771,4.73905936086544,5.006782218217552,24836.1631205838,21110.738652496228,0.85,1.0633803250055627,0.6606394122138894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531274295369132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.994228830035,1538.0035741445752,0.3759804871856694,0.12495351360781115,6.112874298809886,3.4606695797096196
4105.0,-30.271953496802155,5.021009139116738,35.01051814693923,24.11413063472139,4.985499986960198,-26.74624798218382,-40.28146042311562,1.4597944723419052,-0.23239029530742528,-5.038639658851289,40.02089004008392,42242.28611612356,25751.896966985354,25751.896966985354,67994.18308310892,77437.13546913548,77437.13546913548,25751.896966985354,103189.03243612083,103189.03243612083,103189.03243612083,128025.16064097482,91710.00949907929,56515.16014606758,39105.38817001301,24836.128204853983,0.0,63941.51637486699,21110.708974125886,1538.0011244743575,0.0,0.886646360673539,2.8152952446477646,0.0014959135982669303,354122.1686710952,1555434.143250582,4.392365914530621,1555434.143250582,4.392365914530621,0.85,0.09571643364413765,4.027634451161993,1.2677166325459255,1.0,0.0,4.02763445116306,1.2849233966819154,1.2852146378330316,3.134532736786207,19354.663145193677,1973.6263805880376,4632.441516551485,4632.441516551485,5.559033368251947,5.021009139116738,-2.383209336881454,7.404218475998192,3.460699891509873,3.460699891509873,0.9887713975742495,0.0,0.0,0.00022664852266235247,0.998845402679822,0.00022691051293250456,199.1471179434912,0.0,0.0,0.0,0.07919711945628553,7.638066539537302e-05,0.00015026785726697945,0.0006052239988307795,0.09571643364413937,0.0718407892438956,0.023875644400243767,0.09571638661434903,0.07184078924389431,0.023875644400243336,0.37597973454088013,0.37597973454088013,0.1249535397948361,0.0,4.804807917730045,4.737752231964464,5.0066935582531755,4.806249363543884,4.739608528066981,5.006885277723768,24836.128204853983,21110.708974125886,0.85,1.0633808351444551,0.6606394172523475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453126969206399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.986699950172,1538.0011244743575,0.37597973454088013,0.1249535397948361,6.112874298809886,3.460699891509873
4106.0,-30.27187621042359,5.020993422762195,35.01051277167363,24.114125465881102,4.985523847108956,-26.746176038326173,-40.28137807091696,1.4598236750115423,-0.2321537817529702,-5.038605113801963,40.020879727918576,42242.25747329886,25751.885962545122,25751.885962545122,67994.14343584399,77437.01801550807,77437.01801550807,25751.885962545122,103188.90397805319,103188.90397805319,103188.90397805319,128024.99658057935,91709.8704176877,56515.10987547848,39105.28949134358,24836.09260252616,0.0,63941.382093869746,21110.678712147237,1537.998484668678,0.0,0.8866465740644809,2.8152961671537917,0.0014959135982669303,354122.64564226184,1555433.698425152,4.392358742277291,1555433.698425152,4.392358742277291,0.85,0.09571626025972105,4.027634451161993,1.2677162072481587,1.0,0.0,4.027634451160571,1.2849232600400686,1.2852145011602136,3.134533070119998,19354.633793179666,1973.6233875155804,4632.441516551485,4632.441516551485,5.559030992735668,5.020993422762195,-2.383157120686422,7.404150543448617,3.4607301643242705,3.4607301643242705,0.9887800469497916,0.0,0.0,0.00022664852266235247,0.9988373500578518,0.00022691234228398166,199.1470545727795,0.0,0.0,0.0,0.07919711945628553,7.638137893229074e-05,0.00015026714373006175,0.0006052211249649075,0.09571626025972177,0.07184061942519121,0.02387564083453056,0.09571627672812906,0.07184061942519067,0.023875640834530382,0.3759789846348855,0.3759789846348855,0.12495356727679348,0.0,4.805123584706109,4.738174353248894,5.006688087073599,4.806451332048994,4.739928302079534,5.006731918782293,24836.09260252616,21110.678712147237,0.85,1.0633824482558814,0.6606403566830119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531265078481572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.979177077214,1537.998484668678,0.3759789846348855,0.12495356727679348,6.112874298809886,3.4607301643242705
4107.0,-30.271798745751187,5.020977607375599,35.0105074063932,24.11411184528845,4.985534940365994,-26.746105210772058,-40.28129212148485,1.4598414053868685,-0.23177885835008283,-5.03857960766832,40.02086926822607,42242.21455483137,25751.897846391537,25751.897846391537,67994.11240122291,77436.91785976356,77436.91785976356,25751.897846391537,103188.8157061551,103188.8157061551,103188.8157061551,128024.87561546796,91709.74339334822,56515.04008841627,39105.22589436884,24836.059909312855,0.0,63941.2858036817,21110.650922915927,1537.9962221517635,0.0,0.8866467419336945,2.8152942141624284,0.0014959135982669303,354122.9978114356,1555433.2472360937,4.3923531000501,1555433.2472360937,4.3923531000501,0.85,0.09571609149729757,4.027634451161993,1.2677157857967543,1.0,0.0,4.027634451162688,1.2849231770781049,1.2852144181794456,3.1345332725033184,19354.606985709954,1973.620653914431,4632.441516551485,4632.441516551485,5.559033558088381,5.020977607375599,-2.3831115826483242,7.404089190023923,3.4607604384558446,3.4607604384558446,0.9887886967016699,0.0,0.0,0.00022664852266235247,0.9988292789293653,0.00022691417586926833,199.14699105591689,0.0,0.0,0.0,0.07919711945628553,7.638212364384842e-05,0.00015026639901850406,0.0006052181255389816,0.09571609149730083,0.07184045330761578,0.02387563818968505,0.09571608764493779,0.07184045330761332,0.023875638189684238,0.37597823548693565,0.37597823548693565,0.12495359339281333,0.0,4.805449429769453,4.738594676495893,5.006728876030309,4.806800749318256,4.7403243064597405,5.00694055328546,24836.059909312855,21110.650922915927,0.85,1.0633835642590073,0.6606406803348814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531260454479884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.971660264438,1537.9962221517635,0.37597823548693565,0.12495359339281333,6.112874298809886,3.4607604384558446
4108.0,-30.271721109228732,5.020961949406848,35.010502057834906,24.114116525184386,4.985563132615817,-26.746032518543203,-40.281205892655976,1.4598745419302428,-0.23147681849570745,-5.038542008808375,40.02085902473275,42242.17119970168,25751.8789562501,25751.8789562501,67994.05015595179,77436.82263964447,77436.82263964447,25751.8789562501,103188.70159589457,103188.70159589457,103188.70159589457,128024.72482483857,91709.62815758178,56514.97671763877,39105.16826660335,24836.023228944,0.0,63941.19149554735,21110.619744602398,1537.9934514243487,0.0,0.8866469706352609,2.815294631446745,0.0014959135982669303,354123.516948222,1555432.8053730938,4.3923454131980755,1555432.8053730938,4.3923454131980755,0.85,0.09571591690150293,4.027634451161993,1.2677153852256016,1.0,0.0,4.027634451161712,1.2849230220293741,1.2852142630955714,3.1345336507403,19354.582666124188,1973.6181740068412,4632.441516551485,4632.441516551485,5.5590294802945515,5.020961949406848,-2.3830571602747,7.404019109681548,3.4607906565188253,3.4607906565188253,0.9887973304339501,0.0,0.0,0.00022664852266235247,0.9988211899662183,0.00022691601353593438,199.1469273981871,0.0,0.0,0.0,0.07919711945628553,7.638287078299385e-05,0.0001502656518793586,0.0006052151163356196,0.09571591690150343,0.07184028260365591,0.023875634297847514,0.09571595408672931,0.07184028260365553,0.023875634297847392,0.37597748711775497,0.37597748711775497,0.12495362121888395,0.0,4.8057584071645465,4.739015215214749,5.0067013348965475,4.807065190312642,4.740768620901122,5.006662696139244,24836.023228944,21110.619744602398,0.85,1.0633841591876916,0.6606409766800059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531255819813929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.964149599693,1537.9934514243487,0.37597748711775497,0.12495362121888395,6.112874298809886,3.4607906565188253
4109.0,-30.271643307665663,5.020946122062693,35.01049672025939,24.114103568159067,4.985569684775289,-26.7459618419342,-40.281123750004895,1.4598882190438371,-0.230991651091756,-5.038519866852456,40.020848647512246,42242.145411824145,25751.899281298593,25751.899281298593,67994.04469312273,77436.74376294223,77436.74376294223,25751.899281298593,103188.64304424083,103188.64304424083,103188.64304424083,128024.63537020641,91709.52043741188,56514.922086293904,39105.10927901997,24835.992325965577,0.0,63941.101604985546,21110.59347707074,1537.9913709215896,0.0,0.8866471210636375,2.815290835899366,0.0014959135982669303,354123.8226679785,1555432.357741738,4.392340357175263,1555432.357741738,4.392340357175263,0.85,0.09571575024557522,4.027634451161993,1.267714983006008,1.0,0.0,4.027634451161865,1.2849229580329964,1.2852141990846884,3.134533806857675,19354.55993264489,1973.6158558370994,4632.441516551485,4632.441516551485,5.5590338678401725,5.020946122062693,-2.3830141381057954,7.403960260168488,3.460820895710545,3.460820895710545,0.9888059702030129,0.0,0.0,0.00022664852266235247,0.998813083878338,0.0002269178551228908,199.14686360517388,0.0,0.0,0.0,0.07919711945628553,7.638358252328902e-05,0.00015026494013906344,0.0006052122497058865,0.09571575024557588,0.07184011829712889,0.02387563194844699,0.09571571180423608,0.07184011829712839,0.023875631948446822,0.375976739664877,0.375976739664877,0.12495364629482902,0.0,4.806104056208994,4.739458035332007,5.006753821861935,4.807528215760726,4.7412712796502205,5.00700589136153,24835.992325965577,21110.59347707074,0.85,1.0633855686937552,0.6606415021246754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453125117486925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.956644959835,1537.9913709215896,0.375976739664877,0.12495364629482902,6.112874298809886,3.460820895710545
4110.0,-30.271565323999244,5.020930389334441,35.01049136688221,24.114103882480435,4.985592219560968,-26.745889403017394,-40.281037556100614,1.4599162985791012,-0.23064491460104364,-5.038485373607484,40.020837512103185,42242.10361572456,25751.887927390195,25751.887927390195,67993.99154311475,77436.65376764943,77436.65376764943,25751.887927390195,103188.54169503963,103188.54169503963,103188.54169503963,128024.49306690852,91709.407995686,56514.85784376123,39105.05572436085,24835.951371868887,0.0,63941.00709622973,21110.558666088553,1537.988426271252,0.0,0.886647337173009,2.8152903028310114,0.0014959135982669303,354124.2989256161,1555431.8774053,4.392333093561645,1555431.8774053,4.392333093561645,0.85,0.09571557654981766,4.027634451161993,1.2677145758410915,1.0,0.0,4.027634451161864,1.2849228266464825,1.2852140676683943,3.1345341273714533,19354.536202719006,1973.6134360580838,4632.441516551485,4632.441516551485,5.559031416884589,5.020930389334441,-2.3829620795109987,7.40389246884544,3.460851057710736,3.460851057710736,0.9888145879173532,0.0,0.0,0.00022664852266235247,0.9988049588884461,0.00022691970103410976,199.14679966288685,0.0,0.0,0.0,0.07919711945628553,7.63843293730137e-05,0.00015026419328933877,0.0006052092416682056,0.09571557654981808,0.07183994844144376,0.023875628108374312,0.0957155337521681,0.07183994844144345,0.023875628108374215,0.37597599457713854,0.37597599457713854,0.12495367400735091,0.0,4.806438339212093,4.739901104346075,5.006759952667096,4.8078404590064565,4.741738748284035,5.00685009371557,24835.951371868887,21110.558666088553,0.85,1.0633863092081952,0.6606418249270171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531246520053278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.949146214176,1537.988426271252,0.37597599457713854,0.12495367400735091,6.112874298809886,3.460851057710736
4111.0,-30.27148713734786,5.020914690120838,35.01048604914736,24.1140991676599,4.9856131231371,-26.745816944613914,-40.28095136219633,1.4599429304031255,-0.23034092836650188,-5.038453708639047,40.02082784350903,42242.06262946639,25751.88390563236,25751.88390563236,67993.94653509874,77436.55011951026,77436.55011951026,25751.88390563236,103188.43402514262,103188.43402514262,103188.43402514262,128024.3545577776,91709.28115827031,56514.79366822631,39104.986100048896,24835.92053263498,0.0,63940.90663268388,21110.53245273973,1537.9861259336926,0.0,0.8866475335552588,2.8152900017969573,0.0014959135982669303,354124.73613291094,1555431.460341407,4.392326492994883,1555431.460341407,4.392326492994883,0.85,0.09571540702789874,4.027634451161993,1.2677141455980019,1.0,0.0,4.027634451161503,1.2849227020339569,1.285213943027624,3.134534431360334,19354.509434698066,1973.6107064795897,4632.441516551485,4632.441516551485,5.5590305487121965,5.020914690120838,-2.3829120919935876,7.403826782114425,3.460881221874484,3.460881221874484,0.9888232062498526,0.0,0.0,0.00022664852266235247,0.9987968128214615,0.00022692155176396895,199.1467355542046,0.0,0.0,0.0,0.07919711945628553,7.638507622949073e-05,0.00015026344643286174,0.0006052062336033287,0.09571540702789905,0.07183978191926543,0.02387562510863362,0.09571540155760273,0.0718397819192652,0.02387562510863354,0.3759752516918249,0.3759752516918249,0.12495370105185184,0.0,4.806761302177847,4.740332238215615,5.006756620732631,4.808112780272552,4.742116782327514,5.00680353043947,24835.92053263498,21110.53245273973,0.85,1.0633872760938163,0.660642221921108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531241854345172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.941653710037,1537.9861259336926,0.3759752516918249,0.12495370105185184,6.112874298809886,3.460881221874484
4112.0,-30.27140883199756,5.02089893614927,35.010480739529214,24.114085058122896,4.985627024388455,-26.74574507963551,-40.28086900999767,1.4599632720264044,-0.23004239200895427,-5.038426261579666,40.020817444453655,42242.038159260504,25751.89047658813,25751.89047658813,67993.92863584863,77436.43673089377,77436.43673089377,25751.89047658813,103188.3272074819,103188.3272074819,103188.3272074819,128024.21417344692,91709.14169753384,56514.743125900706,39104.88730181459,24835.88696596502,0.0,63940.774267779605,21110.503921070267,1537.9837649929907,0.0,0.8866477110931237,2.8152892800254365,0.0014959135982669303,354125.1151026692,1555431.0117684763,4.392320525804899,1555431.0117684763,4.392320525804899,0.8500000000000001,0.0957152387120935,4.027634451161993,1.2677137697534642,1.0,0.0,4.027634451161855,1.284922606853821,1.2852138478259145,3.134534663549737,19354.480002626355,1973.607705243519,4632.441516551485,4632.441516551485,5.559031967177112,5.02089893614927,-2.3828652402890644,7.403764176438335,3.4609113699272713,3.4609113699272713,0.9888318199792204,0.0,0.0,0.00022664852266235247,0.9987886544593594,0.00022692340531745074,199.14667134823733,0.0,0.0,0.0,0.07919711945628553,7.63857898045058e-05,0.0001502627328578467,0.0006052033595840146,0.09571523871209717,0.07183961652430422,0.02387562218779294,0.09571524925273418,0.07183961652430147,0.023875622187792024,0.3759745101397649,0.3759745101397649,0.12495372699195034,0.0,4.807075489820988,4.740742577026424,5.006780726147554,4.808383869570719,4.742435948096158,5.006929361397226,24835.88696596502,21110.503921070267,0.85,1.0633891974953993,0.6606432068268946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531237176495624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.93416787182,1537.9837649929907,0.3759745101397649,0.12495372699195034,6.112874298809886,3.4609113699272713
4113.0,-30.27133034620348,5.020883213280207,35.010475429221025,24.11408593123781,4.98564610530542,-26.74567253423556,-40.28078281609339,1.4599882933374824,-0.2296124184400128,-5.038394824404884,40.02080680511792,42241.99833106512,25751.88674428753,25751.88674428753,67993.88507535265,77436.36290243965,77436.36290243965,25751.88674428753,103188.24964672718,103188.24964672718,103188.24964672718,128024.09976119085,91709.04382098604,56514.67924961138,39104.84952374963,24835.850114463672,0.0,63940.69963821331,21110.47259729412,1537.9811270484643,0.0,0.8866479098322682,2.815287295559234,0.0014959135982669303,354125.5491655357,1555430.5528309296,4.392313846024831,1555430.5528309296,4.392313846024831,0.85,0.0957150679872135,4.027634451161993,1.2677133658854292,1.0,0.0,4.027634451164313,1.2849224897770593,1.2852137307226161,3.134534949155422,19354.45934656468,1973.6055989114204,4632.441516551485,4632.441516551485,5.559031161489534,5.020883213280207,-2.3828154876843466,7.403698700964554,3.46094147529605,3.46094147529605,0.9888404215131572,0.0,0.0,0.00022664852266235247,0.9987804773695776,0.000226925263156186,199.14660699435782,0.0,0.0,0.0,0.07919711945628553,7.638653667418499e-05,0.00015026198598816747,0.0006052003514659639,0.09571506798721137,0.07183944921393662,0.023875618773274748,0.09571503906796548,0.07183944921393823,0.02387561877327528,0.37597376868016363,0.37597376868016363,0.12495375371083814,0.0,4.807405033551731,4.741177882883221,5.00679123632591,4.808782405964848,4.74297868416005,5.006893081127885,24835.850114463672,21110.47259729412,0.85,1.063389757385717,0.6606433550160867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531232491547432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.92668701776,1537.9811270484643,0.37597376868016363,0.12495375371083814,6.112874298809886,3.46094147529605
4114.0,-30.271251639504648,5.020867513028451,35.01047013760194,24.11408146088945,4.985665505808326,-26.745599758086982,-40.28070035912094,1.4600136243906563,-0.22927664852380758,-5.038363788880589,40.020796728861974,42241.974932213554,25751.884030210753,25751.884030210753,67993.8589624243,77436.26626835266,77436.26626835266,25751.884030210753,103188.15029856341,103188.15029856341,103188.15029856341,128023.96712899284,91708.92317865514,56514.631842516144,39104.76815126555,24835.81683042943,0.0,63940.58498169498,21110.444305865014,1537.9787005307664,0.0,0.8866481044839496,2.8152865030826453,0.0014959135982669303,354125.9776830977,1555430.118182444,4.392307303629604,1555430.118182444,4.392307303629604,0.85,0.09571489869613573,4.027634451161993,1.2677129565225913,1.0,0.0,4.027634451161944,1.28492237125101,1.2852136121697018,3.134535238296659,19354.433885966773,1973.6030026529727,4632.441516551485,4632.441516551485,5.5590305756047975,5.020867513028451,-2.3827660424359935,7.403633555464444,3.4609715637907983,3.4609715637907983,0.9888490182259424,0.0,0.0,0.00022664852266235247,0.9987722773372086,0.00022692712623803704,199.14654245939073,0.0,0.0,0.0,0.07919711945628553,7.638725116969087e-05,0.0001502612714926616,0.0006051974737392494,0.09571489869613811,0.07183928309513776,0.023875615601000343,0.09571488212564198,0.07183928309513597,0.02387561560099975,0.3759730290827559,0.3759730290827559,0.12495378024404996,0.0,4.8077297673621615,4.741608932550321,5.006795271832289,4.80908714035678,4.743391948171961,5.006870453839042,24835.81683042943,21110.444305865014,0.85,1.0633912558336729,0.6606441737170009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531227795806456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.919212388768,1537.9787005307664,0.3759730290827559,0.12495378024404996,6.112874298809886,3.4609715637907983
4115.0,-30.27117274506077,5.020851806399083,35.01046485908704,24.114077304862462,4.98568277721097,-26.74552702588151,-40.280614130292065,1.4600370580316862,-0.22889035868382734,-5.038334149180992,40.02078652731014,42241.93664478342,25751.88479552412,25751.88479552412,67993.82144030754,77436.17960885706,77436.17960885706,25751.88479552412,103188.06440438118,103188.06440438118,103188.06440438118,128023.8476774338,91708.81157298891,56514.56860891516,39104.71440452639,24835.783273052624,0.0,63940.49767757901,21110.41578209473,1537.9762911077291,0.0,0.8866482924773716,2.815284883281335,0.0014959135982669303,354126.3869284353,1555429.6781292984,4.39230098502553,1555429.6781292984,4.39230098502553,0.85,0.09571473016299228,4.027634451161993,1.2677125779306517,1.0,0.0,4.027634451159845,1.284922261603126,1.2852135024969649,3.1345355057798887,19354.41033248459,1973.600600866207,4632.441516551485,4632.441516551485,5.559030740812143,5.020851806399083,-2.3827176464700432,7.403569452869126,3.461001632903652,3.461001632903652,0.9888576094010435,0.0,0.0,0.00022664852266235247,0.998764057817565,0.00022692899377818045,199.14647777052556,0.0,0.0,0.0,0.07919711945628553,7.638799835520913e-05,0.00015026052430714334,0.0006051944643491146,0.09571473016299656,0.07183911769439573,0.023875612468600822,0.09571469740085646,0.07183911769439252,0.023875612468599754,0.37597229100709817,0.37597229100709817,0.12495380624293102,0.0,4.808061413384792,4.742047025914758,5.006805827095491,4.809443790497141,4.743855572001507,5.006904432792339,24835.783273052624,21110.41578209473,0.85,1.0633921209554464,0.660644476960268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531223086851974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.911744801426,1537.9762911077291,0.37597229100709817,0.12495380624293102,6.112874298809886,3.461001632903652
4116.0,-30.271093691110813,5.020836139752449,35.010459595606605,24.11406742120164,4.985703181977104,-26.74545383676814,-40.2805277966894,1.4600633276344228,-0.2286690671291467,-5.038302339934281,40.020776408190905,42241.898725564664,25751.87999759611,25751.87999759611,67993.77872316077,77436.05694818836,77436.05694818836,25751.87999759611,103187.93694578446,103187.93694578446,103187.93694578446,128023.6861889054,91708.66517010066,56514.50694747699,39104.620247359635,24835.749243120936,0.0,63940.369490480574,21110.386856652796,1537.9738003587704,0.0,0.8866484912261665,2.815285686637691,0.0014959135982669303,354126.8261298547,1555429.2416320513,4.392294304927047,1555429.2416320513,4.392294304927047,0.8500000000000001,0.09571456093078856,4.027634451161993,1.2677121531823654,1.0,0.0,4.027634451161542,1.2849221386855716,1.28521337955155,3.1345358056341968,19354.379435327333,1973.5974502329882,4632.441516551485,4632.441516551485,5.559029705088758,5.020836139752449,-2.3826676723277846,7.403503812080233,3.4610316739255067,3.4610316739255067,0.9888661925501447,0.0,0.0,0.00022664852266235247,0.998755821753155,0.00022693086510825787,199.14641295091675,0.0,0.0,0.0,0.07919711945628553,7.638874645537778e-05,0.0001502597762069747,0.0006051914512751024,0.09571456093078999,0.07183895186527668,0.023875609065513313,0.09571459115891032,0.0718389518652756,0.023875609065512955,0.3759715548635244,0.3759715548635244,0.12495383221256973,0.0,4.80836380340827,4.742450651146953,5.006802830247807,4.809633272805115,4.744125434831005,5.006851354663183,24835.749243120936,21110.386856652796,0.85,1.0633935847568672,0.6606452083742436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531218366667937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.904283598802,1537.9738003587704,0.3759715548635244,0.12495383221256973,6.112874298809886,3.4610316739255067
4117.0,-30.27101447710733,5.020820359868325,35.0104543245902,24.114054010156565,4.985712491830924,-26.745381613151505,-40.28044167263431,1.4600796278750967,-0.2282650183349233,-5.038277848295238,40.020765661727545,42241.86204050716,25751.893586094822,25751.893586094822,67993.75562660198,77435.96503375359,77435.96503375359,25751.893586094822,103187.85861984841,103187.85861984841,103187.85861984841,128023.57309816273,91708.54495695789,56514.441963711455,39104.55888138493,24835.71447831432,0.0,63940.27335969925,21110.35730656717,1537.971439478744,0.0,0.8866486549633055,2.815283232309454,0.0014959135982669303,354127.164294791,1555428.7780738554,4.392288801598536,1555428.7780738554,4.392288801598536,0.85,0.09571439452078925,4.027634451161993,1.2677117548091337,1.0,0.0,4.027634451161144,1.284922062415465,1.285213303264156,3.134535991693248,19354.354065306146,1973.5948632107954,4632.441516551485,4632.441516551485,5.559032638422865,5.020820359868325,-2.382623128694485,7.40344348856281,3.4610617008311038,3.4610617008311038,0.9888747716660297,0.0,0.0,0.00022664852266235247,0.9987475690873976,0.00022693274024131226,199.14634800011578,0.0,0.0,0.0,0.07919711945628553,7.638949274651834e-05,0.00015025902991583413,0.0006051884454871941,0.09571439452079136,0.07183878826258233,0.023875606258209024,0.09571437846437551,0.07183878826258075,0.0238756062582085,0.37597081846661345,0.37597081846661345,0.12495385734369,0.0,4.808684402301651,4.742861519806581,5.006851076784301,4.810012829960328,4.744551411516454,5.007090654333581,24835.71447831432,21110.35730656717,0.85,1.0633948222914167,0.660645627879528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531213636943863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.89682822143,1537.971439478744,0.37597081846661345,0.12495385734369,6.112874298809886,3.4610617008311038
4118.0,-30.270935084228295,5.020804653168579,35.01044904438497,24.114049225486838,4.985733824784611,-26.745308026137614,-40.28035530410705,1.4601067666939258,-0.2279849966301981,-5.038244637523289,40.02075485205097,42241.82525162112,25751.88480396953,25751.88480396953,67993.71005559065,77435.85928520041,77435.85928520041,25751.88480396953,103187.74408916994,103187.74408916994,103187.74408916994,128023.41964510822,91708.41570491559,56514.381671336065,39104.48225953281,24835.675555938284,0.0,63940.15781547109,21110.32422254754,1537.9686368710816,0.0,0.8866488633553317,2.81528342694782,0.0014959135982669303,354127.62284836074,1555428.3117890083,4.392281797387635,1555428.3117890083,4.392281797387635,0.85,0.09571422377677448,4.027634451161993,1.2677113163238394,1.0,0.0,4.027634451160082,1.2849219354308192,1.2852131762507277,3.134536301469221,19354.32678769759,1973.592081668826,4632.441516551485,4632.441516551485,5.559030742635241,5.020804653168579,-2.3825722105426914,7.40337686371127,3.4610916674656473,3.4610916674656473,0.9888833335616135,0.0,0.0,0.00022664852266235247,0.9987392978598527,0.00022693461962298468,199.14628290268996,0.0,0.0,0.0,0.07919711945628553,7.639024116285467e-05,0.00015025828149949782,0.0006051854311397741,0.09571422377677694,0.07183862108176803,0.023875602695008904,0.09571423315977268,0.07183862108176618,0.023875602695008293,0.3759700825755508,0.3759700825755508,0.12495388491076292,0.0,4.80898693661112,4.743260425128767,5.006862877932008,4.8102596408930935,4.744918985469155,5.00697326050738,24835.675555938284,21110.32422254754,0.85,1.0633960312049584,0.6606462463469273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531208897647026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.889378685599,1537.9686368710816,0.3759700825755508,0.12495388491076292,6.112874298809886,3.4610916674656473
4119.0,-30.2708555381627,5.020788955701758,35.01044378928196,24.11404485991227,4.9857525241160126,-26.745234564687703,-40.280268935579784,1.4601315506410462,-0.22763692070554953,-5.038214422476952,40.02074502279711,42241.7891590607,25751.883696018518,25751.883696018518,67993.67285507922,77435.76588046747,77435.76588046747,25751.883696018518,103187.64957648599,103187.64957648599,103187.64957648599,128023.29344401904,91708.29766824628,56514.32094683951,39104.418579340854,24835.64386753306,0.0,63940.06244687391,21110.2972874031,1537.9663199280699,0.0,0.8866490529300137,2.8152823768983786,0.0014959135982669303,354128.0400392298,1555427.8877956416,4.392275425643599,1555427.8877956416,4.392275425643599,0.85,0.09571405618159609,4.027634451161993,1.2677109157526867,1.0,0.0,4.027634451162253,1.2849218194648235,1.2852130602584473,3.1345365843655166,19354.3018770037,1973.5895414849824,4632.441516551485,4632.441516551485,5.559030503463089,5.020788955701758,-2.3825234995631708,7.403312455264929,3.4611216298776712,3.4611216298776712,0.9888918942507632,0.0,0.0,0.00022664852266235247,0.9987310107472666,0.00022693650264526223,199.14621767970291,0.0,0.0,0.0,0.07919711945628553,7.639098958597041e-05,0.00015025753307638208,0.0006051824167650491,0.09571405618159529,0.0718384562950972,0.023875599886498077,0.09571407373174086,0.07183845629509782,0.023875599886498282,0.3759693466373034,0.3759693466373034,0.12495391224774208,0.0,4.809293672417766,4.743665459760564,5.006873075492365,4.810577501771377,4.745342861179267,5.006971344824763,24835.64386753306,21110.2972874031,0.85,1.0633970354904383,0.6606466672465057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531204147651344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.881935373704,1537.9663199280699,0.3759693466373034,0.12495391224774208,6.112874298809886,3.4611216298776712
4120.0,-30.27077581920862,5.020773245835043,35.01043854313106,24.11404080865907,4.985769093097362,-26.7451611606696,-40.28018640875814,1.4601544345583763,-0.22723887608447058,-5.0381852702325896,40.020734773339115,42241.76947647299,25751.885184005845,25751.885184005845,67993.65466047883,77435.68245725571,77435.68245725571,25751.885184005845,103187.56764126156,103187.56764126156,103187.56764126156,128023.17761932098,91708.18868070825,56514.275699925674,39104.34775642508,24835.609978059416,0.0,63939.957734484495,21110.268481350504,1537.9639017955742,0.0,0.8866492386120953,2.815280545662484,0.0014959135982669303,354128.44255594444,1555427.4456765002,4.392269184734511,1555427.4456765002,4.392269184734511,0.85,0.09571388856746703,4.027634451161993,1.2677105459524323,1.0,0.0,4.02763445116116,1.284921712389232,1.2852129531585859,3.134536845573928,19354.27887605651,1973.5871960411057,4632.441516551485,4632.441516551485,5.559030824673259,5.020773245835043,-2.3824755984244574,7.403248844259501,3.4611515688971277,3.4611515688971277,0.9889004482563222,0.0,0.0,0.00022664852266235247,0.9987227056975716,0.00022693838977461386,199.14615231500062,0.0,0.0,0.0,0.07919711945628553,7.639170472526925e-05,0.00015025681793708322,0.0006051795364453717,0.09571388856746837,0.07183829156205479,0.023875597005413588,0.09571388102731979,0.07183829156205378,0.023875597005413255,0.3759686112990899,0.3759686112990899,0.12495393931122935,0.0,4.80961324232527,4.744085377203419,5.006889938336485,4.810946394148118,4.745820296777026,5.0070128469978386,24835.609978059416,21110.268481350504,0.85,1.0633984924235893,0.6606474413368418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531199388493774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.874497777077,1537.9639017955742,0.3759686112990899,0.12495393931122935,6.112874298809886,3.4611515688971277
4121.0,-30.270695942638238,5.020757524983927,35.01043329785237,24.114031553640984,4.985785364368904,-26.745087644553635,-40.28009626837445,1.460177066284311,-0.22692306228424286,-5.0381561088957465,40.0207243064419,42241.71901330444,25751.886502133926,25751.886502133926,67993.60551543836,77435.57912880923,77435.57912880923,25751.886502133926,103187.46563094316,103187.46563094316,103187.46563094316,128023.04034454554,91708.05960366651,56514.19948816183,39104.28901722742,24835.574713602382,0.0,63939.863730829806,21110.238506562026,1537.961402131072,0.0,0.8866494251282802,2.8152797968901253,0.0014959135982669303,354128.8451985622,1555426.9941780304,4.3922629157923945,1555426.9941780304,4.3922629157923945,0.8500000000000001,0.09571372095636635,4.027634451161993,1.2677100920816886,1.0,0.0,4.027634451161348,1.284921606493681,1.2852128472390327,3.1345371039037,19354.25163538042,1973.5844182651997,4632.441516551485,4632.441516551485,5.559031109216103,5.020757524983927,-2.382427724499507,7.403185249483434,3.461181478013505,3.461181478013505,0.9889089937181443,0.0,0.0,0.00022664852266235247,0.9987143843022575,0.0002269402806496057,199.1460868211056,0.0,0.0,0.0,0.07919711945628553,7.639248584725054e-05,0.00015025603681510194,0.0006051763903715693,0.09571372095636976,0.07183812688250868,0.023875594073861084,0.0957137201405064,0.07183812688250611,0.02387559407386023,0.37596787761381717,0.37596787761381717,0.12495396656708205,0.0,4.809926225041295,4.744495040140976,5.006911263412974,4.811233046611505,4.746188958859193,5.007052038301879,24835.574713602382,21110.238506562026,0.85,1.0633992872063938,0.660647623384546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531194618995598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.86706629552,1537.961402131072,0.37596787761381717,0.12495396656708205,6.112874298809886,3.461181478013505
4122.0,-30.270615874905253,5.020741920576095,35.01042808133645,24.11403130916881,4.9858112529122645,-26.74501299463739,-40.2800097601488,1.460208372644391,-0.22666745184682213,-5.0381209038703005,40.020714653661805,42241.684310728946,25751.872528939908,25751.872528939908,67993.55683966886,77435.47325150321,77435.47325150321,25751.872528939908,103187.34578044311,103187.34578044311,103187.34578044311,128022.88752713532,91707.9317937812,56514.14285300693,39104.209934193634,24835.541746692204,0.0,63939.751680885835,21110.210484688374,1537.9588941740158,0.0,0.8866496394875858,2.8152805453951224,0.0014959135982669303,354129.3312893621,1555426.57779728,4.392255711025324,1555426.57779728,4.392255711025324,0.85,0.09571355158188818,4.027634451161993,1.267709674476646,1.0,0.0,4.027634451159622,1.2849214600088918,1.2852127007210412,3.1345374612500607,19354.22466212755,1973.5816677588732,4632.441516551485,4632.441516551485,5.559028092838244,5.020741920576095,-2.3823754023895067,7.403117322965601,3.4612113576331436,3.4612113576331436,0.9889175307523267,0.0,0.0,0.00022664852266235247,0.998706043067025,0.0002269421760644555,199.14602117051214,0.0,0.0,0.0,0.07919711945628553,7.639323550128923e-05,0.00015025528716106323,0.0006051733710391366,0.09571355158189301,0.071837960863697,0.023875590718196022,0.09571361264755456,0.07183796086369337,0.023875590718194818,0.37596714490873534,0.37596714490873534,0.12495399425877773,0.0,4.810218399528651,4.744892754124919,5.006885095387361,4.8114534520235,4.746550329529384,5.006847394900774,24835.541746692204,21110.210484688374,0.85,1.0634003894637407,0.6606482383846461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531189840070553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.859640628838,1537.9588941740158,0.37596714490873534,0.12495399425877773,6.112874298809886,3.4612113576331436
4123.0,-30.270535636892117,5.0207261865139525,35.01042287548144,24.11402320666241,4.985820263186491,-26.74493987939222,-40.27992723332716,1.4602245056865926,-0.22617249731541733,-5.038097351129681,40.02070453115027,42241.66690460636,25751.888087457064,25751.888087457064,67993.55499206342,77435.4039598785,77435.4039598785,25751.888087457064,103187.29204733556,103187.29204733556,103187.29204733556,128022.80287885529,91707.83366753903,56514.09661226677,39104.15228363585,24835.510831519732,0.0,63939.66311515558,21110.18420679177,1537.9567766608416,0.0,0.886649796178277,2.815276786071766,0.0014959135982669303,354129.65649238887,1555426.1411543607,4.3922504445424515,1555426.1411543607,4.3922504445424515,0.85,0.09571338745467549,4.027634451161993,1.2677093255566434,1.0,0.0,4.027634451161739,1.2849213845211995,1.2852126252162388,3.1345376454006257,19354.20395336988,1973.5795560532783,4632.441516551485,4632.441516551485,5.559031451438046,5.0207261865139525,-2.382331681683529,7.4030578681974815,3.4612412461784205,3.4612412461784205,0.9889260703366916,0.0,0.0,0.00022664852266235247,0.9986976841678672,0.00022694407552491732,199.1459553803429,0.0,0.0,0.0,0.07919711945628553,7.639395066002773e-05,0.00015025457200232474,0.0006051704906411634,0.09571338745467478,0.07183779916025258,0.023875588294422205,0.09571336997162673,0.07183779916025311,0.02387558829442238,0.37596641253601165,0.37596641253601165,0.12495401943211634,0.0,4.810550838686993,4.745323205074897,5.006921873377792,4.811924853814276,4.747089649034649,5.007113790513074,24835.510831519732,21110.18420679177,0.85,1.0634018335318216,0.6606488812512034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531185049711617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.852221454334,1537.9567766608416,0.37596641253601165,0.12495401943211634,6.112874298809886,3.4612412461784205
4124.0,-30.270455235481855,5.020710528253877,35.010417659333235,24.114023625757568,4.985841686981148,-26.744865375615746,-40.27983698816968,1.4602518271150573,-0.22581422320229194,-5.038064192014568,40.02069381962823,42241.617966193524,25751.878991209043,25751.878991209043,67993.49695740256,77435.3190037221,77435.3190037221,25751.878991209043,103187.19799493115,103187.19799493115,103187.19799493115,128022.67008972834,91707.72483639253,56514.02379886395,39104.112263920644,24835.4720947972,0.0,63939.58435871784,21110.15128057762,1537.9539860191855,0.0,0.8866500039496863,2.8152759456650585,0.0014959135982669303,354130.1143352414,1555425.6791040848,4.392243461203141,1555425.6791040848,4.392243461203141,0.85,0.09571321793226374,4.027634451161993,1.2677088843239472,1.0,0.0,4.027634451162642,1.2849212566822446,1.2852124973483077,3.134537957260995,19354.18098542787,1973.5772139749936,4632.441516551485,4632.441516551485,5.5590294878411,5.020710528253877,-2.382280937881012,7.402991466134889,3.461271069603968,3.461271069603968,0.9889345913154194,0.0,0.0,0.00022664852266235247,0.9986893083222895,0.00022694597886814481,199.14588945624183,0.0,0.0,0.0,0.07919711945628553,7.639473271120116e-05,0.0001502537899511513,0.0006051673408249146,0.09571321793226181,0.07183763327121816,0.02387558466104366,0.09571319015532105,0.0718376332712196,0.023875584661044138,0.37596568268035974,0.37596568268035974,0.1249540463920489,0.0,4.810878168848205,4.745758545352885,5.006923425265484,4.812249968812296,4.747562751120597,5.006992712394606,24835.4720947972,21110.15128057762,0.85,1.0634022357095911,0.6606489296084093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531180249168187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.844808360032,1537.9539860191855,0.37596568268035974,0.1249540463920489,6.112874298809886,3.461271069603968
4125.0,-30.2703746951022,5.020694871866904,35.0104124669879,24.114014056418114,4.985859839308343,-26.744791073984153,-40.279750514868624,1.4602762181903186,-0.22554752844706627,-5.038034502249066,40.020684080642226,42241.58538832419,25751.878766436825,25751.878766436825,67993.46415476101,77435.20680345743,77435.20680345743,25751.878766436825,103187.08556989426,103187.08556989426,103187.08556989426,128022.5263184189,91707.58738022798,56513.96596509483,39104.02379459239,24835.440748524637,0.0,63939.46454311702,21110.124636245942,1537.9516966791898,0.0,0.8866501905192891,2.8152759045599027,0.0014959135982669303,354130.5242756144,1555425.2590050397,4.392237190472956,1555425.2590050397,4.392237190472956,0.85,0.09571305222538827,4.027634451161993,1.2677084897970783,1.0,0.0,4.02763445116255,1.2849211425546467,1.2852123831948417,3.1345382356728564,19354.151976405003,1973.5742558778995,4632.441516551485,4632.441516551485,5.55902943931977,5.020694871866904,-2.382232750823624,7.402927622690528,3.461300889673035,3.461300889673035,0.9889431113351528,0.0,0.0,0.00022664852266235247,0.9986809180754944,0.0002269478855159413,199.14582341823836,0.0,0.0,0.0,0.07919711945628553,7.639548208296922e-05,0.00015025304057938326,0.000605164322629365,0.09571305222539125,0.07183747046774967,0.023875581757641588,0.09571306642282784,0.07183747046774742,0.023875581757640842,0.3759649554219518,0.3759649554219518,0.12495407266872506,0.0,4.811188749550638,4.746170271217238,5.006928911050807,4.812486973801981,4.747873444360437,5.007007333900901,24835.440748524637,21110.124636245942,0.85,1.0634037153831686,0.6606496580814959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531175438852086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.837401213723,1537.9516966791898,0.3759649554219518,0.12495407266872506,6.112874298809886,3.461300889673035
4126.0,-30.270293953412523,5.0206791459668185,35.01040726861336,24.114010703656845,4.985871935099628,-26.744717196833506,-40.27966788327319,1.4602951785205995,-0.2250500006983316,-5.038008267643651,40.02067352033651,42241.569558386225,25751.88710801023,25751.88710801023,67993.45666639645,77435.14429174342,77435.14429174342,25751.88710801023,103187.03139975364,103187.03139975364,103187.03139975364,128022.4371229372,91707.49707926727,56513.922345910076,39103.971925952435,24835.405723183565,0.0,63939.377649136004,21110.09486470603,1537.9492805143461,0.0,0.8866503624605329,2.8152724245423464,0.0014959135982669303,354130.8865092976,1555424.8034777993,4.392231411413368,1555424.8034777993,4.392231411413368,0.85,0.09571288723744834,4.027634451161993,1.2677081370307137,1.0,0.0,4.027634451163186,1.28492105383791,1.2852122944579965,3.1345384520954935,19354.132919110325,1973.5723125746638,4632.441516551485,4632.441516551485,5.559031240005947,5.0206791459668185,-2.3821871515434716,7.40286629751029,3.4613306842100546,3.4613306842100546,0.9889516240600156,0.0,0.0,0.00022664852266235247,0.998672506933657,0.00022694979694420388,199.14575721521734,0.0,0.0,0.0,0.07919711945628553,7.639619816912772e-05,0.00015025232449322474,0.0006051614384960829,0.09571288723744861,0.07183730829249818,0.023875578944950425,0.0957128163031814,0.07183730829249797,0.023875578944950356,0.3759642290989581,0.3759642290989581,0.12495409863848714,0.0,4.811532782952668,4.746616316326367,5.0069652420053785,4.812958266945316,4.748450220500331,5.007160472752446,24835.405723183565,21110.09486470603,0.85,1.063405043438286,0.6606503083308791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531170620224814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.82999953148,1537.9492805143461,0.3759642290989581,0.12495409863848714,6.112874298809886,3.4613306842100546
4127.0,-30.270213050975798,5.020663567269337,35.01040208995892,24.114010214712494,4.985899368280664,-26.74464164118776,-40.27957746349273,1.4603279584926068,-0.22484251545091638,-5.037971800259229,40.020663697978144,42241.52200933707,25751.86944369771,25751.86944369771,67993.39145303478,77435.03110864617,77435.03110864617,25751.86944369771,103186.90055234388,103186.90055234388,103186.90055234388,128022.27129445602,91707.36225111963,56513.85315181029,39103.8989992326,24835.370742112136,0.0,63939.26974134474,21110.065130795316,1537.9466247760197,0.0,0.8866505838648866,2.815273953317399,0.0014959135982669303,354131.3900323139,1555424.3797825985,4.392223969867988,1555424.3797825985,4.392223969867988,0.85,0.0957127186951946,4.027634451161993,1.2677076540375132,1.0,0.0,4.027634451162769,1.284920900458114,1.2852121410434352,3.1345388262623928,19354.10446470939,1973.5694110332674,4632.441516551485,4632.441516551485,5.5590274268304425,5.020663567269337,-2.382134030952844,7.402797598222181,3.4613604316833073,3.4613604316833073,0.9889601233380878,0.0,0.0,0.00022664852266235247,0.9986640791228829,0.00022695171219276825,199.14569088043822,0.0,0.0,0.0,0.07919711945628553,7.639698175487927e-05,0.0001502515409074732,0.0006051582824991146,0.09571271869519798,0.07183714336390186,0.023875575331296132,0.09571272690088393,0.07183714336389932,0.023875575331295286,0.3759635058808139,0.3759635058808139,0.12495412623764875,0.0,4.811838331470369,4.74703215938149,5.006938139521708,4.813129284808326,4.748764645886354,5.00689910251657,24835.370742112136,21110.065130795316,0.85,1.0634058181785668,0.6606506796248667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531165789556626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.822604566825,1537.9466247760197,0.3759635058808139,0.12495412623764875,6.112874298809886,3.4613604316833073
