time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4128.0,-30.270132020685427,5.02064794095541,35.01039694791174,24.1140010295436,4.985914918505857,-26.744567158886866,-40.27949095526708,1.4603500567073258,-0.22451444177232815,-5.037944485293079,40.02065440693312,42241.49130486362,25751.875157671297,25751.875157671297,67993.36646253492,77434.93108029988,77434.93108029988,25751.875157671297,103186.80623797118,103186.80623797118,103186.80623797118,128022.14909088929,91707.23571499207,56513.795939556054,39103.82197270668,24835.342852918115,0.0,63939.1648256248,21110.041424980398,1537.9445886295455,0.0,0.8866507567103759,2.8152728278371026,0.0014959135982669303,354131.76718378253,1555423.9790060988,4.39221816041961,1555423.9790060988,4.39221816041961,0.85,0.0957125557291505,4.027634451161993,1.2677072968753058,1.0,0.0,4.027634451162389,1.2849207970590322,1.285212037620917,3.134539078502404,19354.077760272896,1973.5666879385822,4632.441516551485,4632.441516551485,5.559028660299566,5.02064794095541,-2.382087640658163,7.402735581613573,3.461390197352845,3.461390197352845,0.9889686278150985,0.0,0.0,0.00022664852266235247,0.9986556380701702,0.00022695363048301048,199.14562444087164,0.0,0.0,0.0,0.07919711945628553,7.639773144970914e-05,0.00015025079121264333,0.00060515526300239,0.09571255572915274,0.07183698302725798,0.023875572701894762,0.09571258057789474,0.07183698302725629,0.0238755727018942,0.3759627836116548,0.3759627836116548,0.12495415131625535,0.0,4.812146393101557,4.747441167185741,5.006941715754067,4.813430043520725,4.7491289686320215,5.00700798267394,24835.342852918115,21110.041424980398,0.85,1.063407172238905,0.6606512834514624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453116094927438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.815215513861,1537.9445886295455,0.3759627836116548,0.12495415131625535,6.112874298809886,3.461390197352845
4129.0,-30.27005080977964,5.020632251288065,35.010391790086096,24.11398716447877,4.985927013993975,-26.744492859455868,-40.279404481966026,1.4603690636701838,-0.22419504085047492,-5.0379180333549,40.020643663254894,42241.461442552296,25751.8827600814,25751.8827600814,67993.3442026337,77434.82595530504,77434.82595530504,25751.8827600814,103186.70871538644,103186.70871538644,103186.70871538644,128022.01512761766,91707.1026107441,56513.738097991016,39103.73834750342,24835.306412231224,0.0,63939.04475973465,21110.01045039654,1537.9420806204437,0.0,0.8866509304228265,2.815271715664119,0.0014959135982669303,354132.1324192896,1555423.5155692282,4.392212321833646,1555423.5155692282,4.392212321833646,0.85,0.09571239102121663,4.027634451161993,1.2677068545436487,1.0,0.0,4.027634451162726,1.2849207081241465,1.2852119486658733,3.134539295457328,19354.04966968718,1973.5638234960136,4632.441516551485,4632.441516551485,5.559030301423384,5.020632251288065,-2.3820419438843348,7.4026741951724,3.4614199226935924,3.4614199226935924,0.9889771207695979,0.0,0.0,0.00022664852266235247,0.9986471782796782,0.0002269555530640852,199.1455578532567,0.0,0.0,0.0,0.07919711945628553,7.639848084867446e-05,0.000150250041813678,0.0006051522446972995,0.09571239102121988,0.07183682143775917,0.023875569583460713,0.09571240543501103,0.07183682143775673,0.023875569583459905,0.37596206196424053,0.37596206196424053,0.12495417622152509,0.0,4.812451759338785,4.747837020843349,5.006974102753929,4.813722992504438,4.7494705700365785,5.007153971041134,24835.306412231224,21110.01045039654,0.85,1.0634088209815145,0.6606520569909059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531156101346057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.807831718977,1537.9420806204437,0.37596206196424053,0.12495417622152509,6.112874298809886,3.4614199226935924
4130.0,-30.269969466540633,5.020616608384154,35.010386628362916,24.113987862970703,4.985946769358306,-26.74441767489826,-40.27931790389118,1.460394977715978,-0.22380347002228973,-5.037886442724422,40.020633234080364,42241.43157842097,25751.87714846935,25751.87714846935,67993.30872689032,77434.74875876737,77434.74875876737,25751.87714846935,103186.62590723671,103186.62590723671,103186.62590723671,128021.89553836852,91707.0004824346,56513.6833020883,39103.68575594033,24835.269631131807,0.0,63938.955387072136,21109.979186462035,1537.9394371097446,0.0,0.8866511291776588,2.815270254347138,0.0014959135982669303,354132.56860775076,1555423.0656988185,4.392205641559214,1555423.0656988185,4.392205641559214,0.85,0.09571222428785284,4.027634451161993,1.2677065243059773,1.0,0.0,4.0276344511603295,1.2849205868705644,1.2852118273848079,3.1345395912531315,19354.028116325244,1973.5616256647525,4632.441516551485,4632.441516551485,5.559029090050932,5.020616608384154,-2.381992499480591,7.402609107864745,3.461449602878869,3.461449602878869,0.9889856008225341,0.0,0.0,0.00022664852266235247,0.9986387047814336,0.00022695747879305134,199.14549115718177,0.0,0.0,0.0,0.07919711945628553,7.639923116244404e-05,0.00015024929149990844,0.000605149222707712,0.09571222428785192,0.07183665809565001,0.0238755661922019,0.095712212692604,0.07183665809565071,0.02387556619220213,0.37596134028887584,0.37596134028887584,0.1249542027383627,0.0,4.812766099173643,4.748252080553357,5.006984640436542,4.814082972702124,4.749972193062149,5.007086886860407,24835.269631131807,21109.979186462035,0.85,1.0634097525565445,0.6606525133652996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531151242615012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.800454243436,1537.9394371097446,0.37596134028887584,0.1249542027383627,6.112874298809886,3.461449602878869
4131.0,-30.269887940837798,5.020600959279721,35.010381482121005,24.113983672019117,4.9859639222829735,-26.74434258641222,-40.27922755395991,1.460418567857412,-0.22343441189963187,-5.037857359933628,40.020623361559664,42241.38683593545,25751.87789253194,25751.87789253194,67993.26472846739,77434.66246709524,77434.66246709524,25751.87789253194,103186.54035962718,103186.54035962718,103186.54035962718,128021.77763557203,91706.88813141528,56513.612500255615,39103.63959017741,24835.237275944844,0.0,63938.87686612226,21109.951684553118,1537.9371043841754,0.0,0.8866513131370835,2.8152687963212935,0.0014959135982669303,354132.9701695218,1555422.6398401859,4.392199458569509,1555422.6398401859,4.392199458569509,0.85,0.0957120600822434,4.027634451161993,1.2677060550497847,1.0,0.0,4.027634451161282,1.2849204764907087,1.2852117169799335,3.1345398605227355,19354.00440554226,1973.5592078377692,4632.441516551485,4632.441516551485,5.559029250670894,5.020600959279721,-2.381944915127248,7.40254587440697,3.4614792710216693,3.4614792710216693,0.9889940774347626,0.0,0.0,0.00022664852266235247,0.9986302123538096,0.0002269594088567912,199.14542431154342,0.0,0.0,0.0,0.07919711945628553,7.640001417161375e-05,0.00015024850849073873,0.0006051460690330046,0.09571206008224725,0.07183649671993014,0.023875563362317116,0.09571203780644498,0.07183649671992724,0.023875563362316148,0.3759606200202204,0.3759606200202204,0.12495422924052071,0.0,4.813086517160571,4.748673681470677,5.00699986402816,4.814422948034007,4.750415206858406,5.007116083349274,24835.237275944844,21109.951684553118,0.85,1.06341037035784,0.6606526249183597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453114637596992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.793082125998,1537.9371043841754,0.3759606200202204,0.12495422924052071,6.112874298809886,3.4614792710216693
4132.0,-30.26980626731298,5.020585321512871,35.01037634483821,24.113974102679663,4.985981928592059,-26.744267279527993,-40.279140940960474,1.4604429408070585,-0.22317566623399898,-5.037827487053653,40.02061333002819,42241.35823448214,25751.87653202204,25751.87653202204,67993.23476650417,77434.55087089443,77434.55087089443,25751.87653202204,103186.42740291647,103186.42740291647,103186.42740291647,128021.63094797032,91706.75076157622,56513.55812516379,39103.54737379158,24835.20354505386,0.0,63938.75091884544,21109.923013295782,1537.9346713727805,0.0,0.8866515016981361,2.8152688811752746,0.0014959135982669303,354133.38264085224,1555422.207122594,4.3921931209180585,1555422.207122594,4.3921931209180585,0.85,0.09571189558723142,4.027634451161993,1.2677056610723958,1.0,0.0,4.027634451162192,1.2849203624480605,1.2852116029114362,3.134540138727702,19353.9754147377,1973.5562515984257,4632.441516551485,4632.441516551485,5.559028956979135,5.020585321512871,-2.381896775306629,7.4024820968195,3.4615089112224724,3.4615089112224724,0.9890025460635635,0.0,0.0,0.00022664852266235247,0.998621704605871,0.00022696134243527637,199.1453573447459,0.0,0.0,0.0,0.07919711945628553,7.64007648019815e-05,0.00015024775786037098,0.0006051430457682753,0.09571189558723395,0.07183633517267177,0.02387556041456218,0.09571190962985035,0.07183633517266988,0.02387556041456155,0.37595990155047204,0.37595990155047204,0.12495425602223863,0.0,4.813388326194854,4.749071860299239,5.007010978968822,4.814651820819677,4.750721194068888,5.007112266669992,24835.20354505386,21109.923013295782,0.85,1.0634119964715123,0.6606534789535876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453114149841156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.78571637536,1537.9346713727805,0.37595990155047204,0.12495425602223863,6.112874298809886,3.4615089112224724
4133.0,-30.269724413052543,5.020569754694311,35.01037123324181,24.113974312227242,4.986004631950838,-26.744191340272778,-40.27905425811184,1.4604715591710933,-0.22285685012332124,-5.037794784504308,40.02060380363388,42241.32998063507,25751.868018227207,25751.868018227207,67993.19799886228,77434.45980824271,77434.45980824271,25751.868018227207,103186.32782646992,103186.32782646992,103186.32782646992,128021.49941226469,91706.63575361068,56513.50592600303,39103.47758623072,24835.17158579477,0.0,63938.64917202549,21109.895847925556,1537.9322764981644,0.0,0.8866517028458036,2.815268506437555,0.0014959135982669303,354133.83418342157,1555421.7961945548,4.392186360224855,1555421.7961945548,4.392186360224855,0.85,0.09571173039064851,4.027634451161993,1.2677052868762986,1.0,0.0,4.027634451161898,1.284920228540863,1.2852114689738874,3.1345404653919386,19353.95114322749,1973.553776593178,4632.441516551485,4632.441516551485,5.559027119115708,5.020569754694311,-2.3818465578680055,7.402416312562316,3.461538528761605,3.461538528761605,0.9890110082176015,0.0,0.0,0.00022664852266235247,0.9986131781095442,0.00022696328030781301,199.14529022980253,0.0,0.0,0.0,0.07919711945628553,7.64015160445235e-05,0.00015024700661782898,0.0006051400200379319,0.09571173039064579,0.07183617311535498,0.023875557275290817,0.09571176956036692,0.071836173115357,0.023875557275291497,0.3759591833799766,0.3759591833799766,0.12495428278849538,0.0,4.8136859224352975,4.74947334317477,5.006995241249683,4.814937934380964,4.751141256042104,5.006994501211693,24835.17158579477,21109.895847925556,0.85,1.0634131136541236,0.6606540883743998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531136612012516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.778356303612,1537.9322764981644,0.3759591833799766,0.12495428278849538,6.112874298809886,3.461538528761605
4134.0,-30.26964239896718,5.020554102276977,35.01036612998531,24.113965790625684,4.986016314378391,-26.744116359317506,-40.278967680037,1.4604902747287338,-0.22244315985653884,-5.03776951293648,40.02059382335673,42241.30295565344,25751.8782900801,25751.8782900801,67993.18124573355,77434.37785418816,77434.37785418816,25751.8782900801,103186.25614426826,103186.25614426826,103186.25614426826,128021.39613006897,91706.52532781355,56513.45042927883,39103.41655392746,24835.139985800706,0.0,63938.55653972817,21109.8689879306,1537.9300745507269,0.0,0.8866518677763731,2.815266016594683,0.0014959135982669303,354134.18312254024,1555421.3656880313,4.392180816811497,1555421.3656880313,4.392180816811497,0.85,0.09571156838473387,4.027634451161993,1.267704896195792,1.0,0.0,4.027634451161935,1.2849201409695594,1.2852113813827348,3.1345406790206196,19353.92783874723,1973.5514001975425,4632.441516551485,4632.441516551485,5.559029336489174,5.020554102276977,-2.3818018370382155,7.402355939315193,3.461568141640528,3.461568141640528,0.9890194690401508,0.0,0.0,0.00022664852266235247,0.9986046350435196,0.00022696522197944238,199.14522298385893,0.0,0.0,0.0,0.07919711945628553,7.640226638585374e-05,0.00015024625627649873,0.0006051369979373401,0.09571156838473696,0.0718360137207714,0.023875554663965553,0.09571156567999975,0.07183601372076909,0.02387555466396478,0.37595846591478155,0.37595846591478155,0.1249543079207318,0.0,4.814004501466286,4.749888660367105,5.00702202316063,4.815326353079968,4.751597828876527,5.007177225542932,24835.139985800706,21109.8689879306,0.85,1.0634143922765293,0.6606546228394574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531131714803647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.771002575053,1537.9300745507269,0.37595846591478155,0.1249543079207318,6.112874298809886,3.461568141640528
4135.0,-30.269560192977632,5.020538470154965,35.010361015024976,24.113961529824905,4.986033949651411,-26.74404061029712,-40.27887722533194,1.460514366970896,-0.22209352329497278,-5.037739337190555,40.02058327594408,42241.26056578918,25751.875854641432,25751.875854641432,67993.13642043062,77434.28925116027,77434.28925116027,25751.875854641432,103186.1651058017,103186.1651058017,103186.1651058017,128021.26785046051,91706.41058547639,56513.38190010509,39103.36520596811,24835.10274465882,0.0,63938.46795062693,21109.837332959996,1537.9274343621353,0.0,0.8866520597493881,2.8152649416019258,0.0014959135982669303,354134.5997768305,1555420.9107178056,4.392174364487415,1555420.9107178056,4.392174364487415,0.85,0.09571140334287588,4.027634451161993,1.2677044604578986,1.0,0.0,4.027634451160928,1.2849200282404192,1.2852112686280435,3.1345409540214506,19353.903623295762,1973.548930908696,4632.441516551485,4632.441516551485,5.559028810753735,5.020538470154965,-2.3817535549756492,7.402292025130614,3.461597702752456,3.461597702752456,0.9890279150721303,0.0,0.0,0.00022664852266235247,0.9985960720667495,0.00022696716820973288,199.14515558061254,0.0,0.0,0.0,0.07919711945628553,7.640305033183453e-05,0.00015024547233051793,0.0006051338404894999,0.09571140334287667,0.07183585194628692,0.02387555139658976,0.09571138554652553,0.07183585194628632,0.02387555139658956,0.375957750120764,0.375957750120764,0.12495433431478437,0.0,4.814321396356718,4.7503052539858,5.007038204002356,4.815645813895571,4.752028822502439,5.007160331406965,24835.10274465882,21109.837332959996,0.85,1.0634151646069263,0.660654875221717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531126808036017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.763654776794,1537.9274343621353,0.375957750120764,0.12495433431478437,6.112874298809886,3.461597702752456
4136.0,-30.269477838904198,5.020522918573887,35.01035592679983,24.1139615996741,4.986057285544198,-26.743964157947886,-40.27879043770952,1.4605436045879248,-0.22179441685068468,-5.037706288367206,40.020573824743984,42241.23402356185,25751.866189729397,25751.866189729397,67993.10021329124,77434.19518547351,77434.19518547351,25751.866189729397,103186.0613752029,103186.0613752029,103186.0613752029,128021.1322662972,91706.29262824019,56513.3314663289,39103.290179901436,24835.070891094296,0.0,63938.36107099573,21109.810257430152,1537.925036206312,0.0,0.8866522623880463,2.8152648665003706,0.0014959135982669303,354135.05610183324,1555420.5030335796,4.392167553686949,1555420.5030335796,4.392167553686949,0.85,0.0957112388547187,4.027634451161993,1.2677040346106514,1.0,0.0,4.027634451162993,1.2849198914357676,1.2852111317923836,3.13454128775415,19353.878729365595,1973.5463924342764,4632.441516551485,4632.441516551485,5.55902672439992,5.020522918573887,-2.3817031580855104,7.402226076659398,3.4616272438994438,3.4616272438994438,0.989036355399841,0.0,0.0,0.00022664852266235247,0.9985874937442456,0.00022696911796133592,199.14508805599337,0.0,0.0,0.0,0.07919711945628553,7.640380250321298e-05,0.0001502447201591395,0.000605130811018143,0.09571123885472356,0.0718356906129293,0.02387554824179426,0.09571125562062592,0.07183569061292565,0.02387554824179305,0.375957036018003,0.375957036018003,0.12495436109301293,0.0,4.814627033627971,4.750717342771907,5.0070227892239245,4.815911871516505,4.752428336949663,5.007023999612045,24835.070891094296,21109.810257430152,0.85,1.06341637593421,0.6606555644530538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531121889790397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.75631355682,1537.925036206312,0.375957036018003,0.12495436109301293,6.112874298809886,3.4616272438994438
4137.0,-30.269395335682272,5.020507321509126,35.01035085898237,24.113952554203593,4.986072127668185,-26.743888420795265,-40.278703754860885,1.4605652127811337,-0.2214615343853552,-5.037679195328139,40.0205642427098,42241.20851935869,25751.871647771324,25751.871647771324,67993.08016713001,77434.09837375332,77434.09837375332,25751.871647771324,103185.97002152464,103185.97002152464,103185.97002152464,128021.01073709021,91706.16842590192,56513.27857150717,39103.2109493275,24835.040715565574,0.0,63938.251664893076,21109.784608230737,1537.9228712610334,0.0,0.8866524351552836,2.8152636519637326,0.0014959135982669303,354135.4301920799,1555420.0897058158,4.392161746883586,1555420.0897058158,4.392161746883586,0.85,0.09571107738917288,4.027634451161993,1.2677036851411687,1.0,0.0,4.027634451162121,1.2849197903296896,1.2852110306633888,3.1345415344008107,19353.852517456642,1973.543719563423,4632.441516551485,4632.441516551485,5.559027902621363,5.020507321509126,-2.3816571585309187,7.402164480040045,3.4616567832894103,3.4616567832894103,0.9890447952255458,0.0,0.0,0.00022664852266235247,0.9985788999655559,0.00022697107125953722,199.14502040912868,0.0,0.0,0.0,0.07919711945628553,7.640455377337107e-05,0.0001502439688889814,0.0006051277851765722,0.09571107738917599,0.07183553184216819,0.023875545547007798,0.095711098246169,0.07183553184216586,0.023875545547007024,0.37595632327268325,0.37595632327268325,0.12495438627256855,0.0,4.814934960042194,4.7511237085588505,5.007033802011449,4.816217660942812,4.7528005238696664,5.007129392829654,24835.040715565574,21109.784608230737,0.85,1.0634178820448315,0.6606562960268164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453111696268851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.748978043657,1537.9228712610334,0.37595632327268325,0.12495438627256855,6.112874298809886,3.4616567832894103
4138.0,-30.269312675358652,5.020491654017808,35.0103457714661,24.113944032602035,4.986083455929364,-26.74381289361033,-40.27861333508042,1.4605836741810287,-0.22104858647583114,-5.037653402768571,40.02055353330342,42241.16810327137,25751.880098958183,25751.880098958183,67993.04820222955,77434.01803501524,77434.01803501524,25751.880098958183,103185.89813397342,103185.89813397342,103185.89813397342,128020.90226747964,91706.05921056324,56513.209278819224,39103.16659082668,24835.00413350623,0.0,63938.170724332915,21109.753513480297,1537.9203698632523,0.0,0.8866526053818803,2.8152612327595374,0.0014959135982669303,354135.78632609575,1555419.627748161,4.392156025474075,1555419.627748161,4.392156025474075,0.85,0.09571091510587657,4.027634451161993,1.2677032521506773,1.0,0.0,4.027634451162624,1.2849197039476654,1.2852109442617854,3.1345417451284083,19353.82946843394,1973.541369217209,4632.441516551485,4632.441516551485,5.559029726969675,5.020491654017808,-2.3816121755642015,7.402103829582009,3.461686283039164,3.461686283039164,0.9890532237254754,0.0,0.0,0.00022664852266235247,0.9985702899026861,0.00022697302829272049,199.14495263349775,0.0,0.0,0.0,0.07919711945628553,7.640533743836069e-05,0.0001502431852239918,0.0006051246288604618,0.09571091510587831,0.07183537246094039,0.02387554264493793,0.09571087870345302,0.07183537246093907,0.023875542644937485,0.37595561154084706,0.37595561154084706,0.12495441176618165,0.0,4.815259225362183,4.751542018429973,5.0070743930158415,4.816604816292738,4.75326414620622,5.007285822856886,24835.00413350623,21109.753513480297,0.85,1.0634187283114354,0.6606565002522925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531112026666675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.741648263573,1537.9203698632523,0.37595561154084706,0.12495441176618165,6.112874298809886,3.461686283039164
4139.0,-30.26922988484281,5.020476115792187,35.010340696672465,24.113943718280666,4.986109265364658,-26.7437358010715,-40.27852647760881,1.4606151815933506,-0.22081673606277263,-5.037618194022488,40.02054372884629,42241.14293894829,25751.86458707447,25751.86458707447,67993.00752602276,77433.91233432658,77433.91233432658,25751.86458707447,103185.77692140105,103185.77692140105,103185.77692140105,128020.74590800575,91705.93044314116,56513.16104776309,39103.07710597563,24834.968986604694,0.0,63938.04609258032,21109.72363861399,1537.9177304283505,0.0,0.8866528203049343,2.8152622942473315,0.0014959135982669303,354136.27247574605,1555419.204826208,4.392148801794188,1555419.204826208,4.392148801794188,0.85,0.09571074981492975,4.027634451161993,1.26770287795458,1.0,0.0,4.027634451161882,1.2849195565225742,1.2852107968032787,3.1345421047696798,19353.802293100605,1973.5385981044094,4632.441516551485,4632.441516551485,5.559026378436583,5.020476115792187,-2.3815602775068094,7.402036393298996,3.461715735548465,3.461715735548465,0.9890616387281329,0.0,0.0,0.00022664852266235247,0.9985616663590071,0.0002269749884238665,199.14488475116457,0.0,0.0,0.0,0.07919711945628553,7.640609023594557e-05,0.00015024243242640689,0.0006051215968669742,0.0957107498149275,0.0718352106140351,0.023875539200892394,0.09571077372858564,0.07183521061403679,0.02387553920089296,0.375954901615316,0.375954901615316,0.1249544393127944,0.0,4.815554394001538,4.751940630737579,5.0070575760602765,4.816801457959741,4.7536018129601985,5.007057286547138,24834.968986604694,21109.72363861399,0.85,1.063420165007404,0.6606573944687708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453110708124909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.734324380866,1537.9177304283505,0.375954901615316,0.1249544393127944,6.112874298809886,3.461715735548465
4140.0,-30.269146935811214,5.020460581022946,35.01033566390242,24.113939247932308,4.986128268165951,-26.7436592466243,-40.27843588320536,1.4606405789789898,-0.22050067861994194,-5.037588859753615,40.02053480328565,42241.10306770815,25751.864172308928,25751.864172308928,67992.96724001708,77433.81726284036,77433.81726284036,25751.864172308928,103185.68143514928,103185.68143514928,103185.68143514928,128020.62308668197,91705.80948489382,56513.09528976149,39103.015772369254,24834.94165153268,0.0,63937.957423901935,21109.700403802777,1537.9156759758434,0.0,0.8866530021116412,2.8152615626299866,0.0014959135982669303,354136.6775131373,1555418.819816132,4.392142691174459,1555418.819816132,4.392142691174459,0.85,0.09571058890289488,4.027634451161993,1.2677024674927817,1.0,0.0,4.0276344511628785,1.284919437686693,1.2852106779404622,3.1345423946680673,19353.776765831066,1973.5359950473471,4632.441516551485,4632.441516551485,5.559026288901605,5.020460581022946,-2.3815126890266396,7.401973270049586,3.461745200940432,3.461745200940432,0.989070057411552,0.0,0.0,0.00022664852266235247,0.9985530263847202,0.0002269769523236414,199.14481673890614,0.0,0.0,0.0,0.07919711945628553,7.640687542899233e-05,0.00015024164723336013,0.0006051184343964081,0.09571058890289758,0.07183505233898624,0.023875536563911334,0.09571064062425194,0.07183505233898423,0.02387553656391066,0.37595419221871673,0.37595419221871673,0.12495446504611797,0.0,4.815850101474609,4.75233753567835,5.007048068544634,4.81708818113367,4.753980755622138,5.007065841613667,24834.94165153268,21109.700403802777,0.85,1.0634210096708416,0.6606576870708284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531102128045712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.727005861689,1537.9156759758434,0.37595419221871673,0.12495446504611797,6.112874298809886,3.461745200940432
4141.0,-30.269063839944668,5.02044501409251,35.01033063635507,24.11393013261261,4.986143300828598,-26.743582957011924,-40.278349130507536,1.4606624178958432,-0.22017789060987525,-5.0375612655733635,40.020524889865534,42241.07962696585,25751.868031652335,25751.868031652335,67992.94765861818,77433.71951494804,77433.71951494804,25751.868031652335,103185.58754660038,103185.58754660038,103185.58754660038,128020.496505376,91705.68418370519,56513.044295722895,39102.93320886922,24834.908958775613,0.0,63937.842167644834,21109.672614959272,1537.913353480821,0.0,0.8866531786322639,2.815260539375175,0.0014959135982669303,354137.0585243212,1555418.392194155,4.392136758224452,1555418.392194155,4.392136758224452,0.8500000000000001,0.09571042729963293,4.027634451161993,1.26770206802059,1.0,0.0,4.027634451162832,1.284919335501117,1.2852105757317247,3.1345426439483224,19353.750322018546,1973.5332985289112,4632.441516551485,4632.441516551485,5.559027122013777,5.02044501409251,-2.3814664154411997,7.40191142953371,3.4617746414780317,3.4617746414780317,0.9890784689937233,0.0,0.0,0.00022664852266235247,0.9985443711969508,0.00022697891971557545,199.1447486063002,0.0,0.0,0.0,0.07919711945628553,7.64076273324873e-05,0.00015024089532986518,0.000605115406003988,0.09571042729963722,0.07183489371910912,0.02387553358052811,0.0957104803531491,0.0718348937191059,0.023875533580527037,0.37595348340742424,0.37595348340742424,0.12495448976103825,0.0,4.816146365850841,4.752728790344804,5.007057817920668,4.81738337496347,4.7543461115182595,5.007149308343799,24834.908958775613,21109.672614959272,0.85,1.063422620368402,0.660658511374373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531097165362015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.719693277795,1537.913353480821,0.37595348340742424,0.12495448976103825,6.112874298809886,3.4617746414780317
4142.0,-30.268980554224722,5.020429471661417,35.01032561092222,24.113930970802926,4.986161872534434,-26.74350614260606,-40.27825853610409,1.460687460915781,-0.21976948680219266,-5.037531046138865,40.02051489635963,42241.0409607419,25751.86509173124,25751.86509173124,67992.90605247315,77433.64773239005,77433.64773239005,25751.86509173124,103185.51282412128,103185.51282412128,103185.51282412128,128020.38739620853,91705.58620376604,56512.97943211801,39102.89641294226,24834.87457208725,0.0,63937.77098502951,21109.64338627416,1537.9108755208442,0.0,0.8866533688187197,2.8152586967707043,0.0014959135982669303,354137.475784504,1555417.9611177118,4.392130365960473,1555417.9611177118,4.392130365960473,0.85,0.09571026426634699,4.027634451161993,1.2677016636030753,1.0,0.0,4.027634451161398,1.284919218323374,1.285210458527422,3.1345429298018046,19353.729644136954,1973.5311899718004,4632.441516551485,4632.441516551485,5.559026487376278,5.020429471661417,-2.3814182402021467,7.401847711863564,3.4618040464223885,3.4618040464223885,0.9890868704063968,0.0,0.0,0.00022664852266235247,0.9985356963154294,0.00022698089161827625,199.144680318075,0.0,0.0,0.0,0.07919711945628553,7.640841254013835e-05,0.00015024011012221413,0.0006051122434746014,0.09571026426634842,0.07183473399475926,0.023875530271589163,0.0957102840266326,0.07183473399475818,0.023875530271588806,0.3759527749861971,0.3759527749861971,0.12495451482314898,0.0,4.81645801804342,4.753143072218336,5.007059946275433,4.817761559336645,4.754857478684357,5.007125946651399,24834.87457208725,21109.64338627416,0.85,1.0634231535596246,0.6606586421449112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453109219389686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.71238640046,1537.9108755208442,0.3759527749861971,0.12495451482314898,6.112874298809886,3.4618040464223885
4143.0,-30.26889712631596,5.020413902181964,35.01032059061891,24.11392709417271,4.986177166540584,-26.743429528020965,-40.27817171355707,1.4607095682455826,-0.21936925814736696,-5.037503298730979,40.02050499490275,42241.018666734235,25751.86833753424,25751.86833753424,67992.88700426847,77433.57002536289,77433.57002536289,25751.86833753424,103185.43836289713,103185.43836289713,103185.43836289713,128020.28010852657,91705.48091482383,56512.929556195166,39102.83484292073,24834.841745629437,0.0,63937.676588550166,21109.615483785023,1537.9085432496406,0.0,0.88665354607623,2.815256673097511,0.0014959135982669303,354137.85891208146,1555417.534011956,4.392124408246635,1555417.534011956,4.392124408246635,0.8500000000000001,0.09571010308112099,4.027634451161993,1.267701306440868,1.0,0.0,4.027634451163475,1.2849191148819132,1.2852103550625154,3.134543182145859,19353.70742374879,1973.5289241227933,4632.441516551485,4632.441516551485,5.559027188044164,5.020413902181964,-2.3813719107099107,7.401785812891875,3.461833432812496,3.461833432812496,0.989095266517856,0.0,0.0,0.00022664852266235247,0.9985270067052828,0.00022698286690331674,199.1446119133122,0.0,0.0,0.0,0.07919711945628553,7.640916506303028e-05,0.0001502393575993222,0.0006051092125874765,0.09571010308112332,0.07183457577691954,0.02387552730420378,0.09571008921561013,0.07183457577691779,0.023875527304203205,0.37595206853484264,0.37595206853484264,0.1249545397071697,0.0,4.816782773417231,4.75356978353642,5.0070772101940975,4.8181340405836295,4.755329223594629,5.0071990502524955,24834.841745629437,21109.615483785023,0.85,1.0634244256608552,0.6606592688464797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531087211076559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.705086096385,1537.9085432496406,0.37595206853484264,0.1249545397071697,6.112874298809886,3.461833432812496
4144.0,-30.268813570299464,5.020398312570199,35.01031556443084,24.113917943928413,4.986192361696979,-26.74335280801485,-40.278081119153626,1.4607315994123644,-0.21905785791523158,-5.037475299837025,40.0204947828895,42240.981151935855,25751.870753411808,25751.870753411808,67992.85190534766,77433.47148231603,77433.47148231603,25751.870753411808,103185.34223572785,103185.34223572785,103185.34223572785,128020.14907785763,91705.35469802059,56512.864367640526,39102.76703375562,24834.80684212978,0.0,63937.5738758854,21109.58581581031,1537.906083269118,0.0,0.8866537257403078,2.8152558468684687,0.0014959135982669303,354138.24551243114,1555417.093510242,4.392118369648507,1555417.093510242,4.392118369648507,0.85,0.09570994191188385,4.027634451161993,1.26770086191129,1.0,0.0,4.027634451161462,1.28491901179684,1.285210251954077,3.1345434336205513,19353.680786703135,1973.5262079000613,4632.441516551485,4632.441516551485,5.559027709556967,5.020398312570199,-2.3813254366904215,7.40172374926062,3.4618627851389636,3.4618627851389636,0.9891036528968468,0.0,0.0,0.00022664852266235247,0.9985183038335577,0.0002269848452373812,199.14454340355763,0.0,0.0,0.0,0.07919711945628553,7.640995028529237e-05,0.0001502385723770601,0.0006051060499992418,0.09570994191188746,0.07183441758387202,0.023875524328015443,0.09570992742600974,0.07183441758386931,0.023875524328014538,0.3759513646896272,0.3759513646896272,0.12495456536836153,0.0,4.81709916241897,4.753982613851349,5.007102719880606,4.818417441921781,4.755687006300661,5.007258021429948,24834.80684212978,21109.58581581031,0.85,1.0634255850454117,0.6606597434230672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531082219752802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.697791417017,1537.906083269118,0.3759513646896272,0.12495456536836153,6.112874298809886,3.4618627851389636
4145.0,-30.26872985684595,5.020382805596822,35.01031055595931,24.113912775088124,4.986215352002785,-26.74327516676778,-40.27799415690822,1.4607606619246023,-0.2188503875018455,-5.037442451071788,40.02048524654606,42240.95939034011,25751.860836805325,25751.860836805325,67992.82022714544,77433.35765014226,77433.35765014226,25751.860836805325,103185.21848694759,103185.21848694759,103185.21848694759,128019.99240081679,91705.21628414626,56512.818024344095,39102.66473311351,24834.773913869194,0.0,63937.4386469827,21109.557826788816,1537.9036227113063,0.0,0.8866539276658025,2.8152569534712844,0.0014959135982669303,354138.6990787737,1555416.6821540617,4.392111582835173,1555416.6821540617,4.392111582835173,0.8500000000000001,0.0957097796543051,4.027634451161993,1.267700480571948,1.0,0.0,4.027634451160613,1.2849188758117303,1.2852101159381446,3.134543765354516,19353.651575563294,1973.5232291927716,4632.441516551485,4632.441516551485,5.559025568870153,5.020382805596822,-2.3812754049195752,7.401658210516397,3.461892105443051,3.461892105443051,0.989112030126586,0.0,0.0,0.00022664852266235247,0.9985095846458407,0.00022698682731497462,199.14447476476354,0.0,0.0,0.0,0.07919711945628553,7.64107040330325e-05,0.00015023781862932,0.0006051030141788762,0.09570977965430541,0.07183425848424357,0.02387552117006183,0.09570983371367621,0.07183425848424335,0.023875521170061753,0.37595066237168295,0.37595066237168295,0.12495459216304276,0.0,4.817385358107856,4.754366859987101,5.007093190392368,4.818592063569952,4.755966106560095,5.007117561160612,24834.773913869194,21109.557826788816,0.85,1.063427338754586,0.66066080037339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453107722076806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.690502085004,1537.9036227113063,0.37595066237168295,0.12495459216304276,6.112874298809886,3.461892105443051
4146.0,-30.268645979594595,5.02036727198834,35.010305571140286,24.11390875875952,4.986231497943105,-26.743198062600978,-40.27790352758018,1.4607835809494887,-0.21847367365165837,-5.037414752837362,40.020475918532284,42240.92294257889,25751.864033017908,25751.864033017908,67992.7869755968,77433.275914418,77433.275914418,25751.864033017908,103185.1399474359,103185.1399474359,103185.1399474359,128019.88432801381,91705.10712940397,56512.754157564974,39102.61441315444,24834.744380577897,0.0,63937.35879373234,21109.53272349121,1537.9014790684282,0.0,0.8866541025939136,2.8152552333020253,0.0014959135982669303,354139.0815284163,1555416.2797843919,4.392105703418628,1555416.2797843919,4.392105703418628,0.85,0.09570962028508273,4.027634451161993,1.2677001102222132,1.0,0.0,4.027634451162017,1.284918768572359,1.2852100086744664,3.134544026963663,19353.628539328984,1973.5208801506105,4632.441516551485,4632.441516551485,5.559026258833008,5.02036727198834,-2.3812291720304883,7.401596444018828,3.461921424693699,3.461921424693699,0.9891204070553427,0.0,0.0,0.00022664852266235247,0.9985008484801138,0.00022698881328678854,199.14440599171496,0.0,0.0,0.0,0.07919711945628553,7.64114895726308e-05,0.00015023703308972167,0.0006050998503125273,0.09570962028508298,0.07183410171354136,0.023875518571541625,0.09570966070862813,0.07183410171354117,0.023875518571541562,0.375949959816669,0.375949959816669,0.12495461775581206,0.0,4.817686071304706,4.754764717892499,5.007100909876613,4.81894107918572,4.75640865091475,5.007184478583326,24834.744380577897,21109.53272349121,0.85,1.063428146835837,0.6606610554378998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531072212367628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.683218692178,1537.9014790684282,0.375949959816669,0.12495461775581206,6.112874298809886,3.461921424693699
4147.0,-30.26856195113412,5.020351697216298,35.010300578670865,24.113905091676884,4.986245236739317,-26.743121063036373,-40.277816670108564,1.4608043486415525,-0.2180426178098287,-5.0373878289194725,40.02046572605821,42240.90284574154,25751.868972644977,25751.868972644977,67992.77181838652,77433.20546027068,77433.20546027068,25751.868972644977,103185.07443291566,103185.07443291566,103185.07443291566,128019.78424915482,91705.00822065538,56512.70560612624,39102.55846058793,24834.70981623917,0.0,63937.2682768271,21109.503343803295,1537.8990652389173,0.0,0.886654276709443,2.8152527081755543,0.0014959135982669303,354139.4532868192,1555415.8401257808,4.392099851314906,1555415.8401257808,4.392099851314906,0.85,0.09570946015724571,4.027634451161993,1.2676996865728873,1.0,0.0,4.0276344511621405,1.2849186713992078,1.2852099114792899,3.1345442640164256,19353.607665429594,1973.518751605247,4632.441516551485,4632.441516551485,5.559027325144812,5.020351697216298,-2.381183554872871,7.401535252089168,3.4619507100644684,3.4619507100644684,0.9891287743041338,0.0,0.0,0.00022664852266235247,0.9984920966479865,0.00022699080285485353,199.14433709473388,0.0,0.0,0.0,0.07919711945628553,7.641224242625897e-05,0.0001502362802360935,0.0006050968180933178,0.09570946015724738,0.07183394440475695,0.023875515752490428,0.09570944343525384,0.0718339444047557,0.023875515752490015,0.37594925815394414,0.37594925815394414,0.12495464342713647,0.0,4.818007761675972,4.755184424853098,5.00712698242603,4.819345211109635,4.75691428767243,5.007282490428622,24834.70981623917,21109.503343803295,0.85,1.0634294152824992,0.66066167642403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531067194170983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.675941371219,1537.8990652389173,0.37594925815394414,0.12495464342713647,6.112874298809886,3.4619507100644684
4148.0,-30.268477769427346,5.020336133834643,35.010295581772496,24.113895592186623,4.986262496329124,-26.743043573448897,-40.27772593600673,1.4608283003506546,-0.21778759513802015,-5.0373584894899,40.02045561211729,42240.86739632547,25751.867605798532,25751.867605798532,67992.735002124,77433.09718789456,77433.09718789456,25751.867605798532,103184.96479369309,103184.96479369309,103184.96479369309,128019.63946696484,91704.87285702741,56512.64306545833,39102.47754618787,24834.67467327175,0.0,63937.15221945962,21109.473472280988,1537.896558176708,0.0,0.886654462847226,2.8152527798179463,0.0014959135982669303,354139.8583983224,1555415.4038548383,4.392093595139379,1555415.4038548383,4.392093595139379,0.85,0.09570929949136171,4.027634451161993,1.2676992991892626,1.0,0.0,4.027634451161854,1.2849185593278867,1.2852097993825666,3.1345445374131433,19353.579098019825,1973.5158385401567,4632.441516551485,4632.441516551485,5.559027030085191,5.020336133834643,-2.381136196682979,7.401472330517622,3.461979957128216,3.461979957128216,0.9891371306080617,0.0,0.0,0.00022664852266235247,0.9984833289377252,0.0002269927960674929,199.1442680721502,0.0,0.0,0.0,0.07919711945628553,7.641302888863961e-05,0.00015023549377371286,0.0006050936505103391,0.09570929949136248,0.07183378663259174,0.023875512858770737,0.0957093099391368,0.07183378663259117,0.023875512858770546,0.3759485587957984,0.3759485587957984,0.12495467027987057,0.0,4.8183093342428265,4.75557968877456,5.007145965814686,4.819570894351898,4.757216356834135,5.007277712213295,24834.67467327175,21109.473472280988,0.85,1.0634307697775447,0.660662321201557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531062166931294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.668669875391,1537.896558176708,0.3759485587957984,0.12495467027987057,6.112874298809886,3.461979957128216
4149.0,-30.268393439693487,5.020320623609917,35.01029060450108,24.11389601128178,4.986283567904715,-26.74296556943903,-40.27763893883673,1.4608556976502551,-0.21745104254966918,-5.03732717444078,40.020446189998125,42240.84790906401,25751.861226967107,25751.861226967107,67992.70913603112,77433.01360340073,77433.01360340073,25751.861226967107,103184.87483036783,103184.87483036783,103184.87483036783,128019.51763706064,91704.76366453512,56512.597970198294,39102.40632704091,24834.642806692813,0.0,63937.04913373372,21109.44638568889,1537.8941957817065,0.0,0.8866546565434115,2.8152520100159735,0.0014959135982669303,354140.2907890876,1555414.9974261257,4.392087084924407,1555414.9974261257,4.392087084924407,0.85,0.0957091390594514,4.027634451161993,1.2676989447744567,1.0,0.0,4.027634451161196,1.2849184311344888,1.2852096711601124,3.134544850139543,19353.556053818676,1973.513488685604,4632.441516551485,4632.441516551485,5.559025653093942,5.020320623609917,-2.381087394041254,7.401408017651171,3.462009181670111,3.462009181670111,0.9891454804771745,0.0,0.0,0.00022664852266235247,0.9984745458933924,0.00022699479280120964,199.14419892824358,0.0,0.0,0.0,0.07919711945628553,7.641378296718028e-05,0.0001502347396951722,0.0006050906133576298,0.09570913905945408,0.07183362899023876,0.023875510069215324,0.09570915765574461,0.07183362899023675,0.023875510069214654,0.375947860078243,0.375947860078243,0.12495469766503839,0.0,4.818610890180707,4.755982295363367,5.007142767844755,4.819876131891135,4.7576520789709775,5.007189547004714,24834.642806692813,21109.44638568889,0.85,1.0634320797917087,0.6606630815993881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531057130526697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.661404250546,1537.8941957817065,0.375947860078243,0.12495469766503839,6.112874298809886,3.462009181670111
4150.0,-30.26830898622389,5.0203050053599005,35.01028562534964,24.113882495462917,4.986293099492215,-26.742888608127085,-40.27754830950869,1.4608727213954251,-0.2170952753841675,-5.03730353743537,40.02043618069431,42240.81388047361,25751.87419000202,25751.87419000202,67992.68807047563,77432.92027446916,77432.92027446916,25751.87419000202,103184.79446447118,103184.79446447118,103184.79446447118,128019.40507593792,91704.64000561072,56512.53361161529,39102.340437772706,24834.61061146673,0.0,63936.95104923943,21109.41901974672,1537.891990548709,0.0,0.8866548132476243,2.8152500912264395,0.0014959135982669303,354140.6171635224,1555414.565668946,4.3920818180275045,1555414.565668946,4.3920818180275045,0.85,0.09570898198036873,4.027634451161993,1.2676985348621383,1.0,0.0,4.027634451162258,1.2849183514795075,1.2852095914870765,3.134545044457035,19353.52995659287,1973.510827509177,4632.441516551485,4632.441516551485,5.559028451409877,5.0203050053599005,-2.381044280730589,7.40134928609049,3.46203839630871,3.46203839630871,0.9891538275167743,0.0,0.0,0.00022664852266235247,0.9984657500453388,0.00022699679248092459,199.1441296829313,0.0,0.0,0.0,0.07919711945628553,7.641456853604423e-05,0.00015023395412630823,0.0006050874493734095,0.0957089819803725,0.071833474052644,0.023875507927728506,0.0957089720984151,0.07183347405264116,0.023875507927727566,0.37594716258212424,0.37594716258212424,0.12495472414313968,0.0,4.818921473439445,4.75638119269945,5.007186962813421,4.82020826205121,4.7580215875143494,5.007408707790091,24834.61061146673,21109.41901974672,0.85,1.0634333817093151,0.6606635628893676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531052085269474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.654144397233,1537.891990548709,0.37594716258212424,0.12495472414313968,6.112874298809886,3.46203839630871
4151.0,-30.268224359053345,5.02028949030404,35.01028064630386,24.113882530387514,4.986316482248213,-26.742810105266532,-40.27745743570847,1.4609022284613868,-0.21682112464861802,-5.0372699875065345,40.02042622546922,42240.77961892151,25751.86180670327,25751.86180670327,67992.64142562478,77432.82582657666,77432.82582657666,25751.86180670327,103184.68763327993,103184.68763327993,103184.68763327993,128019.26204282528,91704.52076509026,56512.47455743521,39102.273564061165,24834.57440954536,0.0,63936.84797360652,21109.388248113555,1537.8893258343185,0.0,0.8866550202619894,2.815250402896316,0.0014959135982669303,354141.0804137712,1555414.136244571,4.39207486018639,1555414.136244571,4.39207486018639,0.85,0.09570882013973087,4.027634451161993,1.2676981046190487,1.0,0.0,4.027634451162354,1.284918213414448,1.285209453390723,3.1345453812653576,19353.504791835832,1973.5082614181024,4632.441516551485,4632.441516551485,5.559025778240943,5.02028949030404,-2.3809939054156524,7.401283395719693,3.4620675525093048,3.4620675525093048,0.9891621578598013,0.0,0.0,0.00022664852266235247,0.9984569361901282,0.0002269987962897917,199.14406029524588,0.0,0.0,0.0,0.07919711945628553,7.641535623147435e-05,0.00015023316643087814,0.0006050842768241582,0.0957088201397325,0.07183331528202146,0.023875504857711054,0.09570883920452536,0.07183331528202022,0.02387550485771064,0.3759464661065312,0.3759464661065312,0.12495475276862737,0.0,4.819214299664225,4.75677280757867,5.007181850865152,4.820448862857916,4.758402860332353,5.007225225532068,24834.57440954536,21109.388248113555,0.85,1.0634343665751635,0.6606640921109957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531047032612932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.64688983375,1537.8893258343185,0.3759464661065312,0.12495475276862737,6.112874298809886,3.4620675525093048
4152.0,-30.26813961587437,5.020273918025213,35.0102756868806,24.113878863304876,4.986330255422035,-26.74273245904718,-40.27736670160664,1.4609230985948114,-0.21639623385186724,-5.03724400615282,40.02041683892562,42240.74634711907,25751.868673459292,25751.868673459292,67992.61502057836,77432.75516007715,77432.75516007715,25751.868673459292,103184.62383353645,103184.62383353645,103184.62383353645,128019.16869850963,91704.42136845164,56512.412555493436,39102.23201439801,24834.544864973188,0.0,63936.7768793712,21109.36313522721,1537.8872203628357,0.0,0.8866551866533631,2.815247848868787,0.0014959135982669303,354141.4391590784,1555413.7313506808,4.392069267702945,1555413.7313506808,4.392069267702945,0.85,0.09570866324828554,4.027634451161993,1.2676977210817864,1.0,0.0,4.027634451162416,1.284918115762052,1.2852093557161932,3.1345456194874384,19353.48381497116,1973.506122373202,4632.441516551485,4632.441516551485,5.559027260559931,5.020273918025213,-2.380949110098546,7.401223028123759,3.46209671380972,3.46209671380972,0.98917048965992,0.0,0.0,0.00022664852266235247,0.9984481103368236,0.00022700080286184652,199.14399081249113,0.0,0.0,0.0,0.07919711945628553,7.641614272348592e-05,0.00015023237993886654,0.0006050811091218367,0.095708663248292,0.07183316043491586,0.023875502813376137,0.09570863930566141,0.07183316043491102,0.023875502813374524,0.3759457702714879,0.3759457702714879,0.1249547801502012,0.0,4.819531213374887,4.757187386815019,5.0072042130382215,4.820847772300965,4.758894953512481,5.0073430864139254,24834.544864973188,21109.36313522721,0.85,1.063435136069797,0.6606643063477255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531041969567782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.639641565193,1537.8872203628357,0.3759457702714879,0.1249547801502012,6.112874298809886,3.46209671380972
