time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4153.0,-30.268054695039716,5.020258453207169,35.01027074555216,24.11388399722057,4.986354775893331,-26.742653578130934,-40.27727959966285,1.4609536589845433,-0.21606338747375275,-5.0372102654356254,40.02040744712883,42240.72872005059,25751.855778165278,25751.855778165278,67992.58449821587,77432.67664455797,77432.67664455797,25751.855778165278,103184.53242272325,103184.53242272325,103184.53242272325,128019.04424791467,91704.3184019413,56512.37047743381,39102.164360563875,24834.51182519143,0.0,63936.67618575531,21109.335051412712,1537.8847335687713,0.0,0.8866553925973909,2.815247411012902,0.0014959135982669303,354141.9050445418,1555413.3262302736,4.392062345840273,1555413.3262302736,4.392062345840273,0.85,0.09570850262219573,4.027634451161993,1.267697362271138,1.0,0.0,4.027634451162829,1.2849179727684905,1.2852092126902208,3.134545968318921,19353.46208471365,1973.5039065036126,4632.441516551485,4632.441516551485,5.559024476867151,5.020258453207169,-2.380898620849137,7.4011570740563055,3.462125831989447,3.462125831989447,0.989178809139842,0.0,0.0,0.00022664852266235247,0.9984392660654103,0.0002270028136568741,199.1439211841213,0.0,0.0,0.0,0.07919711945628553,7.641689773863965e-05,0.00015023162492371284,0.0006050780681967926,0.09570850262219474,0.07183300279227281,0.023875499829921935,0.09570849188761817,0.07183300279227355,0.02387549982992218,0.375945076603132,0.375945076603132,0.12495480819999935,0.0,4.819841621348758,4.757608540848594,5.007180673896016,4.821146877961894,4.759357113607564,5.007150702676427,24834.51182519143,21109.335051412712,0.85,1.0634363334852899,0.6606650711295743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531036899585659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.632398441576,1537.8847335687713,0.375945076603132,0.12495480819999935,6.112874298809886,3.462125831989447
4154.0,-30.26796963760474,5.020242920760266,35.01026582559905,24.113869887683563,4.98636803511252,-26.74257570048422,-40.27718879571182,1.4609740979920178,-0.21580185229072413,-5.037184789209446,40.020398187073,42240.69657977824,25751.86389362839,25751.86389362839,67992.56047340663,77432.5657854661,77432.5657854661,25751.86389362839,103184.4296790945,103184.4296790945,103184.4296790945,128018.91278639497,91704.17847740029,56512.30927171255,39102.0768952086,24834.483107300468,0.0,63936.56000250907,21109.310641205397,1537.8826821155992,0.0,0.8866555559563241,2.8152469460699443,0.0014959135982669303,354142.2568157901,1555412.9267926633,4.392056855281531,1555412.9267926633,4.392056855281531,0.85,0.09570834678399406,4.027634451161993,1.2676969435671346,1.0,0.0,4.027634451161769,1.28491787713339,1.2852091170334436,3.1345462016199157,19353.432554759704,1973.5008952863318,4632.441516551485,4632.441516551485,5.559026228743149,5.020242920760266,-2.3808542250217544,7.40109714578202,3.4621549566327126,3.4621549566327126,0.9891871304664893,0.0,0.0,0.00022664852266235247,0.998430407652154,0.00022700482770283896,199.1438514437988,0.0,0.0,0.0,0.07919711945628553,7.641768485079444e-05,0.00015023083781155803,0.000605074897996761,0.09570834678399645,0.0718328491785115,0.023875497605484956,0.09570836604485534,0.0718328491785097,0.023875497605484363,0.37594438534338315,0.37594438534338315,0.12495483401460526,0.0,4.820140294134603,4.75800203347211,5.007193374349072,4.821382936918724,4.759624296140316,5.007292639864488,24834.483107300468,21109.310641205397,0.85,1.0634378901639123,0.6606657689766322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531031818978368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.625161701768,1537.8826821155992,0.37594438534338315,0.12495483401460526,6.112874298809886,3.4621549566327126
4155.0,-30.267884408769515,5.0202274050878675,35.01026090031199,24.113865591958188,4.98638556556298,-26.742497241386545,-40.2770979917608,1.4609983981799937,-0.2154753605943256,-5.037155411417382,40.02038819180283,42240.66478023507,25751.861880687782,25751.861880687782,67992.52666092286,77432.47745822904,77432.47745822904,25751.861880687782,103184.33933891682,103184.33933891682,103184.33933891682,128018.78746895178,91704.0627446949,56512.25006670079,39102.014086660114,24834.448130034965,0.0,63936.46221669508,21109.28091052972,1537.8801831588364,0.0,0.8866557418578094,2.815246082463919,0.0014959135982669303,354142.6624595141,1555412.4956412655,4.392050607060316,1555412.4956412655,4.392050607060316,0.85,0.09570818781114239,4.027634451161993,1.2676965506887066,1.0,0.0,4.027634451161,1.2849177634316589,1.2852090033059407,3.1345464789943436,19353.408130298947,1973.498404684469,4632.441516551485,4632.441516551485,5.559025794211897,5.0202274050878675,-2.380807001254439,7.401034406342307,3.462184035099909,3.462184035099909,0.9891954385999739,0.0,0.0,0.00022664852266235247,0.9984215314732238,0.00022700684582384816,199.14378156299074,0.0,0.0,0.0,0.07919711945628553,7.641847197044485e-05,0.00015023005069190762,0.0006050717277665397,0.09570818781114257,0.07183269318073081,0.02387549463041176,0.09570820123241248,0.07183269318073067,0.023875494630411716,0.3759436946131638,0.3759436946131638,0.12495486022390008,0.0,4.820437174757217,4.7583953850286775,5.007199311049817,4.8216800508230335,4.760024478415289,5.0072789435153595,24834.448130034965,21109.28091052972,0.85,1.0634389877638344,0.6606662820515771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531026730202177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.617930529215,1537.8801831588364,0.3759436946131638,0.12495486022390008,6.112874298809886,3.462184035099909
4156.0,-30.267799038459508,5.020211810585763,35.01025596571188,24.11385707035663,4.98639656686218,-26.74241930792557,-40.27700718780977,1.461016836328244,-0.21507746544040174,-5.037130625454838,40.02037806996626,42240.63387253766,25751.87134025253,25751.87134025253,67992.50521279019,77432.3984597195,77432.3984597195,25751.87134025253,103184.26979997203,103184.26979997203,103184.26979997203,128018.6841342743,91703.95364009474,56512.18905291304,39101.96065242411,24834.41433430227,0.0,63936.37498672638,21109.25218415693,1537.8778589469798,0.0,0.8866559048225279,2.8152437439150115,0.0014959135982669303,354143.0047002938,1555412.0590304486,4.392045129754212,1555412.0590304486,4.392045129754212,0.85,0.09570803127647992,4.027634451161993,1.2676961182476956,1.0,0.0,4.02763445116085,1.2849176771587023,1.2852089170134295,3.1345466894565366,19353.38510464673,1973.4960567213811,4632.441516551485,4632.441516551485,5.559027836237622,5.020211810585763,-2.3807631990393703,7.400975009625133,3.4622130927400026,3.4622130927400026,0.9892037407828579,0.0,0.0,0.00022664852266235247,0.9984126406457018,0.00022700886731138784,199.1437115662339,0.0,0.0,0.0,0.07919711945628553,7.641925909759173e-05,0.00015022926356476074,0.0006050685575061255,0.09570803127648583,0.07183253905757285,0.023875492218912983,0.09570799467651193,0.07183253905756841,0.02387549221891151,0.3759430045603384,0.3759430045603384,0.12495488634707867,0.0,4.820751042953475,4.758800164308184,5.0072389830060615,4.822053160014434,4.760466266247363,5.007444821498041,24834.41433430227,21109.25218415693,0.85,1.063440103179229,0.6606667000014795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531021631175103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.610705625626,1537.8778589469798,0.3759430045603384,0.12495488634707867,6.112874298809886,3.4622130927400026
4157.0,-30.267713566772343,5.0201962819972294,35.010251029263245,24.113852285686903,4.986417299952835,-26.742340309976846,-40.27691624416036,1.4610440431573213,-0.21483366445090724,-5.037099066200813,40.02036814692458,42240.60272878308,25751.863430623984,25751.863430623984,67992.46615940706,77432.29509096523,77432.29509096523,25751.863430623984,103184.15852158921,103184.15852158921,103184.15852158921,128018.53732776485,91703.82406414534,56512.13170196295,39101.88040242488,24834.37880617563,0.0,63936.25920860052,21109.221985249285,1537.8752760138061,0.0,0.8866561015762487,2.8152442223133325,0.0014959135982669303,354143.44046602224,1555411.6309948433,4.3920385167887215,1555411.6309948433,4.3920385167887215,0.85,0.09570787199604958,4.027634451161993,1.2676957665802915,1.0,0.0,4.027634451160894,1.2849175498567007,1.2852087896825737,3.134547000008811,19353.357758680177,1973.4932682088356,4632.441516551485,4632.441516551485,5.5590261287949,5.0201962819972294,-2.380714446229804,7.400910728227034,3.4622421007403474,3.4622421007403474,0.9892120287829564,0.0,0.0,0.00022664852266235247,0.9984037393458738,0.0002270108912160588,199.14364148640522,0.0,0.0,0.0,0.07919711945628553,7.64200474432164e-05,0.00015022847521913607,0.0006050653823381282,0.09570787199604924,0.07183238266081539,0.023875489335233858,0.09570787143259996,0.07183238266081564,0.02387548933523394,0.37594231600494443,0.37594231600494443,0.12495491445192759,0.0,4.821042016374406,4.7591854152195765,5.007245620440642,4.822265401749917,4.760786240973516,5.007332205646662,24834.37880617563,21109.221985249285,0.85,1.0634414180781617,0.6606674092547004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531016523687539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.60348639721,1537.8752760138061,0.37594231600494443,0.12495491445192759,6.112874298809886,3.4622421007403474
4158.0,-30.267627930360682,5.020180748405574,35.01024611425054,24.113853298500203,4.9864344697856815,-26.742261520160046,-40.27682914221657,1.4610680595850742,-0.21441346733757882,-5.037070845609461,40.020358898394974,42240.588053564345,25751.864030998626,25751.864030998626,67992.45208456297,77432.22971690544,77432.22971690544,25751.864030998626,103184.09374790406,103184.09374790406,103184.09374790406,128018.44248035814,91703.73097348053,56512.08931013956,39101.824070378854,24834.348732454073,0.0,63936.17280283292,21109.196422585963,1537.873086959644,0.0,0.8866562788749864,2.8152419914906086,0.0014959135982669303,354143.83013232436,1555411.232054753,4.392032557714136,1555411.232054753,4.392032557714136,0.8500000000000001,0.09570771560026972,4.027634451161993,1.2676953786471858,1.0,0.0,4.027634451162077,1.284917437482754,1.2852086772831564,3.134547274144259,19353.338112640784,1973.4912648703466,4632.441516551485,4632.441516551485,5.559026258397109,5.020180748405574,-2.3806681582511056,7.400848906656679,3.4622711026337827,3.4622711026337827,0.9892203150382236,0.0,0.0,0.00022664852266235247,0.9983948209769468,0.0002270129190379543,199.14357127156532,0.0,0.0,0.0,0.07919711945628553,7.642080249404033e-05,0.00015022772016831215,0.0006050623412694174,0.09570771560027286,0.07183222849888216,0.0238754871013907,0.09570767849779864,0.0718322284988798,0.02387548710138992,0.3759416277326274,0.3759416277326274,0.12495494216446644,0.0,4.821354456739755,4.759598088365067,5.00725579064374,4.822657378271856,4.7613022764023185,5.007350155741335,24834.348732454073,21109.196422585963,0.85,1.0634426351142232,0.6606680725764793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531011410138432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.596272045395,1537.873086959644,0.3759416277326274,0.12495494216446644,6.112874298809886,3.4622711026337827
4159.0,-30.26754212121412,5.020165303163547,35.01024122716475,24.113848024886124,4.9864580936876,-26.742181929435326,-40.27673435686154,1.4610979019088035,-0.21423901445416504,-5.03703820405273,40.02034988179977,42240.54224047631,25751.85342904324,25751.85342904324,67992.39566951955,77432.1127626952,77432.1127626952,25751.85342904324,103183.96619173844,103183.96619173844,103183.96619173844,128018.28431356663,91703.58884565573,56512.018323436976,39101.7450246875,24834.318121828204,0.0,63936.063146515706,21109.170403553973,1537.8707591906882,0.0,0.8866564778575349,2.8152435081193894,0.0014959135982669303,354144.2808431673,1555410.8431193444,4.392025869840767,1555410.8431193444,4.392025869840767,0.85,0.09570755753242427,4.027634451161993,1.267694942909293,1.0,0.0,4.027634451161316,1.2849172978492054,1.2852085376179583,3.1345476147793803,19353.308117701436,1973.4882062377505,4632.441516551485,4632.441516551485,5.5590239697647865,5.020165303163547,-2.3806186220864087,7.400783925249955,3.4623000771369616,3.4623000771369616,0.9892285934677033,0.0,0.0,0.00022664852266235247,0.9983858847052123,0.00022701495096685357,199.1435009151467,0.0,0.0,0.0,0.07919711945628553,7.642162415702379e-05,0.00015022689850532867,0.0006050590319112779,0.09570755753242546,0.0718320731979928,0.02387548433443267,0.09570760667012408,0.0718320731979919,0.023875484334432373,0.3759409416072214,0.3759409416072214,0.12495496978190346,0.0,4.821631093680196,4.759974761394062,5.007230752913927,4.822799189598584,4.76154332733114,5.007192696276832,24834.318121828204,21109.170403553973,0.85,1.0634435766510735,0.6606684891385632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531006286737895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.589063842617,1537.8707591906882,0.3759409416072214,0.12495496978190346,6.112874298809886,3.4623000771369616
4160.0,-30.26745621110458,5.020149734817306,35.01023634497513,24.11383461384105,4.986466854161294,-26.742103734270465,-40.276643552910514,1.4611143773271489,-0.21387496045645094,-5.037015595083895,40.020340250237915,42240.51335885043,25751.86820154897,25751.86820154897,67992.3815603994,77432.02294713273,77432.02294713273,25751.86820154897,103183.8911486817,103183.8911486817,103183.8911486817,128018.17916564223,91703.46779820729,56511.95820992488,39101.677320313785,24834.288016960534,0.0,63935.96533727432,21109.144814416453,1537.868694834251,0.0,0.8866566279530389,2.8152413604576747,0.0014959135982669303,354144.5930254604,1555410.4276571202,4.3920208250794825,1555410.4276571202,4.3920208250794825,0.85,0.09570740355050274,4.027634451161993,1.2676945417886603,1.0,0.0,4.0276344511629105,1.2849172207600095,1.2852084605112892,3.134547802837997,19353.28257160672,1973.4856012610546,4632.441516551485,4632.441516551485,5.559027158689174,5.020149734817306,-2.3805765007477206,7.400726235565026,3.4623290524029597,3.4623290524029597,0.9892368721151313,0.0,0.0,0.00022664852266235247,0.9983769380054851,0.0002270169853033076,199.1434304759965,0.0,0.0,0.0,0.07919711945628553,7.642241131419006e-05,0.0001502261113481624,0.0006050558615299565,0.09570740355050256,0.07183192127089136,0.023875482279611202,0.09570742138662945,0.0718319212708915,0.023875482279611244,0.3759402552904526,0.3759402552904526,0.12495499519409123,0.0,4.8219244979243285,4.760354343301401,5.007264226622283,4.823140634627464,4.7619155296623035,5.0074411307182345,24834.288016960534,21109.144814416453,0.85,1.0634449828312862,0.6606690481018583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531001153006713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.58186195484,1537.868694834251,0.3759402552904526,0.12495499519409123,6.112874298809886,3.4623290524029597
4161.0,-30.267370157966305,5.020134294121912,35.01023146476588,24.113844881672435,4.986491838673767,-26.742023787850762,-40.276552469562716,1.461145468558223,-0.21347658272713943,-5.036981203040247,40.020330543541,42240.4839927536,25751.852883447224,25751.852883447224,67992.33687620083,77431.96346443423,77431.96346443423,25751.852883447224,103183.81634788145,103183.81634788145,103183.81634788145,128018.06863001754,91703.38359409483,56511.90412241421,39101.64385742291,24834.252282136087,0.0,63935.896139559,21109.114439815672,1537.866037887457,0.0,0.8866568383545766,2.8152401370254423,0.0014959135982669303,354145.06790764106,1555410.0089539923,4.392013753413711,1555410.0089539923,4.392013753413711,0.8499999999999999,0.09570724335866988,4.027634451161993,1.2676941747358073,1.0,0.0,4.027634451161999,1.2849170752828176,1.2852083150011235,3.1345481577287684,19353.264801003043,1973.4837891637862,4632.441516551485,4632.441516551485,5.559023851987579,5.020134294121912,-2.380525739577436,7.400660033699348,3.4623579647904497,3.4623579647904497,0.9892451327972713,0.0,0.0,0.00022664852266235247,0.9983679764974058,0.00022701902304349543,199.14335991962457,0.0,0.0,0.0,0.07919711945628553,7.642320090090878e-05,0.0001502253217614437,0.0006050526813632861,0.09570724335867478,0.0718317644424772,0.023875478916197578,0.09570723715387945,0.07183176444247352,0.023875478916196357,0.3759395692481809,0.3759395692481809,0.12495502237508169,0.0,4.8222275479964765,4.760765506276186,5.007241280077267,4.823504620313088,4.762475351709725,5.007214918086959,24834.252282136087,21109.114439815672,0.85,1.063445434905416,0.6606693038375696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530996013238817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.574664949994,1537.866037887457,0.3759395692481809,0.12495502237508169,6.112874298809886,3.4623579647904497
4162.0,-30.26728398637899,5.0201187707857216,35.010226604510514,24.113836185447894,4.986503906467863,-26.74194502661265,-40.276465367618925,1.4611649467015184,-0.21310770270554258,-5.036956730688213,40.020321364322285,42240.471501169166,25751.862800342886,25751.862800342886,67992.33430151205,77431.87940553996,77431.87940553996,25751.862800342886,103183.74220588285,103183.74220588285,103183.74220588285,128017.96621184426,91703.26953638768,56511.86163201677,39101.564338189906,24834.22400596141,0.0,63935.78834415131,21109.090405067196,1537.8640354543277,0.0,0.8866569963042252,2.8152381434624547,0.0014959135982669303,354145.40581993485,1555409.6130039745,4.392008444674904,1555409.6130039745,4.392008444674904,0.85,0.09570708953626363,4.027634451161993,1.267693813177757,1.0,0.0,4.027634451162202,1.2849169841437744,1.2852082238414226,3.13454838006198,19353.240730037254,1973.4813346083786,4632.441516551485,4632.441516551485,5.559025992736823,5.0201187707857216,-2.3804822873695484,7.40060105815527,3.4623868897387013,3.4623868897387013,0.9892533970682004,0.0,0.0,0.00022664852266235247,0.9983590027410795,0.00022702106360544623,199.1432892661845,0.0,0.0,0.0,0.07919711945628553,7.642395598053979e-05,0.00015022456668181268,0.0006050496401785509,0.09570708953626396,0.07183161279314873,0.023875476743115225,0.09570706181087238,0.07183161279314848,0.023875476743115142,0.3759388855944795,0.3759388855944795,0.12495504757060141,0.0,4.822542632286741,4.761178561147858,5.007260920496094,4.8238490279826465,4.7628771728649895,5.007386036080959,24834.22400596141,21109.090405067196,0.85,1.0634471875989908,0.6606702223455608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530990864917546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.56747367416,1537.8640354543277,0.3759388855944795,0.12495504757060141,6.112874298809886,3.4623868897387013
4163.0,-30.26719765208244,5.020103343896027,35.01022175270803,24.11383098168301,4.986527165705576,-26.741864999704436,-40.276370477490104,1.4611945133275817,-0.2129301644385464,-5.036923846716461,40.02031189001866,42240.42754888602,25751.85122676334,25751.85122676334,67992.27877564936,77431.76412453162,77431.76412453162,25751.85122676334,103183.61535129495,103183.61535129495,103183.61535129495,128017.80557803588,91703.12872160756,56511.79214596207,39101.48508405054,24834.19022674093,0.0,63935.67531079147,21109.061692729792,1537.8615190341955,0.0,0.8866571981795356,2.81523964783299,0.0014959135982669303,354145.8598796042,1555409.204325406,4.392001659582254,1555409.204325406,4.392001659582254,0.85,0.09570693124606117,4.027634451161993,1.267693381835707,1.0,0.0,4.027634451162004,1.2849168458003244,1.2852080854666157,3.134548717550152,19353.211012205473,1973.4783042328904,4632.441516551485,4632.441516551485,5.559023494361073,5.020103343896027,-2.3804326720834834,7.40053601597951,3.4624157640224866,3.4624157640224866,0.9892616468635677,0.0,0.0,0.00022664852266235247,0.9983500121277422,0.00022702310803733635,199.14321847938677,0.0,0.0,0.0,0.07919711945628553,7.642477858316053e-05,0.00015022374407919193,0.0006050463270358959,0.09570693124606452,0.07183145775969683,0.023875473486367694,0.09570697813789696,0.07183145775969431,0.023875473486366854,0.37593820424051816,0.37593820424051816,0.12495507374605598,0.0,4.82282043909936,4.761555332501757,5.007240291343805,4.823993682277887,4.763124752549459,5.007220330050586,24834.19022674093,21109.061692729792,0.85,1.0634481992274067,0.6606707029143777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530985709513455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.560287639695,1537.8615190341955,0.37593820424051816,0.12495507374605598,6.112874298809886,3.4624157640224866
4164.0,-30.26711121130874,5.020087798900742,35.010216905480675,24.113822739478223,4.986536188087284,-26.741786300744085,-40.276279603689886,1.461211277522616,-0.21249029214601478,-5.036901131624962,40.020302319673796,42240.400509343104,25751.865399434202,25751.865399434202,67992.2659087773,77431.69433300153,77431.69433300153,25751.865399434202,103183.55973243574,103183.55973243574,103183.55973243574,128017.71989725293,91703.02758942057,56511.733765762256,39101.43758184257,24834.16016481719,0.0,63935.597746659754,21109.03614009461,1537.8594554405274,0.0,0.8866573485931151,2.815236515669984,0.0014959135982669303,354146.17352832545,1555408.7915041365,4.391996604135922,1555408.7915041365,4.391996604135922,0.85,0.09570677806618003,4.027634451161993,1.2676929763192315,1.0,0.0,4.0276344511599405,1.284916767359985,1.285208007008497,3.1345489089050096,19353.189669067215,1973.4761278384785,4632.441516551485,4632.441516551485,5.559026553799776,5.020087798900742,-2.380390567965013,7.400478366865755,3.4624446415287387,3.4624446415287387,0.9892698975796396,0.0,0.0,0.00022664852266235247,0.998341010513663,0.0002270251550076442,199.14314760533728,0.0,0.0,0.0,0.07919711945628553,7.64255663758988e-05,0.00015022295628645366,0.0006050431540947229,0.09570677806618323,0.07183130679368682,0.023875471272496413,0.09570675946743888,0.07183130679368441,0.023875471272495615,0.3759375228005186,0.3759375228005186,0.12495509827553139,0.0,4.8231299735273865,4.761955675845911,5.007275956812919,4.824410839478958,4.763600110752179,5.007461829763656,24834.16016481719,21109.03614009461,0.85,1.0634492881132012,0.6606710814954398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530980544378593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.553107737223,1537.8594554405274,0.3759375228005186,0.12495509827553139,6.112874298809886,3.4624446415287387
4165.0,-30.26702461879217,5.020072289349609,35.01021204085829,24.113813100289576,4.9865541714049115,-26.741706569027375,-40.276188555266685,1.461236121640087,-0.21227580298375415,-5.036871278948697,40.02029211855109,42240.37345690318,25751.861146135943,25751.861146135943,67992.23460303912,77431.58249327607,77431.58249327607,25751.861146135943,103183.44363941201,103183.44363941201,103183.44363941201,128017.56681028262,91702.88797558565,56511.678939212514,39101.34337374793,24834.1231708706,0.0,63935.466544618524,21109.004695240008,1537.856824377593,0.0,0.8866575376577085,2.8152371803112124,0.0014959135982669303,354146.5857327529,1555408.3514740607,4.3919902496188605,1555408.3514740607,4.3919902496188605,0.8499999999999999,0.09570662066701233,4.027634451161993,1.2676925746491183,1.0,0.0,4.027634451160318,1.284916651113383,1.2852078907355464,3.1345491924881195,19353.1602046853,1973.4731233076843,4632.441516551485,4632.441516551485,5.559025635645008,5.020072289349609,-2.380343265322734,7.4004155546723425,3.4624734576949874,3.4624734576949874,0.9892781307699964,0.0,0.0,0.00022664852266235247,0.9983319931854377,0.0002270272055883649,199.14307660692222,0.0,0.0,0.0,0.07919711945628553,7.642635568998809e-05,0.0001502221669723644,0.0006050399750261042,0.09570662066701055,0.07183115243887296,0.023875468228137582,0.0957066387294359,0.0718311524388743,0.023875468228138026,0.37593684297290353,0.37593684297290353,0.12495512488967775,0.0,4.823411820620834,4.762325710814707,5.007291828292978,4.824595475964941,4.76386244016652,5.0074121030839365,24834.1231708706,21109.004695240008,0.85,1.0634509807727688,0.6606720141382713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530975372877186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.545932845655,1537.856824377593,0.37593684297290353,0.12495512488967775,6.112874298809886,3.4624734576949874
4166.0,-30.266937876748685,5.020056851026227,35.010207203674355,24.113813309837155,4.986576519476976,-26.74162626628804,-40.27609743699429,1.4612649090163479,-0.2119902706685366,-5.036839702004709,40.02028318851111,42240.3466629765,25751.852598805843,25751.852598805843,67992.19926178234,77431.49274816614,77431.49274816614,25751.852598805843,103183.34534697198,103183.34534697198,103183.34534697198,128017.43849272949,91702.77216267803,56511.62607748839,39101.27342798848,24834.093145757502,0.0,63935.36657374598,21108.979173893877,1537.854555748388,0.0,0.886657730900704,2.815237112100622,0.0014959135982669303,354147.0217462019,1555407.9662727953,4.3919837546663665,1555407.9662727953,4.3919837546663665,0.85,0.09570646437386376,4.027634451161993,1.2676921977056197,1.0,0.0,4.027634451162897,1.2849165164161445,1.2852077560077775,3.1345495210815453,19353.135763298505,1973.470630979846,4632.441516551485,4632.441516551485,5.559023790542361,5.020056851026227,-2.3802946910362515,7.400351542062478,3.4625022586452303,3.4625022586452303,0.989286359612923,0.0,0.0,0.00022664852266235247,0.9983229603742737,0.00022702925972711415,199.1430054859586,0.0,0.0,0.0,0.07919711945628553,7.642714561715777e-05,0.0001502213770451947,0.0006050367934882216,0.09570646437386689,0.07183099883039301,0.023875465543473876,0.09570651608398921,0.07183099883039067,0.0238754655434731,0.3759361628633835,0.3759361628633835,0.1249551519945025,0.0,4.823687435185377,4.762696993036116,5.007278940537105,4.82484943133619,4.764241979960104,5.0072874584105875,24834.093145757502,21108.979173893877,0.85,1.063452090844854,0.6606726281025471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530970192301136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.53876387536,1537.854555748388,0.3759361628633835,0.1249551519945025,6.112874298809886,3.4625022586452303
4167.0,-30.26685100275351,5.020041302819306,35.01020236958554,24.113804997783177,4.986585928273862,-26.74154713877915,-40.27601026520131,1.4612820642995137,-0.21156333717800635,-5.036816729922247,40.02027360429372,42240.336792196125,25751.865784830523,25751.865784830523,67992.20257702665,77431.42111294648,77431.42111294648,25751.865784830523,103183.286897777,103183.286897777,103183.286897777,128017.3496563528,91702.66916788458,56511.58484713411,39101.20480083386,24834.062758575797,0.0,63935.26755940966,21108.95334478943,1537.8524666755989,0.0,0.8866578826733309,2.8152341801089174,0.0014959135982669303,354147.3389442589,1555407.5528533768,4.391978653546202,1555407.5528533768,4.391978653546202,0.85,0.09570631153926708,4.027634451161993,1.2676918323012076,1.0,0.0,4.027634451160774,1.2849164361459293,1.2852076757193682,3.1345497169004775,19353.11402707207,1973.4684145015956,4632.441516551485,4632.441516551485,5.559026636994849,5.020041302819306,-2.3802524825187206,7.400293785338026,3.4625310552332595,3.4625310552332595,0.9892945872095027,0.0,0.0,0.00022664852266235247,0.998313913910781,0.00022703131700777635,199.14293425685705,0.0,0.0,0.0,0.07919711945628553,7.64279013383726e-05,0.00015022062132397988,0.0006050337497194212,0.0957063115392722,0.07183084801470568,0.023875463524566515,0.09570630277993038,0.07183084801470184,0.023875463524565238,0.3759354828506961,0.3759354828506961,0.12495517775772397,0.0,4.823991983358837,4.763090146402817,5.007316260370715,4.82525339274423,4.764706308925156,5.007509239627666,24834.062758575797,21108.95334478943,0.85,1.0634537896294438,0.6606734968762856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453096500278303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.531600787004,1537.8524666755989,0.3759354828506961,0.12495517775772397,6.112874298809886,3.4625310552332595
4168.0,-30.266763966867217,5.020025880712993,35.01019754045804,24.113804788235598,4.9866108139314695,-26.74146631777241,-40.27591530522329,1.4613131648366877,-0.21134491356133367,-5.036782662804127,40.02026408062467,42240.29519758376,25751.85065275751,25751.85065275751,67992.14585034127,77431.31944259339,77431.31944259339,25751.85065275751,103183.1700953509,103183.1700953509,103183.1700953509,128017.19801235672,91702.54233825681,56511.51809324718,39101.138050010704,24834.027917005824,0.0,63935.165967016525,21108.92372945495,1537.849862122646,0.0,0.886658090754243,2.8152352850165636,0.0014959135982669303,354147.8093427573,1555407.142045818,4.39197165989085,1555407.142045818,4.39197165989085,0.85,0.09570615338874236,4.027634451161993,1.2676914179930465,1.0,0.0,4.02763445116317,1.2849162906253717,1.2852075301658268,3.134550071897473,19353.08726069471,1973.4656850906997,4632.441516551485,4632.441516551485,5.559023370451071,5.020025880712993,-2.380202137015479,7.400228017728471,3.4625597929425487,3.4625597929425487,0.9893027979835853,0.0,0.0,0.00022664852266235247,0.9983048506777302,0.00022703337813943816,199.1428628950699,0.0,0.0,0.0,0.07919711945628553,7.642872458581108e-05,0.0001502197980765414,0.0006050304339796762,0.09570615338874292,0.0718306930063308,0.023875460382412124,0.09570620071142288,0.07183069300633038,0.02387546038241198,0.3759348044898458,0.3759348044898458,0.12495520548499807,0.0,4.824268283795618,4.763464598003964,5.007296581962066,4.825437749242781,4.765026983192968,5.007282674252679,24834.027917005824,21108.92372945495,0.85,1.0634545921945007,0.6606738961055497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530959805374364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.524443233482,1537.849862122646,0.3759348044898458,0.12495520548499807,6.112874298809886,3.4625597929425487
4169.0,-30.26667679972763,5.020010342582205,35.01019272361865,24.113801749795698,4.986620201388008,-26.74138692858257,-40.27582429172469,1.461330330242961,-0.2108321910721429,-5.036760040925212,40.020254780287395,42240.27067909874,25751.86457569452,25751.86457569452,67992.13525479326,77431.26917712968,77431.26917712968,25751.86457569452,103183.1337528242,103183.1337528242,103183.1337528242,128017.13301548768,91702.46058584772,56511.462087816784,39101.10944225659,24833.99926266348,0.0,63935.10870492007,21108.899373263957,1537.8478821742685,0.0,0.8866582397134855,2.8152311841461453,0.0014959135982669303,354148.1217057535,1555406.740871853,4.39196665333206,1555406.740871853,4.39196665333206,0.85,0.0957060016177573,4.027634451161993,1.2676910525886345,1.0,0.0,4.027634451161573,1.2849162103078184,1.2852074498300687,3.1345502678319552,19353.070007503393,1973.4639257548085,4632.441516551485,4632.441516551485,5.559026375980005,5.020010342582205,-2.38016023208872,7.400170574670925,3.46258854277851,3.46258854277851,0.9893110122224315,0.0,0.0,0.00022664852266235247,0.9982957738659428,0.00022703544239664208,199.14279142571792,0.0,0.0,0.0,0.07919711945628553,7.64295136272777e-05,0.00015021900903507476,0.0006050272560090818,0.09570600161776258,0.07183054307443675,0.023875458543325824,0.09570595415820697,0.07183054307443279,0.02387545854332451,0.3759341265779936,0.3759341265779936,0.12495523135050081,0.0,4.824591685974497,4.763883674896363,5.007331468197606,4.8259278498530875,4.765602869120869,5.007514046830579,24833.99926266348,21108.899373263957,0.85,1.063455378931122,0.6606741043336676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453095459828397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.517291818978,1537.8478821742685,0.3759341265779936,0.12495523135050081,6.112874298809886,3.46258854277851
4170.0,-30.266589505215787,5.01999495346,35.01018791717881,24.11380122592675,4.986646829262398,-26.741305700584142,-40.27573303375391,1.4613630246307607,-0.2106594068206391,-5.03672494264175,40.020245449516956,42240.24555959595,25751.846694664604,25751.846694664604,67992.09225426055,77431.15931524157,77431.15931524157,25751.846694664604,103183.00600990618,103183.00600990618,103183.00600990618,128016.97099384529,91702.32616530557,56511.412409660035,39101.01528405059,24833.964983939113,0.0,63934.980267989704,21108.870236348244,1537.8452843839498,0.0,0.8866584523484664,2.8152330095427005,0.0014959135982669303,354148.6063434234,1555406.338385216,4.391959506617158,1555406.338385216,4.391959506617158,0.85,0.09570584391495103,4.027634451161993,1.267690659160726,1.0,0.0,4.027634451162019,1.2849160573296299,1.2852072968172061,3.134550641021954,19353.04163912433,1973.461032985202,4632.441516551485,4632.441516551485,5.559022516021957,5.01999495346,-2.3801091695870165,7.400104123047017,3.4626172319102437,3.4626172319102437,0.9893192091172125,0.0,0.0,0.00022664852266235247,0.998286683879944,0.00022703750968755754,199.14271985198326,0.0,0.0,0.0,0.07919711945628553,7.643030479575775e-05,0.00015021821786659472,0.0006050240694716549,0.09570584391495046,0.07183038858935639,0.02387545532559407,0.09570587749558915,0.07183038858935682,0.02387545532559421,0.375933451982242,0.375933451982242,0.1249552590237226,0.0,4.824873211196177,4.764268812800367,5.00730057128078,4.826065535821101,4.765875898816944,5.007243751087287,24833.964983939113,21108.870236348244,0.85,1.0634568427059032,0.660675038649294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530949383344836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.510145935114,1537.8452843839498,0.375933451982242,0.1249552590237226,6.112874298809886,3.4626172319102437
4171.0,-30.26650206124066,5.019979382740591,35.01018311538004,24.113783169910334,4.986651558892954,-26.7412265280499,-40.2756420901045,1.4613760257021822,-0.21029730435299143,-5.036705491019667,40.020235971817876,42240.22229324298,25751.86848632904,25751.86848632904,67992.09077957203,77431.06700892256,77431.06700892256,25751.86848632904,103182.9354952516,103182.9354952516,103182.9354952516,128016.87199209697,91702.20037427473,56511.355658595035,39100.938572977444,24833.936496845366,0.0,63934.87506982281,21108.84602231856,1537.84338212765,0.0,0.8866585857980571,2.8152305190817204,0.0014959135982669303,354148.8749319616,1555405.9295608348,4.39195502134422,1555405.9295608348,4.39195502134422,0.85,0.0957056942708997,4.027634451161993,1.267690267381259,1.0,0.0,4.0276344511608055,1.2849159964971704,1.2852072359709583,3.134550789422647,19353.015091934536,1973.4583259252179,4632.441516551485,4632.441516551485,5.559027220164331,5.019979382740591,-2.380069649396467,7.4000490321370584,3.4626459400960155,3.4626459400960155,0.9893274114560044,0.0,0.0,0.00022664852266235247,0.9982775784198327,0.00022703958053541882,199.14264815575368,0.0,0.0,0.0,0.07919711945628553,7.643109324673545e-05,0.000150217429415617,0.000605020893879334,0.09570569427090192,0.07183024055587814,0.023875453715023785,0.09570568885064756,0.07183024055587647,0.023875453715023233,0.37593277825979016,0.37593277825979016,0.12495528417553255,0.0,4.825172897381776,4.764650397244111,5.007353238737608,4.826408186666697,4.7662136116296665,5.007600911522502,24833.936496845366,21108.84602231856,0.85,1.0634585694477132,0.6606757618140763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453094416078916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.50300550851,1537.84338212765,0.37593277825979016,0.12495528417553255,6.112874298809886,3.4626459400960155
4172.0,-30.266414485198492,5.019963924649983,35.01017829714749,24.113783239759528,4.98667448160418,-26.741145417183073,-40.27554706027729,1.4614054135887753,-0.21003946552292518,-5.0366722613048305,40.020225889550815,42240.18270903236,25751.854970872966,25751.854970872966,67992.03767990532,77430.97450853905,77430.97450853905,25751.854970872966,103182.82947941202,103182.82947941202,103182.82947941202,128016.72780005317,91702.08170136112,56511.289901854434,39100.87977722965,24833.898320641143,0.0,63934.778097870796,21108.813572544972,1537.8406049926266,0.0,0.8866587916357767,2.8152310079906444,0.0014959135982669303,354149.33376915817,1555405.4946582566,4.391948103090607,1555405.4946582566,4.391948103090607,0.85,0.09570553681074408,4.027634451161993,1.2676898393360898,1.0,0.0,4.027634451162797,1.2849158589902612,1.2852070984328818,3.1345511248705975,19352.99004696638,1973.4557720492096,4632.441516551485,4632.441516551485,5.559024302597854,5.019963924649983,-2.3800200436168466,7.399983968266829,3.4626745678514275,3.4626745678514275,0.9893355908146936,0.0,0.0,0.00022664852266235247,0.99826845929748,0.00022704165452833578,199.1425763512926,0.0,0.0,0.0,0.07919711945628553,7.643191713154082e-05,0.00015021660553081164,0.0006050175755725082,0.09570553681074596,0.07183008625665983,0.02387545055408613,0.09570555485804562,0.07183008625665842,0.02387545055408566,0.37593210527716014,0.37593210527716014,0.12495531235918707,0.0,4.825452340997288,4.76502356853166,5.007350034337776,4.826632795781904,4.766579246507661,5.007400429596487,24833.898320641143,21108.813572544972,0.85,1.0634593519011468,0.660676144748191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530938929295338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.49587098597,1537.8406049926266,0.37593210527716014,0.12495531235918707,6.112874298809886,3.4626745678514275
4173.0,-30.2663267970962,5.019948505988209,35.01017351968977,24.113783658854686,4.986695259490134,-26.74106442003771,-40.27545583723111,1.4614328824316505,-0.20972252571732497,-5.036642411168901,40.02021744074162,42240.159322869054,25751.850239412885,25751.850239412885,67992.00956228194,77430.89206185873,77430.89206185873,25751.850239412885,103182.74230127162,103182.74230127162,103182.74230127162,128016.61383414557,91701.97216813461,56511.23942914505,39100.81415443285,24833.871532873945,0.0,63934.68568730679,21108.790802942854,1537.8385606747656,0.0,0.8866589743352872,2.815230325279012,0.0014959135982669303,354149.7459413953,1555405.1302155987,4.3919419625194,1555405.1302155987,4.3919419625194,0.8500000000000001,0.09570538368507074,4.027634451161993,1.2676894838223234,1.0,0.0,4.027634451160654,1.2849157304626484,1.2852069698761368,3.1345514384136286,19352.966930856,1973.4534148619562,4632.441516551485,4632.441516551485,5.559023281222827,5.019948505988209,-2.37997290645883,7.399921412447039,3.4627032036319947,3.4627032036319947,0.9893437724662842,0.0,0.0,0.00022664852266235247,0.9982593285965551,0.0002270437311925708,199.14250445500426,0.0,0.0,0.0,0.07919711945628553,7.643270802023253e-05,0.00015021581464211994,0.0006050143901619664,0.0957053836850732,0.07182993535986332,0.023875448325209887,0.09570542414381346,0.07182993535986147,0.023875448325209273,0.3759314326303791,0.3759314326303791,0.12495533961386959,0.0,4.825734595696247,4.765404397467762,5.007335047773836,4.826919885451559,4.766984300609636,5.007331885370945,24833.871532873945,21108.790802942854,0.85,1.06346044922812,0.6606767339008779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530933689904135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.488742023974,1537.8385606747656,0.3759314326303791,0.12495533961386959,6.112874298809886,3.4627032036319947
4174.0,-30.266238967535788,5.019933090571863,35.01016876485535,24.113779293280118,4.986712919696901,-26.740983607345424,-40.27536464910952,1.4614575595065193,-0.20941748428748497,-5.036614275275702,40.02020854477601,42240.13662130576,25751.849849961494,25751.849849961494,67991.98647126726,77430.80294009237,77430.80294009237,25751.849849961494,103182.65279005386,103182.65279005386,103182.65279005386,128016.49545122893,91701.85464045801,56511.18832167139,39100.74035420736,24833.84266117507,0.0,63934.58301538243,21108.766261998808,1537.8364351812015,0.0,0.8866591499212133,2.8152295989066753,0.0014959135982669303,354150.13444362313,1555404.7464847479,4.39193606103897,1555404.7464847479,4.39193606103897,0.85,0.09570523070234557,4.027634451161993,1.267689084899612,1.0,0.0,4.027634451160239,1.2849156149978316,1.2852068543851487,3.134551720090031,19352.942127580944,1973.450885631785,4632.441516551485,4632.441516551485,5.5590231971523885,5.019933090571863,-2.3799270444156737,7.399860134987536,3.4627318255434427,3.4627318255434427,0.9893519501552693,0.0,0.0,0.00022664852266235247,0.9982501832563139,0.00022704581122441676,199.14243244278515,0.0,0.0,0.0,0.07919711945628553,7.64334986136959e-05,0.00015021502404865658,0.0006050112059404966,0.09570523070234928,0.07182978482657236,0.023875445875776915,0.09570528612561026,0.07182978482656958,0.023875445875775995,0.37593076096562206,0.37593076096562206,0.12495536540845362,0.0,4.826016430341326,4.765783038874076,5.00732496852271,4.827196790988239,4.767350942742041,5.00733817433445,24833.84266117507,21108.766261998808,0.85,1.063461795862634,0.6606774398003493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530928443812527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.481618226117,1537.8364351812015,0.37593076096562206,0.12495536540845362,6.112874298809886,3.4627318255434427
4175.0,-30.2661510086741,5.019917580983522,35.010163997493834,24.11377621991562,4.986722562581171,-26.74090348002851,-40.275273530837126,1.4614750339355735,-0.2089204665876423,-5.036590837012304,40.0201986702271,42240.11485930619,25751.861150600835,25751.861150600835,67991.97600990703,77430.75141983398,77430.75141983398,25751.861150600835,103182.61257043481,103182.61257043481,103182.61257043481,128016.42230486414,91701.77141628903,56511.134855761244,39100.70728947532,24833.80973442933,0.0,63934.51702390466,21108.73827426493,1537.8341889049602,0.0,0.8866593051195599,2.815225799932968,0.0014959135982669303,354150.45808093215,1555404.3205424198,4.3919308447907515,1555404.3205424198,4.3919308447907515,0.85,0.09570507875774795,4.027634451161993,1.2676887145498772,1.0,0.0,4.02763445116276,1.2849155332344355,1.2852067726032201,3.1345519195518534,19352.924563786495,1973.449094623189,4632.441516551485,4632.441516551485,5.559025636608839,5.019917580983522,-2.3798846895304036,7.399802270513925,3.4627604227361592,3.4627604227361592,0.9893601207817598,0.0,0.0,0.00022664852266235247,0.9982410245430181,0.000227047894336049,199.14236032460295,0.0,0.0,0.0,0.07919711945628553,7.643428860912443e-05,0.00015021423405322805,0.0006050080241276923,0.09570507875774589,0.07182963524191713,0.023875443515828768,0.09570503393539512,0.07182963524191867,0.02387544351582928,0.37593009020766005,0.37593009020766005,0.12495539032267813,0.0,4.826338395711048,4.766200845846811,5.007357929980628,4.8276703704246415,4.767916509182442,5.007534362402794,24833.80973442933,21108.73827426493,0.85,1.0634627299129407,0.6606777813542083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530923189261744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.474500185073,1537.8341889049602,0.37593009020766005,0.12495539032267813,6.112874298809886,3.4627604227361592
4176.0,-30.266062925071527,5.019902154607074,35.01015922691314,24.113776499312394,4.986744159720707,-26.74082204494308,-40.27518223794175,1.4615032795922505,-0.20863321098266852,-5.036559085829042,40.020189041739236,42240.09280810242,25751.851165173794,25751.851165173794,67991.94397327621,77430.6651016741,77430.6651016741,25751.851165173794,103182.51626684789,103182.51626684789,103182.51626684789,128016.2909414454,91701.65818338915,56511.08588981736,39100.635881746435,24833.774674597513,0.0,63934.41055634395,21108.708473407885,1537.8316240786826,0.0,0.886659501778918,2.8152257294799305,0.0014959135982669303,354150.896504035,1555403.9052141095,4.391924235031234,1555403.9052141095,4.391924235031234,0.85,0.09570492363453831,4.027634451161993,1.2676883463980633,1.0,0.0,4.0276344511621645,1.2849154010721535,1.2852066404109823,3.1345522419618224,19352.900666889684,1973.4466578178772,4632.441516551485,4632.441516551485,5.559023481065806,5.019902154607074,-2.379836251494085,7.399738406101159,3.4627889658279627,3.4627889658279627,0.9893682759508465,0.0,0.0,0.00022664852266235247,0.9982318529319079,0.00022704998041954167,199.14228810419704,0.0,0.0,0.0,0.07919711945628553,7.643508012610606e-05,0.00015021344253624642,0.0006050048361866284,0.09570492363454215,0.07182948315902676,0.02387544047551539,0.09570489314897229,0.07182948315902388,0.023875440475514424,0.37592942280360603,0.37592942280360603,0.12495541713703187,0.0,4.826643914763281,4.7666095022602235,5.007352473366382,4.827925874846358,4.768304320719778,5.00739104705201,24833.774674597513,21108.708473407885,0.85,1.0634639997713977,0.6606785366524522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530917926979101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.467387662018,1537.8316240786826,0.37592942280360603,0.12495541713703187,6.112874298809886,3.4627889658279627
4177.0,-30.26597471051321,5.019886770356162,35.010154492464196,24.113771609868877,4.986764912217949,-26.740740576512678,-40.27509094504637,1.4615307782174438,-0.20840916796242936,-5.036529219861572,40.02018055299328,42240.071266728046,25751.846110109454,25751.846110109454,67991.9173768375,77430.56144590015,77430.56144590015,25751.846110109454,103182.40755600961,103182.40755600961,103182.40755600961,128016.15486361764,91701.5272177239,56511.03703855178,39100.54464352457,24833.74730760804,0.0,63934.2919511326,21108.685211466833,1537.8295422219796,0.0,0.8866596847028818,2.815226270110917,0.0014959135982669303,354151.3088963027,1555403.5390490494,4.391918086922783,1555403.5390490494,4.391918086922783,0.85,0.09570477166382335,4.027634451161993,1.2676879485743124,1.0,0.0,4.027634451161449,1.2849152724052804,1.2852065117149454,3.1345525558448033,19352.873027634723,1973.4438393982373,4632.441516551485,4632.441516551485,5.559022389834687,5.019886770356162,-2.379789190698774,7.399675961054935,3.4628175081727064,3.4628175081727064,0.9893764309064875,0.0,0.0,0.00022664852266235247,0.9982226677762653,0.0002270520696221576,199.14221577647203,0.0,0.0,0.0,0.07919711945628553,7.643587165066526e-05,0.0001502126510116872,0.0006050016482150448,0.09570477166382785,0.0718293336700027,0.02387543799382514,0.09570480171093637,0.07182933366999933,0.02387543799382402,0.3759287578060825,0.3759287578060825,0.12495544316276691,0.0,4.8269278802397935,4.766993462048731,5.007334933075072,4.828120051899134,4.7685859199460765,5.007321585776708,24833.74730760804,21108.685211466833,0.85,1.0634655566187594,0.6606794253546083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530912657237447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.460280569901,1537.8295422219796,0.3759287578060825,0.12495544316276691,6.112874298809886,3.4628175081727064
