time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4178.0,-30.265886358166465,5.019871242512866,35.01014974762881,24.11376378675925,4.986771377768641,-26.740660412816773,-40.274999861698575,1.4615454324189656,-0.2079270193800653,-5.036508221006209,40.020170781565504,42240.05107537167,25751.86334119552,25751.86334119552,67991.91441656719,77430.50351238158,77430.50351238158,25751.86334119552,103182.3668535771,103182.3668535771,103182.3668535771,128016.08264486381,91701.43613464662,56510.98369763672,39100.50270778877,24833.71579128672,0.0,63934.21849907549,21108.65842259371,1537.827431191251,0.0,0.886659827098618,2.815222381924287,0.0014959135982669303,354151.59885082464,1555403.117555136,4.391913300976798,1555403.117555136,4.391913300976798,0.85,0.09570462240998856,4.027634451161993,1.2676875771256166,1.0,0.0,4.027634451161376,1.2849152038378522,1.2852064431319756,3.1345527231151467,19352.8538052806,1973.4418792636222,4632.441516551485,4632.441516551485,5.559026109490079,5.019871242512866,-2.379748706081591,7.399619948594458,3.462846037514693,3.462846037514693,0.9893845821470552,0.0,0.0,0.00022664852266235247,0.9982134683650711,0.00022705416210579675,199.142143335826,0.0,0.0,0.0,0.07919711945628553,7.643666136596508e-05,0.00015021186129638738,0.0006049984675304966,0.09570462240998848,0.07182918644955673,0.023875435960431745,0.09570455352330602,0.0718291864495568,0.02387543596043177,0.37592809350795897,0.37592809350795897,0.12495546782089285,0.0,4.827250646338086,4.7674076466877295,5.007382024385265,4.82858120162615,4.7691041972550465,5.007610335749803,24833.71579128672,21108.65842259371,0.85,1.0634667320998126,0.6606798685743297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453090737966499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.453179037384,1537.827431191251,0.37592809350795897,0.12495546782089285,6.112874298809886,3.462846037514693
4179.0,-30.265797839229123,5.01985586567105,35.01014500287246,24.113758059125416,4.986797527884009,-26.740578130600696,-40.274904657248385,1.4615778192556033,-0.20784384342283602,-5.036473371457701,40.02016129419761,42240.01459648019,25751.845221017877,25751.845221017877,67991.85981749807,77430.37451368864,77430.37451368864,25751.845221017877,103182.21973470652,103182.21973470652,103182.21973470652,128015.89978649696,91701.28188825879,56510.92197105046,39100.399908009254,24833.68005179043,0.0,63934.07995979968,21108.628044021865,1537.8247501194494,0.0,0.886660039031407,2.8152253565211147,0.0014959135982669303,354152.08005766396,1555402.7083143236,4.391906177880047,1555402.7083143236,4.391906177880047,0.85,0.09570446703188562,4.027634451161993,1.2676871419372042,1.0,0.0,4.027634451163291,1.2849150522989436,1.2852062915587192,3.134553092794603,19352.821252815564,1973.4385598359852,4632.441516551485,4632.441516551485,5.559022197907475,5.01985586567105,-2.379698060878202,7.3995539265492525,3.462874497899226,3.462874497899226,0.9893927136854932,0.0,0.0,0.00022664852266235247,0.9982042516998534,0.0002270562585526861,199.14207075864417,0.0,0.0,0.0,0.07919711945628553,7.64374868203116e-05,0.00015021103584204087,0.0006049951429021327,0.09570446703188926,0.07182903435525423,0.02387543267663503,0.09570451066854857,0.0718290343552515,0.023875432676634126,0.3759274318589696,0.3759274318589696,0.12495549529422181,0.0,4.8275132695943626,4.767764739602342,5.007359782975868,4.828629528034867,4.76925917643149,5.007337111415666,24833.68005179043,21108.628044021865,0.85,1.0634681825444243,0.660680729636522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530902093852969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.446083205714,1537.8247501194494,0.3759274318589696,0.12495549529422181,6.112874298809886,3.462874497899226
4180.0,-30.265709215762783,5.019840450565891,35.010140294202735,24.113759316410892,4.986812971963522,-26.740496825036765,-40.27480962742118,1.4616005812374866,-0.20740556423004364,-5.036447400327899,40.02015285578559,42239.97913373577,25751.849812619126,25751.849812619126,67991.82894635489,77430.31702204735,77430.31702204735,25751.849812619126,103182.16683466648,103182.16683466648,103182.16683466648,128015.82126506064,91701.19477205066,56510.85688373905,39100.375431457345,24833.654430394166,0.0,63934.02986185151,21108.606265835042,1537.822862241372,0.0,0.8866602019288521,2.8152226256209367,0.0014959135982669303,354152.43867054244,1555402.3443206472,4.391900702871037,1555402.3443206472,4.391900702871037,0.85,0.09570431762841981,4.027634451161993,1.2676867743348708,1.0,0.0,4.027634451161861,1.2849149457950195,1.285206185030655,3.1345533526111815,19352.802867637412,1973.4366850695612,4632.441516551485,4632.441516551485,5.5590231890913335,5.019840450565891,-2.3796539389530835,7.399494389518974,3.4629029779561327,3.4629029779561327,0.9894008508446094,0.0,0.0,0.00022664852266235247,0.9981950242429453,0.00022705835749306413,199.1419980958114,0.0,0.0,0.0,0.07919711945628553,7.643831076883756e-05,0.0001502102118935149,0.0006049918243386636,0.09570431762842221,0.07182888696991255,0.023875430658509667,0.09570431792401508,0.07182888696991074,0.023875430658509066,0.3759267691418461,0.3759267691418461,0.1249555208449224,0.0,4.827809197956299,4.768158151243711,5.007361774557012,4.829041836097872,4.769781034815196,5.007419145568235,24833.654430394166,21108.606265835042,0.85,1.0634685330061544,0.660680692660979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530896798078274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.438993656484,1537.822862241372,0.3759267691418461,0.1249555208449224,6.112874298809886,3.4629029779561327
4181.0,-30.26562048465328,5.019825068444381,35.01013559379794,24.113749467674666,4.9868318557531115,-26.74041507856579,-40.274718299601204,1.4616264496656088,-0.2072292629791832,-5.03641811467359,40.02014367917788,42239.95951439198,25751.845854581232,25751.845854581232,67991.8053689732,77430.20080524123,77430.20080524123,25751.845854581232,103182.04665982246,103182.04665982246,103182.04665982246,128015.66951480768,91701.05027980689,56510.808988957775,39100.26810094346,24833.622854985224,0.0,63933.890955928684,21108.57942673744,1537.8205495538775,0.0,0.88666038438804,2.8152237262556943,0.0014959135982669303,354152.8430511664,1555401.9484847297,4.391894570390368,1555401.9484847297,4.391894570390368,0.85,0.09570416551930576,4.027634451161993,1.2676863561803478,1.0,0.0,4.027634451160508,1.284914824755971,1.2852060639641716,3.134553647886283,19352.772373706375,1973.4335755539737,4632.441516551485,4632.441516551485,5.5590223346740935,5.019825068444381,-2.3796074078294422,7.399432476273823,3.4629314208421946,3.4629314208421946,0.9894089773834842,0.0,0.0,0.00022664852266235247,0.9981857856704175,0.00022706045900075322,199.1419253447746,0.0,0.0,0.0,0.07919711945628553,7.643910262714453e-05,0.00015020942003520795,0.0006049886350228661,0.09570416551930698,0.07182873764143949,0.02387542787786749,0.09570423110764921,0.07182873764143857,0.02387542787786719,0.37592610801161325,0.37592610801161325,0.12495554631282743,0.0,4.828074085891899,4.768513908807904,5.0073526460133735,4.8291888516944255,4.769992458030231,5.00737184168878,24833.622854985224,21108.57942673744,0.85,1.063470474772789,0.6606818212191887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530891496053846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.431909151954,1537.8205495538775,0.37592610801161325,0.12495554631282743,6.112874298809886,3.4629314208421946
4182.0,-30.265531629013637,5.019809642833379,35.01013089778218,24.113751004356914,4.986845529334428,-26.74033374106708,-40.27462700670583,1.461647641387839,-0.20675144011858038,-5.036392480757337,40.02013440620796,42239.940647455565,25751.851073320264,25751.851073320264,67991.79172077583,77430.15160277145,77430.15160277145,25751.851073320264,103182.00267609171,103182.00267609171,103182.00267609171,128015.59483868319,91700.97064215812,56510.75968684235,39100.2343947953,24833.592162591478,0.0,63933.826557386776,21108.553338202757,1537.818378651184,0.0,0.886660548591374,2.8152204360816127,0.0014959135982669303,354153.1970083516,1555401.5484922745,4.391889051493146,1555401.5484922745,4.391889051493146,0.85,0.09570401498107359,4.027634451161993,1.2676860138541088,1.0,0.0,4.027634451162545,1.284914725599368,1.285205964785094,3.1345538897791383,19352.755566818294,1973.431861728347,4632.441516551485,4632.441516551485,5.559023461237487,5.019809642833379,-2.379563591644842,7.399373234478221,3.4629598479864825,3.4629598479864825,0.9894170994247092,0.0,0.0,0.00022664852266235247,0.9981765342243965,0.00022706256347577135,199.14185249168818,0.0,0.0,0.0,0.07919711945628553,7.643989419021686e-05,0.00015020862847213562,0.0006049854468961656,0.09570401498107942,0.07182858956216455,0.023875425418914863,0.09570400187797017,0.07182858956216018,0.02387542541891341,0.37592544612882,0.37592544612882,0.12495557104120285,0.0,4.828377819207049,4.768913794661785,5.007366454988357,4.829641040638762,4.770561936596607,5.007470454068368,24833.592162591478,21108.553338202757,0.85,1.0634713324994969,0.660682191602299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530886187593388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.424829757987,1537.818378651184,0.37592544612882,0.12495557104120285,6.112874298809886,3.4629598479864825
4183.0,-30.2654426589517,5.019794266569317,35.010126206701216,24.11375156315046,4.986865275276572,-26.740251693308622,-40.27453187210483,1.4616743096334632,-0.20642511540825126,-5.036362506690847,40.02012515791244,42239.906136927355,25751.845151687423,25751.845151687423,67991.75128861477,77430.07390558106,77430.07390558106,25751.845151687423,103181.91905726847,103181.91905726847,103181.91905726847,128015.47875493745,91700.86492187715,56510.69715322343,39100.186409615235,24833.55969766897,0.0,63933.746107284205,21108.525743018625,1537.8160023787332,0.0,0.8866607348172034,2.8152196445295616,0.0014959135982669303,354153.610895372,1555401.1495642357,4.391882792418428,1555401.1495642357,4.391882792418428,0.85,0.09570386268818264,4.027634451161993,1.267685629767366,1.0,0.0,4.027634451162354,1.2849146008179964,1.2852058399754391,3.1345541941837527,19352.73325539954,1973.4295865968033,4632.441516551485,4632.441516551485,5.559022182941188,5.019794266569317,-2.379516608918276,7.399310875487593,3.4629882363745708,3.4629882363745708,0.9894252103927345,0.0,0.0,0.00022664852266235247,0.998167270957656,0.00022706467067879578,199.14177954483992,0.0,0.0,0.0,0.07919711945628553,7.644071907119978e-05,0.00015020780359115268,0.0006049821245771007,0.09570386268818343,0.07182844016236092,0.023875422525822504,0.09570384718573362,0.07182844016236033,0.023875422525822306,0.37592478655826644,0.37592478655826644,0.12495559656341167,0.0,4.828678428966782,4.769316158426079,5.007360272759399,4.829937391282613,4.770982439576244,5.007392563207986,24833.55969766897,21108.525743018625,0.85,1.0634720382960356,0.6606824831763582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453088087168663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.417755816481,1537.8160023787332,0.37592478655826644,0.12495559656341167,6.112874298809886,3.4629882363745708
4184.0,-30.265353536392112,5.019778847468585,35.01012152447703,24.113737244065874,4.986879161152928,-26.74017009435965,-40.27444054428486,1.4616957191204423,-0.2062169659334927,-5.036336912418601,40.020116033723134,42239.888191656864,25751.850292087875,25751.850292087875,67991.73848374473,77429.95981633064,77429.95981633064,25751.850292087875,103181.81010841852,103181.81010841852,103181.81010841852,128015.3399575985,91700.72037530532,56510.64875063132,39100.079582971106,24833.529849179977,0.0,63933.60943215108,21108.50037180298,1537.8138733887029,0.0,0.8866608982789922,2.815219895505702,0.0014959135982669303,354153.96430574736,1555400.7559896305,4.391877298447591,1555400.7559896305,4.391877298447591,0.85,0.09570371332561578,4.027634451161993,1.267685236888938,1.0,0.0,4.027634451162167,1.2849145006425018,1.285205739777239,3.1345544385622826,19352.702750002998,1973.4264759120597,4632.441516551485,4632.441516551485,5.559023292593719,5.019778847468585,-2.3794728716180114,7.399251719086596,3.4630166139396343,3.4630166139396343,0.9894333182684669,0.0,0.0,0.00022664852266235247,0.9981579919063203,0.00022706678151170284,199.14170647301194,0.0,0.0,0.0,0.07919711945628553,7.644151095257297e-05,0.0001502070117097795,0.0006049789351684008,0.09570371332561725,0.07182829315145031,0.023875420174166932,0.09570374086656926,0.07182829315144922,0.023875420174166564,0.3759241292544217,0.3759241292544217,0.1249556215170935,0.0,4.8289570893304585,4.769681963286359,5.007376142346857,4.8301199464851265,4.771193705460405,5.007488308430197,24833.529849179977,21108.50037180298,0.85,1.0634741114671509,0.6606836148752642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530875548938302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.410687129088,1537.8138733887029,0.3759241292544217,0.1249556215170935,6.112874298809886,3.4630166139396343
4185.0,-30.265264321856115,5.019763410514955,35.010116833112015,24.113738641049736,4.986893786738506,-26.740088338629448,-40.274349216464884,1.461717803511866,-0.2057697370659639,-5.0363102244828815,40.02010640302787,42239.8705234636,25751.852434435576,25751.852434435576,67991.72295789918,77429.90612220929,77429.90612220929,25751.852434435576,103181.75855664487,103181.75855664487,103181.75855664487,128015.25486594273,91700.63648620696,56510.60088746138,39100.039554161754,24833.49630929786,0.0,63933.53586345962,21108.47186290318,1537.811513081791,0.0,0.8866610691480517,2.815217130679126,0.0014959135982669303,354154.3328179225,1555400.3405668228,4.391871555518943,1555400.3405668228,4.391871555518943,0.85,0.09570356270068332,4.027634451161993,1.2676848802762106,1.0,0.0,4.027634451162065,1.2849143973091297,1.2852056364204452,3.1345546906445074,19352.685045880524,1973.4246705939872,4632.441516551485,4632.441516551485,5.559023755059935,5.019763410514955,-2.379428374085323,7.399191784600278,3.4630449529551957,3.4630449529551957,0.9894414151300559,0.0,0.0,0.00022664852266235247,0.9981487033719949,0.00022706889454114133,199.1416333258259,0.0,0.0,0.0,0.07919711945628553,7.64423028415308e-05,0.00015020621982082168,0.0006049757457291528,0.09570356270068653,0.0718281450605913,0.023875417640095216,0.09570351842872098,0.0718281450605889,0.023875417640094414,0.37592347181427976,0.37592347181427976,0.12495564734964244,0.0,4.82926371078554,4.770082988479032,5.007398111434952,4.830540487416897,4.7717376866171435,5.007536755990714,24833.49630929786,21108.47186290318,0.85,1.0634750923694645,0.6606840987752289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453087021707052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.4036244624,1537.811513081791,0.37592347181427976,0.12495564734964244,6.112874298809886,3.4630449529551957
4186.0,-30.2651749688394,5.019748021309664,35.01011215143917,24.113728652615123,4.986913537924507,-26.740005945691763,-40.274254012014694,1.4617445147768666,-0.20562262298335554,-5.036280462655569,40.02009730260397,42239.83735342344,25751.846704634838,25751.846704634838,67991.68405805828,77429.78579186373,77429.78579186373,25751.846704634838,103181.63249649857,103181.63249649857,103181.63249649857,128015.09719873653,91700.48797984674,56510.539541406324,39099.94270937824,24833.46470223797,0.0,63933.40741161621,21108.44499690227,1537.809185613378,0.0,0.8866612537560173,2.8152186706776203,0.0014959135982669303,354154.74377534125,1555399.9480175008,4.391865350825773,1555399.9480175008,4.391865350825773,0.85,0.09570341186649722,4.027634451161993,1.26768444838468,1.0,0.0,4.027634451161249,1.284914272326533,1.28520551140952,3.1345549955401673,19352.653704802353,1973.4214746934329,4632.441516551485,4632.441516551485,5.5590225181742206,5.019748021309664,-2.3793816343398873,7.399129655649551,3.463073260886632,3.463073260886632,0.9894495031104663,0.0,0.0,0.00022664852266235247,0.9981394005132587,0.00022707101086862847,199.1415600651531,0.0,0.0,0.0,0.07919711945628553,7.64431283522057e-05,0.00015020539431014678,0.0006049724208739188,0.09570341186649758,0.07182799676556928,0.02387541510092831,0.09570344586031809,0.071827996765569,0.02387541510092822,0.37592281664567007,0.37592281664567007,0.12495567426590118,0.0,4.829531312127756,4.770439237827759,5.007398395296207,4.830657839672199,4.771920658317811,5.007456146322681,24833.46470223797,21108.44499690227,0.85,1.063476620607972,0.6606849073673615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530864879704048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.396566609057,1537.809185613378,0.37592281664567007,0.12495567426590118,6.112874298809886,3.463073260886632
4187.0,-30.265085509618206,5.019732565409604,35.01010747382793,24.113719921465986,4.9869255164392445,-26.739924234490317,-40.274158912338294,1.4617642413113678,-0.2052853611726846,-5.036256148247451,40.02008805756041,42239.80502722993,25751.854708007282,25751.854708007282,67991.65973523722,77429.70191694381,77429.70191694381,25751.854708007282,103181.5566249511,103181.5566249511,103181.5566249511,128014.991113656,91700.372739145,56510.475849431,39099.885433015545,24833.4344887049,0.0,63933.319921720446,21108.419315399165,1537.8070675581346,0.0,0.8866614111345695,2.815217074664863,0.0014959135982669303,354155.0795139557,1555399.5492300463,4.391860061317446,1555399.5492300463,4.391860061317446,0.85,0.0957032635958818,4.027634451161993,1.2676840412197636,1.0,0.0,4.027634451159812,1.2849141800256594,1.2852054190877253,3.134555220708641,19352.629384175027,1973.4189946796334,4632.441516551485,4632.441516551485,5.559024245853332,5.019732565409604,-2.3793389323407537,7.3990714977503576,3.463101557493894,3.463101557493894,0.9894575878553983,0.0,0.0,0.00022664852266235247,0.9981300866908751,0.00022707312972977884,199.1414867174571,0.0,0.0,0.0,0.07919711945628553,7.644395296262342e-05,0.00015020456969972904,0.0006049690996445915,0.09570326359588546,0.07182785042671631,0.02387541316916915,0.09570327677654239,0.07182785042671357,0.023875413169168233,0.3759221608452351,0.3759221608452351,0.12495570074820338,0.0,4.829810049501873,4.770800651845036,5.007427799902871,4.830970787074762,4.7722924050801225,5.0075916713966535,24833.4344887049,21108.419315399165,0.85,1.0634776954878267,0.6606853058616083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530859534056735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.389514503764,1537.8070675581346,0.3759221608452351,0.12495570074820338,6.112874298809886,3.463101557493894
4188.0,-30.264995949546282,5.019717132679665,35.01010278951081,24.113715590816014,4.986942814578572,-26.739841900503944,-40.27406747974453,1.4617887655362585,-0.20499445346752054,-5.036227669810479,40.020078507014496,42239.78840651803,25751.851927592765,25751.851927592765,67991.6403341108,77429.6143701056,77429.6143701056,25751.851927592765,103181.46629769837,103181.46629769837,103181.46629769837,128014.8668885179,91700.25593943559,56510.42997584812,39099.8066262083,24833.40059081954,0.0,63933.20721702784,21108.39050219661,1537.8046412579329,0.0,0.8866615908347066,2.8152165742265045,0.0014959135982669303,354155.4727506999,1555399.1372647441,4.3918540215800475,1555399.1372647441,4.3918540215800475,0.85,0.09570311283065078,4.027634451161993,1.2676836450444537,1.0,0.0,4.027634451162113,1.2849140652763091,1.285205304312366,3.134555500640338,19352.60473453162,1973.4164811155308,4632.441516551485,4632.441516551485,5.559023645648342,5.019717132679665,-2.379293207513528,7.399010340193192,3.4631298083328916,3.4631298083328916,0.9894656595236834,0.0,0.0,0.00022664852266235247,0.998120762462574,0.00022707525099784808,199.14141328712765,0.0,0.0,0.0,0.07919711945628553,7.644474578347907e-05,0.00015020377687887342,0.0006049659064519998,0.09570311283065418,0.0718277020141811,0.023875410816473087,0.09570312816296478,0.07182770201417854,0.023875410816472237,0.37592150509016276,0.37592150509016276,0.12495572865018813,0.0,4.830083945453964,4.771160481889353,5.007442552561201,4.83123321634298,4.772653792966651,5.007555737399002,24833.40059081954,21108.39050219661,0.85,1.0634792667808168,0.6606862105811575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530854182059554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.382467504534,1537.8046412579329,0.37592150509016276,0.12495572865018813,6.112874298809886,3.4631298083328916
4189.0,-30.264906213006185,5.0197017707726825,35.01009813103213,24.113726312667154,4.9869647131093515,-26.739758947665962,-40.273975977301575,1.4618174477691177,-0.20455292730184738,-5.036196916834793,40.02006989098102,42239.772124340365,25751.843428837827,25751.843428837827,67991.61555317818,77429.56910115092,77429.56910115092,25751.843428837827,103181.41252998874,103181.41252998874,103181.41252998874,128014.78384047342,91700.18320848056,56510.38623167015,39099.77441867824,24833.371310484676,0.0,63933.14572916291,21108.365613911974,1537.8024315867458,0.0,0.8866617787362748,2.8152143589674283,0.0014959135982669303,354155.8973951782,1555398.7656099529,4.39184770619361,1555398.7656099529,4.39184770619361,0.85,0.09570296238093647,4.027634451161993,1.2676833170047037,1.0,0.0,4.027634451162895,1.2849139310715803,1.2852051700772182,3.134555828033606,19352.58938524595,1973.4149159239853,4632.441516551485,4632.441516551485,5.5590218110315615,5.0197017707726825,-2.3792458099855813,7.398947580758264,3.4631580404017095,3.4631580404017095,0.9894737258290599,0.0,0.0,0.00022664852266235247,0.998111419956149,0.00022707737646395233,199.14133971216614,0.0,0.0,0.0,0.07919711945628553,7.644553921761505e-05,0.00015020298344473743,0.000604962710789339,0.09570296238093767,0.071827553808893,0.02387540857204467,0.09570293562104809,0.0718275538088921,0.02387540857204437,0.3759208495162288,0.3759208495162288,0.12495575681863713,0.0,4.830384353528416,4.771565569534516,5.007427366097431,4.8316439895329495,4.7732442246011715,5.007425121225708,24833.371310484676,21108.365613911974,0.85,1.0634799019777312,0.6606865913227358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453084882403282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.375425507655,1537.8024315867458,0.3759208495162288,0.12495575681863713,6.112874298809886,3.4631580404017095
4190.0,-30.264816345032855,5.019686357705251,35.010093488935055,24.113717302121245,4.986978262092654,-26.739676711540966,-40.27388080777598,1.4618386286007319,-0.20425638970965565,-5.036171938447204,40.020061051171595,42239.741133921714,25751.849568091737,25751.849568091737,67991.59070201345,77429.47782966889,77429.47782966889,25751.849568091737,103181.32739776063,103181.32739776063,103181.32739776063,128014.6704867226,91700.06104150576,56510.324345758476,39099.707439719205,24833.34308896197,0.0,63933.050528681175,21108.341625617675,1537.8004107975569,0.0,0.8866619380285382,2.8152133759434057,0.0014959135982669303,354156.24230305065,1555398.384302599,4.391842352369574,1555398.384302599,4.391842352369574,0.85,0.09570281504664171,4.027634451161993,1.2676829279726376,1.0,0.0,4.027634451164561,1.284913831966073,1.2852050709492475,3.1345560698021497,19352.563602884158,1973.4122868547527,4632.441516551485,4632.441516551485,5.559023136305477,5.019686357705251,-2.379202679665722,7.3988890373709735,3.463186268114236,3.463186268114236,0.9894817908897817,0.0,0.0,0.00022664852266235247,0.9981020638606815,0.00022707950506150728,199.1412660294971,0.0,0.0,0.0,0.07919711945628553,7.644636445776184e-05,0.00015020215820459065,0.0006049593870236933,0.09570281504664871,0.07182740831953927,0.023875406727109437,0.09570279363573987,0.07182740831953402,0.023875406727107692,0.37592019707272,0.37592019707272,0.12495578339378591,0.0,4.830681182189437,4.771957247290345,5.007438210279304,4.831915548737527,4.773571315898948,5.007529103057834,24833.34308896197,21108.341625617675,0.85,1.0634810968625932,0.6606870903957951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530843455452649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.368390031355,1537.8004107975569,0.37592019707272,0.12495578339378591,6.112874298809886,3.463186268114236
4191.0,-30.264726376855517,5.019671007779092,35.010088855387465,24.113712447602325,4.9869989276511895,-26.7395936735136,-40.273785498552,1.4618662243092826,-0.20405022647599935,-5.036141603861763,40.02005201599859,42239.710062141276,25751.84199113911,25751.84199113911,67991.55205328038,77429.37445648698,77429.37445648698,25751.84199113911,103181.2164476261,103181.2164476261,103181.2164476261,128014.52773458645,91699.92961346862,56510.2652191229,39099.62710482857,24833.311286960346,0.0,63932.93839178892,21108.314593916293,1537.7980590373538,0.0,0.886662125316943,2.815214206433131,0.0014959135982669303,354156.66117100674,1555397.9945682632,4.391836057594945,1555397.9945682632,4.391836057594945,0.85,0.0957026648875254,4.027634451161993,1.2676825285004454,1.0,0.0,4.027634451160127,1.2849137028452593,1.2852049417991673,3.134556384793288,19352.53586604932,1973.4094584847344,4632.441516551485,4632.441516551485,5.5590215006771375,5.019671007779092,-2.3791556339918336,7.398826641770926,3.463214454790182,3.463214454790182,0.9894898442257664,0.0,0.0,0.00022664852266235247,0.9980926974278027,0.00022708163605089112,199.14119226472548,0.0,0.0,0.0,0.07919711945628553,7.644719091752515e-05,0.00015020133174482734,0.0006049560583458781,0.09570266488752827,0.07182726076134588,0.023875404126182383,0.09570269572481939,0.07182726076134373,0.023875404126181665,0.37591954659007654,0.37591954659007654,0.1249558102633627,0.0,4.8309517782350895,4.77232267572856,5.007422874321833,4.83209137738578,4.773841900089451,5.007419235521752,24833.311286960346,21108.314593916293,0.85,1.0634823576638974,0.6606877632198153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530838079013326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.36136017932,1537.7980590373538,0.37591954659007654,0.1249558102633627,6.112874298809886,3.463214454790182
4192.0,-30.26463633132496,5.019655635444494,35.010084239320015,24.113713635038607,4.987014405779268,-26.73951108466136,-40.27369403103364,1.4618891591156782,-0.2036286440124968,-5.03611531129281,40.02004325804978,42239.69525166256,25751.844680151746,25751.844680151746,67991.5399318143,77429.31670354439,77429.31670354439,25751.844680151746,103181.16138369613,103181.16138369613,103181.16138369613,128014.44420311172,91699.84167416199,56510.22022228015,39099.579390979816,24833.282819415588,0.0,63932.862210395404,21108.29039650325,1537.7959965325067,0.0,0.8866622910075492,2.8152117327424113,0.0014959135982669303,354157.02422604844,1555397.616792128,4.391830488725141,1555397.616792128,4.391830488725141,0.85,0.09570251717939403,4.027634451161993,1.2676821581507105,1.0,0.0,4.027634451162333,1.2849135955329098,1.2852048344624944,3.134556646582572,19352.51730716282,1973.4075660049884,4632.441516551485,4632.441516551485,5.559022081151307,5.019655635444494,-2.3791115754456555,7.398767210890149,3.4632426348252996,3.4632426348252996,0.9894978956643713,0.0,0.0,0.00022664852266235247,0.998083323036748,0.00022708376889091415,199.14111843658682,0.0,0.0,0.0,0.07919711945628553,7.644798407227798e-05,0.0001502005385900745,0.0006049528638084705,0.09570251717939288,0.0718271152469619,0.023875401932430977,0.09570250115911086,0.07182711524696277,0.023875401932431265,0.3759188963447852,0.3759188963447852,0.12495583578744957,0.0,4.83124884617672,4.772718301585826,5.007422794432841,4.832486667280307,4.774350654516297,5.00747249081013,24833.282819415588,21108.29039650325,0.85,1.063483435295956,0.6606883188282229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530832696583187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.354335330305,1537.7959965325067,0.3759188963447852,0.12495583578744957,6.112874298809886,3.4632426348252996
4193.0,-30.264546117823155,5.019640242360718,35.010079620171204,24.113699211180233,4.987029048109539,-26.73942842819239,-40.273598791658856,1.4619113584787893,-0.20345117217817688,-5.036089011524304,40.02003393616241,42239.6654045758,25751.847170053108,25751.847170053108,67991.5125746289,77429.19898771054,77429.19898771054,25751.847170053108,103181.04615776365,103181.04615776365,103181.04615776365,128014.29707093662,91699.69336570559,56510.15978257096,39099.48175903848,24833.250913172982,0.0,63932.73267221146,21108.263276197034,1537.7937299700252,0.0,0.8866624587782512,2.815212469467487,0.0014959135982669303,354157.3873807951,1555397.2146904494,4.3918248499446495,1555397.2146904494,4.3918248499446495,0.85,0.09570236897569183,4.027634451161993,1.267681752634235,1.0,0.0,4.027634451163328,1.2849134916617293,1.2852047305677705,3.1345568999771403,19352.48600785066,1973.4043743633822,4632.441516551485,4632.441516551485,5.559022618643547,5.019640242360718,-2.3790675505052667,7.398707792865984,3.4632707825173275,3.4632707825173275,0.9895059378620935,0.0,0.0,0.00022664852266235247,0.998073931253897,0.0002270859057280558,199.14104447078375,0.0,0.0,0.0,0.07919711945628553,7.644880994252819e-05,0.0001501997127198243,0.0006049495375049985,0.09570236897569562,0.07182696949175627,0.023875399483939356,0.0957024032560785,0.07182696949175342,0.02387539948393841,0.3759182483649713,0.3759182483649713,0.12495586115045534,0.0,4.831516731949705,4.773071505035944,5.007433408001191,4.832637839346148,4.774534180827686,5.007525891902219,24833.250913172982,21108.263276197034,0.85,1.0634851621817443,0.6606891906395139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530827309529313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.347315029872,1537.7937299700252,0.3759182483649713,0.12495586115045534,6.112874298809886,3.4632707825173275
4194.0,-30.26445579319829,5.01962482730142,35.010074994503285,24.113695334550016,4.987043368587766,-26.739345703896085,-40.273507324140496,1.461933279285553,-0.2030932882888692,-5.0360628402927246,40.02002450798188,42239.65164156296,25751.849807115774,25751.849807115774,67991.50144867873,77429.12535500136,77429.12535500136,25751.849807115774,103180.97516211713,103180.97516211713,103180.97516211713,128014.19351434725,91699.58896510283,56510.115251664545,39099.41523715365,24833.21835223012,0.0,63932.63358938377,21108.2355993956,1537.7914332294827,0.0,0.8866626262790828,2.815210819140527,0.0014959135982669303,354157.74876095745,1555396.808003872,4.391819220235962,1555396.808003872,4.391819220235962,0.85,0.09570222067855905,4.027634451161993,1.2676813982194295,1.0,0.0,4.027634451161383,1.2849133890939346,1.2852046279767277,3.1345571501921285,19352.463974939426,1973.4021276317017,4632.441516551485,4632.441516551485,5.55902318790333,5.01962482730142,-2.3790236588915272,7.398648486192947,3.4632988983294624,3.4632988983294624,0.9895139709512749,0.0,0.0,0.00022664852266235247,0.9980645279979475,0.0002270880452158686,199.14097041392623,0.0,0.0,0.0,0.07919711945628553,7.644960311281147e-05,0.000150198919549541,0.0006049463429050398,0.0957022206785628,0.07182682356818824,0.023875397110374556,0.09570222229861364,0.07182682356818543,0.02387539711037362,0.3759175998876639,0.3759175998876639,0.1249558870332794,0.0,4.831797431870086,4.7734388575162825,5.007452816146781,4.832969552003874,4.774957886461209,5.0075802338474205,24833.21835223012,21108.2355993956,0.85,1.063486636345432,0.6606899993022812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530821912430414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.340301095981,1537.7914332294827,0.3759175998876639,0.1249558870332794,6.112874298809886,3.4632988983294624
4195.0,-30.264365391820053,5.019609423614468,35.01007036917899,24.113696347363316,4.987060112145863,-26.739262668202763,-40.27341201491652,1.4619573885285495,-0.20270913256115364,-5.036035144785215,40.02001526665527,42239.62232463302,25751.848442434253,25751.848442434253,67991.47076706728,77429.06164029417,77429.06164029417,25751.848442434253,103180.91008272843,103180.91008272843,103180.91008272843,128014.09630477111,91699.49543239403,56510.056116732885,39099.377017401275,24833.18622204268,0.0,63932.56323944396,21108.208288736278,1537.7891267971868,0.0,0.8866628008683195,2.8152090013435878,0.0014959135982669303,354158.13118909136,1555396.4093773568,4.391813352287266,1555396.4093773568,4.391813352287266,0.85,0.09570207215489142,4.027634451161993,1.2676810091873634,1.0,0.0,4.0276344511636,1.284913276286432,1.285204515143656,3.1345574253870154,19352.44423561019,1973.4001147802962,4632.441516551485,4632.441516551485,5.559022893311047,5.019609423614468,-2.3789786761226344,7.398588099737102,3.463326981857176,3.463326981857176,0.989521994816336,0.0,0.0,0.00022664852266235247,0.9980551168472692,0.0002270901865403052,199.14089629419402,0.0,0.0,0.0,0.07919711945628553,7.645042960494658e-05,0.0001501980930574059,0.000604943014096843,0.09570207215489134,0.07182667737062787,0.023875394784263464,0.09570203581009411,0.07182667737062794,0.023875394784263485,0.37591695210620507,0.37591695210620507,0.12495591387257148,0.0,4.8320927054196545,4.773827920698352,5.007465305332346,4.833326012224063,4.775436683041619,5.007567946774429,24833.18622204268,21108.208288736278,0.85,1.063487326676105,0.6606902677503282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45308165086875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.333292395373,1537.7891267971868,0.37591695210620507,0.12495591387257148,6.112874298809886,3.463326981857176
4196.0,-30.26427484682739,5.019594015065195,35.010065750858345,24.113692191336327,4.987076079694713,-26.739179580872246,-40.27331670569254,1.4619808137395616,-0.20239443070357765,-5.036008249384881,40.02000622000306,42239.593557664106,25751.84902591274,25751.84902591274,67991.44258357685,77428.9802651237,77428.9802651237,25751.84902591274,103180.82929103644,103180.82929103644,103180.82929103644,128013.98485314076,91699.3838668767,56509.997159417115,39099.31856384398,24833.155562104323,0.0,63932.474125948305,21108.182227788675,1537.7869210088763,0.0,0.8866629706755756,2.8152080033290336,0.0014959135982669303,354158.5025694076,1555396.0191482354,4.391807645062569,1555396.0191482354,4.391807645062569,0.85,0.09570192485319069,4.027634451161993,1.2676806305954234,1.0,0.0,4.027634451163311,1.284913166679544,1.2852044055119245,3.1345576927740217,19352.42069060111,1973.3977138575467,4632.441516551485,4632.441516551485,5.5590230192659,5.019594015065195,-2.378934306458301,7.3985283215234965,3.463355043123781,3.463355043123781,0.9895300123210803,0.0,0.0,0.00022664852266235247,0.9980456908416772,0.00022709233128516797,199.1408220567683,0.0,0.0,0.0,0.07919711945628553,7.64512561053432e-05,0.0001501972665570093,0.0006049396852553717,0.09570192485319697,0.07182653213981453,0.02387539271338243,0.09570188293714167,0.07182653213980983,0.023875392713380864,0.37591630644344276,0.37591630644344276,0.12495594107022649,0.0,4.832386788929682,4.7742150770499165,5.007478765097403,4.833613818681329,4.77581469549682,5.007583766814889,24833.155562104323,21108.182227788675,0.85,1.0634883682059963,0.6606907387073935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530811100356777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.32628824321,1537.7869210088763,0.37591630644344276,0.12495594107022649,6.112874298809886,3.463355043123781
4197.0,-30.26418415950762,5.019578695298911,35.010061157813716,24.113686952646844,4.9870990353079145,-26.739095666615235,-40.27322129169477,1.4620105424155225,-0.20225072743818373,-5.035976919128307,40.01999771957995,42239.56486466199,25751.838371954043,25751.838371954043,67991.40323661602,77428.86609749043,77428.86609749043,25751.838371954043,103180.70446944448,103180.70446944448,103180.70446944448,128013.83074280493,91699.2422803138,56509.941047485365,39099.223592031594,24833.126273360456,0.0,63932.349865392054,21108.157332356386,1537.7846877285403,0.0,0.8866631610973985,2.8152097712884445,0.0014959135982669303,354158.93518802756,1555395.6524808812,4.391801244983701,1555395.6524808812,4.391801244983701,0.85,0.0957017763967615,4.027634451161993,1.2676801965059714,1.0,0.0,4.027634451161319,1.2849130275786829,1.2852042663795349,3.13455803211191,19352.390809890752,1973.3946668730662,4632.441516551485,4632.441516551485,5.55902071940768,5.019578695298911,-2.378886678456004,7.398465373754915,3.4633830772507745,3.4633830772507745,0.9895380220716499,0.0,0.0,0.00022664852266235247,0.9980362501156681,0.000227094479420046,199.14074770270463,0.0,0.0,0.0,0.07919711945628553,7.645208352259041e-05,0.00015019643913976205,0.0006049363527211612,0.09570177639676011,0.07182638607925577,0.02387539031750433,0.09570182460639812,0.07182638607925682,0.02387539031750468,0.37591566261933207,0.37591566261933207,0.12495596862177981,0.0,4.83264284739289,4.77456387727392,5.007455198856178,4.833726191690118,4.7760184775496555,5.0074205328522225,24833.126273360456,21108.157332356386,0.85,1.0634898197824765,0.6606915740403149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530805683438253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.319289981504,1537.7846877285403,0.37591566261933207,0.12495596862177981,6.112874298809886,3.4633830772507745
4198.0,-30.264093390541667,5.019563255109401,35.01005656973,24.113684018980734,4.987107385667904,-26.73901313948384,-40.27312982417641,1.4620271346100715,-0.20174979628455958,-5.035955511276259,40.01998867798633,42239.55301991492,25751.852822741246,25751.852822741246,67991.40584265617,77428.82043993304,77428.82043993304,25751.852822741246,103180.67326267429,103180.67326267429,103180.67326267429,128013.77109458059,91699.16325789766,56509.89583787953,39099.186022242364,24833.0978319063,0.0,63932.28385414866,21108.133157120355,1537.7827390720258,0.0,0.8866633029285842,2.8152056841897437,0.0014959135982669303,354159.2307950186,1555395.26247011,4.391796478037718,1555395.26247011,4.391796478037718,0.85,0.09570163205291722,4.027634451161993,1.2676798822032294,1.0,0.0,4.0276344511629585,1.2849129499436016,1.2852041887268568,3.13455822150347,19352.374132842586,1973.3929662874261,4632.441516551485,4632.441516551485,5.559023838883048,5.019563255109401,-2.378846382040302,7.398409637149703,3.4634111124797204,3.4634111124797204,0.9895460321370629,0.0,0.0,0.00022664852266235247,0.9980268009865809,0.00022709662950764776,199.1406732817553,0.0,0.0,0.0,0.07919711945628553,7.645287672427555e-05,0.00015019564593807692,0.0006049331579947274,0.09570163205292054,0.07182624335704617,0.02387538869587437,0.09570157970407955,0.07182624335704368,0.02387538869587354,0.37591501819730844,0.37591501819730844,0.12495599421918056,0.0,4.832947363258711,4.77495865236591,5.00748756981011,4.834205714991697,4.776578343515496,5.00765777742788,24833.0978319063,21108.133157120355,0.85,1.0634909586175232,0.6606920709461552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530800258008953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.312297589247,1537.7827390720258,0.37591501819730844,0.12495599421918056,6.112874298809886,3.4634111124797204
4199.0,-30.264002496104485,5.019547942652481,35.01005198458229,24.113683809433155,4.987131846582169,-26.738928888245315,-40.273034340329446,1.4620582387230041,-0.2015606339342071,-5.035922442314721,40.0199795873361,42239.52496061294,25751.837494830383,25751.837494830383,67991.36245544332,77428.72048648511,77428.72048648511,25751.837494830383,103180.55798131549,103180.55798131549,103180.55798131549,128013.6220240391,91699.03641124,56509.840885367936,39099.106139857846,24833.064042723614,0.0,63932.17018258146,21108.104436315072,1537.7802080610184,0.0,0.8866635043469502,2.8152070574355084,0.0014959135982669303,354159.6874230048,1555394.8703433427,4.391789708368458,1555394.8703433427,4.391789708368458,0.85,0.09570148204983622,4.027634451161993,1.2676794261345643,1.0,0.0,4.027634451162286,1.284912804407103,1.2852040431573708,3.1345585765412802,19352.3473628712,1973.3902365100419,4632.441516551485,4632.441516551485,5.55902053006397,5.019547942652481,-2.37879753569872,7.398345478351201,3.46343908584805,3.46343908584805,0.9895540245280143,0.0,0.0,0.00022664852266235247,0.9980173388925222,0.00022709878258614157,199.14059875798858,0.0,0.0,0.0,0.07919711945628553,7.645370476347641e-05,0.00015019481789887605,0.0006049298229555151,0.09570148204984344,0.07182609624850453,0.023875385801338918,0.09570149061317325,0.0718260962484991,0.023875385801337114,0.37591437631863,0.37591437631863,0.1249560216310716,0.0,4.833217769804662,4.7753270774135785,5.007462465336289,4.834361808380493,4.77686347439635,5.007424953861062,24833.064042723614,21108.104436315072,0.85,1.0634921708627967,0.660692806766651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530794827699174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.305309855548,1537.7802080610184,0.37591437631863,0.1249560216310716,6.112874298809886,3.46343908584805
4200.0,-30.26391147095755,5.019532584956873,35.01004742792341,24.11367993280294,4.987146191500824,-26.738845531079033,-40.27293899618087,1.4620802516222986,-0.20120686677904587,-5.035897504918032,40.019971246839205,42239.4979732986,25751.842923472952,25751.842923472952,67991.34089677155,77428.646689045,77428.646689045,25751.842923472952,103180.48961251795,103180.48961251795,103180.48961251795,128013.52787110118,91698.93157203496,56509.78285628857,39099.054128607095,24833.038258583227,0.0,63932.09238719032,21108.082519795742,1537.7783269079403,0.0,0.8866636616190156,2.8152053172635054,0.0014959135982669303,354160.031767756,1555394.5105746372,4.391784422457368,1555394.5105746372,4.391784422457368,0.85,0.09570133745730192,4.027634451161993,1.2676790706207979,1.0,0.0,4.027634451161895,1.2849127014085162,1.2852039401354383,3.1345588278074583,19352.325237396468,1973.3879803395114,4632.441516551485,4632.441516551485,5.559021701939007,5.019532584956873,-2.3787546714750656,7.398287256431939,3.4634670720153946,3.4634670720153946,0.989562020575827,0.0,0.0,0.00022664852266235247,0.9980078632885673,0.00022710093877969633,199.14052412710964,0.0,0.0,0.0,0.07919711945628553,7.64545315994818e-05,0.00015019399106287068,0.0006049264927623344,0.09570133745730004,0.0718259535228094,0.02387538393449064,0.09570133136124692,0.0718259535228108,0.023875383934491106,0.3759137351392417,0.3759137351392417,0.1249560470292929,0.0,4.833502945896498,4.7757062583127095,5.007464221954706,4.834690638138966,4.7772702637875,5.007518686303229,24833.038258583227,21108.082519795742,0.85,1.0634931277549513,0.6606931886021279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530789389887069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.298327661088,1537.7783269079403,0.3759137351392417,0.1249560470292929,6.112874298809886,3.4634670720153946
4201.0,-30.263820356532523,5.019517188504594,35.010042859947475,24.11367102703082,4.987159118722197,-26.738762235293223,-40.27284365203229,1.4621009974828982,-0.2009110344029068,-5.035872362669315,40.019961803885884,42239.47138460718,25751.847574273517,25751.847574273517,67991.3189588807,77428.55824534003,77428.55824534003,25751.847574273517,103180.40581961354,103180.40581961354,103180.40581961354,128013.41141691746,91698.81147666438,56509.7246159314,39098.985400814425,24833.005597303916,0.0,63931.990998118345,21108.054757708327,1537.7760443027978,0.0,0.886663823929629,2.8152043627252987,0.0014959135982669303,354160.37894144526,1555394.1032513692,4.391778967202113,1555394.1032513692,4.391778967202113,0.85,0.09570119128379825,4.027634451161993,1.2676786887319764,1.0,0.0,4.027634451159965,1.284912604338432,1.2852038430433521,3.134559064611026,19352.299892230163,1973.3853958518112,4632.441516551485,4632.441516551485,5.559022705902155,5.019517188504594,-2.3787117071479944,7.398228895652588,3.4634950190149736,3.4634950190149736,0.9895700054328496,0.0,0.0,0.00022664852266235247,0.9979983784880662,0.00022710309710694855,199.14044942308828,0.0,0.0,0.0,0.07919711945628553,7.645535844375509e-05,0.0001501931642185974,0.0006049231625358536,0.09570119128380089,0.07182580967979887,0.023875381604002023,0.09570117437662334,0.07182580967979689,0.02387538160400136,0.3759130954174239,0.3759130954174239,0.124956072429415,0.0,4.833785146795492,4.776075843418653,5.007482942793558,4.834961328266388,4.777601853999897,5.0076056537242835,24833.005597303916,21108.054757708327,0.85,1.0634944711933316,0.6606938204982601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530783944259251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.291351114995,1537.7760443027978,0.3759130954174239,0.124956072429415,6.112874298809886,3.4634950190149736
4202.0,-30.26372909203576,5.019501845591096,35.0100382965987,24.11367151597517,4.987178745756637,-26.738678134430266,-40.272751974966354,1.462127788151169,-0.20060601493111108,-5.035842899506537,40.01995280271077,42239.4605900037,25751.84114961971,25751.84114961971,67991.3017396234,77428.48094205774,77428.48094205774,25751.84114961971,103180.32209167744,103180.32209167744,103180.32209167744,128013.29581198229,91698.70517332989,56509.68482127595,39098.91150228215,24832.973720304846,0.0,63931.88522258699,21108.02766225912,1537.7737078624798,0.0,0.8866640066527076,2.8152037918070394,0.0014959135982669303,354160.7857802918,1555393.714984345,4.3917728258860755,1555393.714984345,4.3917728258860755,0.85,0.09570104379079292,4.027634451161993,1.2676783024473117,1.0,0.0,4.027634451162752,1.284912478984655,1.2852037176611626,3.1345593704130352,19352.27745776263,1973.3831081727837,4632.441516551485,4632.441516551485,5.559021319019282,5.019501845591096,-2.3786655880382237,7.39816743362932,3.4635229287267975,3.4635229287267975,0.9895779796362278,0.0,0.0,0.00022664852266235247,0.997988878162908,0.000227105259008062,199.14037459608045,0.0,0.0,0.0,0.07919711945628553,7.645615349412217e-05,0.0001501923691682303,0.0006049199603636047,0.09570104379079722,0.07182566473840626,0.023875379052390962,0.0957010292857883,0.07182566473840303,0.023875379052389893,0.37591245653230493,0.37591245653230493,0.12495609886139156,0.0,4.834064379154881,4.776449335033817,5.0074779921122285,4.835236884575409,4.777999163574123,5.007514236491659,24832.973720304846,21108.02766225912,0.85,1.063495961411165,0.6606947447731542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530778493294418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.284379391613,1537.7737078624798,0.37591245653230493,0.12495609886139156,6.112874298809886,3.4635229287267975
