time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4203.0,-30.26363775088904,5.019486450538207,35.010033741054826,24.11365737151357,4.987191585077916,-26.738594643405452,-40.27265663081778,1.4621484775943263,-0.20039562564630842,-5.035818455376787,40.0199439033476,42239.434800446106,25751.84740634667,25751.84740634667,67991.28220679278,77428.3716039001,77428.3716039001,25751.84740634667,103180.21901024677,103180.21901024677,103180.21901024677,128013.16363883534,91698.56405605747,56509.62725260334,39098.81867050458,24832.944628588568,0.0,63931.763299093145,21108.002934300283,1537.7716437762479,0.0,0.8866641634363999,2.815203879163428,0.0014959135982669303,354161.12331465026,1555393.3311090695,4.391767556393249,1555393.3311090695,4.391767556393249,0.85,0.09570089932588977,4.027634451161993,1.2676779211079707,1.0,0.0,4.027634451160016,1.2849123821785822,1.2852036208331474,3.1345596065726267,19352.24767609227,1973.3800712875723,4632.441516551485,4632.441516551485,5.559022669651974,5.019486450538207,-2.3786231855370183,7.398109636075226,3.4635508289287333,3.4635508289287333,0.9895859511224953,0.0,0.0,0.00022664852266235247,0.9979793699564241,0.00022710742274386782,199.14029970628422,0.0,0.0,0.0,0.07919711945628553,7.64569803546127e-05,0.00015019154230773977,0.0006049166300718067,0.09570089932588696,0.07182552221040173,0.02387537711548524,0.09570092072235202,0.07182552221040382,0.02387537711548594,0.37591181879993,0.37591181879993,0.12495612469525999,0.0,4.834326858375391,4.776792397798886,5.007497473808371,4.835422829730476,4.77821099515586,5.007621900121137,24832.944628588568,21108.002934300283,0.85,1.0634976840652417,0.6606956013841911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453077303335557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.277413711812,1537.7716437762479,0.37591181879993,0.12495612469525999,6.112874298809886,3.4635508289287333
4204.0,-30.26354627386905,5.019471049375821,35.01002917627359,24.113653355184965,4.987206590894496,-26.73851081341058,-40.27256121682001,1.462171130436054,-0.2000673664890087,-5.035791923912688,40.01993452320116,42239.409355033,25751.848139486305,25751.848139486305,67991.2574945193,77428.29467382093,77428.29467382093,25751.848139486305,103180.14281330723,103180.14281330723,103180.14281330723,128013.05445490131,91698.4561690461,56509.570850258155,39098.761465319934,24832.911641594084,0.0,63931.67310691402,21107.97489535497,1537.7693110346718,0.0,0.8866643325963915,2.8152026604804594,0.0014959135982669303,354161.48967204505,1555392.9264952168,4.39176187093497,1555392.9264952168,4.39176187093497,0.85,0.09570075301315531,4.027634451161993,1.2676775551540778,1.0,0.0,4.027634451161944,1.284912276185768,1.285203514816309,3.134559865143425,19352.224907402415,1973.377749527353,4632.441516551485,4632.441516551485,5.559022827914013,5.019471049375821,-2.378579291463052,7.398050340838873,3.463578687830431,3.463578687830431,0.9895939108086945,0.0,0.0,0.00022664852266235247,0.997969847704056,0.00022710958971734806,199.14022470514317,0.0,0.0,0.0,0.07919711945628553,7.645780782913891e-05,0.00015019071483321356,0.0006049132973068975,0.0957007530131618,0.07182537811996048,0.023875374893201316,0.09570075237746213,0.07182537811995561,0.023875374893199693,0.37591118039272786,0.37591118039272786,0.12495615152957237,0.0,4.834596395358972,4.777145060179748,5.007516358402654,4.835724557423703,4.778606013702927,5.0076423669899555,24832.911641594084,21107.97489535497,0.85,1.0634987978621546,0.660696135456917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453076756883521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.270452609717,1537.7693110346718,0.37591118039272786,0.12495615152957237,6.112874298809886,3.463578687830431
4205.0,-30.26345470437535,5.019455676668158,35.010024619367734,24.113659432064765,4.987224587502375,-26.73842660110579,-40.27246950482947,1.4621964842328294,-0.19963824135243158,-5.035763786897636,40.019925623026715,42239.39972726552,25751.84472491964,25751.84472491964,67991.24445218516,77428.2462879728,77428.2462879728,25751.84472491964,103180.09101289243,103180.09101289243,103180.09101289243,128012.97183355808,91698.3779995901,56509.53143888282,39098.71840078587,24832.880820665658,0.0,63931.59922145153,21107.948697565807,1537.767068287534,0.0,0.8866645081965643,2.815200303089791,0.0014959135982669303,354161.8781998751,1555392.542585092,4.3917559690241115,1555392.542585092,4.3917559690241115,0.85,0.09570060677832029,4.027634451161993,1.2676771924970676,1.0,0.0,4.027634451160522,1.2849121575551858,1.285203396158838,3.1345601545442685,19352.20841036466,1973.3760672976664,4632.441516551485,4632.441516551485,5.559022090815301,5.019455676668158,-2.378534237076105,7.397989913744263,3.4636065192306744,3.4636065192306744,0.9896018626373355,0.0,0.0,0.00022664852266235247,0.997960315923838,0.00022711175890049093,199.14014962824038,0.0,0.0,0.0,0.07919711945628553,7.645860320594216e-05,0.00015018991945641032,0.0006049100938198831,0.09570060677832555,0.07182523398948598,0.023875372788839572,0.09570055161891775,0.07182523398948203,0.02387537278883826,0.37591054225674914,0.37591054225674914,0.12495617914100354,0.0,4.834891613211823,4.777536660579813,5.007521002321539,4.836125545545201,4.77915641156261,5.0075931023704925,24832.880820665658,21107.948697565807,0.85,1.0634998229384423,0.6606967484256606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530762096190297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.26349727432,1537.767068287534,0.37591054225674914,0.12495617914100354,6.112874298809886,3.4636065192306744
4206.0,-30.263363015519264,5.019440347495848,35.010020086107104,24.113654682319634,4.987244329643414,-26.738342106828473,-40.27237021420149,1.4622234209526428,-0.199425893265186,-5.035734926401299,40.01991719793286,42239.35906039296,25751.839500677077,25751.839500677077,67991.19856107004,77428.14712377689,77428.14712377689,25751.839500677077,103179.98662445396,103179.98662445396,103179.98662445396,128012.83916805078,91698.24971006995,56509.46164668602,39098.65340375993,24832.852543596822,0.0,63931.50594735675,21107.9246620573,1537.764949171294,0.0,0.8866646857607994,2.815200880250777,0.0014959135982669303,354162.27671818866,1555392.179167692,4.391750001102848,1555392.179167692,4.391750001102848,0.85,0.09570046139235013,4.027634451161993,1.2676767573086547,1.0,0.0,4.027634451162286,1.2849120315181206,1.2852032700932052,3.134560462013382,19352.1813358887,1973.3733064694572,4632.441516551485,4632.441516551485,5.559020963063868,5.019440347495848,-2.3784886567365042,7.397929004232353,3.4636343335461555,3.4636343335461555,0.9896098095846159,0.0,0.0,0.00022664852266235247,0.9979507718171811,0.0002271139309303257,199.14007445353025,0.0,0.0,0.0,0.07919711945628553,7.645946431748068e-05,0.0001501890583448718,0.0006049066255773843,0.09570046139235405,0.0718250906632085,0.023875370729145563,0.09570045852417049,0.07182509066320554,0.02387537072914458,0.3759099069350972,0.3759099069350972,0.12495620652278516,0.0,4.835164210103301,4.77790378034814,5.007508628639982,4.836309033136104,4.779426979848097,5.007514034511587,24832.852543596822,21107.9246620573,0.85,1.0635006567349776,0.6606970762611818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453075661801724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.256546840716,1537.764949171294,0.3759099069350972,0.12495620652278516,6.112874298809886,3.4636343335461555
4207.0,-30.26327121427063,5.019424939023204,35.010015555082,24.113646090868883,4.987255058729803,-26.738258412746113,-40.27227860698474,1.4622422572052998,-0.19908210805937188,-5.035711920442878,40.01990819652458,42239.35068537684,25751.849016717322,25751.849016717322,67991.19970209416,77428.06894284477,77428.06894284477,25751.849016717322,103179.9179595621,103179.9179595621,103179.9179595621,128012.74113241972,91698.13870944765,56509.42045197949,39098.5758416313,24832.82317285762,0.0,63931.39901448892,21107.899696928976,1537.762904263523,0.0,0.8866648355865838,2.815199045919904,0.0014959135982669303,354162.5943947429,1555391.7908909756,4.391744965470197,1555391.7908909756,4.391744965470197,0.85,0.09570031827789806,4.027634451161993,1.267676406190731,1.0,0.0,4.027634451162303,1.284911943383202,1.2852031819383098,3.1345606770197354,19352.15791009619,1973.3709177034145,4632.441516551485,4632.441516551485,5.559023017280895,5.019424939023204,-2.378447417868455,7.397872356891659,3.4636621353736223,3.4636621353736223,0.9896177529638921,0.0,0.0,0.00022664852266235247,0.9979412161099441,0.00022711610564182008,199.13999918672758,0.0,0.0,0.0,0.07919711945628553,7.646025880153832e-05,0.00015018826386081416,0.0006049034256860228,0.09570031827789936,0.07182494926469207,0.023875369013207293,0.09570028507707944,0.07182494926469109,0.023875369013206967,0.3759092726408153,0.3759092726408153,0.12495623269154199,0.0,4.8354486645635575,4.778274671700274,5.007532465707527,4.836629812383478,4.779801858677786,5.007671577662052,24832.82317285762,21107.899696928976,0.85,1.0635024534139346,0.66069805035557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453075113270743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.249601850654,1537.762904263523,0.3759092726408153,0.12495623269154199,6.112874298809886,3.4636621353736223
4208.0,-30.263179286759073,5.019409651681629,35.010011035723025,24.113645881321304,4.987279319269021,-26.73817325179457,-40.27218298343939,1.4622732843045736,-0.19889731419374357,-5.035679477772613,40.0198994742755,42239.3262551871,25751.83448098899,25751.83448098899,67991.1607361761,77427.96985557955,77427.96985557955,25751.83448098899,103179.80433656854,103179.80433656854,103179.80433656854,128012.59573934122,91698.01222957707,56509.368629184835,39098.492889324705,24832.791402772684,0.0,63931.28429209739,21107.87269235678,1537.7605012178074,0.0,0.8866650324770206,2.8152004035200426,0.0014959135982669303,354163.04237801087,1555391.4146558922,4.391738348000092,1555391.4146558922,4.391738348000092,0.85,0.09570017089550822,4.027634451161993,1.267676039687358,1.0,0.0,4.027634451160812,1.2849117982072782,1.2852030367294804,3.1345610311784737,19352.131217532282,1973.3681958193963,4632.441516551485,4632.441516551485,5.55901987946938,5.019409651681629,-2.37839925501386,7.39780890669549,3.463689887730201,3.463689887730201,0.9896256822086288,0.0,0.0,0.00022664852266235247,0.9979316473587413,0.00022711828336362578,199.1399238164604,0.0,0.0,0.0,0.07919711945628553,7.646108812624526e-05,0.00015018743453610721,0.0006049000854692619,0.09570017089550852,0.07182480455009943,0.023875366345409085,0.09570020292857506,0.07182480455009921,0.02387536634540901,0.3759086396419854,0.3759086396419854,0.12495626007841532,0.0,4.835703117461264,4.778623175698385,5.007503372835117,4.836782163578846,4.780078703322317,5.007448716187184,24832.791402772684,21107.87269235678,0.85,1.0635037523339814,0.6606988538224681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530745640677856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.242662168484,1537.7605012178074,0.3759086396419854,0.12495626007841532,6.112874298809886,3.463689887730201
4209.0,-30.26308728049189,5.019394282912014,35.0100065360511,24.113637150172167,4.98729070854277,-26.73808930719355,-40.27208753451703,1.462292735244433,-0.19856840652556684,-5.035656591817636,40.01989100898455,42239.302882361124,25751.84425235386,25751.84425235386,67991.14713471499,77427.88856292696,77427.88856292696,25751.84425235386,103179.73281528082,103179.73281528082,103179.73281528082,128012.49809456622,91697.89830142945,56509.3126208636,39098.428533962055,24832.765279285402,0.0,63931.19381324746,21107.850487392592,1537.7586448214358,0.0,0.886665179748303,2.8151987507975456,0.0014959135982669303,354163.3583980387,1555391.049504786,4.391733398226663,1555391.049504786,4.391733398226663,0.85,0.09570002873851816,4.027634451161993,1.267675636918284,1.0,0.0,4.027634451161203,1.2849117071962681,1.2852029456978418,3.134561253201173,19352.107173908997,1973.365744052148,4632.441516551485,4632.441516551485,5.559021988803052,5.019394282912014,-2.378358134126241,7.397752417038255,3.463717650947198,3.463717650947198,0.9896336145563422,0.0,0.0,0.00022664852266235247,0.9979220705089461,0.00022712046297038044,199.1398483816795,0.0,0.0,0.0,0.07919711945628553,7.646191594477448e-05,0.000150186606717578,0.0006048967513188344,0.095700028738523,0.07182466407219186,0.023875364666331143,0.09570004711117175,0.07182466407218822,0.023875364666329935,0.37590800656861184,0.37590800656861184,0.12495628524459018,0.0,4.835971509999013,4.7789763402737435,5.0075161661818015,4.837088185292089,4.780432392484727,5.007610874902468,24832.765279285402,21107.850487392592,0.85,1.0635050447098995,0.6606994232854219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530740141098735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.235728075822,1537.7586448214358,0.37590800656861184,0.12495628524459018,6.112874298809886,3.463717650947198
4210.0,-30.26299518638604,5.019378920662453,35.010002023783265,24.11363306399437,4.987306323666859,-26.738004860876956,-40.27199201574547,1.4623159981577905,-0.1982611122761,-5.035629655100118,40.01988164275644,42239.27956039969,25751.84346994735,25751.84346994735,67991.12303034705,77427.80873039816,77427.80873039816,25751.84346994735,103179.6522003455,103179.6522003455,103179.6522003455,128012.38406363243,91697.787508875,56509.258338876534,39098.36574444274,24832.73186328693,0.0,63931.097607729665,21107.82208379389,1537.7562761053955,0.0,0.8866653509212392,2.8151978551079027,0.0014959135982669303,354163.7303531847,1555390.6454917507,4.3917276451223834,1555390.6454917507,4.3917276451223834,0.85,0.09569988315504643,4.027634451161993,1.2676752610737458,1.0,0.0,4.027634451161524,1.284911598349039,1.2852028368259412,3.134561518735633,19352.08379202754,1973.363359763787,4632.441516551485,4632.441516551485,5.559021819905829,5.019378920662453,-2.3783140827376665,7.39769300340012,3.4637453641211673,3.4637453641211673,0.9896415326060478,0.0,0.0,0.00022664852266235247,0.9979124846153713,0.00022712264467731393,199.13977287493805,0.0,0.0,0.0,0.07919711945628553,7.646274437739398e-05,0.0001501857782849585,0.0006048934146950756,0.09569988315504797,0.071824520937515,0.02387536221753297,0.09569988772478295,0.07182452093751385,0.023875362217532593,0.375907373950681,0.375907373950681,0.12495631115590833,0.0,4.836240758330234,4.779332038589814,5.007524763065874,4.837368542824038,4.780805905756608,5.007610391571916,24832.73186328693,21107.82208379389,0.85,1.0635062680689296,0.6607000527282156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530734636812215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.22879862515,1537.7562761053955,0.375907373950681,0.12495631115590833,6.112874298809886,3.4637453641211673
4211.0,-30.26290296877385,5.019363591248557,35.00999752259061,24.1136337974109,4.987324705700284,-26.737920026723593,-40.27189646204931,1.4623417636500402,-0.19793350625712947,-5.0356014891306975,40.01987294081001,42239.25650284479,25751.83952966752,25751.83952966752,67991.09603251232,77427.73719954824,77427.73719954824,25751.83952966752,103179.57672921575,103179.57672921575,103179.57672921575,128012.27866356721,91697.68608807056,56509.205391367126,39098.311885226045,24832.701934351448,0.0,63931.01381957749,21107.79664419873,1537.754079893396,0.0,0.8866655259493145,2.815196835875712,0.0014959135982669303,354164.1192827605,1555390.2701326306,4.391721762448853,1555390.2701326306,4.391721762448853,0.85,0.09569973815908589,4.027634451161993,1.2676749330339958,1.0,0.0,4.027634451162081,1.2849114777922583,1.2852027162418351,3.1345618128357726,19352.062387978884,1973.3611771582432,4632.441516551485,4632.441516551485,5.559020969322002,5.019363591248557,-2.378269142818752,7.397632734067309,3.4637730536474027,3.4637730536474027,0.9896494438992579,0.0,0.0,0.00022664852266235247,0.997902885965792,0.00022712482932945636,199.13969726699275,0.0,0.0,0.0,0.07919711945628553,7.64635731212169e-05,0.0001501849495411356,0.0006048900768179032,0.09569973815908747,0.07182437822951931,0.02387535992956816,0.09569973529033166,0.07182437822951812,0.023875359929567765,0.37590674208626107,0.37590674208626107,0.1249563374172846,0.0,4.836515578376293,4.779699488938945,5.007520322211803,4.8376679828735405,4.781222695375675,5.007556138105656,24832.701934351448,21107.79664419873,0.85,1.0635072396066323,0.6607005579803574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453072912727491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.221874001054,1537.754079893396,0.37590674208626107,0.1249563374172846,6.112874298809886,3.4637730536474027
4212.0,-30.262810624847404,5.019348252918755,35.00999303412583,24.113634914997988,4.987340438472259,-26.73783534383996,-40.27180471513418,1.4623651574648344,-0.19754194679654802,-5.035575312886288,40.01986430915089,42239.249723959525,25751.840599576233,25751.840599576233,67991.09032353575,77427.67808783548,77427.67808783548,25751.840599576233,103179.5186874117,103179.5186874117,103179.5186874117,128012.19187671397,91697.5959626787,56509.16759880297,39098.253737639694,24832.67318930227,0.0,63930.92692694196,21107.77221090693,1537.7519984426665,0.0,0.8866656905856337,2.8151947435684748,0.0014959135982669303,354164.48073753295,1555389.8978054277,4.391716229042484,1555389.8978054277,4.391716229042484,0.85,0.09569959456920234,4.027634451161993,1.2676745555410167,1.0,0.0,4.027634451161977,1.28491136833258,1.2852026067573465,3.1345620798644074,19352.043367736598,1973.3592376332997,4632.441516551485,4632.441516551485,5.559021200282006,5.019348252918755,-2.378225685552191,7.397573938470947,3.4638007274753146,3.4638007274753146,0.9896573507072327,0.0,0.0,0.00022664852266235247,0.9978932742683265,0.00022712701699341073,199.13962155554165,0.0,0.0,0.0,0.07919711945628553,7.646436885638029e-05,0.00015018415380597217,0.0006048868718875451,0.09569959456920596,0.07182423672329889,0.023875357845907073,0.09569955239825156,0.07182423672329617,0.023875357845906164,0.37590611177473865,0.37590611177473865,0.12495636317348252,0.0,4.836809265628347,4.780089856839766,5.007522554728212,4.838033366089746,4.781700962244713,5.0075812790854,24832.67318930227,21107.77221090693,0.85,1.0635085957886017,0.6607013499464676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530723610353016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.214954921006,1537.7519984426665,0.37590611177473865,0.12495636317348252,6.112874298809886,3.4638007274753146
4213.0,-30.262718166835374,5.019332920516839,35.00998855131804,24.113625415507727,4.9873568123474,-26.737750494151378,-40.271705354657,1.4623891396633764,-0.19734306782947897,-5.035548478759289,40.019855496992726,42239.21195449844,25751.839888229926,25751.839888229926,67991.05184272837,77427.57337925633,77427.57337925633,25751.839888229926,103179.41326748625,103179.41326748625,103179.41326748625,128012.05628158241,91697.4604538409,56509.09902908304,39098.17936084207,24832.643014096164,0.0,63930.82237493823,21107.746561981738,1537.7498145176503,0.0,0.8866658592274809,2.815195261297386,0.0014959135982669303,354164.851276981,1555389.5176924553,4.391710561012264,1555389.5176924553,4.391710561012264,0.85,0.09569945088084174,4.027634451161993,1.2676741676079115,1.0,0.0,4.027634451162096,1.284911256119873,1.2852024945192055,3.134562353609146,19352.01476968146,1973.3563214432513,4632.441516551485,4632.441516551485,5.559021046724469,5.019332920516839,-2.3781817719188623,7.397514692435701,3.463828373064572,3.463828373064572,0.9896652494470206,0.0,0.0,0.00022664852266235247,0.9978836507962101,0.0002271292073795476,199.13954575061112,0.0,0.0,0.0,0.07919711945628553,7.646523063377772e-05,0.00015018329202857474,0.00060488340096321,0.0956994508808483,0.07182409528068497,0.023875355600163333,0.09569945228658702,0.07182409528068004,0.0238753556001617,0.37590548434083265,0.37590548434083265,0.12495638892742832,0.0,4.837078374449334,4.780447835061068,5.007523733483822,4.838205410929788,4.781930628197813,5.007579494248887,24832.643014096164,21107.746561981738,0.85,1.0635097331296306,0.6607018396662577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530718085878565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.208041445374,1537.7498145176503,0.37590548434083265,0.12495638892742832,6.112874298809886,3.463828373064572
4214.0,-30.262625601749207,5.019317580502943,35.009984073700245,24.11362132932993,4.9873722555989595,-26.737665641161577,-40.27161357281727,1.462412295011302,-0.19703545550413537,-5.035522323426055,40.019846682546444,42239.20596749538,25751.840801667524,25751.840801667524,67991.0467691629,77427.49431935139,77427.49431935139,25751.840801667524,103179.33512101891,103179.33512101891,103179.33512101891,128011.94815576893,91697.35017358062,56509.061821724375,39098.09816872916,24832.61303475001,0.0,63930.711203479164,21107.72107953751,1537.7476598754,0.0,0.8866660244192491,2.8151942702442323,0.0014959135982669303,354165.21244358737,1555389.1374808573,4.391705008940156,1555389.1374808573,4.391705008940156,0.8500000000000001,0.09569930766414167,4.027634451161993,1.2676737934118143,1.0,0.0,4.027634451162108,1.2849111477760187,1.285202386150794,3.1345626179158006,19351.991495915587,1973.3539481796115,4632.441516551485,4632.441516551485,5.559021243907228,5.019317580502943,-2.378138384353074,7.397455964856016,3.4638559948781924,3.4638559948781924,0.9896731413937693,0.0,0.0,0.00022664852266235247,0.9978740162795923,0.0002271314003218301,199.13946985794996,0.0,0.0,0.0,0.07919711945628553,7.646602668780336e-05,0.00015018249597454912,0.0006048801947485914,0.09569930766414061,0.07182395422976033,0.023875353434380287,0.09569930233550558,0.07182395422976112,0.02387535343438055,0.3759048575042912,0.3759048575042912,0.12495641461713262,0.0,4.837350210285138,4.780807865701945,5.007529672399073,4.838486867921915,4.782297581906562,5.0076031825386735,24832.61303475001,21107.72107953751,0.85,1.0635115031453424,0.6607028949366152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530712554583152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.201133333387,1537.7476598754,0.3759048575042912,0.12495641461713262,6.112874298809886,3.4638559948781924
4215.0,-30.262532924609648,5.019302251501687,35.00997960185689,24.113622307218634,4.987388917590885,-26.73758056544482,-40.2715141774155,1.4624365584260786,-0.19667207785124674,-5.0354953273921375,40.01983789550362,42239.168947719685,25751.83948015073,25751.83948015073,67991.00842787042,77427.43082470376,77427.43082470376,25751.83948015073,103179.2703048545,103179.2703048545,103179.2703048545,128011.85308732472,91697.2559066092,56508.99402962526,39098.06875220438,24832.58278247023,0.0,63930.65153467461,21107.695365099695,1537.7454714400399,0.0,0.8866661937945294,2.815192644178483,0.0014959135982669303,354165.58521933446,1555388.7584513747,4.391699316262261,1555388.7584513747,4.391699316262261,0.85,0.09569916423469316,4.027634451161993,1.2676734016323468,1.0,0.0,4.027634451161359,1.2849110342475403,1.285202272596583,3.1345628948704807,19351.971601626105,1973.3519195266585,4632.441516551485,4632.441516551485,5.5590209586328685,5.019302251501687,-2.378094404181406,7.397396655683092,3.4638835888415285,3.4638835888415285,0.9896810253832938,0.0,0.0,0.00022664852266235247,0.997864370200542,0.00022713359593829635,199.1393938734759,0.0,0.0,0.0,0.07919711945628553,7.646688878539346e-05,0.000150181633876959,0.0006048767225346371,0.09569916423469654,0.0718238130251309,0.023875351209565653,0.09569912914642917,0.07182381302512834,0.023875351209564806,0.3759042315088069,0.3759042315088069,0.12495644054501258,0.0,4.837634636021448,4.781185975902247,5.007531671967911,4.838823249540894,4.782749605082131,5.0075910239396535,24832.58278247023,21107.695365099695,0.85,1.0635118960267995,0.660702932533232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530707016886255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.194230448385,1537.7454714400399,0.3759042315088069,0.12495644054501258,6.112874298809886,3.4638835888415285
4216.0,-30.26244014424774,5.019287009596641,35.00997515812835,24.11362234214323,4.987411612788842,-26.73749479349067,-40.271418484020955,1.462466262031779,-0.19645564681871974,-5.035464713920933,40.01982977072111,42239.14759850249,25751.829028605513,25751.829028605513,67990.976627108,77427.33901979873,77427.33901979873,25751.829028605513,103179.16804840424,103179.16804840424,103179.16804840424,128011.72300531133,91697.13573004339,56508.94430874725,39097.99046810682,24832.554956907094,0.0,63930.545425013916,21107.67171337103,1537.7433354569594,0.0,0.8866663791990108,2.815193372335441,0.0014959135982669303,354166.00794697285,1555388.4079885855,4.391693084846992,1555388.4079885855,4.391693084846992,0.85,0.09569902024056298,4.027634451161993,1.2676729686418553,1.0,0.0,4.027634451160991,1.2849108952644441,1.285202133581985,3.134563233922206,19351.946239324192,1973.3493332916125,4632.441516551485,4632.441516551485,5.559018702469421,5.019287009596641,-2.3780477627187975,7.397334772315439,3.463911160560321,3.463911160560321,0.9896889030172346,0.0,0.0,0.00022664852266235247,0.9978547134786018,0.0002271357940197902,199.13931780442962,0.0,0.0,0.0,0.07919711945628553,7.64677187824287e-05,0.00015018080387992376,0.0006048733796099837,0.09569902024056466,0.0718236714988932,0.023875348741671465,0.0956990409806796,0.07182367149889193,0.023875348741671045,0.3759036075230155,0.3759036075230155,0.12495646642840533,0.0,4.837897967068386,4.781547043511296,5.007500377597069,4.839009067102211,4.783049360404959,5.007433435117434,24832.554956907094,21107.67171337103,0.85,1.0635131637795376,0.6607036952006936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530701472490002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.187332893689,1537.7433354569594,0.3759036075230155,0.12495646642840533,6.112874298809886,3.463911160560321
4217.0,-30.26234729063132,5.019271616138539,35.00997071190268,24.113604006730043,4.9874173037292175,-26.737410656122044,-40.27132303509859,1.4624806692199281,-0.1961725984331224,-5.035445433260314,40.01982081052824,42239.12753834603,25751.84721497224,25751.84721497224,67990.97475331827,77427.24181735335,77427.24181735335,25751.84721497224,103179.08903232559,103179.08903232559,103179.08903232559,128011.61590966184,91697.00324220459,56508.888963197176,39097.904754452684,24832.52687733625,0.0,63930.43163178893,21107.647845735813,1537.7414458454973,0.0,0.8866665098948955,2.8151919017470464,0.0014959135982669303,354166.2741851365,1555388.0214904079,4.391688692180064,1555388.0214904079,4.391688692180064,0.85,0.09569888092147288,4.027634451161993,1.2676726004900414,1.0,0.0,4.027634451161486,1.2849108278532582,1.2852020661555197,3.134563398373015,19351.918278826695,1973.3464821143507,4632.441516551485,4632.441516551485,5.559022628340187,5.019271616138539,-2.378009498554941,7.39728111469348,3.463938733004802,3.463938733004802,0.9896967808585149,0.0,0.0,0.00022664852266235247,0.9978450492331314,0.0002271379938563983,199.13924167538138,0.0,0.0,0.0,0.07919711945628553,7.646854666733115e-05,0.0001501799759950213,0.000604870045192229,0.09569888092147853,0.07182353381530013,0.0238753471061784,0.09569888749904364,0.0718235338152959,0.023875347106176992,0.3759029843631345,0.3759029843631345,0.124956490257709,0.0,4.8381656854817265,4.781890538917139,5.007539600404641,4.83927283482717,4.783301080492322,5.007733168671336,24832.52687733625,21107.647845735813,0.85,1.0635150274741811,0.6607045574418262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453069592192273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.180440496119,1537.7414458454973,0.3759029843631345,0.124956490257709,6.112874298809886,3.463938733004802
4218.0,-30.262254297922162,5.019256367284096,35.00996626218616,24.113608931098156,4.987442253479739,-26.73732446753893,-40.271227271854855,1.4625124230965176,-0.1959297408332077,-5.035412240500198,40.01981181639826,42239.106795632666,25751.82986253318,25751.82986253318,67990.93665816585,77427.16071139247,77427.16071139247,25751.82986253318,103178.99057392565,103178.99057392565,103178.99057392565,128011.48311720244,91696.8945915625,56508.84067580279,39097.837684177444,24832.492543276792,0.0,63930.33022745424,21107.618661785273,1537.7388773283853,0.0,0.8866667115895575,2.815192583566729,0.0014959135982669303,354166.73252973147,1555387.6335284247,4.391681913257772,1555387.6335284247,4.391681913257772,0.85,0.09569873436428913,4.027634451161993,1.2676722224475823,1.0,0.0,4.027634451161658,1.2849106792769989,1.285201917545584,3.134563760827551,19351.89534897869,1973.3441439205735,4632.441516551485,4632.441516551485,5.55901888248846,5.019256367284096,-2.377961033992634,7.39721740127673,3.463966234327602,3.463966234327602,0.9897046383793148,0.0,0.0,0.00022664852266235247,0.9978353706120102,0.00022714019700798975,199.13916543235183,0.0,0.0,0.0,0.07919711945628553,7.646937728685637e-05,0.0001501791453754961,0.0006048666997604134,0.09569873436428931,0.07182339031673302,0.023875344047556295,0.09569877259812933,0.07182339031673288,0.02387534404755625,0.3759023610386467,0.3759023610386467,0.12495651670092066,0.0,4.838416514173332,4.78223335931574,5.007513105183023,4.839482499666985,4.783667577523602,5.007470265747315,24832.492543276792,21107.618661785273,0.85,1.063516118503762,0.6607052809730913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453069036697726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.173552658758,1537.7388773283853,0.3759023610386467,0.12495651670092066,6.112874298809886,3.463966234327602
4219.0,-30.26216122817812,5.019241082865933,35.00996184570163,24.113604914769553,4.98745711041228,-26.73723921903693,-40.271131648309506,1.4625351012710737,-0.19560805334816678,-5.035387498304336,40.019803884919014,42239.08693555678,25751.834130179614,25751.834130179614,67990.92106573639,77427.0843659329,77427.0843659329,25751.834130179614,103178.91849611251,103178.91849611251,103178.91849611251,128011.38681288669,91696.78658390029,56508.78915352429,39097.774922640005,24832.468316774175,0.0,63930.24323941418,21107.59806925805,1537.7370847080686,0.0,0.886666866381397,2.815191242542162,0.0014959135982669303,354167.0741844105,1555387.291403965,4.391676710732556,1555387.291403965,4.391676710732556,0.85,0.09569859379300044,4.027634451161993,1.2676718559442093,1.0,0.0,4.027634451161616,1.2849105731659334,1.2852018114104673,3.1345640196875117,19351.872554826445,1973.3418195639128,4632.441516551485,4632.441516551485,5.559019803740551,5.019241082865933,-2.377918777963465,7.397159860829397,3.4639937536167427,3.4639937536167427,0.9897125010333551,0.0,0.0,0.00022664852266235247,0.997825684074536,0.00022714240200437873,199.13908912622114,0.0,0.0,0.0,0.07919711945628553,7.647020670300664e-05,0.00015017831595934582,0.0006048633591753522,0.09569859379300535,0.07182325158149228,0.023875342211513086,0.09569863215769585,0.07182325158148858,0.023875342211511854,0.37590173777051994,0.37590173777051994,0.12495654127451347,0.0,4.83867977250685,4.7825849236883755,5.00751014187108,4.83977944495615,4.784038096512461,5.007545354813772,24832.468316774175,21107.59806925805,0.85,1.0635173217019567,0.6607058693234503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530684803714862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.166670703013,1537.7370847080686,0.37590173777051994,0.12495654127451347,6.112874298809886,3.4639937536167427
4220.0,-30.262068052780084,5.019225820853533,35.00995743404329,24.11361102657395,4.987474506659576,-26.737153621455544,-40.27103598983956,1.4625600753349985,-0.19517861648239432,-5.0353600731515815,40.019795192520874,42239.067291151856,25751.83144148794,25751.83144148794,67990.89873263979,77427.03868176255,77427.03868176255,25751.83144148794,103178.8701232505,103178.8701232505,103178.8701232505,128011.30827225358,91696.71022297008,56508.73883235917,39097.74598956768,24832.438149003076,0.0,63930.18413857075,21107.572426652612,1537.734891676573,0.0,0.8866670375988537,2.8151887981302157,0.0014959135982669303,354167.4528872256,1555386.9164573213,4.391670956146807,1555386.9164573213,4.391670956146807,0.8499999999999999,0.09569845067736253,4.027634451161993,1.2676715410919863,1.0,0.0,4.02763445116097,1.2849104563124336,1.2852016945304816,3.1345643047538947,19351.85643946358,1973.3401762542337,4632.441516551485,4632.441516551485,5.559019223335668,5.019225820853533,-2.3778745794456264,7.397100400299159,3.4640212367627368,3.4640212367627368,0.9897203533607819,0.0,0.0,0.00022664852266235247,0.9978159866423685,0.00022714460952366616,199.13901273352536,0.0,0.0,0.0,0.07919711945628553,7.647103643040651e-05,0.00015017748623194596,0.0006048600173366915,0.09569845067736457,0.07182311098732024,0.02387533969004433,0.09569843106307109,0.07182311098731871,0.023875339690043827,0.37590111530649667,0.37590111530649667,0.12495656576235026,0.0,4.838969762954662,4.782974186719116,5.007500890155313,4.8401814566692,4.784583242437975,5.007516053148834,24832.438149003076,21107.572426652612,0.85,1.0635179555445564,0.6607061728400048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530679235848134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.159793390287,1537.734891676573,0.37590111530649667,0.12495656576235026,6.112874298809886,3.4640212367627368
4221.0,-30.261974752316533,5.019210506311816,35.00995302102416,24.113596917036944,4.987486686966903,-26.737068432937814,-40.27094036629421,1.4625803675881939,-0.19497194371496107,-5.0353362405550905,40.01978632956831,42239.04840137119,25751.837745006083,25751.837745006083,67990.88614637728,77426.93229519635,77426.93229519635,25751.837745006083,103178.77004020243,103178.77004020243,103178.77004020243,128011.17852798956,91696.5709973647,56508.68710353954,39097.64877091685,24832.40848778712,0.0,63930.05725870397,21107.54721461905,1537.7328040835002,0.0,0.8866671911317487,2.815188863048959,0.0014959135982669303,354167.7819821467,1555386.5341538847,4.391665795937052,1555386.5341538847,4.391665795937052,0.85,0.09569830978586416,4.027634451161993,1.2676711245859047,1.0,0.0,4.027634451161747,1.2849103613651143,1.2852015995616415,3.134564536379763,19351.827057014398,1973.337180078253,4632.441516551485,4632.441516551485,5.5590205840691205,5.019210506311816,-2.377833057316315,7.397043563628131,3.464048701193773,3.464048701193773,0.989728200341078,0.0,0.0,0.00022664852266235247,0.9978062762956017,0.0002271468200258218,199.1389362383495,0.0,0.0,0.0,0.07919711945628553,7.647186586319505e-05,0.00015017665679915743,0.0006048566766846174,0.09569830978586637,0.07182297227810591,0.02387533750776046,0.09569831992279203,0.07182297227810425,0.02387533750775991,0.3759004960071844,0.3759004960071844,0.12495658979811018,0.0,4.8392396862985265,4.783328138131878,5.007517478980219,4.840364296840107,4.784789135098265,5.007629170159362,24832.40848778712,21107.54721461905,0.85,1.0635198693979024,0.6607071886459231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530673661664968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.152921296489,1537.7328040835002,0.3759004960071844,0.12495658979811018,6.112874298809886,3.464048701193773
4222.0,-30.2618813593948,5.019195244621361,35.009948609921935,24.11359747583049,4.987505852779483,-26.736982462606644,-40.27084460305048,1.4626069559913377,-0.1946775899360773,-5.035307481020542,40.01977755936398,42239.029411070536,25751.831402854557,25751.831402854557,67990.8608139251,77426.85700354417,77426.85700354417,25751.831402854557,103178.68840639872,103178.68840639872,103178.68840639872,128011.06557804704,91696.46565734337,56508.63806486998,39097.58621385933,24832.377171648313,0.0,63929.96338550764,21107.520595901067,1537.7305105595635,0.0,0.8866673694287988,2.8151883503647714,0.0014959135982669303,354168.17911153013,1555386.1558512126,4.391659803410543,1555386.1558512126,4.391659803410543,0.8500000000000001,0.09569816668460075,4.027634451161993,1.2676707833586267,1.0,0.0,4.027634451161178,1.2849102369581722,1.2852014751265013,3.1345648398730166,19351.804825846397,1973.3349131300085,4632.441516551485,4632.441516551485,5.5590192149959226,5.019195244621361,-2.3777879390348913,7.3969831836562525,3.4640761243417773,3.4640761243417773,0.989736035526222,0.0,0.0,0.00022664852266235247,0.9977965564282272,0.00022714903273837427,199.13885966742797,0.0,0.0,0.0,0.07919711945628553,7.647269651605544e-05,0.00015017582614629705,0.00060485333111854,0.0956981666846062,0.07182283176933602,0.023875334915270188,0.09569817900472533,0.07182283176933192,0.023875334915268828,0.37589987735691144,0.37589987735691144,0.12495661503370027,0.0,4.839506874155461,4.783686052501423,5.0075111621716815,4.840629891084461,4.785172243009413,5.0075406031001535,24832.377171648313,21107.520595901067,0.85,1.0635210347913016,0.6607078617637024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530668080004088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.146054814015,1537.7305105595635,0.37589987735691144,0.12495661503370027,6.112874298809886,3.4640761243417773
4223.0,-30.261787873316166,5.0191800123422405,35.00994422370409,24.113592865783744,4.987524557469244,-26.73689645458633,-40.27074510287491,1.4626331387393763,-0.19445682628941086,-5.0352798055705,40.01976946197064,42238.99509937119,25751.827873494472,25751.827873494472,67990.82297286566,77426.7625778244,77426.7625778244,25751.827873494472,103178.59045131887,103178.59045131887,103178.59045131887,128010.94085033088,91696.34095870882,56508.573480255356,39097.51942050385,24832.35039901201,0.0,63929.869819515865,21107.49783916021,1537.7285007149067,0.0,0.886667539764657,2.8151886786264146,0.0014959135982669303,354168.56127153663,1555385.8065702969,4.391654078459555,1555385.8065702969,4.391654078459555,0.85,0.0956980253561823,4.027634451161993,1.2676703602587809,1.0,0.0,4.027634451161045,1.284910114449311,1.285201352589872,3.1345651387359217,19351.778509198088,1973.3322295787134,4632.441516551485,4632.441516551485,5.559018453116886,5.0191800123422405,-2.377743620698783,7.396923633041023,3.4641035379090095,3.4641035379090095,0.9897438679740027,0.0,0.0,0.00022664852266235247,0.9977868269678293,0.00022715124767793722,199.1387830201879,0.0,0.0,0.0,0.07919711945628553,7.647355959199542e-05,0.00015017496307035707,0.0006048498549641501,0.09569802535618303,0.07182269269862498,0.02387533265755805,0.09569808346839973,0.07182269269862443,0.023875332657557865,0.3758992597022569,0.3758992597022569,0.12495663985060528,0.0,4.8397596532300895,4.784027316995719,5.007497187354943,4.840822979281086,4.785444852328169,5.007493934008664,24832.35039901201,21107.49783916021,0.85,1.0635219994161493,0.6607082920490618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530662492816235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.139193293802,1537.7285007149067,0.3758992597022569,0.12495663985060528,6.112874298809886,3.4641035379090095
4224.0,-30.261694268158713,5.019164652329827,35.009939824206675,24.11358490297573,4.987531201533342,-26.73681154549419,-40.27065328611059,1.4626484788688503,-0.19403151131365348,-5.035259646275022,40.019760302737325,42238.99328810154,25751.843201489697,25751.843201489697,67990.83648959124,77426.70343161962,77426.70343161962,25751.843201489697,103178.54663310932,103178.54663310932,103178.54663310932,128010.86692849174,91696.24660881332,56508.53646529547,39097.45571501984,24832.320295382415,0.0,63929.77601040225,21107.47225107505,1537.7264765819348,0.0,0.8866676756569569,2.8151854402857075,0.0014959135982669303,354168.8396439614,1555385.4114870029,4.391649511150105,1555385.4114870029,4.391649511150105,0.85,0.09569788633049028,4.027634451161993,1.2676700239768257,1.0,0.0,4.027634451162841,1.284910042672983,1.2852012807972752,3.134565313835787,19351.75859740814,1973.3301991412095,4632.441516551485,4632.441516551485,5.559021761954173,5.019164652329827,-2.3777048829274667,7.396869535257293,3.4641309349125105,3.4641309349125105,0.9897516956892887,0.0,0.0,0.00022664852266235247,0.9977770852169578,0.00022715346545873995,199.13870627537685,0.0,0.0,0.0,0.07919711945628553,7.647435602913463e-05,0.00015017416663321785,0.00060484664720649,0.09569788633048985,0.0718225554726124,0.023875330857877446,0.09569786208418511,0.07182255547261274,0.023875330857877554,0.37589864207261425,0.37589864207261425,0.12495666386376518,0.0,4.840045759584598,4.784394156405995,5.007539885721428,4.841228134961341,4.785899741863659,5.007749027517605,24832.320295382415,21107.47225107505,0.85,1.0635237714352104,0.6607092332253546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530656900059613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.132336752931,1537.7264765819348,0.37589864207261425,0.12495666386376518,6.112874298809886,3.4641309349125105
4225.0,-30.261600593507833,5.0191493871215265,35.00993541452005,24.113585147447907,4.9875524559922235,-26.736725112711493,-40.27055752286685,1.4626769751958737,-0.1937943702845928,-5.035229063371326,40.01975120696047,42238.97515728619,25751.831824995963,25751.831824995963,67990.80698228216,77426.61832163327,77426.61832163327,25751.831824995963,103178.45014662924,103178.45014662924,103178.45014662924,128010.73620645268,91696.13218206447,56508.48901771727,39097.3812937191,24832.286059823433,0.0,63929.667353542536,21107.44315084992,1537.723971500395,0.0,0.8866678644223365,2.8151858926414652,0.0014959135982669303,354169.2619525515,1555385.019140977,4.391643166789991,1555385.019140977,4.391643166789991,0.85,0.09569774254794398,4.027634451161993,1.2676696519786494,1.0,0.0,4.027634451161361,1.2849099093389462,1.285201147433017,3.1345656391070325,19351.73444855906,1973.327736643916,4632.441516551485,4632.441516551485,5.559019306123118,5.0191493871215265,-2.377658517248741,7.3968079043702675,3.464158267996003,3.464158267996003,0.9897595051417152,0.0,0.0,0.00022664852266235247,0.9977673363364126,0.00022715568490601945,199.13862947364885,0.0,0.0,0.0,0.07919711945628553,7.64751867070028e-05,0.00015017333595534967,0.0006048433015396903,0.09569774254794912,0.07182241436280919,0.023875328185139932,0.09569774193506819,0.07182241436280533,0.023875328185138652,0.37589802624203567,0.37589802624203567,0.12495669066278557,0.0,4.840312000958249,4.784750041151938,5.007535887286963,4.84143469308674,4.786231571012081,5.007578070187037,24832.286059823433,21107.44315084992,0.85,1.063525117474502,0.6607100725817495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453065130018348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.12548571381,1537.723971500395,0.37589802624203567,0.12495669066278557,6.112874298809886,3.464158267996003
4226.0,-30.2615068273645,5.0191340857979565,35.00993102443204,24.11358127081769,4.9875664797477715,-26.736639320747635,-40.27045802269129,1.4626989731309235,-0.19346452387139834,-5.035204646628087,40.01974295844001,42238.9421103384,25751.836158828348,25751.836158828348,67990.77826916675,77426.54583502626,77426.54583502626,25751.836158828348,103178.38199385461,103178.38199385461,103178.38199385461,128010.64158143297,91696.02741412859,56508.42368944062,39097.33747187552,24832.259587578355,0.0,63929.59705945388,21107.420649441603,1537.7220555578594,0.0,0.8866680187037463,2.8151844064233646,0.0014959135982669303,354169.5991150789,1555384.6633413937,4.391637981429368,1555384.6633413937,4.391637981429368,0.8500000000000001,0.09569760358458765,4.027634451161993,1.2676692085480323,1.0,0.0,4.02763445116279,1.2849098064108413,1.2852010444815822,3.1345658902024005,19351.71233812511,1973.3254820071188,4632.441516551485,4632.441516551485,5.559020241662697,5.0191340857979565,-2.3776166947619064,7.396750780559863,3.4641856040787156,3.4641856040787156,0.9897673154510616,0.0,0.0,0.00022664852266235247,0.9977575780369914,0.00022715790654105118,199.13855259696754,0.0,0.0,0.0,0.07919711945628553,7.647604980892768e-05,0.00015017247285342478,0.0006048398252806428,0.09569760358459051,0.0718222770010387,0.023875326583551813,0.09569758882947398,0.07182227700103655,0.0238753265835511,0.375897411430685,0.375897411430685,0.12495671688602067,0.0,4.840588419706592,4.785113685036265,5.00754935045768,4.841740122756676,4.786614560848307,5.007649650138717,24832.259587578355,21107.420649441603,0.85,1.06352583774204,0.6607102821414096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530645696154258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.118639187043,1537.7220555578594,0.375897411430685,0.12495671688602067,6.112874298809886,3.4641856040787156
4227.0,-30.261412940948873,5.019118755100379,35.00992662622087,24.113577498961263,4.987579654507947,-26.736553505408203,-40.27036229437215,1.4627202189673096,-0.1931190049771203,-5.035179999188491,40.019733941658046,42238.92521159034,25751.83968370921,25751.83968370921,67990.76489529955,77426.4773226443,77426.4773226443,25751.83968370921,103178.31700635352,103178.31700635352,103178.31700635352,128010.54523249622,91695.92622815714,56508.37411710329,39097.28012339317,24832.22822614271,0.0,63929.50834953588,21107.393992221303,1537.7198535035811,0.0,0.8866681769442182,2.815182741102165,0.0014959135982669303,354169.93946346943,1555384.2744029511,4.391632663006907,1555384.2744029511,4.391632663006907,0.85,0.09569746368181045,4.027634451161993,1.267668865122833,1.0,0.0,4.027634451161582,1.2849097070018136,1.2852009450500226,3.134566132712941,19351.690983636076,1973.3233044552499,4632.441516551485,4632.441516551485,5.55902100257481,5.019118755100379,-2.3775747477810176,7.396693502881397,3.464212903824641,3.464212903824641,0.989775115378469,0.0,0.0,0.00022664852266235247,0.9977478073238941,0.00022716013104579706,199.13847562173729,0.0,0.0,0.0,0.07919711945628553,7.647688020085269e-05,0.0001501716424614998,0.0006048364807655178,0.09569746368181713,0.07182213892138918,0.02387532476042795,0.09569741225725109,0.07182213892138417,0.023875324760426284,0.3758967981426942,0.3758967981426942,0.1249567437052993,0.0,4.840873641291012,4.785485949318911,5.007572167040223,4.8420609942113515,4.787021744646324,5.007710319226078,24832.22822614271,21107.393992221303,0.85,1.0635271043155639,0.6607109346226809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530640086655884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.111797615664,1537.7198535035811,0.3758967981426942,0.1249567437052993,6.112874298809886,3.464212903824641
