time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4228.0,-30.26131895429827,5.0191034779011385,35.00992223610402,24.113578057754808,4.9875989439639605,-26.736466988366203,-40.270266531128414,1.4627469780319045,-0.19283761090730422,-5.035151468340742,40.01972538100088,42238.90829245078,25751.833263908924,25751.833263908924,67990.7415563597,77426.40140853517,77426.40140853517,25751.833263908924,103178.23467244409,103178.23467244409,103178.23467244409,128010.4325791058,91695.82007533917,56508.326959254926,39097.214573426936,24832.197906661717,0.0,63929.41248008865,21107.368220662458,1537.7176204172122,0.0,0.8866683533156338,2.8151823721468223,0.0014959135982669303,354170.33343688643,1555383.9051394965,4.391626735209509,1555383.9051394965,4.391626735209509,0.85,0.09569732294621316,4.027634451161993,1.2676685211481526,1.0,0.0,4.027634451161024,1.284909581796475,1.285200819816305,3.1345664381542107,19351.668580933852,1973.3210200153828,4632.441516551485,4632.441516551485,5.55901961673966,5.0191034779011385,-2.3775299651896966,7.396633443090835,3.464240169207202,3.464240169207202,0.9897829054877719,0.0,0.0,0.00022664852266235247,0.9977380262827601,0.0002271623579455716,199.1383985643864,0.0,0.0,0.0,0.07919711945628553,7.647771090407106e-05,0.0001501708117582814,0.0006048331349966167,0.09569732294621314,0.07182200016025415,0.023875322785958983,0.09569727977847299,0.07182200016025418,0.02387532278595899,0.37589618683879145,0.37589618683879145,0.12495677157782852,0.0,4.841150917394032,4.785856292686162,5.007568898395164,4.842313857433453,4.78739176760223,5.0076100968655055,24832.197906661717,21107.368220662458,0.85,1.0635283341222006,0.6607116607806531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453063446996664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.104961579278,1537.7176204172122,0.37589618683879145,0.12495677157782852,6.112874298809886,3.464240169207202
4229.0,-30.26122487441677,5.01908828328684,35.009917885237584,24.113578057754808,4.9876216297015326,-26.736380047804424,-40.270166856329865,1.4627768030891664,-0.192636692700205,-5.035121507177812,40.01971774401971,42238.875817903645,25751.823353715765,25751.823353715765,67990.6991716194,77426.30955516381,77426.30955516381,25751.823353715765,103178.13290887958,103178.13290887958,103178.13290887958,128010.30544221177,91695.69932034514,56508.26558308488,39097.14859695584,24832.172533332196,0.0,63929.32113028804,21107.346653332366,1537.7156362052224,0.0,0.8866685336264215,2.815183228158766,0.0014959135982669303,354170.74716144276,1555383.5757188115,4.3916206750124855,1555383.5757188115,4.3916206750124855,0.85,0.0956971830776917,4.027634451161993,1.2676680859597402,1.0,0.0,4.027634451161373,1.2849094422454233,1.2852006802336224,3.134566778592244,19351.643096559295,1973.3184213323914,4632.441516551485,4632.441516551485,5.559017477437282,5.01908828328684,-2.377484118526734,7.396572401813574,3.4642674251772645,3.4642674251772645,0.9897906929077899,0.0,0.0,0.00022664852266235247,0.9977282356428154,0.00022716458707448283,199.13832143065747,0.0,0.0,0.0,0.07919711945628553,7.647857554713562e-05,0.00015016994711521684,0.0006048296525304219,0.09569718307769412,0.07182186223575661,0.023875320841937504,0.09569720485373365,0.0718218622357548,0.023875320841936904,0.37589557725379974,0.37589557725379974,0.12495679872566545,0.0,4.8414063864721015,4.786207961334185,5.00753439432458,4.8424848144775865,4.787671448977392,5.007453371905228,24832.172533332196,21107.346653332366,0.85,1.0635291908239455,0.6607120969080957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530628847285258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.09813068048,1537.7156362052224,0.37589557725379974,0.12495679872566545,6.112874298809886,3.4642674251772645
4230.0,-30.261130679148927,5.01907292863316,35.00991353097233,24.11356506580489,4.9876265180543875,-26.736294783205178,-40.27007123278452,1.4627906221106404,-0.19226355756217117,-5.035103074859217,40.01970894328627,42238.860503683434,25751.842558441636,25751.842558441636,67990.70306212507,77426.23731255862,77426.23731255862,25751.842558441636,103178.07987100026,103178.07987100026,103178.07987100026,128010.22481710289,91695.59092432131,56508.21411544591,39097.085343194885,24832.144946102628,0.0,63929.23028929751,21107.323204187232,1537.71379288577,0.0,0.8866686594206337,2.815180474294014,0.0014959135982669303,354171.0016878938,1555383.1960998115,4.391616447103883,1555383.1960998115,4.391616447103883,0.85,0.0956970473265686,4.027634451161993,1.2676677276985724,1.0,0.0,4.0276344511618225,1.2849093775864135,1.2852006155599571,3.134566936329425,19351.62022044644,1973.3160886180744,4632.441516551485,4632.441516551485,5.5590216231401035,5.01907292863316,-2.377446796507955,7.396519725141115,3.4642946805984534,3.4642946805984534,0.9897984801709867,0.0,0.0,0.00022664852266235247,0.9977184330987419,0.00022716681895755013,199.13824420238606,0.0,0.0,0.0,0.07919711945628553,7.647940505552788e-05,0.00015016911760682458,0.0006048263115738437,0.0956970473265735,0.07182172777993075,0.023875319546642754,0.09569701010190666,0.07182172777992707,0.02387531954664153,0.37589496815789947,0.37589496815789947,0.12495682339662031,0.0,4.841686076768099,4.786567485082571,5.007573396246812,4.842839517297023,4.788040534355787,5.007764467020706,24832.144946102628,21107.323204187232,0.85,1.0635307629146835,0.6607127962051297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530623219030765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.091304782296,1537.71379288577,0.37589496815789947,0.12495682339662031,6.112874298809886,3.4642946805984534
4231.0,-30.261036402840208,5.019057644043294,35.00990915447371,24.113560385908954,4.987645477343152,-26.736208038450265,-40.26997539969159,1.4628171129532492,-0.19206708103178016,-5.035073904102352,40.01969958716145,42238.844618665775,25751.83415078384,25751.83415078384,67990.67876944962,77426.14163606233,77426.14163606233,25751.83415078384,103177.97578684616,103177.97578684616,103177.97578684616,128010.0851293568,91695.4647583473,56508.167740950856,39096.99668599605,24832.10934251063,0.0,63929.10602850668,21107.292941134034,1537.7112387572297,0.0,0.8866688419339632,2.8151812964411844,0.0014959135982669303,354171.4044985645,1555382.7925241203,4.39161031288291,1555382.7925241203,4.39161031288291,0.85,0.09569690546830723,4.027634451161993,1.2676673875702549,1.0,0.0,4.027634451164082,1.284909253636146,1.2852004915815949,3.1345672387090753,19351.593594127884,1973.3133734892021,4632.441516551485,4632.441516551485,5.559019808188363,5.019057644043294,-2.3774016315518267,7.396459275595121,3.464321862416738,3.464321862416738,0.9898062464047823,0.0,0.0,0.00022664852266235247,0.9977086222250666,0.00022716905278104765,199.1381669077313,0.0,0.0,0.0,0.07919711945628553,7.648023639003488e-05,0.0001501682862723176,0.0006048229632623429,0.09569690546830656,0.07182158844116066,0.023875317027145907,0.09569689879582265,0.07182158844116115,0.023875317027146074,0.37589436016426087,0.37589436016426087,0.12495685052243037,0.0,4.8419392152550245,4.786903885239894,5.007575522260254,4.843006823070596,4.788304800338381,5.007639516575182,24832.10934251063,21107.292941134034,0.85,1.0635324501351833,0.6607138319724198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530617583877743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.084484331683,1537.7112387572297,0.37589436016426087,0.12495685052243037,6.112874298809886,3.464321862416738
4232.0,-30.26094202119413,5.0190423655321625,35.00990479864629,24.11355609018358,4.987662159394735,-26.736121426682317,-40.26987956659866,1.4628415648829391,-0.1918102453135475,-5.035047732517065,40.0196914362588,42238.82924076477,25751.83342133584,25751.83342133584,67990.6626621006,77426.05663493746,77426.05663493746,25751.83342133584,103177.89005627329,103177.89005627329,103177.89005627329,128009.9724455833,91695.34830295297,56508.120908780285,39096.919326858544,24832.082389310013,0.0,63929.001716168554,21107.27003091351,1537.709251679301,0.0,0.8866690048005416,2.8151809749678494,0.0014959135982669303,354171.7658948363,1555382.4409356578,4.391604838985091,1555382.4409356578,4.391604838985091,0.85,0.09569676706878166,4.027634451161993,1.2676669924939055,1.0,0.0,4.027634451162098,1.284909139225944,1.2852003771454605,3.1345675178155585,19351.56901714942,1973.3108673348618,4632.441516551485,4632.441516551485,5.559019650723234,5.0190423655321625,-2.3773586763006933,7.396401041832856,3.4643490397798504,3.4643490397798504,0.9898140113656716,0.0,0.0,0.00022664852266235247,0.9976988004936809,0.00022717128912072698,199.13808952677329,0.0,0.0,0.0,0.07919711945628553,7.6481067732897e-05,0.00015016745492945548,0.0006048196149171908,0.0956967670687849,0.07182145172028176,0.02387531534850314,0.09569678178338867,0.07182145172027933,0.023875315348502336,0.3758937518892829,0.3758937518892829,0.12495687740098739,0.0,4.84218899697305,4.7872362733959335,5.007576265941282,4.84323748720351,4.788615453982686,5.007629025711424,24832.082389310013,21107.27003091351,0.85,1.0635339335340317,0.6607146695062809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530611943880896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.07766864443,1537.709251679301,0.3758937518892829,0.12495687740098739,6.112874298809886,3.4643490397798504
4233.0,-30.260847528172786,5.0190270604421645,35.00990044624986,24.11355224847796,4.98767592506153,-26.736035006314353,-40.26978376843033,1.4628634032031067,-0.1914836262596964,-5.035023154075212,40.01968282453761,42238.81442989374,25751.836610799783,25751.836610799783,67990.65104069353,77425.98530716164,77425.98530716164,25751.836610799783,103177.82191796142,103177.82191796142,103177.82191796142,128009.87517014639,91695.2442952029,56508.0734179351,39096.85653029755,24832.05325218497,0.0,63928.909782482515,21107.245264357225,1537.7071772190075,0.0,0.8866691612205875,2.8151795501120715,0.0014959135982669303,354172.10529208893,1555382.0694698903,4.391599581754618,1555382.0694698903,4.391599581754618,0.85,0.0956966287151183,4.027634451161993,1.2676666397275405,1.0,0.0,4.027634451160869,1.2849090370447975,1.2852002749411537,3.134567767089004,19351.547067146596,1973.308629057486,4632.441516551485,4632.441516551485,5.55902033922927,5.0190270604421645,-2.3773169245889076,7.396343985031072,3.464376193502398,3.464376193502398,0.9898217695721137,0.0,0.0,0.00022664852266235247,0.9976889672766127,0.0002271735281197245,199.13801205456195,0.0,0.0,0.0,0.07919711945628553,7.648189878114242e-05,0.00015016662388121007,0.000604816267758647,0.09569662871512052,0.07182131506238412,0.023875313652736402,0.09569662112970707,0.07182131506238246,0.023875313652735847,0.37589314337010554,0.37589314337010554,0.12495690399929783,0.0,4.842449834878835,4.7875796678135885,5.0075882176493,4.843539527815494,4.788999853280984,5.007682778959122,24832.05325218497,21107.245264357225,0.85,1.0635352811745273,0.6607153879772217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530606297586717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.070858209978,1537.7071772190075,0.37589314337010554,0.12495690399929783,6.112874298809886,3.464376193502398
4234.0,-30.26075294679301,5.01901179341271,35.00989610031742,24.113552981894486,4.98769401910475,-26.73594807356294,-40.269687900412805,1.462889145874671,-0.1911772055518668,-5.034995560629584,40.019674308022374,42238.799665513194,25751.83204353459,25751.83204353459,67990.63170904778,77425.9149584658,77425.9149584658,25751.83204353459,103177.7470020004,103177.7470020004,103177.7470020004,128009.77035335964,91695.14298308492,56508.0276901322,39096.79476994747,24832.023351359236,0.0,63928.8181213067,21107.21984865535,1537.7049891623597,0.0,0.8866693326552542,2.815178742753107,0.0014959135982669303,354172.4863230412,1555381.702110891,4.3915938198887225,1555381.702110891,4.3915938198887225,0.85,0.09569648907374464,4.027634451161993,1.267666270476766,1.0,0.0,4.027634451162049,1.2849089165952752,1.2852001544643303,3.134568060928657,19351.525686035347,1973.306448790907,4632.441516551485,4632.441516551485,5.55901935329881,5.01901179341271,-2.377272979352674,7.396284772765384,3.464403313742802,3.464403313742802,0.9898295182122291,0.0,0.0,0.00022664852266235247,0.9976791249693953,0.00022717576923272313,199.1379345099684,0.0,0.0,0.0,0.07919711945628553,7.648273044368636e-05,0.0001501657922186661,0.0006048129181259332,0.09569648907374886,0.07182117740572204,0.02387531166802683,0.09569647601770803,0.07182117740571888,0.023875311668025777,0.3758925355448739,0.3758925355448739,0.12495693105386044,0.0,4.842713126309263,4.787932103608682,5.007582787523518,4.843818355077701,4.789394171795891,5.007613556766728,24832.023351359236,21107.21984865535,0.85,1.0635365036787272,0.6607161043610082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530600644634013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.064053152799,1537.7049891623597,0.3758925355448739,0.12495693105386044,6.112874298809886,3.464403313742802
4235.0,-30.260658286850763,5.018996586963916,35.0098917833372,24.11355326129126,4.987714657928003,-26.735860815636986,-40.26958819068966,1.4629171867142428,-0.190931177272887,-5.034966873520679,40.01966645945312,42238.76934604403,25751.82477385522,25751.82477385522,67990.59411989925,77425.83266611288,77425.83266611288,25751.82477385522,103177.6574399681,103177.6574399681,103177.6574399681,128009.65444280516,91695.03072565218,56507.96740558355,39096.737022298475,24831.99700283705,0.0,63928.73402513553,21107.197452411492,1537.7029782616673,0.0,0.8866695072408993,2.815178857020963,0.0014959135982669303,354172.88245645585,1555381.363563728,4.39158795212097,1555381.363563728,4.39158795212097,0.85,0.09569635001378488,4.027634451161993,1.2676659056218345,1.0,0.0,4.027634451160903,1.2849087853926895,1.2852000232320062,3.1345683810007423,19351.50199500306,1973.3040329779344,4632.441516551485,4632.441516551485,5.559017784001208,5.018996586963916,-2.3772282282439696,7.396224815207885,3.46443041995632,3.46443041995632,0.9898372628446629,0.0,0.0,0.00022664852266235247,0.9976692745916887,0.00022717801222766113,199.13785690102418,0.0,0.0,0.0,0.07919711945628553,7.648359544219817e-05,0.0001501649272201543,0.0006048094342281268,0.09569635001378761,0.07182104034668846,0.023875309667099148,0.09569637359966329,0.0718210403466864,0.023875309667098464,0.37589192905223867,0.37589192905223867,0.12495695742689465,0.0,4.842966812228724,4.788278984926308,5.007555556981572,4.844035696247772,4.789720908973948,5.007501204962921,24831.99700283705,21107.197452411492,0.85,1.0635373147412348,0.6607164992417427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530594986399759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.0572530155,1537.7029782616673,0.37589192905223867,0.12495695742689465,6.112874298809886,3.46443041995632
4236.0,-30.260563532791323,5.018981295246797,35.00988747161884,24.1135447396897,4.987724704214057,-26.735774532305516,-40.26949239252133,1.4629357037282198,-0.1906012991521493,-5.0349451163013645,40.0196579787537,42238.755674922926,25751.83500605428,25751.83500605428,67990.59068097721,77425.75747737724,77425.75747737724,25751.83500605428,103177.59248343151,103177.59248343151,103177.59248343151,128009.5621954751,91694.92124544448,56507.919442989936,39096.668669393934,24831.969712043585,0.0,63928.638381437515,21107.174255237045,1537.7010737385813,0.0,0.8866696488130587,2.815177060018726,0.0014959135982669303,354173.18289691716,1555380.9977497645,4.391583193927083,1555380.9977497645,4.391583193927083,0.8499999999999999,0.09569621359051095,4.027634451161993,1.2676655182382097,1.0,0.0,4.027634451163041,1.284908698751928,1.2851999365716067,3.1345685923631463,19351.478890081875,1973.3016769316612,4632.441516551485,4632.441516551485,5.559019992814641,5.018981295246797,-2.377188605353141,7.396169900599938,3.4644575189999554,3.4644575189999554,0.9898450054285587,0.0,0.0,0.00022664852266235247,0.9976594145251254,0.00022718025747317245,199.1377792149765,0.0,0.0,0.0,0.07919711945628553,7.648442651583778e-05,0.00015016409614651468,0.0006048060869673044,0.09569621359051184,0.07182090558084409,0.02387530800966775,0.09569620926898958,0.07182090558084342,0.02387530800966753,0.37589132352366617,0.37589132352366617,0.1249569819285275,0.0,4.8432340144539126,4.788629908809469,5.007570372754117,4.844343817149195,4.790074863697953,5.007671023577927,24831.969712043585,21107.174255237045,0.85,1.0635388521073075,0.6607172738906243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530589323469996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.050457604784,1537.7010737385813,0.37589132352366617,0.1249569819285275,6.112874298809886,3.4644575189999554
4237.0,-30.260468686628027,5.018966138180082,35.00988317248484,24.113549664057814,4.987749446430401,-26.73568669638994,-40.26939264787359,1.4629674561923283,-0.19037224007485065,-5.034912999337297,40.019649721863374,42238.72575819945,25751.818848005714,25751.818848005714,67990.54460620516,77425.67721257175,77425.67721257175,25751.818848005714,103177.49606057747,103177.49606057747,103177.49606057747,128009.43532245947,91694.81260152959,56507.86114715718,39096.61272708045,24831.939261882002,0.0,63928.551988962456,21107.148372599702,1537.6987477465157,0.0,0.8866698423510907,2.8151777977562427,0.0014959135982669303,354173.6263930878,1555380.641589844,4.391576689178907,1555380.641589844,4.391576689178907,0.85,0.09569607225985693,4.027634451161993,1.2676651401957497,1.0,0.0,4.027634451163041,1.28490855018277,1.285199787968774,3.13456895480156,19351.45596165359,1973.2993388826553,4632.441516551485,4632.441516551485,5.559016504794661,5.018966138180082,-2.377141378221278,7.39610751640136,3.4644845669768976,3.4644845669768976,0.9898527334219708,0.0,0.0,0.00022664852266235247,0.9976495449795567,0.00022718250492160234,199.1377014534764,0.0,0.0,0.0,0.07919711945628553,7.648529183506953e-05,0.00015016323082728294,0.0006048026017777554,0.09569607225986265,0.07182076704297491,0.02387530521688774,0.09569611048076522,0.07182076704297062,0.02387530521688631,0.375890719242847,0.375890719242847,0.1249570074656953,0.0,4.843483232955862,4.788975518147083,5.007529058224577,4.844540759262429,4.790418858151213,5.00742489466495,24831.939261882002,21107.148372599702,0.85,1.0635395686413174,0.6607176988068203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453058365491419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.043667234879,1537.6987477465157,0.375890719242847,0.1249570074656953,6.112874298809886,3.4644845669768976
4238.0,-30.26037374755943,5.018950905377626,35.0098788969937,24.11354089798408,4.9877609928211095,-26.735600096555785,-40.26929681478066,1.4629873418175023,-0.19007784168769604,-5.034890792456189,40.019641812243826,42238.712643708284,25751.827936294772,25751.827936294772,67990.54058000306,77425.59497333692,77425.59497333692,25751.827936294772,103177.42290963168,103177.42290963168,103177.42290963168,128009.33807619721,91694.6966031384,56507.81427350988,39096.535921809475,24831.915166565523,0.0,63928.451088375,21107.127891580694,1537.6970150899317,0.0,0.8866699841442808,2.8151765196938032,0.0014959135982669303,354173.93304333347,1555380.3004094597,4.391571923558693,1555380.3004094597,4.391571923558693,0.85,0.09569593661399131,4.027634451161993,1.2676647720439362,1.0,0.0,4.027634451161286,1.2849084571383367,1.2851996949032511,3.134569181785973,19351.43148112198,1973.2968425631568,4632.441516551485,4632.441516551485,5.559018466673516,5.018950905377626,-2.3771014463655917,7.396052351743217,3.4645116300871828,3.4645116300871828,0.9898604657391951,0.0,0.0,0.00022664852266235247,0.9976396658718659,0.00022718475459200776,199.13762361586683,0.0,0.0,0.0,0.07919711945628553,7.648612322873977e-05,0.00015016239943361272,0.0006047992532279667,0.09569593661399368,0.07182063318306439,0.023875303430929296,0.09569597451012443,0.0718206331830626,0.023875303430928703,0.3758901158717641,0.3758901158717641,0.12495703043592991,0.0,4.84374080630414,4.789318015364188,5.007530630919746,4.844812950768471,4.790730116329314,5.007579164730259,24831.915166565523,21107.127891580694,0.85,1.063541184284484,0.6607185364982062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530577980852812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.036881868591,1537.6970150899317,0.3758901158717641,0.12495703043592991,6.112874298809886,3.4645116300871828
4239.0,-30.260278722568753,5.018935623992292,35.00987459774605,24.11353220175954,4.987772072215307,-26.73551346602968,-40.26920098168773,1.463006815676231,-0.18977880127556546,-5.034867435619886,40.01963256930067,42238.6998583447,25751.83376624002,25751.83376624002,67990.53362458471,77425.51491877563,77425.51491877563,25751.83376624002,103177.34868501565,103177.34868501565,103177.34868501565,128009.23107048353,91694.5825658368,56507.767505405856,39096.4611782566,24831.882385467874,0.0,63928.34356372447,21107.10002764769,1537.694757166187,0.0,0.8866701366271954,2.815175314849386,0.0014959135982669303,354174.25557329785,1555379.901716411,4.391566798661679,1555379.901716411,4.391566798661679,0.85,0.09569579846914276,4.027634451161993,1.2676643692748626,1.0,0.0,4.02763445116093,1.284908366020563,1.2851996037648246,3.13456940407028,19351.407414462617,1973.2943884468823,4632.441516551485,4632.441516551485,5.559019725177315,5.018935623992292,-2.3770607308505727,7.395996354842865,3.464538645088742,3.464538645088742,0.9898681843110692,0.0,0.0,0.00022664852266235247,0.9976297779290069,0.00022718700631897256,199.1375457078733,0.0,0.0,0.0,0.07919711945628553,7.648695463076513e-05,0.00015016156803158734,0.0006047959046445266,0.09569579846914747,0.07182049740967149,0.023875301059475974,0.09569580949302935,0.07182049740966796,0.0238753010594748,0.3758895132700743,0.3758895132700743,0.12495705392689993,0.0,4.8440015651878525,4.789657818931914,5.007553092297826,4.845088634344336,4.791061325883845,5.007687368364088,24831.882385467874,21107.10002764769,0.85,1.0635428643135578,0.6607194478023773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530572301237914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.030101525044,1537.694757166187,0.3758895132700743,0.12495705392689993,6.112874298809886,3.464538645088742
4240.0,-30.26018355717569,5.0189204375877425,35.00987030658593,24.113537545222812,4.9877939294602855,-26.735425631316616,-40.269101202115394,1.4630360036012129,-0.18948229258342053,-5.034837319315892,40.01962420637358,42238.671234452144,25751.822368545967,25751.822368545967,67990.49360299812,77425.44816509499,77425.44816509499,25751.822368545967,103177.27053364096,103177.27053364096,103177.27053364096,128009.1225535902,91694.48613586258,56507.70920521962,39096.41881182551,24831.852019949245,0.0,63928.27083177476,21107.07421695686,1537.6924830246694,0.0,0.8866703203565993,2.8151749323385826,0.0014959135982669303,354174.67144376464,1555379.5409827994,4.391560623582763,1555379.5409827994,4.391560623582763,0.85,0.09569565845285015,4.027634451161993,1.267664032443427,1.0,0.0,4.027634451161861,1.2849082294509029,1.2851994671642097,3.1345697372357684,19351.387063688715,1973.2923132454728,4632.441516551485,4632.441516551485,5.559017264769773,5.0189204375877425,-2.377015058925046,7.395935496512788,3.4645656200464625,3.4645656200464625,0.9898758914418464,0.0,0.0,0.00022664852266235247,0.9976198754823488,0.00022718926139354232,199.13746768482937,0.0,0.0,0.0,0.07919711945628553,7.648782027943523e-05,0.00015016070238291725,0.0006047924181281203,0.0956956584528522,0.07182036002258659,0.023875298430265618,0.09569567479246711,0.07182036002258504,0.023875298430265108,0.37588891134881586,0.37588891134881586,0.12495707910275348,0.0,4.844260885600988,4.790009373027658,5.007534402594217,4.845355026732477,4.791472699570818,5.007516932468093,24831.852019949245,21107.07421695686,0.85,1.0635434482799162,0.6607197517605612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530566616487277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.02332606744,1537.6924830246694,0.37588891134881586,0.12495707910275348,6.112874298809886,3.4645656200464625
4241.0,-30.260088349815952,5.018905171959375,35.00986602751035,24.113534192461543,4.98780457165082,-26.73533888043102,-40.26900533409787,1.4630551022659064,-0.18908489685975383,-5.034815439474231,40.01961597604104,42238.65911413577,25751.831875404147,25751.831875404147,67990.49098953992,77425.39143906884,77425.39143906884,25751.831875404147,103177.223314473,103177.223314473,103177.223314473,128009.04923852815,91694.39517606673,56507.66285113377,39096.369249925505,24831.825924055152,0.0,63928.19517398065,21107.05203544688,1537.6906448543486,0.0,0.8866704616453875,2.8151722620827337,0.0014959135982669303,354174.9735786879,1555379.1859686957,4.391555874918795,1555379.1859686957,4.391555874918795,0.85,0.09569552324408889,4.027634451161993,1.267663677479141,1.0,0.0,4.027634451159839,1.2849081400886857,1.2851993777817377,3.1345699552374238,19351.367867352154,1973.2903557639106,4632.441516551485,4632.441516551485,5.559019317004678,5.018905171959375,-2.3769754641255365,7.395880636084911,3.464592598187744,3.464592598187744,0.9898835994822125,0.0,0.0,0.00022664852266235247,0.997609968774942,0.00022719151748320563,199.13738962743955,0.0,0.0,0.0,0.07919711945628553,7.648865200151309e-05,0.0001501598706608394,0.0006047890682556258,0.09569552324408878,0.07182022647690009,0.02387529676718869,0.09569548487654789,0.07182022647690017,0.02387529676718872,0.37588831091130354,0.37588831091130354,0.12495710314498919,0.0,4.844546570438013,4.790383239607536,5.007554281110913,4.84573054261449,4.791920199508866,5.00767541608252,24831.825924055152,21107.05203544688,0.85,1.0635446660820584,0.6607203441170709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45305609233417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.01655659006,1537.6906448543486,0.37588831091130354,0.12495710314498919,6.112874298809886,3.464592598187744
4242.0,-30.259993025301487,5.018890024442622,35.009861760397776,24.11353929145264,4.9878281384257415,-26.735250731550824,-40.26890929145736,1.4630858446750785,-0.18883393243669389,-5.0347842718127716,40.01960776633765,42238.646619110266,25751.817702010398,25751.817702010398,67990.46432112067,77425.31665430023,77425.31665430023,25751.817702010398,103177.13435631062,103177.13435631062,103177.13435631062,128008.93019190899,91694.29134266557,56507.62130747571,39096.30003909984,24831.795835598365,0.0,63928.09587469821,21107.02646025861,1537.6883604467812,0.0,0.8866706501751702,2.8151726010558855,0.0014959135982669303,354175.40396784694,1555378.8318444856,4.391549538504055,1555378.8318444856,4.391549538504055,0.85,0.09569538376091777,4.027634451161993,1.2676633159210908,1.0,0.0,4.02763445116123,1.2849079962456795,1.285199233906128,3.134570306146568,19351.345954144275,1973.2881212385755,4632.441516551485,4632.441516551485,5.559016257409928,5.018890024442622,-2.376929056242012,7.395819080684634,3.4646195271191655,3.4646195271191655,0.9898912934626187,0.0,0.0,0.00022664852266235247,0.9976000499834123,0.0002271937763697196,199.1373114740597,0.0,0.0,0.0,0.07919711945628553,7.648948524695204e-05,0.00015015903741540045,0.0006047857122475895,0.09569538376092143,0.07182008965185306,0.023875294109068374,0.09569537458044382,0.07182008965185031,0.023875294109067458,0.3758877132487815,0.3758877132487815,0.12495712860767615,0.0,4.844815552683201,4.790751665729772,5.007523547895744,4.845950339376088,4.7922844750384,5.00745990362617,24831.795835598365,21107.02646025861,0.85,1.0635459009194468,0.660721174957249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453055522768999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.009791125596,1537.6883604467812,0.3758877132487815,0.12495712860767615,6.112874298809886,3.4646195271191655
4243.0,-30.259897624716615,5.018874821048586,35.009857517769504,24.113530315831326,4.987840934033952,-26.735163591414125,-40.268809616658814,1.4631069007314474,-0.18857852055975854,-5.0347612964950015,40.01959994526983,42238.61936888404,25751.82440728429,25751.82440728429,67990.44377616834,77425.22852179414,77425.22852179414,25751.82440728429,103177.05292907843,103177.05292907843,103177.05292907843,128008.82450809512,91694.16976994852,56507.560617038405,39096.23239212235,24831.771579016688,0.0,63928.00397113904,21107.005842164184,1537.6865982596505,0.0,0.8866707955613852,2.81517192526387,0.0014959135982669303,354175.7212305297,1555378.4944840663,4.3915446521295705,1555378.4944840663,4.3915446521295705,0.85,0.09569524944159793,4.027634451161993,1.2676628873264417,1.0,0.0,4.027634451161406,1.2849078977249078,1.2851991353630254,3.1345705464908655,19351.320297195824,1973.2855049579443,4632.441516551485,4632.441516551485,5.559017704869946,5.018874821048586,-2.376888679669026,7.395763500717612,3.4646464662382113,3.4646464662382113,0.9898989903537746,0.0,0.0,0.00022664852266235247,0.9975901233830405,0.0002271960370795764,199.13723325837367,0.0,0.0,0.0,0.07919711945628553,7.64903500130937e-05,0.00015015817264925878,0.0006047822292856852,0.09569524944160306,0.07181995707974917,0.02387529236185389,0.09569525763281649,0.07181995707974533,0.023875292361852617,0.3758871177254417,0.3758871177254417,0.1249571521495314,0.0,4.845080334280624,4.791103820233104,5.007524964206311,4.846182775935233,4.792556008754673,5.007574334141339,24831.771579016688,21107.005842164184,0.85,1.0635471085076162,0.6607216985525327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530549525034129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.003031181708,1537.6865982596505,0.3758871177254417,0.1249571521495314,6.112874298809886,3.4646464662382113
4244.0,-30.25980214016034,5.0188595385620465,35.009853250602696,24.113516660314076,4.987849918588107,-26.73507675678004,-40.268713783565886,1.463124535207792,-0.1883235071821332,-5.034739552319592,40.01959074527405,42238.60831966242,25751.833898384742,25751.833898384742,67990.44221804716,77425.13697107806,77425.13697107806,25751.833898384742,103176.97086946279,103176.97086946279,103176.97086946279,128008.7102532231,91694.0432023404,56507.51455092465,39096.1429460175,24831.7393837603,0.0,63927.8823297778,21106.978476196255,1537.68440806932,0.0,0.886670939672273,2.8151711110035733,0.0014959135982669303,354176.0214927592,1555378.0976438965,4.391539808619412,1555378.0976438965,4.391539808619412,0.85,0.09569511387469506,4.027634451161993,1.2676625554403294,1.0,0.0,4.02763445116039,1.284907815213637,1.2851990528330526,3.134570747779546,19351.293586115607,1973.282781185788,4632.441516551485,4632.441516551485,5.559019753703249,5.0188595385620465,-2.376849272990172,7.395708811552218,3.464673363255081,3.464673363255081,0.9899066752157374,0.0,0.0,0.00022664852266235247,0.99758018815198,0.00022719829980005866,199.1371549739039,0.0,0.0,0.0,0.07919711945628553,7.649118145759877e-05,0.0001501573412047537,0.0006047788805311523,0.09569511387469709,0.07181982356117925,0.023875290313517837,0.09569510920461946,0.07181982356117773,0.023875290313517334,0.37588652317192023,0.37588652317192023,0.12495717608463705,0.0,4.845339280587382,4.791437298962819,5.0075592084884875,4.84641604513746,4.792812449560415,5.007737548439081,24831.7393837603,21106.978476196255,0.85,1.0635491078417438,0.6607227829285931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530543817831942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.996275939247,1537.68440806932,0.37588652317192023,0.12495717608463705,6.112874298809886,3.464673363255081
4245.0,-30.25970653012677,5.018844310311478,35.0098489749536,24.11352259749549,4.987868220370626,-26.73498887744029,-40.26861774092538,1.463150567684146,-0.1879503926490429,-5.0347115828977165,40.01958196387689,42238.59714395259,25751.827390068127,25751.827390068127,67990.42453402071,77425.08686496766,77425.08686496766,25751.827390068127,103176.91425503578,103176.91425503578,103176.91425503578,128008.62125499791,91693.96180058755,56507.4720795725,39096.09969001672,24831.706999962127,0.0,63927.806689978854,21106.950949967806,1537.6820674333944,0.0,0.8866711139799617,2.8151694708410315,0.0014959135982669303,354176.4077188266,1555377.718859973,4.391533950208099,1555377.718859973,4.391533950208099,0.8499999999999999,0.09569497596444979,4.027634451161993,1.2676621817937126,1.0,0.0,4.027634451161677,1.2849076934083548,1.285198931000162,3.134571044927175,19351.276406927485,1973.2810293961227,4632.441516551485,4632.441516551485,5.559018348760177,5.018844310311478,-2.3768053230807626,7.395649633392241,3.4647002110733895,3.4647002110733895,0.9899143460209684,0.0,0.0,0.00022664852266235247,0.9975702399718502,0.00022720056551481338,199.1370765866213,0.0,0.0,0.0,0.07919711945628553,7.649201472851464e-05,0.00015015650793383782,0.0006047755244205043,0.09569497596445159,0.07181968794726858,0.02387528801718302,0.09569492659818897,0.07181968794726722,0.023875288017182566,0.37588592849602614,0.37588592849602614,0.12495720232685083,0.0,4.84561310435231,4.791800043735407,5.00756500512955,4.846761190248685,4.793304063844403,5.007641396391989,24831.706999962127,21106.950949967806,0.85,1.0635500896150518,0.6607233898824468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453053810561078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.989525559035,1537.6820674333944,0.37588592849602614,0.12495720232685083,6.112874298809886,3.4647002110733895
4246.0,-30.259610849951162,5.018829093702168,35.00984471947802,24.11351823192092,4.987885052429946,-26.734901081992145,-40.26851799627764,1.4631752844709331,-0.18771364718850236,-5.034685611840238,40.01957400017639,42238.57062743094,25751.825993117247,25751.825993117247,67990.39662054818,77425.00106736436,77425.00106736436,25751.825993117247,103176.8270604816,103176.8270604816,103176.8270604816,128008.50750492432,91693.84408377777,56507.41364384447,39096.033822148114,24831.680444442703,0.0,63927.71426659082,21106.928377776298,1537.6801035536664,0.0,0.8866712751439758,2.815169390156521,0.0014959135982669303,354176.76635003905,1555377.3753473023,4.391528533551791,1555377.3753473023,4.391528533551791,0.85,0.09569484083956249,4.027634451161993,1.2676617823215204,1.0,0.0,4.027634451162109,1.2849075777591712,1.2851988153247653,3.1345713270568694,19351.25156373739,1973.2784960957506,4632.441516551485,4632.441516551485,5.559018047201944,5.018829093702168,-2.3767628498103144,7.395591943512482,3.4647270497820712,3.4647270497820712,0.9899220142234489,0.0,0.0,0.00022664852266235247,0.99756028460061,0.00022720283291259436,199.1369981418935,0.0,0.0,0.0,0.07919711945628553,7.649288012712091e-05,0.00015015564253523158,0.0006047720389112638,0.09569484083956514,0.071819554493913,0.023875286345652138,0.09569481903070687,0.07181955449391102,0.02387528634565148,0.3758853357200264,0.3758853357200264,0.12495722871175706,0.0,4.845875076505024,4.792148533688646,5.007566188072076,4.846971964651743,4.7935917450313354,5.0076203231352565,24831.680444442703,21106.928377776298,0.85,1.0635511905996702,0.6607239303330635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530532385887622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.982780875369,1537.6801035536664,0.3758853357200264,0.12495722871175706,6.112874298809886,3.4647270497820712
4247.0,-30.259515096207082,5.018813920775754,35.00984048502845,24.113513517100387,4.98790405089218,-26.73481300367431,-40.26842195363713,1.463201958359401,-0.18753052259279457,-5.034658129850825,40.01956610165199,42238.559912529745,25751.82075116965,25751.82075116965,67990.3806636994,77424.90510151794,77424.90510151794,25751.82075116965,103176.7258526876,103176.7258526876,103176.7258526876,128008.37941547285,91693.71704602502,56507.37185703683,39095.939098875766,24831.65356278526,0.0,63927.59266166102,21106.90552836747,1537.6780846254683,0.0,0.8866714437688773,2.815170190758964,0.0014959135982669303,354177.14584583964,1555377.0346460491,4.391522866139556,1555377.0346460491,4.391522866139556,0.85,0.09569470512736832,4.027634451161993,1.2676614394458015,1.0,0.0,4.027634451161398,1.2849074529527849,1.2851986904900903,3.134571631525895,19351.224753436916,1973.2757622059437,4632.441516551485,4632.441516551485,5.5590169156285425,5.018813920775754,-2.3767192762045712,7.395533196980326,3.4647538666221154,3.4647538666221154,0.9899296761777473,0.0,0.0,0.00022664852266235247,0.9975503216819606,0.00022720510207465268,199.13691963691147,0.0,0.0,0.0,0.07919711945628553,7.649371341514601e-05,0.00015015480924720646,0.0006047686827317061,0.09569470512737446,0.07181942066577135,0.023875284461603107,0.09569473879973057,0.07181942066576674,0.023875284461601576,0.3758847438409796,0.3758847438409796,0.12495725493478398,0.0,4.846115209139157,4.792473566838737,5.007550402980883,4.847127607258017,4.793825815527157,5.007539540043069,24831.65356278526,21106.90552836747,0.85,1.0635529641095798,0.66072501957142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530526661972833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.976040783882,1537.6780846254683,0.3758847438409796,0.12495725493478398,6.112874298809886,3.4647538666221154
4248.0,-30.25941923602316,5.018798660036747,35.00983624973863,24.11350510027262,4.987913433957231,-26.734725791153537,-40.268322243913985,1.4632199890876056,-0.18720009832378537,-5.0346369151023564,40.019557608277594,42238.53447855252,25751.831288680765,25751.831288680765,67990.36576723329,77424.83294505427,77424.83294505427,25751.831288680765,103176.66423373503,103176.66423373503,103176.66423373503,128008.28993600298,91693.60988181407,56507.31141531244,39095.88718500181,24831.625702267957,0.0,63927.51288726977,21106.88184692776,1537.6761565752668,0.0,0.8866715826214765,2.8151683233563287,0.0014959135982669303,354177.43879821023,1555376.6682861215,4.391518199363017,1555376.6682861215,4.391518199363017,0.85,0.0956945716081448,4.027634451161993,1.267661059754901,1.0,0.0,4.027634451162006,1.2849073685875196,1.2851986061057028,3.134571837337593,19351.202137288303,1973.273456000602,4632.441516551485,4632.441516551485,5.559019190349354,5.018798660036747,-2.3766803489124744,7.395479008949222,3.4647806712788176,3.4647806712788176,0.9899373346510908,0.0,0.0,0.00022664852266235247,0.9975403477960468,0.0002272073737800249,199.13684104472532,0.0,0.0,0.0,0.07919711945628553,7.649457852850232e-05,0.00015015394413385016,0.0006047651983713482,0.09569457160814568,0.07181928862699186,0.023875282981153816,0.09569457031896053,0.0718192886269912,0.0238752829811536,0.3758841514887757,0.3758841514887757,0.12495727999970203,0.0,4.846371535388528,4.792806912323897,5.007574543846317,4.847436816778554,4.794180526802336,5.007711462944485,24831.625702267957,21106.88184692776,0.85,1.063554058283606,0.660725446225888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530520933661442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.969305355557,1537.6761565752668,0.3758841514887757,0.12495727999970203,6.112874298809886,3.4647806712788176
4249.0,-30.259323301552946,5.0187834648489575,35.009832009963915,24.113505624141567,4.987932622591433,-26.734637531131888,-40.26822616634888,1.4632468521703403,-0.18693853562882623,-5.0346085291819,40.0195490070656,42238.52438479719,25751.82342253478,25751.82342253478,67990.34780733197,77424.75736478531,77424.75736478531,25751.82342253478,103176.5807873201,103176.5807873201,103176.5807873201,128008.17485921437,91693.50323359674,56507.27025360862,39095.81442220902,24831.594071894266,0.0,63927.408494103285,21106.854961110126,1537.673845994304,0.0,0.8866717583972328,2.815168198323214,0.0014959135982669303,354177.83077688486,1555376.2972747106,4.3915122916163645,1555376.2972747106,4.3915122916163645,0.85,0.0956944343227655,4.027634451161993,1.2676607141317802,1.0,0.0,4.0276344511633875,1.2849072428959394,1.2851984803856333,3.1345721439661762,19351.17963003601,1973.2711608995949,4632.441516551485,4632.441516551485,5.559017492293166,5.0187834648489575,-2.3766361822552655,7.395419647104223,3.4648074241571765,3.4648074241571765,0.9899449783306219,0.0,0.0,0.00022664852266235247,0.9975303662886037,0.00022720964726679702,199.13676239169666,0.0,0.0,0.0,0.07919711945628553,7.649541213665501e-05,0.00015015311052569746,0.0006047618409024336,0.09569443432277094,0.07181915356507383,0.023875280757697112,0.09569444124451552,0.07181915356506975,0.023875280757695752,0.3758835594790166,0.3758835594790166,0.1249573065497843,0.0,4.846620510236335,4.7931409113269865,5.007567230714926,4.847669993553097,4.794530738216281,5.007591975076821,24831.594071894266,21106.854961110126,0.85,1.0635555141204176,0.6607263672935108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530515198986989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.96257525137,1537.673845994304,0.3758835594790166,0.1249573065497843,6.112874298809886,3.4648074241571765
4250.0,-30.259227288578863,5.018768237914712,35.00982778342866,24.11350174751135,4.987946240427239,-26.73454975760411,-40.26812642170114,1.463268709452466,-0.18662560883745982,-5.0345847424393115,40.01954091314434,42238.49922854207,25751.82723210956,25751.82723210956,67990.32646065163,77424.68662191731,77424.68662191731,25751.82723210956,103176.51385402687,103176.51385402687,103176.51385402687,128008.0813451384,91693.39913553829,56507.21174216304,39095.76377041695,24831.567491111527,0.0,63927.331261528474,21106.832367444797,1537.6719319002477,0.0,0.8866719089047027,2.8151668611928473,0.0014959135982669303,354178.1592461801,1555375.9481452343,4.391507233127079,1555375.9481452343,4.391507233127079,0.85,0.09569430033900499,4.027634451161993,1.2676603608159351,1.0,0.0,4.027634451163645,1.2849071406263726,1.285198378092886,3.1345723934560614,19351.15766097433,1973.268920678757,4632.441516551485,4632.441516551485,5.559018314661836,5.018768237914712,-2.3765954133544205,7.3953636512691325,3.464834171375588,3.464834171375588,0.9899526203930252,0.0,0.0,0.00022664852266235247,0.9975203767211008,0.00022721192263496157,199.13668367436796,0.0,0.0,0.0,0.07919711945628553,7.64962775707997e-05,0.00015015224509155276,0.0006047583552500572,0.0956943003390081,0.07181902110754315,0.02387527923146494,0.09569429291550874,0.07181902110754082,0.023875279231464167,0.37588296800509036,0.37588296800509036,0.1249573323958827,0.0,4.846879263327764,4.793482733260987,5.007575585457005,4.847959133601876,4.7948951312527015,5.007654252553607,24831.567491111527,21106.832367444797,0.85,1.0635564651135103,0.6607267720240534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453050945987301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.955849830721,1537.6719319002477,0.37588296800509036,0.1249573323958827,6.112874298809886,3.464834171375588
4251.0,-30.259131168575518,5.018753022180227,35.00982355734026,24.113497556559764,4.987962046193029,-26.734461668921078,-40.26803037906063,1.4632925465385764,-0.18636928610442283,-5.034558986136005,40.019532473088745,42238.48998977215,25751.825888138213,25751.825888138213,67990.31587791035,77424.60560744099,77424.60560744099,25751.825888138213,103176.43149557919,103176.43149557919,103176.43149557919,128007.96939343165,91693.28560841377,56507.16999074482,39095.68401963217,24831.537897852446,0.0,63927.22191748462,21106.80721317458,1537.6697980004417,0.0,0.8866720706998971,2.8151664980999174,0.0014959135982669303,354178.5149132574,1555375.5840853958,4.391501795263685,1555375.5840853958,4.391501795263685,0.85,0.0956941650115998,4.027634451161993,1.2676599756302314,1.0,0.0,4.027634451161093,1.2849070290933806,1.285198266534614,3.1345726655444146,19351.13370198376,1973.2664775416438,4632.441516551485,4632.441516551485,5.559018024540238,5.018753022180227,-2.3765532286378526,7.395306250818079,3.4648608836918386,3.4648608836918386,0.9899602524833825,0.0,0.0,0.00022664852266235247,0.9975103761259169,0.00022721420056059886,199.1366048693524,0.0,0.0,0.0,0.07919711945628553,7.649711089304309e-05,0.00015015141176930938,0.0006047549989326808,0.09569416501160383,0.07181888764045147,0.023875277371152366,0.09569416523540507,0.07181888764044844,0.023875277371151363,0.3758823776570876,0.3758823776570876,0.12495735862443626,0.0,4.847131631456307,4.793818029230408,5.007577981036434,4.848189700031583,4.795208058137121,5.007636558044851,24831.537897852446,21106.80721317458,0.85,1.0635581187255447,0.6607277576412182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530503716067213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.949129180583,1537.6697980004417,0.3758823776570876,0.12495735862443626,6.112874298809886,3.4648608836918386
4252.0,-30.25903497787205,5.018737808058749,35.009819338546734,24.113493400532775,4.987977511795698,-26.734373550637404,-40.2679305645637,1.4633160845610627,-0.18610478862740365,-5.034533711349537,40.0195242333908,42238.46534351422,25751.825694577346,25751.825694577346,67990.29103809156,77424.5261836734,77424.5261836734,25751.825694577346,103176.35187825075,103176.35187825075,103176.35187825075,128007.8615751623,91693.17350561745,56507.11266545852,39095.62315573215,24831.50969691155,0.0,63927.1328526437,21106.78324237482,1537.6677551302273,0.0,0.8866722293158742,2.8151659713389514,0.0014959135982669303,354178.86393137317,1555375.228668,4.391496464253651,1555375.228668,4.391496464253651,0.85,0.09569403039705787,4.027634451161993,1.2676595953898508,1.0,0.0,4.027634451163198,1.2849069189597169,1.2851981563759873,3.1345729342191078,19351.11004358625,1973.2640650564924,4632.441516551485,4632.441516551485,5.559017982756469,5.018737808058749,-2.3765114205157496,7.395249228574498,3.4648875740084604,3.4648875740084604,0.9899678782881315,0.0,0.0,0.00022664852266235247,0.9975003682831687,0.0002272164801828042,199.13652600643496,0.0,0.0,0.0,0.07919711945628553,7.649797695101879e-05,0.0001501505457113337,0.0006047515107677412,0.09569403039705862,0.07181875475047869,0.023875275646579937,0.09569403731377499,0.07181875475047812,0.02387527564657975,0.3758817880417964,0.3758817880417964,0.12495738480300123,0.0,4.847381553071386,4.794150209054806,5.007579947912689,4.848428922722121,4.7955268604297885,5.0076358941268495,24831.50969691155,21106.78324237482,0.85,1.0635592119360915,0.6607282926465151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530497965863132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.942413875031,1537.6677551302273,0.3758817880417964,0.12495738480300123,6.112874298809886,3.4648875740084604
