time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4253.0,-30.258938693493842,5.018722582929679,35.00981512278595,24.11348941912877,4.987991936918449,-26.73428545209989,-40.26783452192319,1.463338695524469,-0.1858160474623105,-5.034509077169476,40.0195158841385,42238.45676404948,25751.82701548832,25751.82701548832,67990.2837795378,77424.45163429524,77424.45163429524,25751.82701548832,103176.27864978356,103176.27864978356,103176.27864978356,128007.75970592638,91693.06581805708,56507.07094781107,39095.54985582889,24831.481056142824,0.0,63927.03091197171,21106.7588977214,1537.6657020902885,0.0,0.8866723850651904,2.815165051097695,0.0014959135982669303,354179.2041036498,1555374.8685250648,4.391491229592033,1555374.8685250648,4.391491229592033,0.85,0.09569389606758792,4.027634451161993,1.2676592299854383,1.0,0.0,4.027634451162894,1.2849068131637518,1.2851980505560425,3.1345731923118856,19351.08731698893,1973.2617475885172,4632.441516551485,4632.441516551485,5.5590182679000515,5.018722582929679,-2.3764701122795464,7.395192695209225,3.464914239452115,3.464914239452115,0.9899754969863185,0.0,0.0,0.00022664852266235247,0.9974903508027978,0.00022721876204611076,199.13644706677997,0.0,0.0,0.0,0.07919711945628553,7.649881029037868e-05,0.00015014971237197378,0.0006047481543814257,0.095693896067592,0.07181862211329834,0.02387527395429366,0.09569389507456755,0.07181862211329527,0.023875273954292644,0.3758811990471589,0.3758811990471589,0.12495741091716438,0.0,4.847634554700164,4.794484973013027,5.007586489402513,4.848693029707192,4.795870746465766,5.007659515471744,24831.481056142824,21106.7588977214,0.85,1.0635607943869823,0.660729212063866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530492211434096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.935703189838,1537.6657020902885,0.3758811990471589,0.12495741091716438,6.112874298809886,3.464914239452115
4254.0,-30.258842335516388,5.018707369500687,35.0098109111912,24.11349043194207,4.988007869059689,-26.73419713660557,-40.267734637577064,1.4633626701488998,-0.18547855157351023,-5.0344834116337775,40.01950757396143,42238.43267505746,25751.82561147904,25751.82561147904,67990.2582865365,77424.39130056233,77424.39130056233,25751.82561147904,103176.21691204137,103176.21691204137,103176.21691204137,128007.6690524504,91692.97292648592,56507.01430098128,39095.50958389404,24831.452140409023,0.0,63926.961724303066,21106.73431934767,1537.6636106367362,0.0,0.8866725459268057,2.815163610325939,0.0014959135982669303,354179.5585181431,1555374.5100676937,4.391485823109745,1555374.5100676937,4.391485823109745,0.85,0.09569376144336089,4.027634451161993,1.267658843151294,1.0,0.0,4.027634451161473,1.2849067009872792,1.2851979383541439,3.1345734659701705,19351.06771296666,1973.259748534582,4632.441516551485,4632.441516551485,5.559017964818128,5.018707369500687,-2.376428071905431,7.395135441406119,3.4649408762182765,3.4649408762182765,0.9899831074909361,0.0,0.0,0.00022664852266235247,0.9974803257737522,0.00022722104567480034,199.13636806684656,0.0,0.0,0.0,0.07919711945628553,7.649967697221704e-05,0.00015014884569013545,0.0006047446637037954,0.09569376144336167,0.07181848926401802,0.023875272179343654,0.0956937333025271,0.07181848926401743,0.02387527217934346,0.37588061092726843,0.37588061092726843,0.12495743725864389,0.0,4.847898930432962,4.7948367751318415,5.007587352662938,4.84900486006029,4.796292657691822,5.007639627676838,24831.452140409023,21106.73431934767,0.85,1.0635615466875643,0.6607295503455737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453048645140571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.928997587618,1537.6636106367362,0.37588061092726843,0.12495743725864389,6.112874298809886,3.4649408762182765
4255.0,-30.258745907392818,5.018692194759888,35.0098067162097,24.113491095509403,4.98802612997974,-26.73410852510263,-40.267634753230936,1.4633887476895264,-0.18519845372742338,-5.034456476897895,40.019499634668556,42238.40869021254,25751.820968895867,25751.820968895867,67990.22965910842,77424.320037082,77424.320037082,25751.820968895867,103176.14100597787,103176.14100597787,103176.14100597787,128007.56587931105,91692.87001951183,56506.958672642126,39095.45705207745,24831.424873333173,0.0,63926.88192541062,21106.711142333195,1537.6615830043988,0.0,0.8866727119100137,2.815163072269401,0.0014959135982669303,354179.93045927724,1555374.167608374,4.391480244494563,1555374.167608374,4.391480244494563,0.8499999999999999,0.09569362705241098,4.027634451161993,1.267658468405716,1.0,0.0,4.027634451163112,1.2849065789713539,1.2851978163105624,3.134573763632186,19351.045995273795,1973.2575339462298,4632.441516551485,4632.441516551485,5.559016962628862,5.018692194759888,-2.3763851103353137,7.395077305095201,3.4649674911387467,3.4649674911387467,0.9899907117539276,0.0,0.0,0.00022664852266235247,0.9974702935555485,0.00022722333098708022,199.136289009466,0.0,0.0,0.0,0.07919711945628553,7.650054366313348e-05,0.00015014797899921898,0.0006047411729896018,0.09569362705241766,0.07181835670580612,0.02387527034661154,0.09569360674037966,0.07181835670580111,0.023875270346609873,0.3758800247639999,0.3758800247639999,0.12495746344185824,0.0,4.8481605815922535,4.795189929511594,5.007573219036544,4.849258023170478,4.796653628146089,5.007567920798692,24831.424873333173,21106.711142333195,0.85,1.0635624264990569,0.6607299999317342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530480686978964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.922296669316,1537.6615830043988,0.3758800247639999,0.12495746344185824,6.112874298809886,3.4649674911387467
4256.0,-30.258649365429548,5.018676966054727,35.009802526027535,24.113487533200555,4.988037799947112,-26.73402047026814,-40.26753871059043,1.4634089047857128,-0.18484595492492417,-5.034433957973613,40.01949138449537,42238.40117984032,25751.827444619266,25751.827444619266,67990.22862445959,77424.25839423989,77424.25839423989,25751.827444619266,103176.08583885916,103176.08583885916,103176.08583885916,128007.48335253591,91692.77401880293,56506.916804403336,39095.39690488843,24831.397513676755,0.0,63926.79441856519,21106.68788662524,1537.6596525811965,0.0,0.8866728565239865,2.815161066985851,0.0014959135982669303,354180.2414228083,1555373.811739377,4.391475384090172,1555373.811739377,4.391475384090172,0.85,0.09569349475940729,4.027634451161993,1.2676581425638873,1.0,0.0,4.027634451163622,1.2849064846570029,1.285197721974834,3.134573993715304,19351.025735092895,1973.2554679827358,4632.441516551485,4632.441516551485,5.559018360536071,5.018676966054727,-2.376345425616837,7.395022391671564,3.4649940923744404,3.4649940923744404,0.989998312106983,0.0,0.0,0.00022664852266235247,0.9974602496026753,0.00022722561901853715,199.136209858816,0.0,0.0,0.0,0.07919711945628553,7.650137702834526e-05,0.0001501471456340072,0.0006047378164991644,0.09569349475940869,0.07181822596036525,0.02387526879904345,0.09569343404737372,0.07181822596036419,0.0238752687990431,0.3758794404826009,0.3758794404826009,0.12495748858922483,0.0,4.848437573904846,4.795554947167034,5.007584901352573,4.849588003048666,4.797057725895968,5.0076744669560185,24831.397513676755,21106.68788662524,0.85,1.0635638661824458,0.6607307868947944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453047491836044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.915600368207,1537.6596525811965,0.3758794404826009,0.12495748858922483,6.112874298809886,3.4649940923744404
4257.0,-30.25855272864832,5.018661864629645,35.009798355527224,24.113492492493265,4.988062013176376,-26.73393107570125,-40.267438686545916,1.4634403602293167,-0.18462816515904024,-5.034402884821212,40.019483577407335,42238.377564041555,25751.812171009795,25751.812171009795,67990.18973505135,77424.18048308667,77424.18048308667,25751.812171009795,103175.99265409647,103175.99265409647,103175.99265409647,128007.36173995049,91692.66678948556,56506.86387044036,39095.336576716894,24831.36908585402,0.0,63926.705662570916,21106.663722975918,1537.657461113213,0.0,0.8866730431101464,2.8151618311152986,0.0014959135982669303,354180.67051191494,1555373.4749827944,4.391469113022842,1555373.4749827944,4.391469113022842,0.85,0.09569335907262375,4.027634451161993,1.2676577694667506,1.0,0.0,4.027634451162855,1.2849063374781051,1.2851975747625768,3.1345743527633774,19351.003105204098,1973.2531603762855,4632.441516551485,4632.441516551485,5.5590150634389754,5.018661864629645,-2.3762994575818626,7.394961322211508,3.46502065203965,3.46502065203965,0.9900059005827571,0.0,0.0,0.00022664852266235247,0.9974501958944564,0.0002272279093184267,199.13613063049166,0.0,0.0,0.0,0.07919711945628553,7.650224494925589e-05,0.0001501462777130966,0.0006047343208310039,0.09569335907262566,0.07181809268080412,0.02387526639182154,0.09569334377688972,0.07181809268080268,0.02387526639182106,0.3758788586618391,0.3758788586618391,0.12495751446465796,0.0,4.848693264228018,4.79590919522218,5.007543572081374,4.84977471966215,4.797385116749751,5.007437363491022,24831.36908585402,21106.663722975918,0.85,1.0635647344934216,0.6607313348351083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453046914293628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.90890956196,1537.657461113213,0.3758788586618391,0.12495751446465796,6.112874298809886,3.46502065203965
4258.0,-30.2584560621567,5.018646662126876,35.00979420292512,24.1134840407409,4.988071261458917,-26.73384315100354,-40.2673427137546,1.4634583503057856,-0.18430363342190503,-5.034382591377813,40.01947575772954,42238.37063667411,25751.824300332264,25751.824300332264,67990.19493700637,77424.10890129524,77424.10890129524,25751.824300332264,103175.93320162751,103175.93320162751,103175.93320162751,128007.27835113683,91692.55981888367,56506.821554262766,39095.264738467675,24831.345149509325,0.0,63926.609887977,21106.643377082924,1537.6557767564227,0.0,0.8866731748265577,2.8151599337202557,0.0014959135982669303,354180.95074425865,1555373.1376832097,4.391464686101339,1555373.1376832097,4.391464686101339,0.85,0.0956932290913735,4.027634451161993,1.267657432085835,1.0,0.0,4.027634451162813,1.2849062533031943,1.2851974905685868,3.1345745581110562,19350.980529915127,1973.2508583374677,4632.441516551485,4632.441516551485,5.559017681782332,5.018646662126876,-2.376261432826039,7.394908094952916,3.465047224719841,3.465047224719841,0.9900134927770975,0.0,0.0,0.00022664852266235247,0.9974401392046472,0.00022723020034373255,199.1360513778722,0.0,0.0,0.0,0.07919711945628553,7.650307772550349e-05,0.000150145444936849,0.0006047309667126991,0.09569322909137984,0.07181796413410364,0.0238752649572762,0.0956931886728942,0.07181796413409888,0.023875264957274614,0.3758782783995765,0.3758782783995765,0.12495753771429624,0.0,4.848962754652405,4.7962645103557975,5.007554385097023,4.85007895795593,4.79772425891548,5.007636240054467,24831.345149509325,21106.643377082924,0.85,1.0635664092957575,0.6607322163757989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530463361844421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.902223873298,1537.6557767564227,0.3758782783995765,0.12495753771429624,6.112874298809886,3.465047224719841
4259.0,-30.25835928180875,5.0186315581563115,35.00979005299568,24.113484180439286,4.988092844077452,-26.73375389028306,-40.26724268971009,1.4634874525517572,-0.18411162610664178,-5.034352933493062,40.019467530371294,42238.34768319807,25751.812476467843,25751.812476467843,67990.16015966592,77424.0220299776,77424.0220299776,25751.812476467843,103175.83450644545,103175.83450644545,103175.83450644545,128007.149129969,91692.4425063695,56506.768159589854,39095.19371864404,24831.314623523544,0.0,63926.50834216758,21106.61742999501,1537.6534958569375,0.0,0.8866733557253816,2.8151608715851744,0.0014959135982669303,354181.3602905722,1555372.782798505,4.391458606185456,1555372.782798505,4.391458606185456,0.85,0.09569309380669588,4.027634451161993,1.267657008436509,1.0,0.0,4.027634451161615,1.2849061171348721,1.2851973543694006,3.134574890298562,19350.95577204838,1973.2483337376557,4632.441516551485,4632.441516551485,5.559015129377864,5.0186315581563115,-2.3762165507830324,7.394848108939344,3.4650737417392223,3.4650737417392223,0.9900210690683492,0.0,0.0,0.00022664852266235247,0.9974300707793523,0.00022723249408879192,199.1359720319701,0.0,0.0,0.0,0.07919711945628553,7.650394566425362e-05,0.00015014457699809885,0.0006047274709726875,0.09569309380669479,0.0718178315325277,0.02387526227416709,0.09569309812851975,0.07181783153252852,0.023875262274167364,0.37587769968501467,0.37587769968501467,0.12495756199904454,0.0,4.849207262658126,4.796600136753966,5.007524278174117,4.850241307386398,4.797998887855158,5.007460266715725,24831.314623523544,21106.61742999501,0.85,1.0635675547262424,0.6607329068735726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530457578979805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.895542001057,1537.6534958569375,0.37587769968501467,0.12495756199904454,6.112874298809886,3.4650737417392223
4260.0,-30.258262432274034,5.018616408991797,35.00978592270237,24.11348040858286,4.98810581628143,-26.733665428426413,-40.26714280536396,1.4635088124338298,-0.1837927609745975,-5.0343300477991555,40.01945980245679,42238.32549482991,25751.817899741804,25751.817899741804,67990.14339457171,77423.95425611678,77423.95425611678,25751.817899741804,103175.77215585858,103175.77215585858,103175.77215585858,128007.0621743274,91692.34077724136,56506.7120159546,39095.1430680964,24831.290018468815,0.0,63926.433086565215,21106.596515698493,1537.6517131270296,0.0,0.8866735003146721,2.8151593512897093,0.0014959135982669303,354181.67631982296,1555372.4494572158,4.391453746615418,1555372.4494572158,4.391453746615418,0.85,0.09569296277745991,4.027634451161993,1.2676566633628683,1.0,0.0,4.027634451161937,1.2849060171928002,1.2851972544046757,3.134575134110876,19350.934302930473,1973.2461444968949,4632.441516551485,4632.441516551485,5.559016300093985,5.018616408991797,-2.3761766581131907,7.394793067104987,3.4651002631449797,3.4651002631449797,0.9900286466128513,0.0,0.0,0.00022664852266235247,0.9974199952660467,0.00022723478949496836,199.13589262940818,0.0,0.0,0.0,0.07919711945628553,7.650481239988404e-05,0.00015014371026246843,0.0006047239800784024,0.09569296277746717,0.07181770237427237,0.0238752604031948,0.09569295111021714,0.07181770237426692,0.023875260403192985,0.3758771212510402,0.3758771212510402,0.12495758463661326,0.0,4.849464634769504,4.79694367666815,5.007521944091479,4.850537286824533,4.798361240082386,5.00755614166178,24831.290018468815,21106.596515698493,0.85,1.0635685445252931,0.6607333376106467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530451789308592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.888865631956,1537.6517131270296,0.3758771212510402,0.12495758463661326,6.112874298809886,3.4651002631449797
4261.0,-30.258165477895073,5.018601278475064,35.00978179147933,24.113470874168,4.988122018221112,-26.73357654918243,-40.267042886093236,1.4635330895084582,-0.1836432785011084,-5.034304212207817,40.01945151478863,42238.30347736948,25751.815662007924,25751.815662007924,67990.1191393774,77423.85003291444,77423.85003291444,25751.815662007924,103175.66569492237,103175.66569492237,103175.66569492237,128006.92641522438,91692.20386401909,56506.65730847399,39095.05172838344,24831.26072030201,0.0,63926.31244868545,21106.571612256706,1537.6495888632512,0.0,0.8866736619597531,2.8151604020075016,0.0014959135982669303,354182.03308456356,1555372.0919711809,4.391448313810499,1555372.0919711809,4.391448313810499,0.85,0.09569282948231317,4.027634451161993,1.2676562710339203,1.0,0.0,4.027634451161992,1.2849059036013142,1.2851971407874432,3.134575411221477,19350.90540849123,1973.2431980840788,4632.441516551485,4632.441516551485,5.559015817036862,5.018601278475064,-2.376134630564826,7.394735909039889,3.4651267457439454,3.4651267457439454,0.9900362130696987,0.0,0.0,0.00022664852266235247,0.9974099089554778,0.00022723708740742977,199.1358131409526,0.0,0.0,0.0,0.07919711945628553,7.650567944765156e-05,0.00015014284321470092,0.0006047204879269431,0.09569282948231375,0.07181757150993812,0.02387525797237564,0.09569287207179702,0.07181757150993767,0.023875257972375497,0.3758765437453733,0.3758765437453733,0.12495760762125267,0.0,4.849694142184944,4.797251775810821,5.0075145565035655,4.850660933706706,4.798533169281541,5.007534151415086,24831.26072030201,21106.571612256706,0.85,1.0635701722034105,0.6607342400873625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453044599550305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.882193874908,1537.6495888632512,0.3758765437453733,0.12495760762125267,6.112874298809886,3.4651267457439454
4262.0,-30.258068438763033,5.018586135290091,35.009777665148505,24.113472131453477,4.988136404835837,-26.73348777521956,-40.26694673867894,1.4635557412923883,-0.18327447883280001,-5.034279886691276,40.01944339483914,42238.29754255344,25751.817182196748,25751.817182196748,67990.1147247502,77423.79690086092,77423.79690086092,25751.817182196748,103175.61408305768,103175.61408305768,103175.61408305768,128006.84711943433,91692.11727264262,56506.61791433526,39094.99928700818,24831.233036376656,0.0,63926.23232338483,21106.548080920158,1537.6475973893318,0.0,0.8866738153041601,2.8151583933687157,0.0014959135982669303,354182.3689968777,1555371.7417196997,4.391443159988043,1555371.7417196997,4.391443159988043,0.85,0.09569269705262791,4.027634451161993,1.2676559050800282,1.0,0.0,4.027634451161321,1.2849057976145182,1.2851970347766242,3.134575669780202,19350.8871340746,1973.2413346121868,4632.441516551485,4632.441516551485,5.559016145198332,5.018586135290091,-2.3760937375286533,7.394679872818744,3.4651532087197174,3.4651532087197174,0.9900437739199193,0.0,0.0,0.00022664852266235247,0.9973998139380672,0.00022723938735006225,199.1357335830754,0.0,0.0,0.0,0.07919711945628553,7.650651377377808e-05,0.0001501420088885744,0.0006047171275662924,0.09569269705263103,0.07181744124335283,0.0238752558092782,0.09569269640788397,0.07181744124335049,0.023875255809277424,0.37587596506130555,0.37587596506130555,0.12495763057541326,0.0,4.84994721599071,4.797588211137622,5.007516375188516,4.851005407858452,4.798980086760196,5.007569922665027,24831.233036376656,21106.548080920158,0.85,1.0635714362267954,0.6607349754148152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530440195430065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.875527446557,1537.6475973893318,0.37587596506130555,0.12495763057541326,6.112874298809886,3.4651532087197174
4263.0,-30.25797133262526,5.018570999051129,35.00977354106212,24.11346270181241,4.988151907015799,-26.733398829379045,-40.26684678448362,1.4635794037695864,-0.18310854393928366,-5.034254680051248,40.0194352075512,42238.276098863214,25751.816348675384,25751.816348675384,67990.0924475386,77423.69594951319,77423.69594951319,25751.816348675384,103175.51229818858,103175.51229818858,103175.51229818858,128006.7168844066,91691.9832865182,56506.56343586834,39094.910945166506,24831.204586218028,0.0,63926.11553138454,21106.523898285323,1537.64553649944,0.0,0.8866739733810908,2.8151591543950927,0.0014959135982669303,354182.71707693435,1555371.3885636546,4.391437847109299,1555371.3885636546,4.391437847109299,0.85,0.09569256432030547,4.027634451161993,1.2676555226417263,1.0,0.0,4.027634451161435,1.2849056868987472,1.2851969240357581,3.1345759398754827,19350.85885737592,1973.2384511913772,4632.441516551485,4632.441516551485,5.559015965267001,5.018570999051129,-2.3760522245043436,7.394623223555473,3.4651796426563757,3.4651796426563757,0.9900513264732502,0.0,0.0,0.00022664852266235247,0.9973897120603565,0.0002272416889022783,199.13565397032696,0.0,0.0,0.0,0.07919711945628553,7.650738114243905e-05,0.00015014114151991342,0.0006047136341223916,0.09569256432030723,0.07181731072056705,0.02387525359974019,0.09569261108103908,0.07181731072056571,0.023875253599739753,0.3758753873589784,0.3758753873589784,0.12495765405877962,0.0,4.850177486278483,4.7978946636008,5.007517006672288,4.851146136111993,4.799168278027878,5.007567481425383,24831.204586218028,21106.523898285323,0.85,1.0635730308712228,0.6607358471222348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453043439029156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.868865947905,1537.64553649944,0.3758753873589784,0.12495765405877962,6.112874298809886,3.4651796426563757
4264.0,-30.25787412403549,5.018555844988104,35.00976941805693,24.113458790257596,4.988165703145368,-26.73330996194733,-40.266746865212895,1.4636015410571905,-0.1828141457599486,-5.034230687308511,40.019426990870734,42238.25511746109,25751.818487563087,25751.818487563087,67990.07360502418,77423.62428483646,77423.62428483646,25751.818487563087,103175.44277239955,103175.44277239955,103175.44277239955,128006.61920620294,91691.87785489824,56506.50868752288,39094.85463041706,24831.1764338034,0.0,63926.03106422046,21106.49996873289,1537.6435236770865,0.0,0.8866741253804299,2.815158084987176,0.0014959135982669303,354183.048394458,1555371.0341398353,4.39143273849628,1555371.0341398353,4.39143273849628,0.85,0.09569243212188291,4.027634451161993,1.2676551649300385,1.0,0.0,4.027634451163536,1.2849055833192942,1.285196820432828,3.1345761925614894,19350.836606876765,1973.2361822719038,4632.441516551485,4632.441516551485,5.559016426986311,5.018555844988104,-2.3760116330743877,7.394567478062491,3.4652060534497724,3.4652060534497724,0.9900588724142206,0.0,0.0,0.00022664852266235247,0.9973795996351691,0.00022724399290426444,199.13557427364668,0.0,0.0,0.0,0.07919711945628553,7.650824821712366e-05,0.0001501402744452288,0.00060471014186252,0.09569243212189012,0.07181718050936181,0.023875251612528302,0.09569246586970438,0.07181718050935641,0.02387525161252651,0.3758748088473735,0.3758748088473735,0.12495767789469951,0.0,4.850416244360304,4.798209471398934,5.007526525048149,4.851416541548588,4.799514205619175,5.007610238251232,24831.1764338034,21106.49996873289,0.85,1.0635741414435844,0.6607363919563268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530428581149237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.862209026242,1537.6435236770865,0.3758748088473735,0.12495767789469951,6.112874298809886,3.4652060534497724
4265.0,-30.25777683730721,5.018540710831021,35.009765298009405,24.113459733221703,4.988182002093793,-26.733220773891258,-40.266650647949405,1.4636259386778399,-0.18249520567502486,-5.0342049542298835,40.01941883100844,42238.24993331084,25751.81609884986,25751.81609884986,67990.0660321607,77423.56216399708,77423.56216399708,25751.81609884986,103175.37826284693,103175.37826284693,103175.37826284693,128006.52609508399,91691.78294875436,56506.470718068354,39094.7913674289,24831.147832237057,0.0,63925.939199665954,21106.475657401497,1537.6414456785237,0.0,0.8866742860394486,2.8151568961162003,0.0014959135982669303,354183.4037446767,1555370.68216691,4.3914273388375475,1555370.68216691,4.3914273388375475,0.85,0.09569229922544437,4.027634451161993,1.2676548588695007,1.0,0.0,4.0276344511623945,1.2849054691638548,1.285196706251514,3.134576471048064,19350.816577695052,1973.2341398637714,4632.441516551485,4632.441516551485,5.5590159113374416,5.018540710831021,-2.3759697878156563,7.394510498646678,3.4652324336391778,3.4652324336391778,0.9900664096111936,0.0,0.0,0.00022664852266235247,0.9973694791921035,0.00022724629877981023,199.13549451296828,0.0,0.0,0.0,0.07919711945628553,7.650908317529313e-05,0.00015013943948705936,0.0006047067789562315,0.09569229922544653,0.07181704965953083,0.023875249565915704,0.09569231347609597,0.0718170496595292,0.023875249565915167,0.37587423039953843,0.37587423039953843,0.12495770255222134,0.0,4.850665231703431,4.798540813507088,5.007527289882432,4.8517097485548675,4.799914985951091,5.007579299413351,24831.147832237057,21106.475657401497,0.85,1.0635755513861263,0.6607372603691297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453042276588262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.855557393901,1537.6414456785237,0.37587423039953843,0.12495770255222134,6.112874298809886,3.4652324336391778
4266.0,-30.257679489580514,5.018525523418197,35.009761174780046,24.113451002072566,4.988193196257702,-26.73313204145025,-40.26655076360328,1.463645748127387,-0.18222708672618637,-5.034182731450015,40.01941049823531,42238.22959699347,25751.822489538914,25751.822489538914,67990.05208653238,77423.48140507721,77423.48140507721,25751.822489538914,103175.30389461613,103175.30389461613,103175.30389461613,128006.42355810953,91691.66731315953,56506.41550507534,39094.72423120466,24831.11966349341,0.0,63925.84389469807,21106.451713969396,1537.6394714147038,0.0,0.886674429442473,2.815155965574527,0.0014959135982669303,354183.7106211134,1555370.3227355923,4.391422519144149,1555370.3227355923,4.391422519144149,0.85,0.09569216825269765,4.027634451161993,1.2676544506056233,1.0,0.0,4.0276344511614095,1.2849053764762906,1.2851966135429411,3.1345766971629696,19350.792173728703,1973.2316513517567,4632.441516551485,4632.441516551485,5.559017290888384,5.018525523418197,-2.3759305587053903,7.394456082123588,3.465258794576772,3.465258794576772,0.9900739413076491,0.0,0.0,0.00022664852266235247,0.9973593525144321,0.00022724860612270922,199.13541470234412,0.0,0.0,0.0,0.07919711945628553,7.650994996473706e-05,0.00015013857269761542,0.0006047032878452053,0.0956921682527031,0.07181692029469713,0.023875247958005965,0.09569217445703941,0.07181692029469304,0.023875247958004605,0.3758736532156725,0.3758736532156725,0.12495772734232212,0.0,4.850914933011211,4.798865659612545,5.0075504775386435,4.85195564472383,4.800207191246898,5.007685500993773,24831.11966349341,21106.451713969396,0.85,1.0635769188832154,0.6607379273173218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530416945946218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.848910567223,1537.6394714147038,0.3758736532156725,0.12495772734232212,6.112874298809886,3.465258794576772
4267.0,-30.257582058715485,5.018510429053519,35.00975706145582,24.11346168899911,4.988214528901949,-26.733042220267574,-40.266454441566,1.463674690454077,-0.18186084449297368,-5.034153625320653,40.019402540285306,42238.2246117472,25751.81132376137,25751.81132376137,67990.03593550857,77423.438241153,77423.438241153,25751.81132376137,103175.24956491437,103175.24956491437,103175.24956491437,128006.34025492046,91691.59334347487,56506.37971406919,39094.68181045076,24831.09069000609,0.0,63925.77250045685,21106.427086505177,1537.637295447095,0.0,0.886674606552668,2.815154548640043,0.0014959135982669303,354184.1125506801,1555369.9794722022,4.391416566573535,1555369.9794722022,4.391416566573535,0.85,0.09569203452819033,4.027634451161993,1.267654118170031,1.0,0.0,4.027634451159973,1.2849052410564095,1.2851964780923657,3.1345770275250775,19350.776563019062,1973.230059502385,4632.441516551485,4632.441516551485,5.559014880544401,5.018510429053519,-2.3758862843010697,7.394396713354588,3.465285114225288,3.465285114225288,0.9900814612072252,0.0,0.0,0.00022664852266235247,0.9973492172992732,0.00022725091545777227,199.135334823623,0.0,0.0,0.0,0.07919711945628553,7.651078584931147e-05,0.000150137736813041,0.0006046999212076962,0.09569203452819383,0.07181678869428441,0.023875245833909424,0.09569200998976897,0.07181678869428179,0.02387524583390855,0.3758730768697859,0.3758730768697859,0.12495775359931381,0.0,4.851179508700341,4.799224308497685,5.007531550984368,4.852292780827668,4.800714105920406,5.007511211239546,24831.09069000609,21106.427086505177,0.85,1.0635778540653955,0.660738587264555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530411122365403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.842268205437,1537.637295447095,0.3758730768697859,0.12495775359931381,6.112874298809886,3.465285114225288
4268.0,-30.257484569231703,5.018495329982499,35.00975297687131,24.11345218950885,4.988230394431947,-26.732952893112774,-40.26635445244608,1.4636987183130146,-0.18170707854193324,-5.03412909964335,40.0193951507426,42238.204488019604,25751.81188852247,25751.81188852247,67990.01637654207,77423.3355578536,77423.3355578536,25751.81188852247,103175.14744637607,103175.14744637607,103175.14744637607,128006.21458129547,91691.45761717377,56506.326547339886,39094.5900775932,24831.067134919398,0.0,63925.6572125126,21106.407064681487,1537.6355297592877,0.0,0.8866747582690341,2.8151553901610984,0.0014959135982669303,354184.4512285858,1555369.6607269137,4.391411467476023,1555369.6607269137,4.391411467476023,0.85,0.09569190452425433,4.027634451161993,1.2676537296874453,1.0,0.0,4.027634451162073,1.2849051286311297,1.2851963656416037,3.1345773017910066,19350.747919070032,1973.227138632462,4632.441516551485,4632.441516551485,5.559015002458749,5.018495329982499,-2.3758453779127553,7.394340707895254,3.4653114366309734,3.4653114366309734,0.9900889818945638,0.0,0.0,0.00022664852266235247,0.9973390760975048,0.0002272532262038775,199.13525489690747,0.0,0.0,0.0,0.07919711945628553,7.651165356583386e-05,0.00015013686909651862,0.0006046964263627367,0.09569190452425465,0.07181666022208716,0.023875244302167493,0.09569194508376556,0.07181666022208691,0.023875244302167413,0.37587250346154866,0.37587250346154866,0.12495777849034789,0.0,4.85141875529996,4.799546694474316,5.007520218359559,4.852422021101404,4.800882753098563,5.007521541239498,24831.067134919398,21106.407064681487,0.85,1.0635794662308757,0.6607394640872309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530405293815722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.835630754114,1537.6355297592877,0.37587250346154866,0.12495777849034789,6.112874298809886,3.4653114366309734
4269.0,-30.257387018451503,5.018480138080535,35.00974887824891,24.11344915106895,4.988238510479499,-26.732864285742487,-40.26625833995638,1.4637157777704657,-0.18128157018850288,-5.034108835792028,40.01938657268772,42238.20072514835,25751.823028235696,25751.823028235696,67990.02375338404,77423.2905150376,77423.2905150376,25751.823028235696,103175.1135432733,103175.1135432733,103175.1135432733,128006.15156461712,91691.37636935945,56506.286579470085,39094.544210988184,24831.03802134382,0.0,63925.582232332,21106.382318142245,1537.6335489125836,0.0,0.8866748925811178,2.8151521620095714,0.0014959135982669303,354184.73105463653,1555369.2907156395,4.391406953327156,1555369.2907156395,4.391406953327156,0.85,0.0956917749323158,4.027634451161993,1.267653407691978,1.0,0.0,4.027634451163189,1.2849050488107014,1.2851962858030832,3.134577496516137,19350.730772369403,1973.225390155599,4632.441516551485,4632.441516551485,5.559017407176261,5.018480138080535,-2.3758076583703716,7.394287796450906,3.4653377324596386,3.4653377324596386,0.9900964949884682,0.0,0.0,0.00022664852266235247,0.9973289286308006,0.00022725553842453024,199.13517492000227,0.0,0.0,0.0,0.07919711945628553,7.651248764911112e-05,0.00015013603501324137,0.0006046930669801942,0.09569177493232048,0.07181653217011702,0.02387524276220346,0.09569172657436069,0.07181653217011351,0.023875242762202296,0.37587193044258044,0.37587193044258044,0.12495780273669657,0.0,4.851692818673257,4.799902007149399,5.007549395078115,4.852827265603537,4.801361691663317,5.007704648420599,24831.03802134382,21106.382318142245,0.85,1.0635808291316013,0.660740180224519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453039946176401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.828997724815,1537.6335489125836,0.37587193044258044,0.12495780273669657,6.112874298809886,3.4653377324596386
4270.0,-30.25728936117956,5.018465063462466,35.00974478320391,24.113449116144352,4.988261105245636,-26.7327741345686,-40.26615443928165,1.4637458786346749,-0.18112608614387682,-5.034078693268836,40.0193784796435,42238.16510443496,25751.808954168206,25751.808954168206,67989.97405860317,77423.19883290504,77423.19883290504,25751.808954168206,103175.00778707323,103175.00778707323,103175.00778707323,128006.01538978881,91691.25430080011,56506.22057233002,39094.48192052232,24831.007602715566,0.0,63925.489523237884,21106.35646230823,1537.6312598901477,0.0,0.8866750754598766,2.815153636599437,0.0014959135982669303,354185.14729682106,1555368.9416251823,4.391400806882854,1555368.9416251823,4.391400806882854,0.85,0.09569164152707917,4.027634451161993,1.2676529681077229,1.0,0.0,4.027634451160203,1.2849049079701467,1.2851961449306055,3.134577840102367,19350.70501077741,1973.222763204296,4632.441516551485,4632.441516551485,5.559014369022958,5.018465063462466,-2.3757626960555323,7.394227759517999,3.4653639751191836,3.4653639751191836,0.9901039928911953,0.0,0.0,0.00022664852266235247,0.9973187701981154,0.0002272578531910406,199.13509485585428,0.0,0.0,0.0,0.07919711945628553,7.651338932926173e-05,0.00015013513333309074,0.0006046894353421556,0.09569164152708062,0.07181640109923779,0.02387524042784284,0.09569165398168389,0.07181640109923669,0.023875240427842476,0.3758713599475045,0.3758713599475045,0.1249578289173087,0.0,4.851933388327211,4.8002304281712895,5.007525201186979,4.852952607124962,4.801601279406725,5.007485763485818,24831.007602715566,21106.35646230823,0.85,1.063581594222877,0.6607405812525025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530393626050082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.822369173138,1537.6312598901477,0.3758713599475045,0.1249578289173087,6.112874298809886,3.4653639751191836
4271.0,-30.257191647630577,5.0184499005594825,35.00974070341963,24.113445833232277,4.9882707970374485,-26.73268522315569,-40.26605829186735,1.4637643725625529,-0.18073952419035777,-5.034058254053728,40.019370734054846,42238.16181572265,25751.819548358017,25751.819548358017,67989.98136408067,77423.14638633374,77423.14638633374,25751.819548358017,103174.96593469176,103174.96593469176,103174.96593469176,128005.94932530695,91691.16622113963,56506.18165052844,39094.427300679105,24830.983390615198,0.0,63925.4106912943,21106.33588202292,1537.6295550375146,0.0,0.8866752076485163,2.8151509409095903,0.0014959135982669303,354185.4295449287,1555368.60752215,4.391396364103821,1555368.60752215,4.391396364103821,0.85,0.09569151380985744,4.027634451161993,1.2676526691904293,1.0,0.0,4.027634451163787,1.2849048214379264,1.2851960583787718,3.134578051201256,19350.68642227035,1973.220867704094,4632.441516551485,4632.441516551485,5.559016655978934,5.0184499005594825,-2.375724884517225,7.394174785076707,3.4653902278395337,3.4653902278395337,0.9901114936684382,0.0,0.0,0.00022664852266235247,0.9973086060231132,0.00022726016931322836,199.13501474563208,0.0,0.0,0.0,0.07919711945628553,7.651422373312508e-05,0.0001501342989292274,0.0006046860746684095,0.09569151380986218,0.07181627456660554,0.023875239243256647,0.09569147051855047,0.07181627456660197,0.02387523924325546,0.3758707900769905,0.3758707900769905,0.1249578534269657,0.0,4.8522027509856684,4.800583117512758,5.007543426278744,4.853318729863361,4.802032641530502,5.007655206634638,24830.983390615198,21106.33588202292,0.85,1.063583020098452,0.660741344622677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530387783970269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.815746006538,1537.6295550375146,0.3758707900769905,0.1249578534269657,6.112874298809886,3.4653902278395337
4272.0,-30.25709382687797,5.018434834538665,35.009736628958244,24.11344073424118,4.9882921350865645,-26.732595050531074,-40.26595816304905,1.4637933587396739,-0.18064227520096665,-5.034029123136917,40.01936272952594,42238.142519356545,25751.807922498076,25751.807922498076,67989.95044185463,77423.03929741177,77423.03929741177,25751.807922498076,103174.84721990985,103174.84721990985,103174.84721990985,128005.80104738582,91691.02817082078,56506.13139276552,39094.329753394726,24830.953827475965,0.0,63925.28358087069,21106.31075335457,1537.6273362196398,0.0,0.886675385052774,2.815153062945447,0.0014959135982669303,354185.83181831986,1555368.262249883,4.391390401657036,1555368.262249883,4.391390401657036,0.85,0.09569138155327918,4.027634451161993,1.2676522889500488,1.0,0.0,4.02763445116137,1.2849046858129882,1.285195922723093,3.134578382063894,19350.657287855982,1973.2178968206251,4632.441516551485,4632.441516551485,5.559014146317472,5.018434834538665,-2.375680707290726,7.394115541829391,3.4654164288029046,3.4654164288029046,0.9901189796579727,0.0,0.0,0.00022664852266235247,0.9972984308086977,0.0002272624879982673,199.1349345475838,0.0,0.0,0.0,0.07919711945628553,7.651509269807093e-05,0.00015013342996428154,0.0006046825747952566,0.09569138155328434,0.07181614455663585,0.023875236996648494,0.0956914237116418,0.07181614455663198,0.023875236996647207,0.37587022239735146,0.37587022239735146,0.12495787915714768,0.0,4.852428565783498,4.800892044818454,5.007518749045232,4.853386847935951,4.802183002720426,5.00747545362384,24830.953827475965,21106.31075335457,0.85,1.0635846512255485,0.6607423565970084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530381938528536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.809127222596,1537.6273362196398,0.37587022239735146,0.12495787915714768,6.112874298809886,3.4654164288029046
4273.0,-30.25699593403745,5.018419638600556,35.00973255501894,24.113427462894492,4.9882983822639835,-26.732506322220246,-40.265858243778325,1.4638087704467853,-0.18034815597667375,-5.034010740823937,40.01935459580971,42238.12439178242,25751.82351257306,25751.82351257306,67989.94790435547,77422.96041616466,77422.96041616466,25751.82351257306,103174.78392873771,103174.78392873771,103174.78392873771,128005.71201542296,91690.91218943078,56506.07616504874,39094.262249313375,24830.92808668525,0.0,63925.190335998625,21106.28887368246,1537.625587993846,0.0,0.8866755081692173,2.8151513423690377,0.0014959135982669303,354186.0856627425,1555367.9114052304,4.3913862637908885,1555367.9114052304,4.3913862637908885,0.85,0.09569125456840469,4.027634451161993,1.267651904863306,1.0,0.0,4.027634451159864,1.2849046137023585,1.2851958505961185,3.1345785579807823,19350.632810912335,1973.215400866997,4632.441516551485,4632.441516551485,5.559017511729628,5.018419638600556,-2.375644466890748,7.394064105491305,3.4654426337208903,3.4654426337208903,0.9901264667773972,0.0,0.0,0.00022664852266235247,0.9972882482078776,0.0002272648084138551,199.13485429049916,0.0,0.0,0.0,0.07919711945628553,7.651595985355923e-05,0.00015013256280879325,0.0006046790822099374,0.09569125456840213,0.07181601870274064,0.023875235865661502,0.0956912697159112,0.07181601870274255,0.023875235865662137,0.37586965405064177,0.37586965405064177,0.1249579032731586,0.0,4.852668444387348,4.801200075864813,5.007553178274918,4.853662584847257,4.802467064956943,5.007725862513439,24830.92808668525,21106.28887368246,0.85,1.063586162935018,0.6607430368180942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530376086678354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.802513843419,1537.625587993846,0.37586965405064177,0.1249579032731586,6.112874298809886,3.4654426337208903
4274.0,-30.256897998577166,5.01840457417409,35.009728480236916,24.113432596810185,4.9883216083309785,-26.732415857540257,-40.265758080035425,1.463839467294044,-0.1801247251822815,-5.033980078898175,40.01934642338482,42238.10538228533,25751.807731175973,25751.807731175973,67989.9131134613,77422.88704320989,77422.88704320989,25751.807731175973,103174.69477438586,103174.69477438586,103174.69477438586,128005.59156147993,91690.80857302403,56506.02691209948,39094.20184547172,24830.89678709407,0.0,63925.09863256579,21106.262269029958,1537.6232375214458,0.0,0.8866756939807512,2.815151984409554,0.0014959135982669303,354186.50907870114,1555367.5588909558,4.391380018783689,1555367.5588909558,4.391380018783689,0.85,0.09569112113008478,4.027634451161993,1.2676515438547358,1.0,0.0,4.027634451163235,1.2849044700733236,1.2851957069345288,3.1345789083698605,19350.610943499392,1973.2131710114456,4632.441516551485,4632.441516551485,5.559014105016985,5.01840457417409,-2.3755992253994638,7.394003799573554,3.4654687743371255,3.4654687743371255,0.990133935524893,0.0,0.0,0.00022664852266235247,0.9972780612860569,0.00022726712986152932,199.13477399853758,0.0,0.0,0.0,0.07919711945628553,7.651682913983484e-05,0.00015013169352251764,0.0006046755810425858,0.09569112113008826,0.07181588766071212,0.023875233469376138,0.09569116531554665,0.07181588766070951,0.023875233469375274,0.37586908532185404,0.37586908532185404,0.12495792966717331,0.0,4.852894240553724,4.801509534236573,5.007526828506855,4.853855353715915,4.802805520345316,5.00747975522944,24830.89678709407,21106.262269029958,0.85,1.0635871444525977,0.660743687312321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453037023052044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.795905169096,1537.6232375214458,0.37586908532185404,0.12495792966717331,6.112874298809886,3.4654687743371255
4275.0,-30.256799960859542,5.018389364687835,35.00972441034878,24.11342473877596,4.988326977574574,-26.732327086643245,-40.26566193262113,1.4638541033582553,-0.1797226820693254,-5.033962496365059,40.01933841636601,42238.10349092875,25751.825138350607,25751.825138350607,67989.92862927935,77422.83356075418,77422.83356075418,25751.825138350607,103174.6586991048,103174.6586991048,103174.6586991048,128005.53081019485,91690.71757632827,56505.98750650284,39094.144522028255,24830.87211109006,0.0,63925.01663311831,21106.24129442655,1537.621571365977,0.0,0.8866758125635906,2.815148751794139,0.0014959135982669303,354186.75187919196,1555367.213511463,4.391376033290982,1555367.213511463,4.391376033290982,0.85,0.09569099479368685,4.027634451161993,1.2676512191118672,1.0,0.0,4.027634451160393,1.2849044015919124,1.2851956384375955,3.1345790754331744,19350.5917393754,1973.2112127357864,4632.441516551485,4632.441516551485,5.559017862684421,5.018389364687835,-2.3755636284863995,7.393952993174234,3.4654949292994757,3.4654949292994757,0.9901414083712787,0.0,0.0,0.00022664852266235247,0.997267863840172,0.00022726945375498082,199.1346936228056,0.0,0.0,0.0,0.07919711945628553,7.651766357838046e-05,0.000150130859083972,0.0006046722202291521,0.09569099479369195,0.07181576221213236,0.02387523258155959,0.09569096454175167,0.07181576221212854,0.023875232581558315,0.375868516579349,0.375868516579349,0.12495795421928467,0.0,4.853156733511582,4.80184611119148,5.0075660155541755,4.854239814295738,4.80322576829127,5.007756209696652,24830.87211109006,21106.24129442655,0.85,1.0635887514819213,0.6607445052903749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453036437181764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.789300611681,1537.621571365977,0.375868516579349,0.12495795421928467,6.112874298809886,3.4654949292994757
4276.0,-30.256701839451324,5.018374303657176,35.00972034043017,24.113429663144075,4.988351280321597,-26.732236346930694,-40.26556173395363,1.4638857878009524,-0.17952831848452888,-5.033931121263203,40.019330275701805,42238.08506703786,25751.80732367902,25751.80732367902,67989.89239071688,77422.75512361675,77422.75512361675,25751.80732367902,103174.56244729577,103174.56244729577,103174.56244729577,128005.4030619326,91690.6092563738,56505.93919979491,39094.077840643215,24830.840614636825,0.0,63924.91845528004,21106.2145224413,1537.6191921307372,0.0,0.8866760018926925,2.8151498591900532,0.0014959135982669303,354187.18514417013,1555366.862367292,4.3913696700635505,1555366.862367292,4.3913696700635505,0.85,0.09569086148538551,4.027634451161993,1.2676508421683685,1.0,0.0,4.027634451162665,1.2849042533420167,1.2851954901540974,3.134579437095158,19350.56887931637,1973.2088816585044,4632.441516551485,4632.441516551485,5.55901401705107,5.018374303657176,-2.3755179178747428,7.393892221531919,3.4655210153947453,3.4655210153947453,0.9901488615413558,0.0,0.0,0.00022664852266235247,0.9972576578017862,0.00022727177965416122,199.13461317852529,0.0,0.0,0.0,0.07919711945628553,7.65185331856579e-05,0.00015012998947669458,0.0006046687177689226,0.09569086148538614,0.0718156312626082,0.02387523022277794,0.09569087454904836,0.07181563126260773,0.023875230222777783,0.37586794967736975,0.37586794967736975,0.12495798125620695,0.0,4.853394090680013,4.8021721691023345,5.007536059893027,4.854402802778679,4.803535906865875,5.007475919631304,24830.840614636825,21106.2145224413,0.85,1.063589818081357,0.6607452318705163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530358507002323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.782701367338,1537.6191921307372,0.37586794967736975,0.12495798125620695,6.112874298809886,3.4655210153947453
4277.0,-30.25660366166674,5.018359203346855,35.00971630421434,24.11343102520334,4.988364886968742,-26.732146626213105,-40.26546167498452,1.4639078515150978,-0.17915429290383145,-5.033908550690373,40.0193231175311,42238.067490066715,25751.812037238542,25751.812037238542,67989.87952730525,77422.70556916625,77422.70556916625,25751.812037238542,103174.5176064048,103174.5176064048,103174.5176064048,128005.3364220509,91690.52546575372,56505.887386654176,39094.0423101106,24830.818815646104,0.0,63924.8611257567,21106.19599329919,1537.6175756362452,0.0,0.88667614280948,2.815147577142194,0.0014959135982669303,354187.49682592513,1555366.5536026182,4.3913649339435725,1555366.5536026182,4.3913649339435725,0.85,0.09569073436261351,4.027634451161993,1.267650486105122,1.0,0.0,4.027634451161842,1.2849041501070408,1.2851953868957222,3.1345796889413617,19350.55119597695,1973.2070784597138,4632.441516551485,4632.441516551485,5.559015034561924,5.018359203346855,-2.3754786742787872,7.393837877625643,3.4655471209249766,3.4655471209249766,0.990156320264279,0.0,0.0,0.00022664852266235247,0.9972474460121873,0.00022727410691165875,199.13453268809022,0.0,0.0,0.0,0.07919711945628553,7.6519401589635e-05,0.00015012912107271748,0.0006046652201551469,0.09569073436261666,0.07181550531848857,0.023875229044128084,0.09569071158744298,0.07181550531848621,0.0238752290441273,0.3758673838340404,0.3758673838340404,0.12495800611244505,0.0,4.853657608570472,4.802525105898496,5.007530107224056,4.854754257786567,4.803979662811571,5.007549230727761,24830.818815646104,21106.19599329919,0.85,1.0635905707100655,0.6607455494815003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530352637185209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.77610706752,1537.6175756362452,0.3758673838340404,0.12495800611244505,6.112874298809886,3.4655471209249766
