time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4278.0,-30.256505436415853,5.018344071986039,35.00971225995556,24.113422084506624,4.988377132934012,-26.732056998798118,-40.26536161601541,1.4639286953162771,-0.17892721261443967,-5.033885682280163,40.019314810828966,42238.05016183264,25751.815763297865,25751.815763297865,67989.8659251305,77422.61981337595,77422.61981337595,25751.815763297865,103174.43557667382,103174.43557667382,103174.43557667382,128005.22538782231,91690.40490392881,56505.8352523854,39093.96627949268,24830.789811148497,0.0,63924.756090641175,21106.171339476223,1537.6155343214575,0.0,0.8866762894051043,2.8151472615044786,0.0014959135982669303,354187.8126207985,1555366.1952965858,4.391360006962736,1555366.1952965858,4.391360006962736,0.85,0.09569060571198018,4.027634451161993,1.2676501025678593,1.0,0.0,4.027634451162172,1.2849040525799897,1.2851952893465657,3.1345799268628727,19350.525752369187,1973.2044839337784,4632.441516551485,4632.441516551485,5.559015838902207,5.018344071986039,-2.3754392578589414,7.393783329844981,3.465573189504125,3.465573189504125,0.99016376842975,0.0,0.0,0.00022664852266235247,0.9972372293983537,0.00022727643531629128,199.1344521588053,0.0,0.0,0.0,0.07919711945628553,7.652027000272408e-05,0.00015012825265962838,0.0006046617225046714,0.09569060571198447,0.07181537840041638,0.023875227311568093,0.09569058964182837,0.07181537840041316,0.02387522731156702,0.37586682068565525,0.37586682068565525,0.12495803066034687,0.0,4.85390915184297,4.802857443801031,5.007538147185244,4.854958469665746,4.804230169553705,5.007613807756115,24830.789811148497,21106.171339476223,0.85,1.0635921055173878,0.6607463640837645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530346764000297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.769517167824,1537.6155343214575,0.37586682068565525,0.12495803066034687,6.112874298809886,3.465573189504125
4279.0,-30.25640709096842,5.018328986177016,35.00970822013807,24.113417544309073,4.9883949001245815,-26.731966711061546,-40.26526148719711,1.463954520217716,-0.17874910852958692,-5.033859233050221,40.019306851674045,42238.03291913778,25751.810297082742,25751.810297082742,67989.84321622053,77422.529438514,77422.529438514,25751.810297082742,103174.33973559675,103174.33973559675,103174.33973559675,128005.10109327777,91690.28190958349,56505.78539020728,39093.88502152912,24830.761357681018,0.0,63924.646379210135,21106.147154028866,1537.61344130072,0.0,0.8866764529825728,2.8151480076565507,0.0014959135982669303,354188.1778642696,1555365.8519819109,4.391354509234781,1555365.8519819109,4.391354509234781,0.85,0.09569047597494351,4.027634451161993,1.2676497316686435,1.0,0.0,4.027634451161289,1.2849039317466528,1.2851951684858405,3.134580221641138,19350.499795397474,1973.201837059289,4632.441516551485,4632.441516551485,5.559014658916425,5.018328986177016,-2.3753972311469638,7.39372621732398,3.4655992235491904,3.4655992235491904,0.9901712067283401,0.0,0.0,0.00022664852266235247,0.9972270003957275,0.0002272787665921721,199.13437153104326,0.0,0.0,0.0,0.07919711945628553,7.652113903115709e-05,0.0001501273836311954,0.0006046582223758157,0.09569047597494985,0.07181525063565657,0.023875225339293288,0.09569050240266276,0.0718152506356518,0.023875225339291706,0.3758662586788505,0.3758662586788505,0.12495805580649745,0.0,4.854139358251075,4.803167826440813,5.007526712982838,4.85511012452065,4.804459521663659,5.007531288372832,24830.761357681018,21106.147154028866,0.85,1.0635935756749448,0.6607472283628405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530340887980608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.762931491627,1537.61344130072,0.3758662586788505,0.12495805580649745,6.112874298809886,3.4655992235491904
4280.0,-30.256308697882044,5.018313905824128,35.00970419769436,24.113413283508294,4.988410643768037,-26.731876582831614,-40.265161358378805,1.46397852871762,-0.17851946052786616,-5.0338346745683955,40.019299278087594,42238.015966080435,25751.809642346543,25751.809642346543,67989.82560842698,77422.44855306666,77422.44855306666,25751.809642346543,103174.2581954132,103174.2581954132,103174.2581954132,128004.99423897474,91690.16756607928,56505.7349790933,39093.81398553998,24830.736043561537,0.0,63924.55002910152,21106.125637027308,1537.6115730772594,0.0,0.8866766055309317,2.8151478555514053,0.0014959135982669303,354188.5169982323,1555365.5252986166,4.391349382188975,1555365.5252986166,4.391349382188975,0.8500000000000001,0.09569034771803246,4.027634451161993,1.2676493437355387,1.0,0.0,4.027634451161446,1.284903819412182,1.285195056125908,3.134580495686094,19350.475664116508,1973.1993763534447,4632.441516551485,4632.441516551485,5.559014517579249,5.018313905824128,-2.375356605759815,7.393670511583943,3.4656252461167782,3.4656252461167782,0.9901786417476509,0.0,0.0,0.00022664852266235247,0.9972167665513749,0.00022728109901938348,199.13429086429016,0.0,0.0,0.0,0.07919711945628553,7.652200806871547e-05,0.000150126514593637,0.0006046547222102062,0.09569034771803549,0.07181512407235276,0.02387522364568273,0.09569039743008297,0.07181512407235048,0.023875223645681978,0.375865696474916,0.375865696474916,0.12495808025517444,0.0,4.854365258730013,4.803471948301365,5.00751686006754,4.855315214040502,4.80473501465724,5.007524163960625,24830.736043561537,21106.125637027308,0.85,1.0635949033270433,0.6607479590681775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530335004775294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.756351497545,1537.6115730772594,0.375865696474916,0.12495808025517444,6.112874298809886,3.4656252461167782
4281.0,-30.256210215414324,5.018298855027655,35.00970018925921,24.113419360388093,4.988427829624219,-26.731786229925646,-40.26506500141693,1.4640038441355143,-0.17815132641038645,-5.033808993868454,40.019291641228826,42238.014914102794,25751.806095576743,25751.806095576743,67989.82100967954,77422.40347674704,77422.40347674704,25751.806095576743,103174.20957232379,103174.20957232379,103174.20957232379,128004.91934357707,91690.08957940772,56505.70101676312,39093.765069605106,24830.70977125329,0.0,63924.4748408584,21106.103305565295,1537.6096274105018,0.0,0.8866767640251605,2.8151460140210367,0.0014959135982669303,354188.87162944576,1555365.1958861523,4.391344055307823,1555365.1958861523,4.391344055307823,0.85,0.09569021859071034,4.027634451161993,1.2676490233885125,1.0,0.0,4.027634451161391,1.2849037009627342,1.2851949376496123,3.134580784648861,19350.459205653944,1973.1976980573331,4632.441516551485,4632.441516551485,5.559013751941997,5.018298855027655,-2.3753151714482184,7.393614026475873,3.4656512451872854,3.4656512451872854,0.9901860700535101,0.0,0.0,0.00022664852266235247,0.9972065235239268,0.00022728343358748024,199.13421012432397,0.0,0.0,0.0,0.07919711945628553,7.652284437821098e-05,0.0001501256782841415,0.0006046513538612703,0.09569021859071156,0.07181499690741476,0.023875221683296803,0.09569023085399844,0.07181499690741383,0.023875221683296498,0.37586513394037896,0.37586513394037896,0.12495810423418115,0.0,4.85461404352543,4.8038093866618965,5.007498485950521,4.855657667458047,4.805207848460668,5.007473839715374,24830.70977125329,21106.103305565295,0.85,1.0635960823916335,0.6607487197862072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45303291187249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.749775736009,1537.6096274105018,0.37586513394037896,0.12495810423418115,6.112874298809886,3.4656512451872854
4282.0,-30.256111631610757,5.0182837595984005,35.00969618375822,24.113415728230052,4.988439653561649,-26.73169632203675,-40.26496490752322,1.4640243439876872,-0.1778278133136837,-5.0337868581421334,40.01928370982139,42237.99886676665,25751.811451510497,25751.811451510497,67989.81031827714,77422.34096573558,77422.34096573558,25751.811451510497,103174.15241724608,103174.15241724608,103174.15241724608,128004.83559893118,91689.99194628026,56505.64984731133,39093.71344329882,24830.683181685105,0.0,63924.39662498392,21106.080704432337,1537.6077432513323,0.0,0.8866769055278378,2.8151443452551117,0.0014959135982669303,354189.17730745435,1555364.853768517,4.391339299502031,1555364.853768517,4.391339299502031,0.85,0.09569009114913343,4.027634451161993,1.2676486920518801,1.0,0.0,4.027634451162233,1.2849036050450695,1.285194841710207,3.134581018644367,19350.438600964186,1973.195596963712,4632.441516551485,4632.441516551485,5.559014908121461,5.0182837595984005,-2.375276373255798,7.393560132854199,3.465677228040056,3.465677228040056,0.9901934937257303,0.0,0.0,0.00022664852266235247,0.9971962700703315,0.00022728577057991515,199.13412930134416,0.0,0.0,0.0,0.07919711945628553,7.652371313055013e-05,0.00015012480953180234,0.0006046478548444195,0.09569009114913823,0.07181487122999929,0.02387521991913895,0.09569007214455416,0.07181487122999568,0.02387521991913775,0.3758645733653087,0.3758645733653087,0.12495812731393012,0.0,4.8548746919050245,4.804154793135979,5.007503706226089,4.855959044828467,4.80557840479014,5.007566694237312,24830.683181685105,21106.080704432337,0.85,1.0635972165235004,0.6607492772213127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453032322733233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.74320504485,1537.6077432513323,0.3758645733653087,0.12495812731393012,6.112874298809886,3.465677228040056
4283.0,-30.256013029277952,5.018268716924057,35.009692182150644,24.113411118183308,4.988457854830253,-26.731605759686907,-40.26486474378032,1.4640505852392405,-0.17766317093111184,-5.0337601669002145,40.019275812223206,42237.982496955825,25751.805120921268,25751.805120921268,67989.7876178771,77422.24853618715,77422.24853618715,25751.805120921268,103174.05365710842,103174.05365710842,103174.05365710842,128004.70845179536,91689.86696901501,56505.60092978379,39093.628932479136,24830.65479468694,0.0,63924.283727166076,21106.056575483897,1537.605647242954,0.0,0.8866770701143789,2.81514529662525,0.0014959135982669303,354189.5458940404,1555364.5131092882,4.391333767865052,1555364.5131092882,4.391333767865052,0.85,0.09568996182397103,4.027634451161993,1.267648314558901,1.0,0.0,4.027634451162256,1.2849034822637382,1.285194718901046,3.13458131817506,19350.412225513097,1973.1929074162022,4632.441516551485,4632.441516551485,5.559013541544203,5.018268716924057,-2.3752342500810184,7.393502967005075,3.465703172343944,3.465703172343944,0.990200906383984,0.0,0.0,0.00022664852266235247,0.9971860148033089,0.00022728810803374335,199.13404846323886,0.0,0.0,0.0,0.07919711945628553,7.652458249826471e-05,0.00015012394016408775,0.0006046443533490615,0.09568996182397338,0.07181474414713554,0.023875217676837843,0.09568999180377864,0.07181474414713378,0.02387521767683726,0.37586401506616973,0.37586401506616973,0.12495815109341665,0.0,4.855109071608695,4.804472232610294,5.007487772115496,4.8560969959690965,4.8057926152354185,5.007474808124186,24830.65479468694,21106.056575483897,0.85,1.063598739847644,0.660750188101143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453031732988246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.736639666535,1537.605647242954,0.37586401506616973,0.12495815109341665,6.112874298809886,3.465703172343944
4284.0,-30.25591434458266,5.018253633010425,35.00968818880157,24.11340217748659,4.988470097473545,-26.731515719126243,-40.26476461496202,1.4640714720171377,-0.17743890532580053,-5.033737934348518,40.019268049554626,42237.96677734176,25751.810069635805,25751.810069635805,67989.77684697756,77422.16276314273,77422.16276314273,25751.810069635805,103173.97283277853,103173.97283277853,103173.97283277853,128004.60195133125,91689.74620250819,56505.55021670712,39093.55109533453,24830.62911855273,0.0,63924.18021388726,21106.03475076982,1537.6038103725498,0.0,0.8866772114985639,2.815144943790984,0.0014959135982669303,354189.8529095957,1555364.1782702387,4.391329016043929,1555364.1782702387,4.391329016043929,0.85,0.09568983509528164,4.027634451161993,1.2676479304721582,1.0,0.0,4.027634451161127,1.284903384535703,1.2851946211508596,3.1345815565871282,19350.386738708858,1973.190308485452,4632.441516551485,4632.441516551485,5.559014609817709,5.018253633010425,-2.375195427056871,7.3934490600672955,3.465729107403181,3.465729107403181,0.9902083164009089,0.0,0.0,0.00022664852266235247,0.9971757510839653,0.0002272904474622227,199.13396755767525,0.0,0.0,0.0,0.07919711945628553,7.652545157198025e-05,0.00015012307109037222,0.0006046408530378242,0.09568983509528453,0.07181461913307755,0.023875215962206982,0.09568988075451403,0.07181461913307538,0.02387521596220626,0.3758634571213821,0.3758634571213821,0.12495817415280733,0.0,4.85533867415279,4.8047760000564494,5.007493841626342,4.8562990290226935,4.806033238394718,5.007560410722817,24830.62911855273,21106.03475076982,0.85,1.0636002936523707,0.6607510121524521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530311431328926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.730077945547,1537.6038103725498,0.3758634571213821,0.12495817415280733,6.112874298809886,3.465729107403181
4285.0,-30.255815591744252,5.018238604925592,35.009684201504925,24.113408009894215,4.988488572934127,-26.73142499390928,-40.26466441629452,1.4640979750991838,-0.17710768830767165,-5.033711156640665,40.01926023914602,42237.95091776587,25751.803370180034,25751.803370180034,67989.7542879459,77422.11161774554,77422.11161774554,25751.803370180034,103173.91498792557,103173.91498792557,103173.91498792557,128004.51609586492,91689.66255943617,56505.501859456745,39093.51188886603,24830.601107939347,0.0,63924.11299680537,21106.010941748445,1537.6017378777199,0.0,0.8866773762092816,2.8151437156246635,0.0014959135982669303,354190.2226907666,1555363.8413720015,4.391323480236057,1555363.8413720015,4.391323480236057,0.8500000000000001,0.09568970586999655,4.027634451161993,1.2676475491328167,1.0,0.0,4.027634451160922,1.2849032605293242,1.2851944971163736,3.134581859106485,19350.36908650827,1973.188508461939,4632.441516551485,4632.441516551485,5.5590131636136375,5.018238604925592,-2.3751532848213017,7.393391889746893,3.4657550049507755,3.4657550049507755,0.9902157157002216,0.0,0.0,0.00022664852266235247,0.9971654803914523,0.0002272927885283175,199.13388659631107,0.0,0.0,0.0,0.07919711945628553,7.652632126109015e-05,0.00015012220140126232,0.0006046373502480033,0.09568970586999982,0.07181449212213288,0.023875213747866938,0.0956897278055144,0.07181449212213042,0.023875213747866122,0.3758628988422654,0.3758628988422654,0.12495819796038493,0.0,4.855581518806787,4.805104914980859,5.007477311473622,4.856603468332992,4.80647136415331,5.007462127741974,24830.601107939347,21106.010941748445,0.85,1.0636010591393534,0.6607514588411532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453030552785313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.7235211613,1537.6017378777199,0.3758628988422654,0.12495819796038493,6.112874298809886,3.4657550049507755
4286.0,-30.25571678913301,5.018223418933473,35.00968019720866,24.1133899538778,4.988491937521949,-26.731335735056795,-40.264564427174605,1.464110883445699,-0.1768441424516709,-5.033694561601348,40.01925176940175,42237.936150035275,25751.82231905426,25751.82231905426,67989.75846908953,77422.02490367841,77422.02490367841,25751.82231905426,103173.84722273267,103173.84722273267,103173.84722273267,128004.42070504425,91689.53721001942,56505.448456376194,39093.43194849247,24830.573482311574,0.0,63924.00543080404,21105.98745996484,1537.5999188012395,0.0,0.8866774914369701,2.8151421884075316,0.0014959135982669303,354190.4518566526,1555363.4760336974,4.39131960751777,1555363.4760336974,4.39131960751777,0.8500000000000001,0.09568958133312894,4.027634451161993,1.267647205158137,1.0,0.0,4.027634451161734,1.284903200131931,1.2851944367052905,3.1345820064487695,19350.342632517593,1973.1858109056195,4632.441516551485,4632.441516551485,5.559017254086052,5.018223418933473,-2.375118682678861,7.393342101612333,3.4657808942002015,3.4657808942002015,0.990223112628629,0.0,0.0,0.00022664852266235247,0.997155204636558,0.0002272951307965755,199.1338055942071,0.0,0.0,0.0,0.07919711945628553,7.652718914051061e-05,0.00015012133352184187,0.0006046338547469501,0.09568958133313218,0.07181436880965346,0.02387521252347872,0.0956895751223537,0.07181436880965103,0.023875212523477914,0.3758623420238109,0.3758623420238109,0.12495822099951216,0.0,4.855829049500414,4.805417281981761,5.007529395896938,4.85685041914968,4.806698227375762,5.007769301012331,24830.573482311574,21105.98745996484,0.85,1.0636029142868175,0.6607523396786621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530299620305702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.716969031677,1537.5999188012395,0.3758623420238109,0.12495822099951216,6.112874298809886,3.4657808942002015
4287.0,-30.2556179057037,5.018208306602122,35.00967616872547,24.113395856134616,4.988509981520107,-26.731244935413713,-40.264468000363536,1.4641370112301089,-0.1765109138110006,-5.033667156752557,40.0192430563137,42237.9364495469,25751.813479762124,25751.813479762124,67989.74992930902,77421.97577305132,77421.97577305132,25751.813479762124,103173.78925281344,103173.78925281344,103173.78925281344,128004.32887954498,91689.45535435,56505.41603084545,39093.377026116155,24830.53962673153,0.0,63923.916652847685,21105.9586827218,1537.5974960375352,0.0,0.8866776626129607,2.815141007021384,0.0014959135982669303,354190.8302987013,1555363.1001989453,4.391313854419252,1555363.1001989453,4.391313854419252,0.85,0.09568945121387772,4.027634451161993,1.2676468716235836,1.0,0.0,4.027634451161822,1.2849030778815829,1.2851943144272333,3.1345823046842924,19350.32535753401,1973.1840493475356,4632.441516551485,4632.441516551485,5.559015345957888,5.018208306602122,-2.3750761847492217,7.393284491351343,3.465806710767455,3.465806710767455,0.9902304887907014,0.0,0.0,0.00022664852266235247,0.9971449205907076,0.00022729747500301774,199.13372452591142,0.0,0.0,0.0,0.07919711945628553,7.652802610864135e-05,0.00015012049655371113,0.0006046304837452722,0.09568945121387994,0.07181424081879145,0.02387521039508848,0.0956894026629951,0.07181424081878979,0.023875210395087925,0.3758617855892553,0.3758617855892553,0.12495824757547662,0.0,4.8560841361961025,4.805753629591436,5.007539586198845,4.857156242941585,4.807150999580131,5.007632477254219,24830.53962673153,21105.9586827218,0.85,1.0636042578326623,0.6607532620213014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530293709785596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.71042119093,1537.5974960375352,0.3758617855892553,0.12495824757547662,6.112874298809886,3.465806710767455
4288.0,-30.255518906327218,5.018193272429576,35.00967217746684,24.11340126944708,4.98853112384987,-26.731153721640347,-40.26436769692225,1.464165939163004,-0.17624903256410107,-5.0336394684154495,40.01923608359474,42237.921291126855,25751.80410070547,25751.80410070547,67989.72539183233,77421.91209924998,77421.91209924998,25751.80410070547,103173.71619995545,103173.71619995545,103173.71619995545,128004.23241506281,91689.36016262053,56505.36935449742,39093.32312013679,24830.516215107367,0.0,63923.839335244156,21105.938782841262,1537.5956644600215,0.0,0.8866778289266419,2.815140796593128,0.0014959135982669303,354191.21265585086,1555362.7994342048,4.391308264740802,1555362.7994342048,4.391308264740802,0.85,0.09568932413474553,4.027634451161993,1.2676465391879903,1.0,0.0,4.027634451163332,1.2849029425295337,1.2851941790445052,3.134582634882103,19350.305268081745,1973.1820007935173,4632.441516551485,4632.441516551485,5.559013321311354,5.018193272429576,-2.3750334611444344,7.393226733574011,3.46583252424572,3.46583252424572,0.9902378640702058,0.0,0.0,0.00022664852266235247,0.9971346246007481,0.00022729982198050976,199.13364336262404,0.0,0.0,0.0,0.07919711945628553,7.652889673423623e-05,0.00015011962592811624,0.0006046269771836321,0.09568932413475334,0.07181411515720151,0.023875208977551833,0.09568929947405133,0.07181411515719564,0.023875208977549883,0.3758612311248872,0.3758612311248872,0.1249582744740571,0.0,4.856334936346684,4.806095274849554,5.007516638088816,4.857390435851357,4.807514373479194,5.007477514715276,24830.516215107367,21105.938782841262,0.85,1.0636051604357635,0.6607538240876458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530287794435646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.70387826266,1537.5956644600215,0.3758612311248872,0.1249582744740571,6.112874298809886,3.46583252424572
4289.0,-30.255419880963082,5.018178226314543,35.00966821449474,24.113391909655206,4.988546074496975,-26.73106310367577,-40.26426753317935,1.4641892972096664,-0.1760968995250778,-5.033616015489875,40.01922892498143,42237.90659963266,25751.805533804014,25751.805533804014,67989.71213343667,77421.81359811864,77421.81359811864,25751.805533804014,103173.61913192265,103173.61913192265,103173.61913192265,128004.1125445365,91689.22762638495,56505.32062789887,39093.22999831786,24830.493412613847,0.0,63923.72341093171,21105.91940072177,1537.5939615140674,0.0,0.8866779743380055,2.815141534413566,0.0014959135982669303,354191.53652509395,1555362.490651048,4.391303377574785,1555362.490651048,4.391303377574785,0.85,0.0956891991626433,4.027634451161993,1.2676461616950112,1.0,0.0,4.027634451161511,1.284902833238667,1.2851940697288664,3.1345829015024607,19350.2772973705,1973.1791485747426,4632.441516551485,4632.441516551485,5.559013630672743,5.018178226314543,-2.3749938578732226,7.393172084187766,3.465858336114672,3.465858336114672,0.9902452388899062,0.0,0.0,0.00022664852266235247,0.9971243260227726,0.00022730216959642826,199.13356217809726,0.0,0.0,0.0,0.07919711945628553,7.652976615639912e-05,0.00015011875650595334,0.0006046234754689762,0.09568919916264298,0.0718139914283713,0.023875207734271688,0.09568923426630438,0.07181399142837154,0.023875207734271767,0.37586067878229135,0.37586067878229135,0.12495829962712693,0.0,4.856562919612088,4.806403110873191,5.007503970089374,4.857519115964806,4.807678939086088,5.007497910477866,24830.493412613847,21105.91940072177,0.85,1.0636068818514666,0.6607547925221371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530281872154391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.697340953311,1537.5939615140674,0.37586067878229135,0.12495829962712693,6.112874298809886,3.465858336114672
4290.0,-30.255320766497224,5.018163095623832,35.00966423747943,24.113383597601228,4.988554311133187,-26.73097307692003,-40.26416743928564,1.464206621556014,-0.17578455319807063,-5.03359609328776,40.01922058999664,42237.89262777142,25751.815682885273,25751.815682885273,67989.70831065669,77421.74658729974,77421.74658729974,25751.815682885273,103173.56227018501,103173.56227018501,103173.56227018501,128004.02715079123,91689.12382640682,56505.269866878385,39093.171066142706,24830.46488060622,0.0,63923.635946748924,21105.895148515287,1537.5920142231732,0.0,0.886678106025871,2.815139754114231,0.0014959135982669303,354191.81163758604,1555362.1311257642,4.3912989516461,1555362.1311257642,4.3912989516461,0.85,0.09568907409383781,4.027634451161993,1.2676457935431973,1.0,0.0,4.027634451161075,1.2849027521791254,1.285193988650952,3.134583099251164,19350.255391216284,1973.176914768681,4632.441516551485,4632.441516551485,5.559015821543631,5.018163095623832,-2.3749569034078655,7.393119999031697,3.4658841193240195,3.4658841193240195,0.9902526055211485,0.0,0.0,0.00022664852266235247,0.9971140182931657,0.00022730451934706888,199.133480920588,0.0,0.0,0.0,0.07919711945628553,7.653063498139262e-05,0.00015011788768095984,0.0006046199761595004,0.09568907409384209,0.0718138677339887,0.023875206359853383,0.095689066778007,0.0718138677339855,0.023875206359852318,0.37586012631378335,0.37586012631378335,0.12495832399214955,0.0,4.856805130950534,4.8067176774814016,5.007528103413563,4.857811540089699,4.808013732131428,5.007662532946711,24830.46488060622,21105.895148515287,0.85,1.063608277340403,0.6607554780356574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453027594832335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.690807464562,1537.5920142231732,0.37586012631378335,0.12495832399214955,6.112874298809886,3.4658841193240195
4291.0,-30.25522162157825,5.018148093782562,35.00966026846435,24.113393935281806,4.988577444483029,-26.7308815330047,-40.26406710091976,1.4642373559095025,-0.17548962203994733,-5.0335661226512585,40.01921286899102,42237.877857845255,25751.800220952413,25751.800220952413,67989.67807879767,77421.69485348843,77421.69485348843,25751.800220952413,103173.49507444084,103173.49507444084,103173.49507444084,128003.93079379437,91689.04132196883,56505.22432632578,39093.12999515895,24830.435719353518,0.0,63923.56571451247,21105.87036145049,1537.5898002022068,0.0,0.886678286676716,2.8151393756706025,0.0014959135982669303,354192.2255126557,1555361.7980842134,4.3912928801104885,1555361.7980842134,4.3912928801104885,0.85,0.09568894487340102,4.027634451161993,1.2676454319851476,1.0,0.0,4.027634451161269,1.2849026083750172,1.285193844814249,3.1345834500683574,19350.237979315294,1973.175139248907,4632.441516551485,4632.441516551485,5.559012483793373,5.018148093782562,-2.3749125761391814,7.393060669921743,3.4659098519428464,3.4659098519428464,0.9902599576979562,0.0,0.0,0.00022664852266235247,0.9971037075114635,0.0002273068698420688,199.13339963817853,0.0,0.0,0.0,0.07919711945628553,7.653150593758203e-05,0.00015011701672477045,0.0006046164682663466,0.09568894487340586,0.07181374071977169,0.023875204153634172,0.09568893562463697,0.07181374071976805,0.023875204153632968,0.3758595743580918,0.3758595743580918,0.12495834995090273,0.0,4.857048078009257,4.807052242984696,5.007494980014258,4.8580765006113324,4.8084473516394155,5.007419496832881,24830.435719353518,21105.87036145049,0.85,1.0636089729794607,0.6607559729456088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530270019166964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.684279061663,1537.5898002022068,0.3758595743580918,0.12495834995090273,6.112874298809886,3.4659098519428464
4292.0,-30.255122385107846,5.018133054144032,35.00965632958038,24.11338478503751,4.988590746719971,-26.730790889901446,-40.263966902252264,1.4642592515135648,-0.17529842152970332,-5.033543975501714,40.01920580859401,42237.86400547091,25751.804756623587,25751.804756623587,67989.6687620945,77421.6040702639,77421.6040702639,25751.804756623587,103173.40882688749,103173.40882688749,103173.40882688749,128003.82278112294,91688.91575080022,56505.17568600722,39093.04451643667,24830.413954235453,0.0,63923.45847067212,21105.851861100135,1537.58818719053,0.0,0.8866784250799565,2.815139447542865,0.0014959135982669303,354192.53135068464,1555361.4935377159,4.391288228485424,1555361.4935377159,4.391288228485424,0.85,0.09568882093641759,4.027634451161993,1.267645078119822,1.0,0.0,4.027634451162746,1.284902505926882,1.285193742342893,3.1345836999956695,19350.21147852566,1973.1724369204226,4632.441516551485,4632.441516551485,5.559013462903667,5.018133054144032,-2.3748739994800085,7.393007053624041,3.465935598213436,3.465935598213436,0.9902673137752674,0.0,0.0,0.00022664852266235247,0.9970933873238488,0.00022730922252996416,199.13331828077858,0.0,0.0,0.0,0.07919711945628553,7.653237569030881e-05,0.00015011614697204366,0.0006046129652203002,0.09568882093642067,0.07181361807110577,0.023875202865314908,0.09568885262120815,0.07181361807110345,0.023875202865314138,0.3758590242356307,0.3758590242356307,0.12495837372715464,0.0,4.85727921536477,4.807363056746283,5.007486003008921,4.858245553971983,4.808648320048633,5.00749222345047,24830.413954235453,21105.851861100135,0.85,1.0636106116393553,0.6607568647877446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530264088193667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.677754572658,1537.58818719053,0.3758590242356307,0.12495837372715464,6.112874298809886,3.465935598213436
4293.0,-30.255023117597744,5.018118029162338,35.009652392156056,24.113385867700003,4.9886061855802355,-26.730700005154066,-40.263862896803744,1.4642830731365566,-0.1749890994440193,-5.033519412507248,40.01919797333942,42237.834456156845,25751.802997803312,25751.802997803312,67989.63745396015,77421.54584275023,77421.54584275023,25751.802997803312,103173.34884055355,103173.34884055355,103173.34884055355,128003.73515050692,91688.82358791777,56505.11220132449,39093.01265177031,24830.38630995337,0.0,63923.39896172368,21105.828363460365,1537.5861838903902,0.0,0.8866785785972988,2.8151382487257184,0.0014959135982669303,354192.87055023445,1555361.1555682004,4.391283068888329,1555361.1555682004,4.391283068888329,0.85,0.09568869443232215,4.027634451161993,1.2676446934835988,1.0,0.0,4.02763445116232,1.2849023944670455,1.285193630857793,3.134583971907519,19350.1920282873,1973.1704535480822,4632.441516551485,4632.441516551485,5.5590130832290905,5.018118029162338,-2.37483367956061,7.392951708722948,3.465961308078784,3.465961308078784,0.9902746594510811,0.0,0.0,0.00022664852266235247,0.9970830640235028,0.00022731157597619171,199.13323689799762,0.0,0.0,0.0,0.07919711945628553,7.653327849663497e-05,0.00015011524416571752,0.0006046093290464383,0.09568869443232494,0.07181349355119383,0.02387520088113111,0.09568870376826595,0.07181349355119174,0.023875200881130418,0.3758584743618587,0.3758584743618587,0.12495839720020453,0.0,4.857520159774083,4.807688010422396,5.007473790647509,4.858530313063227,4.809034415854967,5.007471665074718,24830.38630995337,21105.828363460365,0.85,1.0636111120228646,0.6607570176524592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530258151748505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.671235222562,1537.5861838903902,0.3758584743618587,0.12495839720020453,6.112874298809886,3.465961308078784
4294.0,-30.254923767914946,5.018102887547953,35.009648435412316,24.113377939816587,4.988611998741877,-26.730610009059703,-40.263766574766464,1.4642982398866045,-0.17462126560286606,-5.03350114752613,40.01918953577109,42237.83713061778,25751.816993726094,25751.816993726094,67989.65412434387,77421.49018409247,77421.49018409247,25751.816993726094,103173.30717781857,103173.30717781857,103173.30717781857,128003.6648570499,91688.73006376383,56505.07701028891,39092.947837194355,24830.35767923133,0.0,63923.30551642568,21105.80402734663,1537.5842694860407,0.0,0.8866787022142697,2.8151355456461244,0.0014959135982669303,354193.12277833506,1555360.7916182645,4.391278914220074,1555360.7916182645,4.391278914220074,0.85,0.09568857059451669,4.027634451161993,1.267644401709549,1.0,0.0,4.027634451160729,1.2849023235028112,1.2851935598774737,3.1345841450283447,19350.1722907635,1973.16844088078,4632.441516551485,4632.441516551485,5.559016104513382,5.018102887547953,-2.3747980440435916,7.392900931591544,3.465986997299546,3.465986997299546,0.9902819992284417,0.0,0.0,0.00022664852266235247,0.9970727322930414,0.00022731393139306118,199.13315544791547,0.0,0.0,0.0,0.07919711945628553,7.653411461685043e-05,0.00015011440804550203,0.0006046059614598531,0.09568857059452048,0.07181337115636623,0.023875199438154252,0.09568850608986644,0.07181337115636338,0.023875199438153312,0.3758579257520686,0.3758579257520686,0.12495842022842985,0.0,4.85778521937516,4.808028248643325,5.007512280062372,4.858879881923258,4.809423848059453,5.0077009815566385,24830.35767923133,21105.80402734663,0.85,1.0636129276336204,0.6607580254085011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530252213451356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.664719802176,1537.5842694860407,0.3758579257520686,0.12495842022842985,6.112874298809886,3.465986997299546
4295.0,-30.25482433736696,5.018087926342816,35.00964448924505,24.11337720640006,4.988638547454324,-26.73051786651869,-40.263662359770365,1.4643320766060843,-0.17458881150167826,-5.033468880739305,40.0191819303473,42237.807477388225,25751.795344616436,25751.795344616436,67989.60282200466,77421.3798265954,77421.3798265954,25751.795344616436,103173.17517121183,103173.17517121183,103173.17517121183,128003.5032705195,91688.59020272331,56505.01785351615,39092.858165785736,24830.328099307673,0.0,63923.186265093405,21105.77888441152,1537.58197134556,0.0,0.8866788941423231,2.8151388854489774,0.0014959135982669303,354193.5683630632,1555360.4635624883,4.391272463672121,1555360.4635624883,4.391272463672121,0.8499999999999999,0.0956884413036738,4.027634451161993,1.2676439895993101,1.0,0.0,4.027634451161832,1.2849021651830355,1.2851934015218134,3.1345845312574854,19350.142774210824,1973.1654310300485,4632.441516551485,4632.441516551485,5.559011431144149,5.018087926342816,-2.3747521243328467,7.392840050675662,3.4660126262944773,3.4660126262944773,0.9902893217984221,0.0,0.0,0.00022664852266235247,0.9970623922687493,0.00022731628874962258,199.1330739316041,0.0,0.0,0.0,0.07919711945628553,7.653501926114265e-05,0.00015011350340120983,0.0006046023178833357,0.09568844130367489,0.07181324438297013,0.02387519692070476,0.09568849730428038,0.07181324438296931,0.02387519692070449,0.37585737929736224,0.37585737929736224,0.1249584459685617,0.0,4.857991990031508,4.808317721552271,5.007469829719469,4.858880069237614,4.809536814475109,5.007361406427833,24830.328099307673,21105.77888441152,0.85,1.0636141092849716,0.660758794191288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530246270243408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.658209336902,1537.58197134556,0.37585737929736224,0.1249584459685617,6.112874298809886,3.4660126262944773
4296.0,-30.25472482418869,5.018072766415871,35.0096405506143,24.113369942083978,4.988640151934535,-26.730428144214017,-40.26356610758228,1.4643434719598822,-0.17411659852717776,-5.0334545272559685,40.01917425752969,42237.81097982961,25751.81919123335,25751.81919123335,67989.63017106295,77421.34389991917,77421.34389991917,25751.81919123335,103173.16309115253,103173.16309115253,103173.16309115253,128003.46882331483,91688.51464031884,56504.9817202293,39092.81435565505,24830.305732162302,0.0,63923.120087817355,21105.759872337956,1537.5805085268257,0.0,0.8866789950624678,2.815134353770682,0.0014959135982669303,354193.7665760913,1555360.1325997687,4.391269071827755,1555360.1325997687,4.391269071827755,0.85,0.0956883210247901,4.027634451161993,1.2676436709007253,1.0,0.0,4.0276344511611795,1.2849021118649364,1.2851933481916291,3.1345846613297197,19350.12682737042,1973.163804904878,4632.441516551485,4632.441516551485,5.559016578886827,5.018072766415871,-2.374719402832191,7.392792169248063,3.466038284476841,3.466038284476841,0.9902966527076689,0.0,0.0,0.00022664852266235247,0.9970520437673386,0.00022731864808778302,199.13299234761664,0.0,0.0,0.0,0.07919711945628553,7.653585479260226e-05,0.00015011266786975021,0.000604598952668044,0.0956883210247917,0.07181312470849703,0.023875196316294676,0.09568826312489039,0.07181312470849582,0.023875196316294273,0.37585683171378603,0.37585683171378603,0.12495846899353309,0.0,4.858255777485624,4.808652894589557,5.007518468303374,4.859337928728792,4.810020814778568,5.007740326018222,24830.305732162302,21105.759872337956,0.85,1.0636156382488688,0.6607595330422459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530240322202876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.651703803283,1537.5805085268257,0.37585683171378603,0.12495846899353309,6.112874298809886,3.466038284476841
4297.0,-30.254625263518356,5.018057796642982,35.00963660767635,24.113374517206125,4.988666600171244,-26.730335894589825,-40.26346189258618,1.4643772312427163,-0.17399845889485732,-5.033421898230539,40.019166254811076,42237.78178818631,25751.796372746776,25751.796372746776,67989.57816093309,77421.25529508847,77421.25529508847,25751.796372746776,103173.05166783524,103173.05166783524,103173.05166783524,128003.32511240289,91688.3964386769,56504.92293177485,39092.748341002276,24830.273444567647,0.0,63923.02178556992,21105.7324278825,1537.5780482953528,0.0,0.8866791902749731,2.8151366095419457,0.0014959135982669303,354194.2171637598,1555359.7874070094,4.391262510894967,1555359.7874070094,4.391262510894967,0.85,0.09568819120018669,4.027634451161993,1.2676432604389265,1.0,0.0,4.027634451162555,1.2849019539075335,1.2851931901984235,3.13458504667496,19350.101881860373,1973.1612611707744,4632.441516551485,4632.441516551485,5.5590116530855,5.018057796642982,-2.374673276486519,7.3927310731295,3.4660638577761174,3.4660638577761174,0.9903039593646049,0.0,0.0,0.00022664852266235247,0.9970416904430918,0.00022732100857450444,199.13291072476065,0.0,0.0,0.0,0.07919711945628553,7.653675945591225e-05,0.00015011176320644024,0.0006045953090149299,0.09568819120019124,0.07181299749152231,0.02387519370866893,0.0956882077591496,0.0718129974915189,0.023875193708667794,0.3758562861925704,0.3758562861925704,0.12495849534413744,0.0,4.858476972816618,4.80896065424929,5.007478817957008,4.8594234393356714,4.810253582228711,5.007382283656057,24830.273444567647,21105.7324278825,0.85,1.0636164602637912,0.6607600925042804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530234369224193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.645203239375,1537.5780482953528,0.3758562861925704,0.12495849534413744,6.112874298809886,3.4660638577761174
4298.0,-30.254525670392468,5.018042712274999,35.00963269145628,24.113360966462665,4.988674565914607,-26.730245464182612,-40.26336172884328,1.4643943597047389,-0.17376961124824675,-5.03340360991618,40.01915914715163,42237.76950834509,25751.810124157848,25751.810124157848,67989.57963250294,77421.16823024841,77421.16823024841,25751.810124157848,103172.97835440625,103172.97835440625,103172.97835440625,128003.23115266807,91688.27228102564,56504.873559122214,39092.66524655936,24830.252798261812,0.0,63922.91804482117,21105.71487852254,1537.576587691526,0.0,0.88667930919139,2.815135736146624,0.0014959135982669303,354194.4697148312,1555359.480822173,4.3912585142123275,1555359.480822173,4.3912585142123275,0.85,0.09568807021339751,4.027634451161993,1.2676428950345144,1.0,0.0,4.02763445116115,1.2849018737646323,1.285193110037357,3.134585242187742,19350.07567938226,1973.158589261599,4632.441516551485,4632.441516551485,5.559014621587321,5.018042712274999,-2.3746376954543513,7.392680407729351,3.4660894631719885,3.4660894631719885,0.9903112751919967,0.0,0.0,0.00022664852266235247,0.9970313338598094,0.00022732336985331004,199.13282907536345,0.0,0.0,0.0,0.07919711945628553,7.653762896066266e-05,0.0001501108937016898,0.0006045918069676417,0.09568807021340017,0.0718128772991632,0.023875192914236964,0.09568810000722064,0.0718128772991612,0.0238751929142363,0.3758557408816136,0.3758557408816136,0.12495851903147878,0.0,4.85870148397629,4.809254007148866,5.007495840597471,4.8596339986679595,4.81046210880686,5.007598719258397,24830.252798261812,21105.71487852254,0.85,1.0636182094320275,0.6607609727504775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530228413409372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.638706943997,1537.576587691526,0.3758557408816136,0.12495851903147878,6.112874298809886,3.4660894631719885
4299.0,-30.2544259717756,5.01802773500452,35.00962877687922,24.113366344850533,4.988695871387791,-26.73015360472676,-40.2632613555528,1.4644235043389489,-0.17352381548380436,-5.033374921472505,40.01915136256588,42237.75678771367,25751.79727245746,25751.79727245746,67989.55406017113,77421.10374119467,77421.10374119467,25751.79727245746,103172.90101365214,103172.90101365214,103172.90101365214,128003.12446603493,91688.17605722911,56504.829103748,39092.60772609012,24830.22345238279,0.0,63922.831178472916,21105.68993452537,1537.5743895581304,0.0,0.886679483539476,2.815135853951557,0.0014959135982669303,354194.8658859748,1555359.1450385572,4.391252654518349,1555359.1450385572,4.391252654518349,0.8499999999999999,0.09568794258248878,4.027634451161993,1.2676425593020393,1.0,0.0,4.027634451161135,1.284901737398907,1.285192973640723,3.134585574859088,19350.055372120507,1973.1565184971942,4632.441516551485,4632.441516551485,5.559011847305047,5.01802773500452,-2.3745944980066067,7.392622233011127,3.466115009048719,3.466115009048719,0.9903185740139197,0.0,0.0,0.00022664852266235247,0.9970209664228593,0.00022732573365586141,199.13274733954873,0.0,0.0,0.0,0.07919711945628553,7.653850029362291e-05,0.00015011002236872955,0.0006045882975569925,0.09568794258249194,0.07181275191291156,0.023875190669580375,0.09568798603006087,0.07181275191290919,0.023875190669579587,0.37585519507002696,0.37585519507002696,0.12495854399993735,0.0,4.858920566687232,4.809555806990943,5.007465663203163,4.859851105988696,4.810817422147295,5.007399524845994,24830.22345238279,21105.68993452537,0.85,1.0636192547596006,0.6607616716754239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530222455657904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.632214617503,1537.5743895581304,0.37585519507002696,0.12495854399993735,6.112874298809886,3.466115009048719
4300.0,-30.254326216746147,5.018012698766086,35.00962487993314,24.113368056155764,4.988707051880714,-26.730062707098057,-40.263164893817134,1.464443542232641,-0.1731140735113854,-5.033354060017103,40.01914404695226,42237.76055524378,25751.804348612208,25751.804348612208,67989.564903856,77421.06545561308,77421.06545561308,25751.804348612208,103172.86980422528,103172.86980422528,103172.86980422528,128003.07009427628,91688.10191483397,56504.797014464566,39092.561000410446,24830.200290050998,0.0,63922.76129046144,21105.67024654335,1537.572729748477,0.0,0.8866796163168957,2.8151329031335495,0.0014959135982669303,354195.15397106507,1555358.829483834,4.391248191980894,1555358.829483834,4.391248191980894,0.85,0.09568781970964016,4.027634451161993,1.2676422356581316,1.0,0.0,4.027634451163292,1.2849016436430063,1.2851928798635717,3.13458580358157,19350.039724961698,1973.1549229310417,4632.441516551485,4632.441516551485,5.559013374826705,5.018012698766086,-2.374557065787132,7.392569764553217,3.466140562092583,3.466140562092583,0.9903258748835951,0.0,0.0,0.00022664852266235247,0.9970105932360531,0.00022732809881859597,199.1326655575525,0.0,0.0,0.0,0.07919711945628553,7.653933767931276e-05,0.00015010918498303973,0.0006045849248735393,0.09568781970964432,0.07181263037421787,0.023875189335426455,0.0956877967641506,0.07181263037421474,0.023875189335425415,0.37585464956595277,0.37585464956595277,0.12495856714116935,0.0,4.859176579415475,4.809896158609888,5.007467537049763,4.860239986505746,4.811297137118345,5.007514715109721,24830.200290050998,21105.67024654335,0.85,1.0636205872727436,0.6607624530379369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453021649160077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.625727724115,1537.572729748477,0.37585464956595277,0.12495856714116935,6.112874298809886,3.466140562092583
4301.0,-30.254226426700722,5.017997637348453,35.009620967644096,24.113359150383644,4.988718899924228,-26.729971711152032,-40.26306466022504,1.4644641843755812,-0.17290090936097613,-5.03333170644816,40.01913580616185,42237.74872894469,25751.80737011583,25751.80737011583,67989.55609906052,77420.98145476608,77420.98145476608,25751.80737011583,103172.7888248819,103172.7888248819,103172.7888248819,128002.95963137336,91687.98231343173,56504.74958761057,39092.48080646795,24830.170806491453,0.0,63922.65161295941,21105.645185517733,1537.5706674241676,0.0,0.886679760047439,2.8151327104323975,0.0014959135982669303,354195.46266161796,1555358.4740222087,4.391243361319189,1555358.4740222087,4.391243361319189,0.8499999999999999,0.09568769517068348,4.027634451161993,1.267641855417751,1.0,0.0,4.0276344511639275,1.2849015470598804,1.2851927832585541,3.134586039201253,19350.014484043455,1973.1523490736854,4632.441516551485,4632.441516551485,5.5590140270753325,5.017997637348453,-2.3745185867378154,7.392516224086268,3.466166072385662,3.466166072385662,0.9903331635387607,0.0,0.0,0.00022664852266235247,0.997000216524542,0.00022733046483423039,199.13258374691642,0.0,0.0,0.0,0.07919711945628553,7.654020781751613e-05,0.00015010831484483633,0.000604581420274934,0.09568769517068568,0.07181250765163394,0.02387518751905173,0.09568767738042223,0.0718125076516323,0.02387518751905119,0.37585410684789633,0.37585410684789633,0.12495859074494377,0.0,4.859418985135562,4.810215049010139,5.007479450033543,4.86043079708719,4.811533012231962,5.007569622942526,24830.170806491453,21105.645185517733,0.85,1.0636222744751815,0.6607634017544664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530210524173883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.619245284144,1537.5706674241676,0.37585410684789633,0.12495859074494377,6.112874298809886,3.466166072385662
4302.0,-30.254126573688236,5.017982677449111,35.00961707226482,24.113359220232837,4.988740473509391,-26.729879685946795,-40.26296428693456,1.4644935857679269,-0.17275090533905768,-5.0333033671822625,40.019128474118254,42237.73653247473,25751.795187921063,25751.795187921063,67989.5317203958,77420.89440630931,77420.89440630931,25751.795187921063,103172.68959423037,103172.68959423037,103172.68959423037,128002.83384482375,91687.8635761952,56504.70570236048,39092.397637594135,24830.144250593377,0.0,63922.54188818751,21105.62261300437,1537.56863443478,0.0,0.8866799309764651,2.8151340466359884,0.0014959135982669303,354195.85401167284,1555358.1577588916,4.391237616540914,1555358.1577588916,4.391237616540914,0.8499999999999999,0.0956875691871445,4.027634451161993,1.2676415152894331,1.0,0.0,4.027634451160511,1.2849014094928712,1.2851926456603642,3.134586374803365,19349.989425500462,1973.149793813429,4632.441516551485,4632.441516551485,5.559011397318492,5.017982677449111,-2.374475712144026,7.392458389593137,3.46619155002262,3.46619155002262,0.9903404428636058,0.0,0.0,0.00022664852266235247,0.9969898333819636,0.00022733283236552285,199.13250188472549,0.0,0.0,0.0,0.07919711945628553,7.654107917762e-05,0.00015010744348473246,0.0006045779107549603,0.09568756918714666,0.07181238375935657,0.023875185427790085,0.09568761472556764,0.07181238375935495,0.023875185427789547,0.37585356528357455,0.37585356528357455,0.12495861532904236,0.0,4.859634970579748,4.81051290805766,5.0074487203586955,4.860552461843213,4.811758098365601,5.007379708601036,24830.144250593377,21105.62261300437,0.85,1.0636237188333688,0.6607643451719495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453020455465722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.61276687083,1537.56863443478,0.37585356528357455,0.12495861532904236,6.112874298809886,3.46619155002262
