time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4303.0,-30.254026605042068,5.017967650933726,35.009613194175266,24.113350524008297,4.988751100136924,-26.729788651449542,-40.26286021163685,1.4645131465444035,-0.1725048668394038,-5.033282961847312,40.01912118695941,42237.709729816,25751.80318184621,25751.80318184621,67989.51291166221,77420.81612255897,77420.81612255897,25751.80318184621,103172.61930440518,103172.61930440518,103172.61930440518,128002.74065407494,91687.74912493693,56504.64273219383,39092.34043638122,24830.12134966976,0.0,63922.46178605098,21105.603147219295,1537.5669952611888,0.0,0.8866800613268597,2.815133194411398,0.0014959135982669303,354196.1357986092,1555357.8434316998,4.391233235576726,1555357.8434316998,4.391233235576726,0.85,0.09568744726908236,4.027634451161993,1.2676411108719186,1.0,0.0,4.027634451161352,1.2849013179694153,1.2851925541161635,3.134586598079794,19349.96527147886,1973.1473307886854,4632.441516551485,4632.441516551485,5.559013122958226,5.017967650933726,-2.3744386850694297,7.392406336003155,3.4662170331818993,3.4662170331818993,0.9903477237662569,0.0,0.0,0.00022664852266235247,0.996979438332138,0.00022733520266126673,199.13241992780235,0.0,0.0,0.0,0.07919711945628553,7.654198268525612e-05,0.00015010653997709635,0.0006045742717564782,0.09568744726909027,0.0718122631688591,0.02387518410023118,0.09568749781428729,0.07181226316885315,0.023875184100229208,0.37585302357893197,0.37585302357893197,0.12495863811835431,0.0,4.859855896835484,4.810805645918379,5.007453225217603,4.860778095007902,4.81201530344191,5.007510059641163,24830.12134966976,21105.603147219295,0.85,1.063624757432273,0.6607647538855116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530198581378726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.60629304529,1537.5669952611888,0.37585302357893197,0.12495863811835431,6.112874298809886,3.4662170331818993
4304.0,-30.253926621699065,5.017952672789462,35.00960931483967,24.113351257424824,4.988768382600753,-26.729696938070795,-40.26275990819556,1.464538698972504,-0.17225082918565704,-5.0332571911880635,40.019113394485395,42237.69825015483,25751.797377311774,25751.797377311774,67989.4956274666,77420.74919523366,77420.74919523366,25751.797377311774,103172.54657254543,103172.54657254543,103172.54657254543,128002.63957569773,91687.64871887729,56504.59777379846,39092.27882786537,24830.093003152306,0.0,63922.37183101768,21105.57905267946,1537.564920570765,0.0,0.8866802208392828,2.8151328633217387,0.0014959135982669303,354196.4916781014,1555357.507308096,4.391227874503133,1555357.507308096,4.391227874503133,0.85,0.0956873216864142,4.027634451161993,1.26764078612905,1.0,0.0,4.027634451163118,1.2849011984114755,1.2851924345311247,3.1345868897479128,19349.944081583966,1973.1451700207479,4632.441516551485,4632.441516551485,5.55901186993983,5.017952672789462,-2.374397745414181,7.392350418203643,3.4662424713121736,3.4662424713121736,0.9903549918034782,0.0,0.0,0.00022664852266235247,0.996969041871035,0.00022733757332825093,199.13233795889786,0.0,0.0,0.0,0.07919711945628553,7.654285345765128e-05,0.0001501056692047012,0.0006045707646035803,0.09568732168641618,0.07181213971974432,0.023875181966671863,0.0956873746601144,0.07181213971974283,0.02387518196667137,0.3758524816499202,0.3758524816499202,0.12495866158891221,0.0,4.8600762545827365,4.8111042218232,5.007437875506639,4.861006362002399,4.812347408169728,5.007425497531642,24830.093003152306,21105.57905267946,0.85,1.06362598382927,0.6607655041620251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530192601187863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.599824864714,1537.564920570765,0.3758524816499202,0.12495866158891221,6.112874298809886,3.4662424713121736
4305.0,-30.253826557432852,5.017937553769545,35.009605418479914,24.1133383353241,4.988772470030988,-26.729606471440533,-40.262659709528066,1.4645523840386823,-0.17193625138287416,-5.033240441650506,40.01910513994879,42237.68785508454,25751.81428239001,25751.81428239001,67989.50213747456,77420.680290646,77420.680290646,25751.81428239001,103172.49457303602,103172.49457303602,103172.49457303602,128002.56030932243,91687.54096083231,56504.54852527073,39092.21381729064,24830.06573628641,0.0,63922.27955357706,21105.55587584345,1537.5631159543407,0.0,0.8866803360718984,2.8151306834669176,0.0014959135982669303,354196.7229807136,1555357.1512537666,4.391224001636112,1555357.1512537666,4.391224001636112,0.85,0.09568720027884349,4.027634451161993,1.2676404300658035,1.0,0.0,4.027634451161889,1.284901134380062,1.2851923704851977,3.134587045956063,19349.921340111436,1973.1428510359233,4632.441516551485,4632.441516551485,5.559015519220276,5.017937553769545,-2.374363488754553,7.392301042524098,3.46626789899021,3.46626789899021,0.9903622568543458,0.0,0.0,0.00022664852266235247,0.9969586371124426,0.0002273399459367839,199.132255923718,0.0,0.0,0.0,0.07919711945628553,7.654372332961044e-05,0.00015010479933274203,0.0006045672610773096,0.09568720027884706,0.07181201951577795,0.02387518076306911,0.0956872006948169,0.07181201951577527,0.023875180763068216,0.37585194009074624,0.37585194009074624,0.12495868440295954,0.0,4.860315530607068,4.811407655212122,5.007483774229058,4.861304190267617,4.812653161517915,5.007699230147068,24830.06573628641,21105.55587584345,0.85,1.063627621109609,0.660766295414772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530186620122751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.59336031085,1537.5631159543407,0.37585194009074624,0.12495868440295954,6.112874298809886,3.46626789899021
4306.0,-30.253726454451396,5.017922542808244,35.00960150953821,24.113343853410356,4.9887929361491175,-26.729514331980003,-40.26256307316942,1.4645808136777447,-0.17167900167805783,-5.033212027369451,40.01909698075378,42237.69227669657,25751.801315356097,25751.801315356097,67989.49359205266,77420.61971028436,77420.61971028436,25751.801315356097,103172.42102564045,103172.42102564045,103172.42102564045,128002.45499838609,91687.44814229003,56504.52070870223,39092.141592875334,24830.033972745638,0.0,63922.17556562097,21105.528876833792,1537.5607844448903,0.0,0.8866805103794818,2.8151306187485696,0.0014959135982669303,354197.1153677833,1555356.799311996,4.391218143312599,1555356.799311996,4.391218143312599,0.85,0.09568707336473493,4.027634451161993,1.2676401058724154,1.0,0.0,4.027634451161091,1.284901001359902,1.2851922374348874,3.1345873704660994,19349.901751501322,1973.140853553591,4632.441516551485,4632.441516551485,5.55901272004108,5.017922542808244,-2.3743206936202075,7.392243236428452,3.466293259207184,3.466293259207184,0.990369502630624,0.0,0.0,0.00022664852266235247,0.9969482284454116,0.00022734231948611433,199.13217385686602,0.0,0.0,0.0,0.07919711945628553,7.654456228414148e-05,0.000150103960378211,0.0006045638820751373,0.09568707336473713,0.07181189476085417,0.023875178603882954,0.09568707220873014,0.07181189476085252,0.02387517860388241,0.37585139932118056,0.37585139932118056,0.12495871039730358,0.0,4.860548291032217,4.811720429957006,5.007475419613058,4.861533025691415,4.813025426622914,5.007496050697512,24830.033972745638,21105.528876833792,0.85,1.0636292177236095,0.6607674395145762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453018063422169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.586900710925,1537.5607844448903,0.37585139932118056,0.12495871039730358,6.112874298809886,3.466293259207184
4307.0,-30.25362626164449,5.017907487596964,35.00959762023302,24.1133454250172,4.98880490291076,-26.729422961715436,-40.26246276972813,1.4646016029817244,-0.17129778191963396,-5.033190780463603,40.01908973482728,42237.6818531258,25751.80662535359,25751.80662535359,67989.4884784794,77420.57770490178,77420.57770490178,25751.80662535359,103172.38433025537,103172.38433025537,103172.38433025537,128002.39512000403,91687.3704212089,56504.47456943282,39092.10650197342,24830.010789748656,0.0,63922.11729172208,21105.509171286358,1537.5591126309819,0.0,0.8866806448669171,2.8151280879030494,0.0014959135982669303,354197.4087771947,1555356.4867635425,4.391213623310069,1555356.4867635425,4.391213623310069,0.85,0.09568695197099916,4.027634451161993,1.2676397701399402,1.0,0.0,4.027634451162543,1.2849009040883173,1.285192140141255,3.134587607765552,19349.885349089498,1973.1391809730642,4632.441516551485,4632.441516551485,5.559013866304336,5.017907487596964,-2.3742831743194555,7.39219066191642,3.4663186268234742,3.4663186268234742,0.9903767505209926,0.0,0.0,0.00022664852266235247,0.9969378105557382,0.0002273446951881666,199.1320917164407,0.0,0.0,0.0,0.07919711945628553,7.654543308366993e-05,0.00015010308957868253,0.0006045603748129565,0.09568695197100273,0.07181177431843545,0.02387517765256728,0.09568689665595566,0.07181177431843278,0.02387517765256639,0.37585085995229933,0.37585085995229933,0.12495873567511492,0.0,4.860809214278447,4.812063980110906,5.0074873654686485,4.861892998543965,4.8134784851086465,5.007575564679655,24830.010789748656,21105.509171286358,0.85,1.0636301073726173,0.6607678788292513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530174646009597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.580445222073,1537.5591126309819,0.37585085995229933,0.12495873567511492,6.112874298809886,3.4663186268234742
4308.0,-30.253526015489133,5.017892552351101,35.009593753546625,24.113345285318815,4.988827789579764,-26.729330451371567,-40.26235855473203,1.464632225462231,-0.17118681307198358,-5.033161780958257,40.019082615036915,42237.65527731671,25751.792229503604,25751.792229503604,67989.44750682032,77420.48446843904,77420.48446843904,25751.792229503604,103172.27669794264,103172.27669794264,103172.27669794264,128002.26165086926,91687.24586838599,56504.4166772639,39092.0324345801,24829.98495292662,0.0,63922.01738750672,21105.487209987627,1537.5571035020944,0.0,0.8866808183890382,2.815130014280313,0.0014959135982669303,354197.8092465328,1555356.1796559368,4.391207791388004,1555356.1796559368,4.391207791388004,0.85,0.09568682724826282,4.027634451161993,1.267639410230331,1.0,0.0,4.027634451162064,1.2849007608080683,1.28519199682853,3.1345879573057704,19349.859063213567,1973.1365005596783,4632.441516551485,4632.441516551485,5.5590107586882045,5.017892552351101,-2.3742399610170564,7.392132513368157,3.466343956072752,3.466343956072752,0.9903839874493576,0.0,0.0,0.00022664852266235247,0.9969273872365014,0.00022734707217807084,199.13200953234693,0.0,0.0,0.0,0.07919711945628553,7.654633785165637e-05,0.0001501021848106961,0.000604556730738244,0.0956868272482676,0.07181165143642924,0.023875175811838362,0.09568685582559082,0.07181165143642565,0.023875175811837165,0.3758503237795237,0.3758503237795237,0.12495876160569232,0.0,4.861031403686752,4.812373012679927,5.007447886859438,4.861974967886283,4.8136641510208165,5.0073451351668155,24829.98495292662,21105.487209987627,0.85,1.0636311287651656,0.6607684957948758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453016865242904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.57399486949,1537.5571035020944,0.3758503237795237,0.12495876160569232,6.112874298809886,3.466343956072752
4309.0,-30.253425721696885,5.0178774805724,35.009589894565075,24.113337392359995,4.988833249192032,-26.729239640966856,-40.26225832113994,1.4646471684619846,-0.17082282978674357,-5.033144915336614,40.01907510608305,42237.6456023731,25751.808613444064,25751.808613444064,67989.45421581717,77420.43040087697,77420.43040087697,25751.808613444064,103172.23901432104,103172.23901432104,103172.23901432104,128002.20088184786,91687.15340987108,56504.368611367,39091.983109448985,24829.96186752683,0.0,63921.944976975814,21105.467587397805,1537.5555362554278,0.0,0.8866809315109337,2.8151271986046424,0.0014959135982669303,354198.04215288773,1555355.8557620638,4.391203989463902,1555355.8557620638,4.391203989463902,0.85,0.09568670822050515,4.027634451161993,1.2676390338363128,1.0,0.0,4.027634451161962,1.2849006908909246,1.285191926895539,3.1345881278725996,19349.83955058435,1973.1345108252413,4632.441516551485,4632.441516551485,5.559014295471216,5.0178774805724,-2.374205696802176,7.392083177374576,3.466369296419578,3.466369296419578,0.9903912275484509,0.0,0.0,0.00022664852266235247,0.9969169590817323,0.00022734945032043606,199.13192730926716,0.0,0.0,0.0,0.07919711945628553,7.654720806343779e-05,0.0001501013145989147,0.0006045532258432934,0.09568670822050578,0.07181153323274211,0.023875174987763665,0.09568667479337131,0.07181153323274164,0.023875174987763505,0.3758497882985991,0.3758497882985991,0.12495878494669559,0.0,4.8612831840895865,4.812700043894665,5.007472900557218,4.862322085549863,4.8140401628987775,5.007605037069197,24829.96186752683,21105.467587397805,0.85,1.0636324385984568,0.6607690929552718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530162655662104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.567548925415,1537.5555362554278,0.3758497882985991,0.12495878494669559,6.112874298809886,3.466369296419578
4310.0,-30.253325351018482,5.017862518743388,35.00958602925216,24.11334280567246,4.988854133252665,-26.729147218792136,-40.26215787800027,1.464676001026341,-0.17058114512155953,-5.033116495989254,40.019067203704914,42237.6352598856,25751.795419481463,25751.795419481463,67989.43067936707,77420.36784073977,77420.36784073977,25751.795419481463,103172.16326022123,103172.16326022123,103172.16326022123,128002.09459061784,91687.05867234628,56504.326091492105,39091.92508983797,24829.9313303966,0.0,63921.85642023457,21105.44163083711,1537.553273139739,0.0,0.8866811049130213,2.81512733909213,0.0014959135982669303,354198.4346110681,1555355.5148981437,4.39119816157861,1555355.5148981437,4.39119816157861,0.85,0.0956865829146703,4.027634451161993,1.2676387030491605,1.0,0.0,4.027634451162054,1.2849005559856004,1.285191791959637,3.1345884569818256,19349.81955698834,1973.1324720458404,4632.441516551485,4632.441516551485,5.559011447305178,5.017862518743388,-2.3741629739667993,7.392025492710188,3.466394570686922,3.466394570686922,0.990398448767692,0.0,0.0,0.00022664852266235247,0.9969065230504424,0.00022735183030885264,199.1318450232224,0.0,0.0,0.0,0.07919711945628553,7.654808010365327e-05,0.0001501004425586992,0.0006045497135840788,0.09568658291467641,0.07181141014554036,0.023875172769136047,0.09568655744086603,0.07181141014553578,0.023875172769134527,0.3758492546690949,0.3758492546690949,0.12495881010225376,0.0,4.861522875691094,4.813027735346111,5.007447446377796,4.862535350867688,4.814392409828656,5.007399688754674,24829.9313303966,21105.44163083711,0.85,1.0636335439382656,0.6607698465796623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530156656050461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.561107277203,1537.553273139739,0.3758492546690949,0.12495881010225376,6.112874298809886,3.466394570686922
4311.0,-30.253224942539127,5.017847559262916,35.009582195740535,24.1133333061822,4.988869751773542,-26.72905528923249,-40.26205750470979,1.4647000984669187,-0.17046697088500196,-5.03309310240371,40.019060399360576,42237.62536948391,25751.795137656645,25751.795137656645,67989.42050714056,77420.26610768186,77420.26610768186,25751.795137656645,103172.06124533851,103172.06124533851,103172.06124533851,128001.97091790599,91686.92261465415,56504.281876456094,39091.82304244228,24829.909672567475,0.0,63921.732715009755,21105.423221682355,1537.551631642887,0.0,0.8866812487350275,2.815128568984208,0.0014959135982669303,354198.75766603404,1555355.221397238,4.391193327853926,1555355.221397238,4.391193327853926,0.85,0.09568646214114976,4.027634451161993,1.2676383134676148,1.0,0.0,4.027634451161349,1.2849004432355735,1.285191679184054,3.1345887320419945,19349.790843101888,1973.1295440442852,4632.441516551485,4632.441516551485,5.559011386467968,5.017847559262916,-2.3741239388493707,7.391971498112286,3.4664198530027903,3.4664198530027903,0.9904056722865116,0.0,0.0,0.00022664852266235247,0.9968960832067018,0.00022735421121657467,199.13176270625576,0.0,0.0,0.0,0.07919711945628553,7.654895154661779e-05,0.00015009957111573467,0.0006045462037303726,0.0956864621411512,0.07181129077117661,0.023875171369974593,0.09568651261034165,0.07181129077117553,0.023875171369974236,0.3758487227788022,0.3758487227788022,0.12495883366441381,0.0,4.861734692476261,4.8133162450658915,5.007428158607013,4.862626131518709,4.814514659185818,5.007395506614216,24829.909672567475,21105.423221682355,0.85,1.0636354432109387,0.6607709706149111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530150651844422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.554670512403,1537.551631642887,0.3758487227788022,0.12495883366441381,6.112874298809886,3.4664198530027903
4312.0,-30.253124476023174,5.017832470031833,35.009578341759116,24.113325552921765,4.988874312655249,-26.72896441322269,-40.261957271117694,1.4647142498548056,-0.17008663836361393,-5.033076062829448,40.01905213610849,42237.616353706006,25751.810707729877,25751.810707729877,67989.42706143588,77420.21624391247,77420.21624391247,25751.810707729877,103172.02695164234,103172.02695164234,103172.02695164234,128001.9087122382,91686.83392629013,56504.23403608388,39091.77765578472,24829.881760595865,0.0,63921.659416380586,21105.399496506485,1537.5497829952274,0.0,0.8866813654758365,2.8151255587394353,0.0014959135982669303,354198.99297508853,1555354.8649673664,4.39118940430403,1555354.8649673664,4.39118940430403,0.85,0.09568634222890748,4.027634451161993,1.2676379502611241,1.0,0.0,4.0276344511646345,1.2849003770223533,1.285191612955826,3.134588893572972,19349.772126132822,1973.1276354446038,4632.441516551485,4632.441516551485,5.559014747562368,5.017832470031833,-2.3740896361383768,7.39192210617021,3.4664451110907537,3.4664451110907537,0.9904128888830724,0.0,0.0,0.00022664852266235247,0.9968856374467117,0.00022735659352346514,199.13168034177752,0.0,0.0,0.0,0.07919711945628553,7.654982178587172e-05,0.00015009870087648075,0.0006045426987247727,0.09568634222891405,0.0718111721382105,0.023875170090703546,0.09568630784306383,0.07181117213820558,0.02387517009070191,0.3758481901213146,0.3758481901213146,0.12495885630898132,0.0,4.86197921622778,4.813629428292643,5.007465762736672,4.862989424465809,4.814914485304769,5.00764859186404,24829.881760595865,21105.399496506485,0.85,1.0636367654124588,0.6607715872733144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530144645382086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.548237850571,1537.5497829952274,0.3758481901213146,0.12495885630898132,6.112874298809886,3.4664451110907537
4313.0,-30.25302397161926,5.017817474516182,35.00957447467911,24.113331210706406,4.988893689909662,-26.728872021374475,-40.26185682797802,1.4647417396648788,-0.16981186934111747,-5.033048560848689,40.01904404662215,42237.60657076342,25751.799461878218,25751.799461878218,67989.40603264164,77420.16074293188,77420.16074293188,25751.799461878218,103171.96020481011,103171.96020481011,103171.96020481011,128001.81058771281,91686.74558380191,56504.19141163331,39091.72685796511,24829.850382902703,0.0,63921.57724086782,21105.372825467297,1537.5474930555301,0.0,0.8866815348823023,2.815125157291521,0.0014959135982669303,354199.3727656508,1555354.5160328234,4.391183710711689,1555354.5160328234,4.391183710711689,0.85,0.09568621755945354,4.027634451161993,1.2676376409037036,1.0,0.0,4.027634451162906,1.2849002483997343,1.2851914843040535,3.1345892073553325,19349.753482158078,1973.1257342882716,4632.441516551485,4632.441516551485,5.559012319932871,5.017817474516182,-2.3740476797478363,7.391865154264018,3.4664703051048154,3.4664703051048154,0.9904200871728044,0.0,0.0,0.00022664852266235247,0.9968751878655391,0.00022735897675178507,199.13159794630613,0.0,0.0,0.0,0.07919711945628553,7.655069385361694e-05,0.00015009782880873553,0.0006045391863546783,0.09568621755945556,0.07181104959850403,0.02387516796095153,0.09568616996955241,0.07181104959850251,0.023875167960951026,0.3758476585392703,0.3758476585392703,0.12495888165805827,0.0,4.862220317337631,4.813953497930527,5.007456867906114,4.863236691507552,4.815301945708768,5.007473602604762,24829.850382902703,21105.372825467297,0.85,1.063637803811466,0.660772283693887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530138635452952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.541809698358,1537.5474930555301,0.3758476585392703,0.12495888165805827,6.112874298809886,3.4664703051048154
4314.0,-30.252923361454005,5.0178025368862444,35.00957064676782,24.113326356187486,4.988913150970997,-26.728779526025846,-40.26175254313273,1.4647693155428585,-0.16970802310225963,-5.0330226750237985,40.01903745333659,42237.58147718949,25751.792515592515,25751.792515592515,67989.373992782,77420.06226000127,77420.06226000127,25751.792515592515,103171.85477559379,103171.85477559379,103171.85477559379,128001.68361000779,91686.61425021033,56504.133467398766,39091.64531423507,24829.828834414,0.0,63921.47414864907,21105.354509251898,1537.5458000767978,0.0,0.8866816906345328,2.815126813849551,0.0014959135982669303,354199.7302380852,1555354.2316359377,4.391178476026685,1555354.2316359377,4.391178476026685,0.85,0.09568609635960687,4.027634451161993,1.2676372419809923,1.0,0.0,4.027634451161692,1.284900119374436,1.2851913552495102,3.1345895221201157,19349.725765255218,1973.1229079507495,4632.441516551485,4632.441516551485,5.5590108204458994,5.0178025368862444,-2.3740068937918792,7.391809430678124,3.46649550224098,3.46649550224098,0.9904272863545657,0.0,0.0,0.00022664852266235247,0.9968647274065509,0.0002273613625110426,199.13151546419783,0.0,0.0,0.0,0.07919711945628553,7.655159928555016e-05,0.00015009692337680233,0.000604535539605831,0.09568609635960695,0.07181092983581838,0.023875166523788568,0.09568613772479813,0.07181092983581833,0.023875166523788547,0.3758471286868118,0.3758471286868118,0.12495890637487526,0.0,4.862429403579426,4.814241647537756,5.007427716505163,4.8633146519215416,4.815443348952272,5.007360350668193,24829.828834414,21105.354509251898,0.85,1.063639018003137,0.6607729568152043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530132623262326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.53538565405,1537.5458000767978,0.3758471286868118,0.12495890637487526,6.112874298809886,3.46649550224098
4315.0,-30.252822731744004,5.017787548870496,35.00956683226721,24.11332803256812,4.988924419580246,-26.728687832363054,-40.26165223969144,1.4647895201992704,-0.16931749975952926,-5.033001922557668,40.019030188126656,42237.57262532614,25751.798561889773,25751.798561889773,67989.3711872159,77420.02349857004,77420.02349857004,25751.798561889773,103171.82206045982,103171.82206045982,103171.82206045982,128001.62731405934,91686.53931358694,56504.0884403428,39091.61208138237,24829.805253599523,0.0,63921.417334981896,21105.334465559594,1537.5441147750225,0.0,0.8866818226720424,2.8151241030714234,0.0014959135982669303,354200.0168211829,1555353.918256096,4.391174038371977,1555353.918256096,4.391174038371977,0.85,0.09568597647533995,4.027634451161993,1.2676369155896832,1.0,0.0,4.027634451160713,1.2849000248385027,1.2851912606921494,3.13458975274611,19349.7099504809,1973.121295292572,4632.441516551485,4632.441516551485,5.559012125653366,5.017787548870496,-2.373969904460378,7.391757453330873,3.466520691846809,3.466520691846809,0.9904344833848027,0.0,0.0,0.00022664852266235247,0.9968542650339044,0.00022736374875683945,199.13143296613475,0.0,0.0,0.0,0.07919711945628553,7.655247015909468e-05,0.0001500960525032578,0.0006045320320455404,0.09568597647534702,0.07181081128244332,0.023875165192903697,0.09568595495291335,0.07181081128243802,0.02387516519290193,0.3758465982549198,0.3758465982549198,0.1249589293510558,0.0,4.86267257489942,4.814566079999395,5.007426037080734,4.863684422798144,4.815903177199061,5.007458794486013,24829.805253599523,21105.334465559594,0.85,1.0636399194798167,0.6607734056330292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453012660475002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.528967078637,1537.5441147750225,0.3758465982549198,0.1249589293510558,6.112874298809886,3.466520691846809
4316.0,-30.252722037931072,5.017772609252973,35.00956302054119,24.113328765984647,4.988941647190244,-26.72859548504816,-40.26155179655177,1.4648150943073501,-0.16907612207370448,-5.0329765563785775,40.01902263994038,42237.563635971965,25751.792754102757,25751.792754102757,67989.35639007472,77419.95677781774,77419.95677781774,25751.792754102757,103171.7495319205,103171.7495319205,103171.7495319205,128001.52745202483,91686.43880427346,56504.045662427794,39091.54793538408,24829.77792010433,0.0,63921.32585548841,21105.31123208868,1537.542104279299,0.0,0.886681979236888,2.8151238912390237,0.0014959135982669303,354200.3671180234,1555353.5926703159,4.391168776378075,1555353.5926703159,4.391168776378075,0.85,0.09568585402229472,4.027634451161993,1.2676365908468146,1.0,0.0,4.0276344511626645,1.2848999051793646,1.2851911410058894,3.134590044661696,19349.68873879511,1973.1191323025816,4632.441516551485,4632.441516551485,5.559010871932841,5.017772609252973,-2.373929550428326,7.3917021596813,3.466545841356869,3.466545841356869,0.9904416689591055,0.0,0.0,0.00022664852266235247,0.9968437961151099,0.00022736613654581082,199.13135041558735,0.0,0.0,0.0,0.07919711945628553,7.655334225473489e-05,0.0001500951804076176,0.0006045285195630952,0.09568585402229729,0.07181069085672284,0.02387516316557445,0.09568583952922072,0.07181069085672091,0.02387516316557381,0.37584606975274054,0.37584606975274054,0.12495895258192616,0.0,4.862908562606663,4.814887116651732,5.0074057733230575,4.863900434304867,4.816219381910571,5.007372969527751,24829.77792010433,21105.31123208868,0.85,1.0636412101930302,0.6607742106517236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530120585073534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.522552248447,1537.542104279299,0.37584606975274054,0.12495895258192616,6.112874298809886,3.466545841356869
4317.0,-30.252621261737204,5.017757649482573,35.009559220238486,24.113324924279027,4.9889547764424504,-26.728503473464546,-40.261451388336695,1.4648369881697791,-0.16882103005400495,-5.032954437284505,40.019015349217206,42237.55518390856,25751.79517244805,25751.79517244805,67989.35035635662,77419.88798671687,77419.88798671687,25751.79517244805,103171.68315916492,103171.68315916492,103171.68315916492,128001.43666674175,91686.33453199657,56504.00172918839,39091.48089200909,24829.75350757683,0.0,63921.23439958591,21105.290481440305,1537.5403359719637,0.0,0.886682118328126,2.8151231201311977,0.0014959135982669303,354200.6725741334,1555353.2781900775,4.391164101656373,1555353.2781900775,4.391164101656373,0.85,0.09568573388354355,4.027634451161993,1.267636236981489,1.0,0.0,4.027634451159594,1.2848998027398093,1.2851910385431151,3.134590294569128,19349.666732966023,1973.1168883325115,4632.441516551485,4632.441516551485,5.559011393978349,5.017757649482573,-2.3738916006665005,7.391649250149074,3.4665709804870337,3.4665709804870337,0.9904488515677239,0.0,0.0,0.00022664852266235247,0.996833318750069,0.0002273685263114474,199.1312677975711,0.0,0.0,0.0,0.07919711945628553,7.655421405632368e-05,0.00015009430860602878,0.0006045250082649815,0.0956857338835471,0.07181057237455853,0.023875161508988576,0.0956857182822467,0.07181057237455586,0.02387516150898769,0.37584554280460736,0.37584554280460736,0.1249589748879792,0.0,4.863145179594881,4.8152043011047,5.007399632133513,4.864133407230497,4.816514998616924,5.007417142013537,24829.75350757683,21105.290481440305,0.85,1.0636426376145993,0.6607750238343673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45301145615674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.516142056773,1537.5403359719637,0.37584554280460736,0.1249589748879792,6.112874298809886,3.4665709804870337
4318.0,-30.252520453792766,5.017742713451494,35.00955542472334,24.113320663478248,4.988970475301601,-26.728411176322393,-40.26135094519702,1.4648611978311892,-0.16863084125583327,-5.032930286238351,40.01900788805886,42237.546686903755,25751.792323729587,25751.792323729587,67989.33901063334,77419.80713885806,77419.80713885806,25751.792323729587,103171.59946258765,103171.59946258765,103171.59946258765,128001.32659686921,91686.21923043554,56503.95877848101,39091.4005021717,24829.727134281562,0.0,63921.12763645327,21105.268064139327,1537.5384066479278,0.0,0.8866822683874641,2.8151234393037305,0.0014959135982669303,354201.0060909496,1555352.9563582852,4.3911590583085784,1555352.9563582852,4.3911590583085784,0.85,0.09568561261061344,4.027634451161993,1.2676358457515016,1.0,0.0,4.027634451162642,1.284899689464843,1.2851909252424738,3.1345905709102406,19349.642399494835,1973.1144070090027,4632.441516551485,4632.441516551485,5.559010779028662,5.017742713451494,-2.373852182169674,7.391594895621168,3.4665960886383846,3.4665960886383846,0.9904560253252528,0.0,0.0,0.00022664852266235247,0.9968228382028635,0.00022737091685315821,199.13118515359386,0.0,0.0,0.0,0.07919711945628553,7.655508617033207e-05,0.00015009343649202039,0.000604521495708556,0.09568561261061598,0.07181045308472862,0.02387515952588735,0.09568562525682223,0.07181045308472672,0.02387515952588672,0.3758450170800354,0.3758450170800354,0.12495899729743835,0.0,4.863366909237811,4.815503992050196,5.007386450290824,4.864299444982521,4.816748569436811,5.007379662689004,24829.727134281562,21105.268064139327,0.85,1.06364423664923,0.6607759945526417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530108533138233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.509736871927,1537.5384066479278,0.3758450170800354,0.12495899729743835,6.112874298809886,3.4665960886383846
4319.0,-30.252419575317035,5.017727725534296,35.00955162717603,24.113311967253708,4.9889808657511345,-26.7283193465698,-40.261250571906544,1.4648806370039094,-0.16839846913194378,-5.0329097564783165,40.019000237837226,42237.53875916692,25751.798550063733,25751.798550063733,67989.33730923066,77419.72989808398,77419.72989808398,25751.798550063733,103171.52844814771,103171.52844814771,103171.52844814771,128001.22959876175,91686.1053583305,56503.91421941333,39091.323487685746,24829.701150614044,0.0,63921.02463829979,21105.245978021936,1537.5365835968055,0.0,0.8866824006850278,2.8151227813220254,0.0014959135982669303,354201.2895993674,1555352.6263714351,4.391154611917632,1555352.6263714351,4.391154611917632,0.85,0.09568549298806825,4.027634451161993,1.267635531448759,1.0,0.0,4.027634451160764,1.284899598510606,1.285190834267621,3.1345907927986234,19349.618367698888,1973.1119564478072,4632.441516551485,4632.441516551485,5.559012123100491,5.017727725534296,-2.373815459052882,7.391543184587178,3.4666211790181465,3.4666211790181465,0.9904631940051847,0.0,0.0,0.00022664852266235247,0.9968123504418207,0.00022737330909061693,199.13110245186255,0.0,0.0,0.0,0.07919711945628553,7.655595768703962e-05,0.00015009256497531284,0.0006045179855578399,0.09568549298807498,0.07181033508962655,0.023875157898448435,0.0956855037149793,0.0718103350896215,0.02387515789844676,0.37584449148449595,0.37584449148449595,0.1249590193583953,0.0,4.863588035985288,4.815794505546705,5.007398478564198,4.8645112873463745,4.81699550419745,5.007485643067639,24829.701150614044,21105.245978021936,0.85,1.063645923918642,0.6607769352598786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530102502814755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.503335682357,1537.5365835968055,0.37584449148449595,0.1249590193583953,6.112874298809886,3.4666211790181465
4320.0,-30.25231865190913,5.017712720848481,35.00954781449691,24.113308265246474,4.988992865853295,-26.72822731538386,-40.26115016369147,1.4649015293280652,-0.16812155210510582,-5.032887660701807,40.018992201996156,42237.53089093479,25751.80056229777,25751.80056229777,67989.33145323256,77419.66639353735,77419.66639353735,25751.80056229777,103171.46695583512,103171.46695583512,103171.46695583512,128001.13907088795,91686.00585600558,56503.87035340325,39091.261669558146,24829.672115052832,0.0,63920.93378461098,21105.221297794906,1537.534550518287,0.0,0.88668254235693,2.8151217206376495,0.0014959135982669303,354201.5947340944,1555352.2797512226,4.391149850465394,1555352.2797512226,4.391149850465394,0.85,0.09568537208189642,4.027634451161993,1.2676351940678434,1.0,0.0,4.0276344511622835,1.2848995007572108,1.2851907364920692,3.1345910312739997,19349.59736852997,1973.1098151285066,4632.441516551485,4632.441516551485,5.559012557479216,5.017712720848481,-2.373777630338562,7.391490351187043,3.466646228852211,3.466646228852211,0.9904703511006316,0.0,0.0,0.00022664852266235247,0.9968018581285336,0.00022737570241680575,199.13101971336388,0.0,0.0,0.0,0.07919711945628553,7.655682951616663e-05,0.00015009169314618583,0.0006045144741488124,0.09568537208189945,0.07181021594103049,0.02387515614086896,0.09568535642636439,0.07181021594102822,0.023875156140868208,0.3758439656352112,0.3758439656352112,0.12495904266117631,0.0,4.863815307315747,4.8160916844656185,5.007415082949137,4.8647661085967115,4.817322315580952,5.007523530754497,24829.672115052832,21105.221297794906,0.85,1.0636473441131276,0.6607777513585622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530096468277112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.496939266026,1537.534550518287,0.3758439656352112,0.12495904266117631,6.112874298809886,3.466646228852211
4321.0,-30.252217676422266,5.017697746415944,35.009544004673096,24.1133039695211,4.9890086989941995,-26.728134854016957,-40.26104594869537,1.4649258765888877,-0.16793842306464057,-5.032863378477537,40.01898465980566,42237.50729635792,25751.79693190441,25751.79693190441,67989.30422826234,77419.58490377455,77419.58490377455,25751.79693190441,103171.38183567896,103171.38183567896,103171.38183567896,128001.02699614875,91685.88989910988,56503.81229169325,39091.197341574036,24829.645160469787,0.0,63920.84250204382,21105.19838639932,1537.532584492563,0.0,0.8866826933776395,2.8151221479252624,0.0014959135982669303,354201.9300631167,1555351.9544243228,4.391144774810144,1555351.9544243228,4.391144774810144,0.85,0.0956852510752324,4.027634451161993,1.2676348006399354,1.0,0.0,4.027634451161768,1.284899386838482,1.2851906225475194,3.134591309185741,19349.572896755646,1973.107319702003,4632.441516551485,4632.441516551485,5.559011773790237,5.017697746415944,-2.3737382165997203,7.391435963015665,3.466671248647881,3.466671248647881,0.9904774996136803,0.0,0.0,0.00022664852266235247,0.9967913605201815,0.00022737809700123664,199.130936932239,0.0,0.0,0.0,0.07919711945628553,7.655773440869741e-05,0.00015009078825365508,0.000604510829572481,0.09568525107523486,0.07181009655245786,0.023875154522776994,0.09568526489532998,0.07181009655245602,0.02387515452277638,0.3758434401809749,0.3758434401809749,0.12495906724305285,0.0,4.864028063927492,4.81637468770748,5.007416151658333,4.864924955412903,4.817552763213996,5.00746661575721,24829.645160469787,21105.19838639932,0.85,1.0636484371445578,0.6607783258646412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530090431056646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.490547112455,1537.532584492563,0.3758434401809749,0.12495906724305285,6.112874298809886,3.466671248647881
4322.0,-30.25211664462217,5.017682716616157,35.00954019376394,24.113305855449312,4.989018695421265,-26.728042925678505,-40.26094934726132,1.464944976477599,-0.16752626099793133,-5.032843186229689,40.01897700854488,42237.515605104236,25751.803575974485,25751.803575974485,67989.31918107872,77419.55208167157,77419.55208167157,25751.803575974485,103171.35565764605,103171.35565764605,103171.35565764605,128000.9748668136,91685.82022408154,56503.78374751444,39091.151640630116,24829.619209167555,0.0,63920.77084979767,21105.176327792422,1537.5307753068646,0.0,0.8866828239593036,2.8151190874027012,0.0014959135982669303,354202.20891118527,1555351.6243928105,4.3911403860917435,1555351.6243928105,4.3911403860917435,0.85,0.09568513209692171,4.027634451161993,1.2676344923814762,1.0,0.0,4.027634451161953,1.2848992974717677,1.285190533160549,3.134591527201368,19349.558192398832,1973.1058202748984,4632.441516551485,4632.441516551485,5.55901320803826,5.017682716616157,-2.3737018418912568,7.391384558507414,3.4666962525621465,3.4666962525621465,0.9904846435891848,0.0,0.0,0.00022664852266235247,0.9967808571767273,0.00022738049294436654,199.13085410501654,0.0,0.0,0.0,0.07919711945628553,7.655857320195977e-05,0.0001500899494603927,0.00060450745121984,0.09568513209692688,0.07180997865648835,0.023875153440438526,0.09568506236956531,0.07180997865648447,0.02387515344043724,0.37584291438090545,0.37584291438090545,0.12495909191677773,0.0,4.864278215669287,4.816700196114539,5.00743923380162,4.8653169252317525,4.818040535632861,5.007569971775297,24829.619209167555,21105.176327792422,0.85,1.0636498633729154,0.6607791965518502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530084390725848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.484159366311,1537.5307753068646,0.37584291438090545,0.12495909191677773,6.112874298809886,3.4666962525621465
4323.0,-30.252015583272826,5.017667760351415,35.00953638821028,24.11330110570418,4.989037401239017,-26.727950099744774,-40.260845062416024,1.4649719177109188,-0.1674169613478398,-5.0328169470447195,40.01896954271705,42237.49213658638,25751.79475176905,25751.79475176905,67989.28688835543,77419.45710952839,77419.45710952839,25751.79475176905,103171.25186129744,103171.25186129744,103171.25186129744,128000.8436414651,91685.69191306537,56503.72694012324,39091.07219215792,24829.591780167655,0.0,63920.66397232557,21105.153013142506,1537.5287348740408,0.0,0.8866829846716431,2.815120713535607,0.0014959135982669303,354202.5712656544,1555351.3023598632,4.3911349847128545,1555351.3023598632,4.3911349847128545,0.85,0.09568501083159767,4.027634451161993,1.26763410334941,1.0,0.0,4.027634451163402,1.2848991714161073,1.285190407076317,3.134591834722,19349.531113386307,1973.1030589840882,4632.441516551485,4632.441516551485,5.559011303166843,5.017667760351415,-2.373661043477778,7.391328803829193,3.466721214816571,3.466721214816571,0.9904917756618774,0.0,0.0,0.00022664852266235247,0.9967703508807422,0.0002273828896115206,199.13077125363822,0.0,0.0,0.0,0.07919711945628553,7.655947872005925e-05,0.00015008904394229322,0.0006045038041239464,0.09568501083159955,0.07180985896077251,0.02387515187082704,0.09568500800215171,0.07180985896077109,0.02387515187082657,0.37584239107148504,0.37584239107148504,0.12495911800017544,0.0,4.864492653715104,4.81698995685025,5.007426704951854,4.865399985696854,4.8181987749246105,5.007426501285977,24829.591780167655,21105.153013142506,0.85,1.063651136630736,0.6607799342458814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453007834703143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.47777611416,1537.5287348740408,0.37584239107148504,0.12495911800017544,6.112874298809886,3.466721214816571
4324.0,-30.251914454382227,5.017652849695353,35.0095326164536,24.113301699422323,4.989055622019074,-26.727857261580436,-40.26074454942716,1.464998429217268,-0.167205077092774,-5.032791975124112,40.01896291601957,42237.48460987087,25751.78927872746,25751.78927872746,67989.27388859834,77419.38569852155,77419.38569852155,25751.78927872746,103171.17497724901,103171.17497724901,103171.17497724901,128000.74492054047,91685.5869392748,56503.68585062401,39091.00120961199,24829.56994329145,0.0,63920.571152903445,21105.134451797734,1537.527046973693,0.0,0.8866831358879501,2.8151208433795296,0.0014959135982669303,354202.9161198914,1555351.0165222231,4.391129902487207,1555351.0165222231,4.391129902487207,0.85,0.09568489140651362,4.027634451161993,1.2676337632210926,1.0,0.0,4.027634451161177,1.284899047371125,1.2851902830032187,3.134592137337516,19349.508959508377,1973.1007999172377,4632.441516551485,4632.441516551485,5.559010121707439,5.017652849695353,-2.373621168220718,7.391274017916071,3.4667461742044003,3.4667461742044003,0.990498906915543,0.0,0.0,0.00022664852266235247,0.9967598376827603,0.00022738528790371278,199.13068834695764,0.0,0.0,0.0,0.07919711945628553,7.656035149603781e-05,0.00015008817116631467,0.0006045002889013471,0.09568489140651791,0.07180974079395605,0.02387515061256186,0.09568492369066953,0.07180974079395283,0.023875150612560788,0.37584186780289747,0.37584186780289747,0.12495914306629925,0.0,4.864702067401652,4.817278141447446,5.007398774113938,4.865586898031324,4.81847825131689,5.007334551911526,24829.56994329145,21105.134451797734,0.85,1.063652477790948,0.6607807760170856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453007230157442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.471396821704,1537.527046973693,0.37584186780289747,0.12495914306629925,6.112874298809886,3.4667461742044003
4325.0,-30.251813280049497,5.017637828705587,35.009528840032566,24.11329363184052,4.989061901125281,-26.727765576714955,-40.26064417613668,1.4650141977907485,-0.16687732186994708,-5.032774434400329,40.01895523664488,42237.477967364706,25751.80251877186,25751.80251877186,67989.28048613656,77419.32772367295,77419.32772367295,25751.80251877186,103171.13024244481,103171.13024244481,103171.13024244481,128000.67507190086,91685.49054886066,56503.64079255254,39090.944173675685,24829.544829456045,0.0,63920.48900313173,21105.11310503764,1537.5253437208994,0.0,0.886683253064414,2.815118582822616,0.0014959135982669303,354203.15835183446,1555350.685278189,4.391125964306731,1555350.685278189,4.391125964306731,0.8500000000000001,0.09568477409013713,4.027634451161993,1.2676334203453736,1.0,0.0,4.027634451160628,1.2848989735913823,1.2851902092067529,3.1345923173278547,19349.48861708331,1973.0987255671723,4632.441516551485,4632.441516551485,5.5590129798211025,5.017637828705587,-2.373586798885647,7.391224627591234,3.4667711224237405,3.4667711224237405,0.9905060349782115,0.0,0.0,0.00022664852266235247,0.9967493198803828,0.0002273876872968942,199.1306054030922,0.0,0.0,0.0,0.07919711945628553,7.656122306816476e-05,0.0001500872995941877,0.0006044967785274218,0.09568477409014217,0.07180962446777872,0.023875149622363454,0.09568475350159833,0.07180962446777493,0.023875149622362198,0.37584134466453084,0.37584134466453084,0.1249591663758641,0.0,4.864934461801795,4.817580142745214,5.0074214125175445,4.8658971125303765,4.818821424083467,5.007545331796621,24829.544829456045,21105.11310503764,0.85,1.0636539479978866,0.6607815213255849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453006625208214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.465022251035,1537.5253437208994,0.37584134466453084,0.1249591663758641,6.112874298809886,3.4667711224237405
4326.0,-30.251712064820595,5.017622963453081,35.00952507163066,24.113298521284037,4.9890861218101845,-26.727672060774655,-40.2605397865176,1.465046117764233,-0.16672976903203107,-5.032744365417247,40.01894791737752,42237.4547025558,25751.783830300774,25751.783830300774,67989.23853285657,77419.24945048029,77419.24945048029,25751.783830300774,103171.03328078106,103171.03328078106,103171.03328078106,128000.54977877841,91685.38110716133,56503.586359236724,39090.88305324956,24829.51649799735,0.0,63920.39955124691,21105.089023297747,1537.5231641965088,0.0,0.8866834327538815,2.8151201531942367,0.0014959135982669303,354203.5735954464,1555350.3695671621,4.391119925129851,1555350.3695671621,4.391119925129851,0.85,0.09568465098416407,4.027634451161993,1.2676330395555127,1.0,0.0,4.027634451161294,1.2848988242407122,1.285190059822231,3.134592681678303,19349.465520289006,1973.0963703496104,4632.441516551485,4632.441516551485,5.559008945561627,5.017622963453081,-2.373543234482486,7.391166197935567,3.4667960125079866,3.4667960125079866,0.9905131464308533,0.0,0.0,0.00022664852266235247,0.9967387979463239,0.0002273900876832908,199.13052242576873,0.0,0.0,0.0,0.07919711945628553,7.656212952503979e-05,0.0001500863931373127,0.0006044931276504836,0.09568465098416196,0.07180950361498108,0.02387514736918088,0.09568469063040451,0.07180950361498266,0.023875147369181407,0.37584082266067725,0.37584082266067725,0.12495919132942855,0.0,4.86513911820424,4.81786782775157,5.007375910660187,4.8660145963852415,4.819075608040919,5.007251099902078,24829.51649799735,21105.089023297747,0.85,1.063654780166816,0.6607820820752655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530060199876575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.45865196169,1537.5231641965088,0.37584082266067725,0.12495919132942855,6.112874298809886,3.4667960125079866
4327.0,-30.251610771230148,5.017608020067124,35.00952133005393,24.113289929833286,4.989095949398427,-26.727579913741756,-40.26043937830252,1.4650650919100483,-0.16648600354670862,-5.032725294970501,40.01894116191439,42237.44826203704,25751.7932063149,25751.7932063149,67989.24146835195,77419.17482051201,77419.17482051201,25751.7932063149,103170.96802682691,103170.96802682691,103170.96802682691,128000.4643584782,91685.2694498055,56503.54289133074,39090.807287194184,24829.496331651284,0.0,63920.30361884547,21105.07188190359,1537.5217077176408,0.0,0.8866835543746902,2.8151191751580926,0.0014959135982669303,354203.8369527786,1555350.0781754428,4.39111583758139,1555350.0781754428,4.39111583758139,0.85,0.09568453433164115,4.027634451161993,1.2676326862396672,1.0,0.0,4.027634451162204,1.284898735462416,1.2851899710238122,3.1345928982586377,19349.441955898146,1973.0939674504696,4632.441516551485,4632.441516551485,5.559010969551371,5.017608020067124,-2.373507757154307,7.391115777221431,3.46682092453799,3.46682092453799,0.9905202641537114,0.0,0.0,0.00022664852266235247,0.9967282679860562,0.00022739248995145704,199.13043938427285,0.0,0.0,0.0,0.07919711945628553,7.656300141915091e-05,0.00015008552124320157,0.0006044896159797238,0.09568453433164938,0.07180938801886405,0.02387514631278533,0.09568457987081137,0.07180938801885788,0.02387514631278328,0.37584030089724657,0.37584030089724657,0.12495921347944244,0.0,4.865351957009068,4.818152046990235,5.007373658639835,4.866239291423767,4.819325101570428,5.007400925954187,24829.496331651284,21105.07188190359,0.85,1.0636564224376874,0.6607829730268094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530054145229665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.452285864105,1537.5217077176408,0.37584030089724657,0.12495921347944244,6.112874298809886,3.46682092453799
