time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4328.0,-30.251509443030635,5.017593112419284,35.00951758234153,24.11329090772199,4.989111709733776,-26.727487142206286,-40.260338865313656,1.4650894089093989,-0.16621811148098686,-5.032700929524512,40.01893350004474,42237.44158233006,25751.78891774077,25751.78891774077,67989.23050007083,77419.11493769863,77419.11493769863,25751.78891774077,103170.90385543939,103170.90385543939,103170.90385543939,128000.37213776875,91685.17492763075,56503.5015722622,39090.74817263173,24829.468282329348,0.0,63920.216454961075,21105.048039979945,1537.5196776988143,0.0,0.8866837062518704,2.815118498067612,0.0014959135982669303,354204.1734327351,1555349.7476866262,4.391110733148924,1555349.7476866262,4.391110733148924,0.85,0.09568441343055567,4.027634451161993,1.2676323400670664,1.0,0.0,4.0276344511613,1.2848986216854132,1.2851898572210207,3.1345931758249597,19349.422007750043,1973.0919333054655,4632.441516551485,4632.441516551485,5.559010043781645,5.017593112419284,-2.3734684259871206,7.3910615384064045,3.466845788222315,3.466845788222315,0.9905273680635186,0.0,0.0,0.00022664852266235247,0.9967177345480612,0.0002273948930638031,199.13035631447343,0.0,0.0,0.0,0.07919711945628553,7.656387423225899e-05,0.00015008464843009348,0.0006044861006075802,0.09568441343055879,0.07180926919229519,0.023875144238263608,0.09568444691218271,0.07180926919229284,0.023875144238262827,0.3758397793076877,0.3758397793076877,0.12495923598010476,0.0,4.865568923146611,4.818446264134479,5.007357863159882,4.866482818043551,4.819669354691996,5.007341028647431,24829.468282329348,21105.048039979945,0.85,1.0636577012841755,0.6607837695933187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530048085900251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.445924710208,1537.5196776988143,0.3758397793076877,0.12495923598010476,6.112874298809886,3.466845788222315
4329.0,-30.251408031878313,5.017578188900217,35.00951384111818,24.11328706601637,4.989124622776782,-26.72739458077552,-40.26023461539296,1.465111171673962,-0.16596668482151244,-5.032679018946387,40.01892619362778,42237.41969004069,25751.790822288116,25751.790822288116,67989.2105123288,77419.04711551817,77419.04711551817,25751.790822288116,103170.8379378063,103170.8379378063,103170.8379378063,128000.28139383244,91685.07127972395,56503.44385424647,39090.697139419426,24829.443456026143,0.0,63920.14059544557,21105.02693762222,1537.5178884921693,0.0,0.8866838443360985,2.8151177508583505,0.0014959135982669303,354204.47601187177,1555349.4325300336,4.391106092284117,1555349.4325300336,4.391106092284117,0.85,0.09568429451804747,4.027634451161993,1.2676319883996623,1.0,0.0,4.027634451163579,1.2848985198594576,1.2851897553719853,3.134593424235975,19349.400133689265,1973.0897027720237,4632.441516551485,4632.441516551485,5.5590104549141595,5.017578188900217,-2.3734309190662315,7.391009107966449,3.466870637781995,3.466870637781995,0.9905344679377128,0.0,0.0,0.00022664852266235247,0.9967071926070298,0.0002273972981668979,199.13027317673794,0.0,0.0,0.0,0.07919711945628553,7.656477950505189e-05,0.00015008374315730058,0.0006044824544996918,0.0956842945180496,0.0718091519805186,0.023875142537531,0.09568432506829255,0.071809151980517,0.02387514253753047,0.37583925865324536,0.37583925865324536,0.12495925793814792,0.0,4.865789330935968,4.818741274143235,5.007353484599946,4.866712334124884,4.819962879764944,5.007377648149657,24829.443456026143,21105.02693762222,0.85,1.0636586509193813,0.6607842113077296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45300420245056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.439567626097,1537.5178884921693,0.37583925865324536,0.12495925793814792,6.112874298809886,3.466870637781995
4330.0,-30.25130660323211,5.017563203721791,35.009510084737144,24.113278614264004,4.989133499494066,-26.72730240723587,-40.260134207177884,1.465129303497803,-0.16570702150983152,-5.032659359825191,40.018918269680455,42237.413779937815,25751.798221410998,25751.798221410998,67989.21200134882,77418.97693664566,77418.97693664566,25751.798221410998,103170.77515805665,103170.77515805665,103170.77515805665,128000.19095642144,91684.96363403264,56503.40047732468,39090.625729675514,24829.415798364786,0.0,63920.041528040296,21105.003428610067,1537.5159882633952,0.0,0.8866839731890477,2.815116632593772,0.0014959135982669303,354204.7474991722,1555349.0907368083,4.391101761673714,1555349.0907368083,4.391101761673714,0.85,0.09568417610240952,4.027634451161993,1.2676316488208252,1.0,0.0,4.027634451163413,1.2848984350223487,1.2851896705156471,3.134593631201628,19349.377415928077,1973.087386205083,4632.441516551485,4632.441516551485,5.559012052154592,5.017563203721791,-2.373395114716007,7.390958318437798,3.4668954577077753,3.4668954577077753,0.9905415593450787,0.0,0.0,0.00022664852266235247,0.9966966489677624,0.0002273997037083279,199.13019002473018,0.0,0.0,0.0,0.07919711945628553,7.65656514270651e-05,0.00015008287123528737,0.0006044789427165527,0.09568417610241396,0.07180903515339765,0.02387514094901631,0.0956841827070568,0.07180903515339432,0.0238751409490152,0.3758387389911414,0.3758387389911414,0.12495928014419193,0.0,4.8660145126211205,4.8190338065058995,5.007375709235646,4.866952338315343,4.820241230879105,5.007502002926287,24829.415798364786,21105.003428610067,0.85,1.0636603227412402,0.6607851429728687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530035958153826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.433215581414,1537.5159882633952,0.3758387389911414,0.12495928014419193,6.112874298809886,3.4668954577077753
4331.0,-30.25120513012999,5.0175483337282625,35.00950633791739,24.11328392280268,4.98915501544912,-26.727208929700613,-40.26003358941523,1.4651588150197516,-0.16549640201088778,-5.032631369776489,40.01891103541222,42237.407257897125,25751.784399223503,25751.784399223503,67989.19165712062,77418.91133341013,77418.91133341013,25751.784399223503,103170.69573263363,103170.69573263363,103170.69573263363,128000.08444180718,91684.86566288686,56503.36158737397,39090.56008390321,24829.38870917356,0.0,63919.94879307677,21104.980402797526,1537.5139285541966,0.0,0.8866841419797398,2.8151171313776637,0.0014959135982669303,354205.1340346746,1555348.7786923947,4.391096088799592,1555348.7786923947,4.391096088799592,0.85,0.0956840547035335,4.027634451161993,1.2676313070440668,1.0,0.0,4.027634451163014,1.28489829694072,1.285189532402721,3.1345939680608135,19349.356739902254,1973.085277837208,4632.441516551485,4632.441516551485,5.559009068374344,5.0175483337282625,-2.373353197954694,7.390901531682957,3.4669202341604506,3.4669202341604506,0.9905486383315573,0.0,0.0,0.00022664852266235247,0.9966861008276346,0.0002274021103275611,199.13010683634667,0.0,0.0,0.0,0.07919711945628553,7.656652517795043e-05,0.00015008199748440203,0.0006044754235673852,0.09568405470353747,0.07180891586803743,0.023875138835500027,0.09568408969317865,0.07180891586803446,0.02387513883549904,0.37583822016927104,0.37583822016927104,0.12495930415964476,0.0,4.866228021386178,4.819327667518792,5.0073471235680245,4.867134967765594,4.820556209597328,5.007286022896324,24829.38870917356,21104.980402797526,0.85,1.0636615476213365,0.6607859996044286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530029890760638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.426867267564,1537.5139285541966,0.37583822016927104,0.12495930415964476,6.112874298809886,3.4669202341604506
4332.0,-30.251103575242386,5.017533326411176,35.009502594260745,24.11327086100357,4.989159725997694,-26.727117059212876,-40.25993321612475,1.4651732099681611,-0.16522181770875477,-5.032615328489866,40.01890363390457,42237.40204272415,25751.800878050468,25751.800878050468,67989.20292077461,77418.83939915926,77418.83939915926,25751.800878050468,103170.64027720972,103170.64027720972,103170.64027720972,128000.00599625993,91684.75452393843,56503.3171675032,39090.4859515947,24829.36571905021,0.0,63919.851670644915,21104.960861192678,1537.512379195832,0.0,0.8866842505105987,2.8151153947168135,0.0014959135982669303,354205.35556094046,1555348.4594342927,4.391092441194604,1555348.4594342927,4.391092441194604,0.85,0.09568393948361151,4.027634451161993,1.2676309394417333,1.0,0.0,4.0276344511610125,1.2848982295881246,1.2851894650348592,3.134594132371912,19349.333284917124,1973.0828860943466,4632.441516551485,4632.441516551485,5.5590126256404,5.017533326411176,-2.3733200949893085,7.390853421400484,3.466945020385272,3.466945020385272,0.9905557201100778,0.0,0.0,0.00022664852266235247,0.9966755443064461,0.00022740451890998264,199.13002358098439,0.0,0.0,0.0,0.07919711945628553,7.656739681505881e-05,0.00015008112584729367,0.0006044719129317386,0.09568393948361342,0.07180880149736575,0.023875137986247665,0.09568394595579711,0.07180880149736432,0.023875137986247186,0.37583770229521385,0.37583770229521385,0.12495932655494935,0.0,4.8664550726844595,4.819618720841845,5.007381300010593,4.867393510781085,4.82081336662219,5.0075485191802045,24829.36571905021,21104.960861192678,0.85,1.063663340007382,0.6607869220403965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530023820713205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.420523225268,1537.512379195832,0.37583770229521385,0.12495932655494935,6.112874298809886,3.466945020385272
4333.0,-30.25100198965251,5.017518456559987,35.00949884867805,24.113281268533342,4.989182110085936,-26.727023393602586,-40.25982882650567,1.465203514035999,-0.16494974336387713,-5.032586381416453,40.01889609049071,42237.38018578965,25751.784382142618,25751.784382142618,67989.16456793227,77418.79100592613,77418.79100592613,25751.784382142618,103170.57538806876,103170.57538806876,103170.57538806876,127999.91158129493,91684.67406879028,56503.26324865355,39090.456466818585,24829.336193226183,0.0,63919.79266004477,21104.935764242255,1537.5101586679966,0.0,0.8866844252960668,2.815115197470992,0.0014959135982669303,354205.7553132562,1555348.13405523,4.391086566845011,1555348.13405523,4.391086566845011,0.85,0.09568381756601804,4.027634451161993,1.2676305850269274,1.0,0.0,4.027634451161933,1.2848980877982943,1.2851893232128908,3.13459447827761,19349.316305502343,1973.0811546758928,4632.441516551485,4632.441516551485,5.559009064687113,5.017518456559987,-2.3732775325970277,7.390795989157015,3.4669697404008315,3.4669697404008315,0.9905627829716661,0.0,0.0,0.00022664852266235247,0.9966649847144494,0.00022740692824408661,199.12994030052187,0.0,0.0,0.0,0.07919711945628553,7.656830333951438e-05,0.00015008021932283808,0.0006044682617826105,0.09568381756601937,0.07180868178023324,0.023875135785786136,0.09568381992296564,0.07180868178023224,0.023875135785785803,0.3758371852049814,0.3758371852049814,0.12495935144264624,0.0,4.866680439985032,4.819928654744615,5.007351888852156,4.867636638052602,4.821223304637954,5.0072893066098345,24829.336193226183,21104.935764242255,0.85,1.0636637219637166,0.6607871901341688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530017745778498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.414184203846,1537.5101586679966,0.3758371852049814,0.12495935144264624,6.112874298809886,3.4669697404008315
4334.0,-30.250900388311088,5.0175035130321515,35.0094951248851,24.11327795069667,4.989191790030242,-26.72693098435449,-40.2597283484414,1.4652223860736842,-0.16462461588042743,-5.032567372019122,40.018889233999005,42237.37483136705,25751.793223340304,25751.793223340304,67989.16805470735,77418.73833719708,77418.73833719708,25751.793223340304,103170.53156053738,103170.53156053738,103170.53156053738,127999.8466451593,91684.58418833424,56503.220682504325,39090.403895366566,24829.31508462192,0.0,63919.71897998849,21104.917821928633,1537.5086500559898,0.0,0.8866845469711008,2.8151131429517444,0.0014959135982669303,354206.01782878226,1555347.838306043,4.391082477480307,1555347.838306043,4.391082477480307,0.85,0.09568370222715825,4.027634451161993,1.2676302800653505,1.0,0.0,4.027634451162399,1.2848979994978538,1.285189234892436,3.1345946936924314,19349.297336951804,1973.0792204220406,4632.441516551485,4632.441516551485,5.559010973226628,5.0175035130321515,-2.373242281349713,7.390745794381864,3.466994476873075,3.466994476873075,0.9905698505351642,0.0,0.0,0.00022664852266235247,0.9966544236058121,0.00022740933797530053,199.12985700721575,0.0,0.0,0.0,0.07919711945628553,7.656917590521305e-05,0.00015007934675713942,0.0006044647474069417,0.09568370222716407,0.0718085673580436,0.02387513486912047,0.09568366933610695,0.07180856735803923,0.023875134869119016,0.37583667008126603,0.37583667008126603,0.12495937448939348,0.0,4.866925729490333,4.820252721324039,5.007359830975872,4.867942756138689,4.821585051561499,5.007427758645235,24829.31508462192,21104.917821928633,0.85,1.0636650025947845,0.6607878680535253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453001166901229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.407849182657,1537.5086500559898,0.37583667008126603,0.12495937448939348,6.112874298809886,3.466994476873075
4335.0,-30.25079867351341,5.017488644373104,35.00949140525575,24.11327320095154,4.989210402094301,-26.726837579691587,-40.25962776560334,1.4652493082724813,-0.16452304923353722,-5.032541402753211,40.01888190768567,42237.36933171719,25751.784239085602,25751.784239085602,67989.1535708028,77418.64375818883,77418.64375818883,25751.784239085602,103170.42799727444,103170.42799727444,103170.42799727444,127999.71604303348,91684.45596797213,56503.18154150049,39090.30491830182,24829.28804575904,0.0,63919.59296406087,21104.894838895183,1537.5066354293242,0.0,0.886684705801009,2.8151148392313536,0.0014959135982669303,354206.37645878294,1555347.5222915313,4.391077139382099,1555347.5222915313,4.391077139382099,0.85,0.09568358296729258,4.027634451161993,1.2676298915827648,1.0,0.0,4.027634451163279,1.2848978735315082,1.285189108897539,3.134595000995795,19349.270277071097,1973.0764610821327,4632.441516551485,4632.441516551485,5.5590090338055544,5.017488644373104,-2.3732019403040256,7.39069058467713,3.4670191663364447,3.4670191663364447,0.9905769046675557,0.0,0.0,0.00022664852266235247,0.9966438508247014,0.00022741175042098106,199.12977362096748,0.0,0.0,0.0,0.07919711945628553,7.657004938999022e-05,0.00015007847327236227,0.0006044612293295606,0.09568358296729634,0.07180845000801517,0.02387513295928117,0.09568361875483164,0.07180845000801235,0.023875132959280232,0.37583615759476946,0.37583615759476946,0.12495939830987268,0.0,4.867134438302344,4.820538743703878,5.007335598967131,4.8680183535196875,4.8217320986416325,5.00728806895836,24829.28804575904,21104.894838895183,0.85,1.0636668729888512,0.6607890847406581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530005591308917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.401517863205,1537.5066354293242,0.37583615759476946,0.12495939830987268,6.112874298809886,3.4670191663364447
4336.0,-30.250696934036217,5.017473734355648,35.00948769922046,24.113269603718095,4.9892218449736525,-26.726744869806137,-40.25952728753907,1.4652697807435617,-0.1642439842887029,-5.032520922095904,40.018874864383,42237.36435379451,25751.789202094715,25751.789202094715,67989.15355588922,77418.58280934962,77418.58280934962,25751.789202094715,103170.37201144434,103170.37201144434,103170.37201144434,127999.63704805565,91684.35846525054,56503.140009695286,39090.242728394725,24829.265036611316,0.0,63919.50776500604,21104.875281119617,1537.5049822234632,0.0,0.886684835647077,2.815113561884255,0.0014959135982669303,354206.6592924756,1555347.2184844972,4.391072775399786,1555347.2184844972,4.391072775399786,0.85,0.09568346692466256,4.027634451161993,1.267629560795613,1.0,0.0,4.027634451162828,1.284897777742827,1.2851890130871462,3.134595234678759,19349.249699902448,1973.0743627948839,4632.441516551485,4632.441516551485,5.559010105164813,5.017473734355648,-2.3731656491470443,7.390639383502693,3.467043853479352,3.467043853479352,0.9905839581369577,0.0,0.0,0.00022664852266235247,0.9966332755992997,0.0002274141634755906,199.12969021455663,0.0,0.0,0.0,0.07919711945628553,7.657092197408628e-05,0.0001500776006882662,0.0006044577148797938,0.09568346692466503,0.07180833526368093,0.02387513166098411,0.09568348646677609,0.07180833526367907,0.02387513166098349,0.3758356451260774,0.3758356451260774,0.12495942080273484,0.0,4.8673552055084315,4.820833164611486,5.007334444410958,4.868276937807195,4.822049702526385,5.007368783902962,24829.265036611316,21104.875281119617,0.85,1.063668290529471,0.6607898876361211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529999506823787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.395192203376,1537.5049822234632,0.3758356451260774,0.12495942080273484,6.112874298809886,3.467043853479352
4337.0,-30.25059512777827,5.017458859376196,35.00948399497397,24.113270511757605,4.989237717173975,-26.726651656835113,-40.259422932844586,1.465294246230838,-0.16398903655044705,-5.0324968855620025,40.01886750441424,42237.343664721375,25751.78499753422,25751.78499753422,67989.12866225559,77418.52236760213,77418.52236760213,25751.78499753422,103170.30736513635,103170.30736513635,103170.30736513635,127999.54587531686,91684.2632358834,56503.08453300265,39090.19855875638,24829.238510180505,0.0,63919.43706893689,21104.852733653428,1537.5030447930758,0.0,0.8866849847535423,2.8151130165871767,0.0014959135982669303,354206.9912323231,1555346.9010183804,4.391067764097953,1555346.9010183804,4.391067764097953,0.85,0.0956833486223501,4.027634451161993,1.2676291657192635,1.0,0.0,4.027634451163439,1.2848976632712337,1.2851888985896067,3.1345955139399964,19349.22960250705,1973.0723134308914,4632.441516551485,4632.441516551485,5.559009197531014,5.017458859376196,-2.3731267720718106,7.3905856314480065,3.467068503364708,3.467068503364708,0.9905910009613451,0.0,0.0,0.00022664852266235247,0.9966226935535656,0.00022741657813772306,199.1296067534686,0.0,0.0,0.0,0.07919711945628553,7.657182823382905e-05,0.00015007669442852344,0.0006044540647968321,0.09568334862235792,0.07180821881144363,0.023875129810914296,0.09568336345083236,0.07180821881143776,0.023875129810912343,0.37583513337182134,0.37583513337182134,0.12495944361738079,0.0,4.867576651450975,4.821132965143079,5.00731981938344,4.868507849011564,4.822377767154819,5.007307040856631,24829.238510180505,21104.852733653428,0.85,1.0636690775128317,0.6607902948076427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529993420867446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.388870428453,1537.5030447930758,0.37583513337182134,0.12495944361738079,6.112874298809886,3.467068503364708
4338.0,-30.250493302681402,5.017443984275243,35.00948030254606,24.11327176904308,4.989251747231477,-26.726558611151773,-40.25932235000653,1.4653170557018562,-0.16368850820413172,-5.032474517918747,40.01886044016297,42237.338829347544,25751.785012114447,25751.785012114447,67989.12384146199,77418.47056632405,77418.47056632405,25751.785012114447,103170.25557843849,103170.25557843849,103170.25557843849,127999.47002731757,91684.17589350221,56503.04415652571,39090.14637441833,24829.21444887908,0.0,63919.36082329741,21104.832281547217,1537.5012880626828,0.0,0.8866851242872817,2.8151116774041967,0.0014959135982669303,354207.300125336,1555346.596307837,4.39106307452579,1555346.596307837,4.39106307452579,0.85,0.09568323180860412,4.027634451161993,1.2676288854843012,1.0,0.0,4.027634451161417,1.2848975565479952,1.2851887918421783,3.1345957742986394,19349.21116959689,1973.070433797157,4632.441516551485,4632.441516551485,5.559009200678432,5.017443984275243,-2.3730891371782876,7.39053312145353,3.467093138969833,3.467093138969833,0.9905980397056666,0.0,0.0,0.00022664852266235247,0.9966121096708952,0.0002274189932703077,199.12952327700637,0.0,0.0,0.0,0.07919711945628553,7.657270174658117e-05,0.0001500758209157713,0.000604450546606778,0.09568323180860626,0.07180810360888969,0.023875128199716576,0.09568322366388061,0.07180810360888808,0.02387512819971604,0.37583462271175844,0.37583462271175844,0.1249594658714755,0.0,4.8678100735867815,4.821447246900846,5.007309632263912,4.868786009714597,4.8227468085975715,5.007311430826803,24829.21444887908,21104.832281547217,0.85,1.063670270881076,0.6607910073774209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452998733092145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.382553382686,1537.5012880626828,0.37583462271175844,0.1249594658714755,6.112874298809886,3.467093138969833
4339.0,-30.250391422261607,5.017429103986616,35.00947661342216,24.11326258387419,4.989265047620743,-26.726465588638348,-40.25922183701766,1.4653392139975039,-0.1635463486143749,-5.032452430855456,40.018853151542785,42237.33423192927,25751.785634635267,25751.785634635267,67989.11986656454,77418.37960291415,77418.37960291415,25751.785634635267,103170.16523754942,103170.16523754942,103170.16523754942,127999.35435897566,91684.0490712319,56503.00370024703,39090.05041220541,24829.189121426247,0.0,63919.239533631655,21104.81075321231,1537.4994607643678,0.0,0.8866852632046158,2.815112387006093,0.0014959135982669303,354207.60514379805,1555346.2819193779,4.391058405671307,1555346.2819193779,4.391058405671307,0.85,0.09568311513086512,4.027634451161993,1.267628527223133,1.0,0.0,4.0276344511607,1.284897452871558,1.2851886881422419,3.134596027224444,19349.18440477226,1973.0677045445957,4632.441516551485,4632.441516551485,5.559009335061308,5.017429103986616,-2.3730517356147383,7.390480839601354,3.4671177497466723,3.4671177497466723,0.9906050713561921,0.0,0.0,0.00022664852266235247,0.9966015201591909,0.0002274214097387179,199.1294397552603,0.0,0.0,0.0,0.07919711945628553,7.657357466193128e-05,0.0001500749480004212,0.0006044470308228411,0.0956831151308698,0.07180798862866412,0.02387512650220568,0.09568314905518263,0.07180798862866061,0.02387512650220451,0.37583411400544486,0.37583411400544486,0.12495948793661227,0.0,4.868020932127251,4.8217297240220205,5.007304699802205,4.8689060822410966,4.822901534250377,5.007326983268513,24829.189121426247,21104.81075321231,0.85,1.0636722270575745,0.6607921893330057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529981239853635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.376240107867,1537.4994607643678,0.37583411400544486,0.12495948793661227,6.112874298809886,3.4671177497466723
4340.0,-30.250289496899896,5.017414132521466,35.00947290526503,24.11325975498187,4.9892716203994265,-26.72637319845691,-40.25912139387799,1.4653553219564501,-0.16315564695372586,-5.032434502355638,40.01884521891072,42237.330200346274,25751.796575817913,25751.796575817913,67989.1267761642,77418.34148735329,77418.34148735329,25751.796575817913,103170.13806317121,103170.13806317121,103170.13806317121,127999.2996356202,91683.97235504883,56502.96106804167,39090.01254111906,24829.161572449004,0.0,63919.174113568064,21104.787336581652,1537.4976072349652,0.0,0.8866853832722272,2.815109344487591,0.0014959135982669303,354207.852733382,1555345.9397520658,4.391054370335487,1555345.9397520658,4.391054370335487,0.85,0.09568299972079836,4.027634451161993,1.2676281788526107,1.0,0.0,4.027634451160836,1.2848973775040484,1.2851886127576495,3.134596211088697,19349.16821443612,1973.0660535897703,4632.441516551485,4632.441516551485,5.559011696922242,5.017414132521466,-2.3730174434731435,7.39043157599461,3.4671423341667285,3.4671423341667285,0.9906120954762081,0.0,0.0,0.00022664852266235247,0.9965909260976452,0.00022742382729676352,199.1293561967409,0.0,0.0,0.0,0.07919711945628553,7.657444697985947e-05,0.000150074075682493,0.0006044435174451011,0.09568299972080192,0.07180787456926462,0.023875125151537308,0.09568294324879284,0.07180787456926194,0.023875125151536412,0.3758336051421706,0.3758336051421706,0.12495951016257384,0.0,4.868265752221475,4.822044706922441,5.007338111502236,4.8692788554018875,4.823338652639848,5.007505861387585,24829.161572449004,21104.787336581652,0.85,1.063673423804958,0.6607928025681514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529975145481573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.369931335521,1537.4976072349652,0.3758336051421706,0.12495951016257384,6.112874298809886,3.4671423341667285
4341.0,-30.25018749663155,5.017399302360877,35.00946920497913,24.113264819048368,4.989294558461915,-26.72627910424511,-40.25901689948512,1.4653861660755125,-0.16299341089433028,-5.032405624919681,40.018838031864426,42237.30976123944,25751.7796192707,25751.7796192707,67989.08938051014,77418.2691750978,77418.2691750978,25751.7796192707,103170.0487943685,103170.0487943685,103170.0487943685,127999.18262639346,91683.86803724158,56502.90862338346,39089.9549042868,24829.133832024963,0.0,63919.088736311765,21104.76375722122,1537.495486061757,0.0,0.8866855564103086,2.81511058281606,0.0014959135982669303,354208.2515262268,1555345.6297450096,4.391048551362859,1555345.6297450096,4.391048551362859,0.85,0.095682880326967,4.027634451161993,1.2676278156461196,1.0,0.0,4.027634451160332,1.2848972331875619,1.285188468408452,3.134596563158808,19349.146198998216,1973.0638086398737,4632.441516551485,4632.441516551485,5.559008036531248,5.017399302360877,-2.3729751159863754,7.390374418347252,3.467166866281386,3.467166866281386,0.9906191046518246,0.0,0.0,0.00022664852266235247,0.9965803243719493,0.00022742624665521836,199.12927257688318,0.0,0.0,0.0,0.07919711945628553,7.657535449143275e-05,0.0001500731681709197,0.0006044398623202237,0.09568288032696867,0.07180775726563418,0.023875123061334495,0.09568287201504777,0.07180775726563292,0.02387512306133408,0.37583309831366324,0.37583309831366324,0.12495953484011944,0.0,4.868484123627752,4.822345862666168,5.007307082008708,4.869412214025374,4.8236052693928855,5.00723789377156,24829.133832024963,21104.76375722122,0.85,1.063674259515628,0.6607933654292676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529969048426252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.363626859526,1537.495486061757,0.37583309831366324,0.12495953484011944,6.112874298809886,3.467166866281386
4342.0,-30.250085494192895,5.017384330808434,35.00946551434778,24.113246518559777,4.989299093926922,-26.726186848477553,-40.258916456345446,1.4654004482115595,-0.16281377914106088,-5.032390101648805,40.01883091250159,42237.30612315114,25751.79658629318,25751.79658629318,67989.10270944433,77418.17673962112,77418.17673962112,25751.79658629318,103169.9733259143,103169.9733259143,103169.9733259143,127999.08557733281,91683.73614497922,56502.865528509,39089.85624052247,24829.112251418508,0.0,63918.96849194098,21104.745413705732,1537.494024597248,0.0,0.8866856612790966,2.815110033760526,0.0014959135982669303,354208.4659003006,1555345.3226574648,4.391045026843738,1555345.3226574648,4.391045026843738,0.85,0.09568276820874373,4.027634451161993,1.267627449692227,1.0,0.0,4.027634451161353,1.2848971663629152,1.2851884015686588,3.1345967261822105,19349.11836419236,1973.060970279592,4632.441516551485,4632.441516551485,5.559011699183527,5.017384330808434,-2.3729426285138917,7.3903269593223255,3.4671914160704773,3.4671914160704773,0.9906261188772792,0.0,0.0,0.00022664852266235247,0.9965697225423368,0.00022742866608886351,199.12918895531647,0.0,0.0,0.0,0.07919711945628553,7.657622682810698e-05,0.0001500722958342455,0.0006044363488669817,0.09568276820874516,0.07180764574596654,0.023875122462778616,0.09568277371841417,0.07180764574596547,0.023875122462778262,0.3758325924841104,0.3758325924841104,0.12495955759177432,0.0,4.868696711845644,4.822617835135134,5.007340708283095,4.869576322507726,4.823735175604554,5.007504741294554,24829.112251418508,21104.745413705732,0.85,1.0636764690283842,0.6607945515966281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452996294689523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.35732728167,1537.494024597248,0.3758325924841104,0.12495955759177432,6.112874298809886,3.4671914160704773
4343.0,-30.249983398108633,5.017369519059495,35.009461827231114,24.113256681617372,4.989323019153857,-26.726092569300913,-40.258815733809,1.4654321903461611,-0.16259041169132615,-5.032360415855947,40.01882363361116,42237.301635403375,25751.777409872622,25751.777409872622,67989.079045276,77418.12108015498,77418.12108015498,25751.777409872622,103169.8984900276,103169.8984900276,103169.8984900276,127998.98199008447,91683.64884085672,56502.82939610538,39089.79938305705,24829.08350005688,0.0,63918.882883113925,21104.72097504835,1537.491828036721,0.0,0.8866858388672405,2.8151105629686306,0.0014959135982669303,354208.8758569897,1555345.0086888855,4.3910390583121615,1555345.0086888855,4.3910390583121615,0.85,0.09568264835159122,4.027634451161993,1.267627160116099,1.0,0.0,4.027634451163561,1.2848970178447547,1.2851882530168353,3.134597088502718,19349.09993935639,1973.0590914691961,4632.441516551485,4632.441516551485,5.55900755959094,5.017369519059495,-2.372899753028426,7.390269272087922,3.467215898489425,3.467215898489425,0.9906331138541214,0.0,0.0,0.00022664852266235247,0.9965591111012905,0.000227431087767473,199.12910525704942,0.0,0.0,0.0,0.07919711945628553,7.65771016005357e-05,0.00015007142106181675,0.0006044328256034106,0.09568264835159676,0.07180752804315245,0.023875120308444304,0.09568267417084032,0.0718075280431483,0.02387512030844292,0.37583208588403966,0.37583208588403966,0.12495958270448021,0.0,4.868900142400321,4.8229018097431435,5.007301482955938,4.869770004164593,4.82409402533915,5.007201048990964,24829.08350005688,21104.72097504835,0.85,1.0636775234261382,0.6607953664121626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529956845239504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.351031147304,1537.491828036721,0.37583208588403966,0.12495958270448021,6.112874298809886,3.467215898489425
4344.0,-30.249881275770196,5.017354570276931,35.00945815429231,24.113248858507745,4.989328023366304,-26.726000158751656,-40.2587115188129,1.4654469063477364,-0.16224810324916916,-5.032344733554449,40.018816672338524,42237.28271260782,25751.79385390782,25751.79385390782,67989.07656651564,77418.0690183233,77418.0690183233,25751.79385390782,103169.86287223111,103169.86287223111,103169.86287223111,127998.92558565168,91683.55746344918,56502.77115773371,39089.76256190608,24829.062713420568,0.0,63918.82527532664,21104.703306407482,1537.490412383388,0.0,0.88668594397308,2.8151078943532672,0.0014959135982669303,354209.09242755186,1555344.7084205141,4.391035525827549,1555344.7084205141,4.391035525827549,0.85,0.09568253627708881,4.027634451161993,1.2676267875684428,1.0,0.0,4.027634451162041,1.2848969489901192,1.285188184146593,3.134597256478477,19349.08065488622,1973.0571250005069,4632.441516551485,4632.441516551485,5.559011109346536,5.017354570276931,-2.372867188144665,7.390221758421596,3.467240404163176,3.467240404163176,0.9906401154751932,0.0,0.0,0.00022664852266235247,0.9965484970534194,0.0002274335100925882,199.12902153732958,0.0,0.0,0.0,0.07919711945628553,7.657800671460424e-05,0.00015007051594774823,0.0006044291801348061,0.09568253627709333,0.07180741655468548,0.023875119722407856,0.09568250670916338,0.07180741655468208,0.023875119722406725,0.37583157957699936,0.37583157957699936,0.12495960530878059,0.0,4.869133527805047,4.823204153011659,5.007327091147943,4.870096630305284,4.824443279360366,5.007459354283469,24829.062713420568,21104.703306407482,0.85,1.0636784433014315,0.6607956659195967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529950737987147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.344740289052,1537.490412383388,0.37583157957699936,0.12495960530878059,6.112874298809886,3.467240404163176
4345.0,-30.249779158165538,5.017339712881608,35.00945447113887,24.1132493125275,4.9893468087311215,-26.725906374211373,-40.25861086612565,1.465474024776935,-0.16207551985735336,-5.032318363251029,40.01880902893666,42237.27861218869,25751.78288743876,25751.78288743876,67989.06149962745,77417.99488816438,77417.99488816438,25751.78288743876,103169.77777560314,103169.77777560314,103169.77777560314,127998.81088323158,91683.44959911202,56502.73332313633,39089.684751084096,24829.03310762843,0.0,63918.71785871252,21104.678141484164,1537.488241001523,0.0,0.8866861059931211,2.8151087040503247,0.0014959135982669303,354209.4565982781,1555344.3787291497,4.391030080524143,1555344.3787291497,4.391030080524143,0.8499999999999999,0.09568241789976055,4.027634451161993,1.2676264842553064,1.0,0.0,4.027634451162759,1.2848968221058383,1.2851880572335526,3.1345975660217116,19349.057890981578,1973.0548037282435,4632.441516551485,4632.441516551485,5.559008742027051,5.017339712881608,-2.372826807090047,7.390166519971655,3.4672648438122016,3.4672648438122016,0.9906470982320575,0.0,0.0,0.00022664852266235247,0.9965378836194753,0.00022743593232918928,199.12893782156092,0.0,0.0,0.0,0.07919711945628553,7.657888089917729e-05,0.00015006964176317517,0.000604425659238903,0.09568241789975986,0.07180730013695155,0.023875117762808307,0.09568241658204774,0.07180730013695207,0.023875117762808484,0.37583107480806527,0.37583107480806527,0.12495962981343985,0.0,4.869345421263233,4.823492346385137,5.007309107068465,4.870242843393669,4.824695148103501,5.007287331408406,24829.03310762843,21104.678141484164,0.85,1.063679995113671,0.6607967122486873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529944629169438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.338453359962,1537.488241001523,0.37583107480806527,0.12495962981343985,6.112874298809886,3.4672648438122016
4346.0,-30.249676967884184,5.017324889061869,35.00945082050323,24.113244807254546,4.989363785397548,-26.72581270520321,-40.25850644158197,1.465499522716573,-0.1619404646211251,-5.032294663297412,40.01880260978169,42237.259200103974,25751.778858368692,25751.778858368692,67989.03805847267,77417.90794710717,77417.90794710717,25751.778858368692,103169.68680547587,103169.68680547587,103169.68680547587,127998.69893185842,91683.32816196351,56502.679414960294,39089.60971889246,24829.012126382553,0.0,63918.62184527502,21104.66030742517,1537.4866250402779,0.0,0.8866862499748829,2.815109695304115,0.0014959135982669303,354209.7838920443,1555344.1018446325,4.391025241467268,1555344.1018446325,4.391025241467268,0.85,0.09568230282927463,4.027634451161993,1.2676260721450676,1.0,0.0,4.0276344511631805,1.2848967028036806,1.2851879379043538,3.134597857067873,19349.03226264378,1973.0521903650872,4632.441516551485,4632.441516551485,5.559007872276177,5.017324889061869,-2.3727883784413395,7.390113267503208,3.467289286115074,3.467289286115074,0.990654081747164,0.0,0.0,0.00022664852266235247,0.9965272627540404,0.00022743835631348214,199.1288540462825,0.0,0.0,0.0,0.07919711945628553,7.65797878526736e-05,0.00015006873480967887,0.0006044220063617556,0.09568230282928131,0.07180718638705695,0.023875116442224353,0.09568236524468499,0.07180718638705194,0.023875116442222687,0.3758305706127513,0.3758305706127513,0.12495965321086053,0.0,4.869538220598258,4.823757971542818,5.00728248839863,4.870354198676296,4.8248654343356066,5.007221094914712,24829.012126382553,21104.66030742517,0.85,1.063681226154261,0.6607974011446279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529938520640036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.332169740117,1537.4866250402779,0.3758305706127513,0.12495965321086053,6.112874298809886,3.467289286115074
4347.0,-30.249574716496806,5.017310022688478,35.009447176520624,24.11324131479489,4.989374640060626,-26.725719593416567,-40.25840589366851,1.465519516980398,-0.16165650421459077,-5.0322745937354885,40.01879550229246,42237.25604963628,25751.78396480695,25751.78396480695,67989.04001444322,77417.84972113225,77417.84972113225,25751.78396480695,103169.6336859392,103169.6336859392,103169.6336859392,127998.62212735487,91683.23293676417,56502.63926526818,39089.54852388443,24828.988441415666,0.0,63918.536965300096,21104.640175203316,1537.48494050369,0.0,0.8866863779580503,2.8151083056926924,0.0014959135982669303,354210.061050684,1555343.7952694737,4.3910209401051405,1555343.7952694737,4.3910209401051405,0.85,0.09568218825615572,4.027634451161993,1.26762574905064,1.0,0.0,4.0276344511616236,1.2848966092526544,1.2851878443321232,3.134598085292342,19349.012166127966,1973.050141090787,4632.441516551485,4632.441516551485,5.559008974597327,5.017310022688478,-2.3727526459293973,7.390062668617875,3.4673137137842556,3.4673137137842556,0.9906610610812159,0.0,0.0,0.00022664852266235247,0.9965166356599334,0.00022744078177105062,199.1287702209802,0.0,0.0,0.0,0.07919711945628553,7.658066114604427e-05,0.0001500678615163082,0.00060441848905529,0.09568218825615732,0.0718070731800333,0.023875115076124005,0.09568222699035805,0.07180707318003211,0.02387511507612361,0.375830065699324,0.375830065699324,0.12495967518666914,0.0,4.8697466161451075,4.8240365444464715,5.007279440057289,4.870618089520917,4.825188911778696,5.007305422250795,24828.988441415666,21104.640175203316,0.85,1.0636826692599817,0.6607982293550604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529932407768353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.325890980148,1537.48494050369,0.375830065699324,0.12495967518666914,6.112874298809886,3.4673137137842556
4348.0,-30.24947244824151,5.017295133416426,35.00944351898367,24.113242991175525,4.989385778147746,-26.725626438071775,-40.25830534575505,1.4655397679780198,-0.16129596343881758,-5.032253683966005,40.01878781952728,42237.25294092975,25751.786712646262,25751.786712646262,67989.03965357601,77417.81145497932,77417.81145497932,25751.786712646262,103169.59816762559,103169.59816762559,103169.59816762559,127998.5590050715,91683.15777943471,56502.599265385375,39089.50946005482,24828.96083744591,0.0,63918.470297500724,21104.61671182902,1537.4830134991155,0.0,0.8866865123053566,2.815106007641232,0.0014959135982669303,354210.3498126872,1555343.4638803566,4.391016424852776,1555343.4638803566,4.391016424852776,0.85,0.09568207243599695,4.027634451161993,1.2676254221098504,1.0,0.0,4.027634451163304,1.2848965145004119,1.285187749558404,3.1345983164472986,19348.9963047754,1973.04852368295,4632.441516551485,4632.441516551485,5.559009567770342,5.017295133416426,-2.372716340196997,7.3900114736134235,3.4673381039100524,3.4673381039100524,0.9906680296885864,0.0,0.0,0.00022664852266235247,0.9965060069349881,0.00022744320765257463,199.12868638192012,0.0,0.0,0.0,0.07919711945628553,7.658153444862201e-05,0.00015006698821373046,0.0006044149717117415,0.0956820724359993,0.07180695901624029,0.02387511341975901,0.09568204345657308,0.07180695901623853,0.023875113419758422,0.37582956117398597,0.37582956117398597,0.1249596974373756,0.0,4.869980939632171,4.824346282393208,5.0072865566978635,4.870957720527201,4.825624904765903,5.007354797028995,24828.96083744591,21104.61671182902,0.85,1.0636837730491564,0.6607988699407481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529926291246553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.319616850678,1537.4830134991155,0.37582956117398597,0.1249596974373756,6.112874298809886,3.4673381039100524
4349.0,-30.249370082514165,5.017280297742217,35.00943986744511,24.113238450977974,4.9894027747516825,-26.72553260912977,-40.25820088628677,1.4655653013672463,-0.16116662033277862,-5.032229186788317,40.01878067917019,42237.23414173825,25751.780280905055,25751.780280905055,67989.0144226433,77417.72440788537,77417.72440788537,25751.780280905055,103169.50468879042,103169.50468879042,103169.50468879042,127998.43969760045,91683.03617345326,56502.54590730592,39089.433629052604,24828.935008810033,0.0,63918.36863786264,21104.59475748853,1537.4811003066332,0.0,0.8866866629607344,2.8151071670317878,0.0014959135982669303,354210.6881167048,1555343.1558875667,4.391011361506727,1555343.1558875667,4.391011361506727,0.85,0.09568195611762181,4.027634451161993,1.2676250561559574,1.0,0.0,4.02763445116077,1.2848963950324468,1.2851876300633605,3.1345986078980985,19348.970640806765,1973.0459066864594,4632.441516551485,4632.441516551485,5.55900817935752,5.017280297742217,-2.372677414863783,7.389957712606,3.4673624623507977,3.4673624623507977,0.9906749892430851,0.0,0.0,0.00022664852266235247,0.9964953682022467,0.000227445635870083,199.12860246302367,0.0,0.0,0.0,0.07919711945628553,7.658244173451539e-05,0.0001500660809278371,0.0006044113174958204,0.09568195611762857,0.07180684447269316,0.023875111644935415,0.09568198005642499,0.07180684447268808,0.02387511164493373,0.37582905903551395,0.37582905903551395,0.12495972052264366,0.0,4.870188005626119,4.824627230412432,5.007271029448418,4.871062566455521,4.8257974979147775,5.00725551802276,24828.935008810033,21104.59475748853,0.85,1.0636850700593348,0.660799626802719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529920173720885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.313346467508,1537.4811003066332,0.37582905903551395,0.12495972052264366,6.112874298809886,3.4673624623507977
4350.0,-30.24926771406,5.01726545086676,35.009436230690156,24.113239847961836,4.989415932212698,-26.72543916169401,-40.25810026852412,1.4655873798467078,-0.16085541098357226,-5.032207748979929,40.0187738066974,42237.23126114071,25751.78162505489,25751.78162505489,67989.0128861956,77417.67666129634,77417.67666129634,25751.78162505489,103169.45828635123,103169.45828635123,103169.45828635123,127998.3703180457,91682.95231251157,56502.50691235595,39089.38377795068,24828.912031694454,0.0,63918.29580964513,21104.575226940284,1537.4794252318466,0.0,0.8866867970615444,2.815105579006444,0.0014959135982669303,354210.98417129024,1555342.859449769,4.391006854540773,1555342.859449769,4.391006854540773,0.85,0.09568184184315061,4.027634451161993,1.26762469954323,1.0,0.0,4.027634451161921,1.2848962917296485,1.2851875267371475,3.134598859912841,19348.95294262653,1973.0441019743266,4632.441516551485,4632.441516551485,5.55900846951765,5.01726545086676,-2.372640751338199,7.389906202204958,3.4673868121447717,3.4673868121447717,0.9906819463270776,0.0,0.0,0.00022664852266235247,0.9964847293086142,0.00022744806417616337,199.12851854196248,0.0,0.0,0.0,0.07919711945628553,7.658331566255399e-05,0.0001500652069997985,0.0006044077976331443,0.09568184184315348,0.07180673158122425,0.02387511026192924,0.0956818363073805,0.07180673158122208,0.023875110261928522,0.37582855726643777,0.37582855726643777,0.12495974290657612,0.0,4.870412773919611,4.824928821482672,5.007264354735526,4.87135233799637,4.826175858154841,5.007278434015575,24828.912031694454,21104.575226940284,0.85,1.063686257979616,0.6608003346479585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529914050369757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.307081445972,1537.4794252318466,0.37582855726643777,0.12495974290657612,6.112874298809886,3.4673868121447717
4351.0,-30.249165317463532,5.017250656104255,35.00943260745802,24.113235307764285,4.989433202297693,-26.72534527763335,-40.25799584398044,1.4656131624675153,-0.16073329552256155,-5.032183337178648,40.01876692706765,42237.2125532867,25751.775371500607,25751.775371500607,67988.9879247873,77417.58832903819,77417.58832903819,25751.775371500607,103169.3637005388,103169.3637005388,103169.3637005388,127998.25140585884,91682.82951953314,56502.45374378163,39089.30641750168,24828.887705320034,0.0,63918.19412282171,21104.55454952203,1537.4775995152236,0.0,0.8866869463370294,2.8151068234295473,0.0014959135982669303,354211.32129673974,1555342.5627033014,4.391001837573443,1555342.5627033014,4.391001837573443,0.85,0.09568172624648552,4.027634451161993,1.2676243709539996,1.0,0.0,4.027634451162806,1.2848961710955975,1.2851874060757535,3.1345991542084946,19348.927028151687,1973.041459433312,4632.441516551485,4632.441516551485,5.559007119569839,5.017250656104255,-2.372601916048233,7.389852572152488,3.4674111338335796,3.4674111338335796,0.9906888953810228,0.0,0.0,0.00022664852266235247,0.9964740876128013,0.0002274504931737081,199.12843459790122,0.0,0.0,0.0,0.07919711945628553,7.658422266461142e-05,0.00015006429999774105,0.0006044041445604104,0.09568172624649104,0.071806617785153,0.02387510846133805,0.09568178109221531,0.07180661778514885,0.02387510846133667,0.375828057232522,0.375828057232522,0.12495976525614245,0.0,4.87061100003956,4.825201322037799,5.007238810006811,4.8714500416560895,4.82633763787544,5.007183066222012,24828.887705320034,21104.55454952203,0.85,1.0636875596663975,0.6608010932243483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529907926860672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.300819891254,1537.4775995152236,0.375828057232522,0.12495976525614245,6.112874298809886,3.4674111338335796
4352.0,-30.24906288934482,5.017235767645113,35.009428980812636,24.113227135408692,4.9894401347726784,-26.725252399016068,-40.25789533099157,1.4656296444439216,-0.16044585773749986,-5.032165861421035,40.01875958118458,42237.210259480096,25751.786615097088,25751.786615097088,67988.99687457719,77417.52719955049,77417.52719955049,25751.786615097088,103169.31381464758,103169.31381464758,103169.31381464758,127998.17728927189,91682.72973144773,56502.412791377465,39089.24104452252,24828.863474624308,0.0,63918.10451914683,21104.533953430662,1537.475942141356,0.0,0.8866870619710747,2.815105085388503,0.0014959135982669303,354211.56263601425,1555342.245845476,4.390997951254732,1555342.245845476,4.390997951254732,0.85,0.09568161346779999,4.027634451161993,1.267624016539194,1.0,0.0,4.02763445116112,1.2848960939782519,1.2851873289409286,3.1345993423419687,19348.905968675306,1973.0393119643616,4632.441516551485,4632.441516551485,5.559009546712512,5.017235767645113,-2.3725682154701495,7.389803983115263,3.467435446498335,3.467435446498335,0.990695841856667,0.0,0.0,0.00022664852266235247,0.9964634427636275,0.00022745292294292034,199.128350628069,0.0,0.0,0.0,0.07919711945628553,7.658509570138998e-05,0.0001500634269609625,0.000604400628287404,0.09568161346780313,0.07180650626426409,0.023875107203539046,0.09568163135323696,0.07180650626426173,0.023875107203538262,0.3758275570229707,0.3758275570229707,0.12495978642898514,0.0,4.870826206322647,4.825481675850597,5.007257719224924,4.871720003683549,4.826636247018996,5.007366597772375,24828.863474624308,21104.533953430662,0.85,1.063689190817774,0.6608019836825392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529901801673328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.2945623126,1537.475942141356,0.3758275570229707,0.12495978642898514,6.112874298809886,3.467435446498335
