time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4353.0,-30.24896040288048,5.01722099759025,35.00942535758323,24.113237752486043,4.989461202435305,-26.725158054277834,-40.25779460845513,1.465658853832641,-0.16015886234481513,-5.032138415389452,40.0187524273918,42237.20731151646,25751.772406583535,25751.772406583535,67988.97971809999,77417.48491754595,77417.48491754595,25751.772406583535,103169.25732412949,103169.25732412949,103169.25732412949,127998.09337225743,91682.65448984681,56502.376883817196,39089.19734003291,24828.836048127938,0.0,63918.033388160846,21104.510640908746,1537.4738728036382,0.0,0.8866872276953268,2.8151045169284648,0.0014959135982669303,354211.94166449795,1555341.9372733354,4.390992381466694,1555341.9372733354,4.390992381466694,0.85,0.09568149594045051,4.027634451161993,1.267623679707758,1.0,0.0,4.027634451162194,1.2848959573107743,1.2851871922424738,3.1345996757524546,19348.89008953792,1973.0376927429775,4632.441516551485,4632.441516551485,5.559006479536488,5.01722099759025,-2.372527206200549,7.389748203790799,3.4674597062400005,3.4674597062400005,0.9907027732114287,0.0,0.0,0.00022664852266235247,0.9964527919736423,0.00022745535412012542,199.12826661047626,0.0,0.0,0.0,0.07919711945628553,7.658597056749044e-05,0.00015006255209486203,0.0006043971046465576,0.09568149594045576,0.07180639095504869,0.023875104985407073,0.09568150113425668,0.07180639095504475,0.023875104985405765,0.3758270573310091,0.3758270573310091,0.12495980934029187,0.0,4.871046496078407,4.825785938952436,5.007225046197448,4.871979553044639,4.82705506228541,5.007146560771332,24828.836048127938,21104.510640908746,0.85,1.0636901061272823,0.6608026729329849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529895674605546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.288308778663,1537.4738728036382,0.3758270573310091,0.12495980934029187,6.112874298809886,3.4674597062400005
4354.0,-30.248857878751902,5.017206147637851,35.00942175001213,24.11322930073368,4.989469892409041,-26.725064913513854,-40.25769025376064,1.465676927170999,-0.15991496121762339,-5.032120319584192,40.0187456370146,42237.189571062234,25751.7819942879,25751.7819942879,67988.97156535013,77417.41553643628,77417.41553643628,25751.7819942879,103169.19753072418,103169.19753072418,103169.19753072418,127998.01237598309,91682.54712269985,56502.3211573258,39089.13996152672,24828.814845258912,0.0,63917.95480678564,21104.492618470074,1537.472373555129,0.0,0.8866873444747557,2.815103423486138,0.0014959135982669303,354212.19156694337,1555341.6443768262,4.390988456654742,1555341.6443768262,4.390988456654742,0.85,0.09568138419426797,4.027634451161993,1.267623341227882,1.0,0.0,4.027634451163359,1.2848958727476507,1.285187107660183,3.1345998820505256,19348.867430561288,1973.0353821703934,4632.441516551485,4632.441516551485,5.55900854922357,5.017206147637851,-2.372493082902923,7.389699230540774,3.4674839768861925,3.4674839768861925,0.9907097076817692,0.0,0.0,0.00022664852266235247,0.9964421373923057,0.00022745778621475487,199.12818256207768,0.0,0.0,0.0,0.07919711945628553,7.658687699190575e-05,0.00015006164567044674,0.0006043934539003552,0.09568138419426955,0.07180628032973523,0.023875103864534335,0.09568138326860894,0.07180628032973403,0.02387510386453394,0.3758265596905185,0.3758265596905185,0.12495983052565306,0.0,4.8712714382836,4.826082761399334,5.00723342892735,4.872205358366557,4.827304384068441,5.0073013808979,24828.814845258912,21104.492618470074,0.85,1.0636912862883452,0.660803207780019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529889544052799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.282059827854,1537.472373555129,0.3758265596905185,0.12495983052565306,6.112874298809886,3.4674839768861925
4355.0,-30.24875531672208,5.0171913024026855,35.00941812740604,24.113225459028058,4.989482643566747,-26.724971332451556,-40.25758960107339,1.4656986592962238,-0.15968961945304727,-5.032098330882676,40.018737983945044,42237.18739258427,25751.781428219914,25751.781428219914,67988.96882080418,77417.34839149354,77417.34839149354,25751.781428219914,103169.12981971345,103169.12981971345,103169.12981971345,127997.91644018538,91682.44362071676,56502.28262180735,39089.06777656601,24828.786620471936,0.0,63917.85439703794,21104.468627401144,1537.4703811301692,0.0,0.8866874842093648,2.815103028366556,0.0014959135982669303,354212.4952303376,1555341.3142689457,4.390983760348536,1555341.3142689457,4.390983760348536,0.85,0.0956812694138022,4.027634451161993,1.2676229901099578,1.0,0.0,4.027634451162173,1.2848957710654887,1.2851870059549737,3.1346001301118083,19348.84558729654,1973.0331547772726,4632.441516551485,4632.441516551485,5.559008427027102,5.0171913024026855,-2.3724561457062037,7.389647448108889,3.4675081988132024,3.4675081988132024,0.9907166282323435,0.0,0.0,0.00022664852266235247,0.9964314789951153,0.0002274602192324592,199.12809848267898,0.0,0.0,0.0,0.07919711945628553,7.658775127009945e-05,0.000150060771392253,0.0006043899326273822,0.0956812694138055,0.07180616733765414,0.023875102076151365,0.09568126092323787,0.07180616733765166,0.02387510207615054,0.3758260634426471,0.3758260634426471,0.12495985279919175,0.0,4.871490584720732,4.8263731066109585,5.007238067312585,4.872408711429614,4.827576205445553,5.007298446786535,24828.786620471936,21104.468627401144,0.85,1.0636929143221507,0.6608042117656191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529883411252225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.2758150478,1537.4703811301692,0.3758260634426471,0.12495985279919175,6.112874298809886,3.4675081988132024
4356.0,-30.248652698886236,5.017176454122715,35.00941450524781,24.11322685601192,4.989495534525331,-26.72487768720057,-40.25748901823533,1.46572052283969,-0.15938098375460186,-5.032076744548014,40.01873075177846,42237.185400970346,25751.78179359646,25751.78179359646,67988.96719456681,77417.30187731728,77417.30187731728,25751.78179359646,103169.08367091374,103169.08367091374,103169.08367091374,127997.84475037042,91682.36078343453,56502.24430708795,39089.01830705175,24828.761079456683,0.0,63917.77938650844,21104.44691753818,1537.4685539861591,0.0,0.886687620369221,2.8151014915452097,0.0014959135982669303,354212.79333725444,1555341.0023163648,4.390979184186291,1555341.0023163648,4.390979184186291,0.8499999999999999,0.09568115582123693,4.027634451161993,1.26762268349994,1.0,0.0,4.027634451163209,1.2848956687684512,1.2851869036347496,3.1346003796731656,19348.828105151435,1973.0313720945926,4632.441516551485,4632.441516551485,5.5590085059005325,5.017176454122715,-2.3724195292716654,7.38959598339438,3.467532397413324,3.467532397413324,0.9907235421180925,0.0,0.0,0.00022664852266235247,0.9964208149215544,0.00022746265359801412,199.1280143576021,0.0,0.0,0.0,0.07919711945628553,7.658862495079514e-05,0.00015005989771155735,0.0006043864137609131,0.09568115582124047,0.07180605518783247,0.023875100633408003,0.09568110967328353,0.07180605518782981,0.02387510063340712,0.3758255681138004,0.3758255681138004,0.12495987572170403,0.0,4.871723464439469,4.82668152670243,5.0072433716011915,4.87269576079342,4.827956162379905,5.007305649313594,24828.761079456683,21104.44691753818,0.85,1.0636941371733215,0.6608049560915383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529877276189649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.269574444506,1537.4685539861591,0.3758255681138004,0.12495987572170403,6.112874298809886,3.467532397413324
4357.0,-30.2485500553147,5.0171615985641544,35.009410883714544,24.113223049230896,4.9895081222409186,-26.724784049112806,-40.25738836554808,1.4657421160389776,-0.15915421674071695,-5.032055403114485,40.018723525665514,42237.18351781621,25751.78266702721,25751.78266702721,67988.96618484342,77417.23549327397,77417.23549327397,25751.78266702721,103169.01816030117,103169.01816030117,103169.01816030117,127997.75379017057,91682.25794310373,56502.20596764586,39088.94663939763,24828.73562986939,0.0,63917.682269267025,21104.42528538898,1537.4667352988415,0.0,0.8866877552595457,2.8151010021529066,0.0014959135982669303,354213.0880622846,1555340.6906249498,4.390974650692353,1555340.6906249498,4.390974650692353,0.8500000000000001,0.09568104286747096,4.027634451161993,1.2676223345799373,1.0,0.0,4.027634451162983,1.2848955677363398,1.2851868025797384,3.134600626148679,19348.806401523107,1973.029158940424,4632.441516551485,4632.441516551485,5.559008694447056,5.0171615985641544,-2.3723831213055933,7.389544719869748,3.467556570352871,3.467556570352871,0.9907304486722488,0.0,0.0,0.00022664852266235247,0.9964101482966822,0.00022746508859810172,199.12793021149844,0.0,0.0,0.0,0.07919711945628553,7.658949924743806e-05,0.0001500590234149144,0.0006043828924136334,0.09568104286747474,0.07180594353330372,0.023875099334171025,0.09568099441321111,0.07180594353330089,0.02387509933417008,0.3758250748102797,0.3758250748102797,0.12495989920688558,0.0,4.871950946217794,4.826982206453067,5.007250329495719,4.872901186373781,4.828225416129669,5.007318755783501,24828.73562986939,21104.42528538898,0.85,1.0636957375648453,0.6608059306638022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529871137794053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.263338377927,1537.4667352988415,0.3758250748102797,0.12495989920688558,6.112874298809886,3.467556570352871
4358.0,-30.24844735682219,5.017146741829782,35.00940726337983,24.11321917260068,4.989521083268244,-26.72469032426152,-40.2572839410044,1.4657640507075629,-0.15893857054186356,-5.032033818374018,40.018716317509266,42237.16612823682,25751.78280812468,25751.78280812468,67988.9489363615,77417.1673540347,77417.1673540347,25751.78280812468,103168.95016215938,103168.95016215938,103168.95016215938,127997.66028669485,91682.15347648252,56502.152250684514,39088.890250886674,24828.71012453548,0.0,63917.60037542215,21104.403605855157,1537.464907279074,0.0,0.8866878913240223,2.8151006873255433,0.0014959135982669303,354213.38614757743,1555340.3797081248,4.390970077737595,1555340.3797081248,4.390970077737595,0.85,0.09568093017334274,4.027634451161993,1.2676219801651314,1.0,0.0,4.027634451163557,1.2848954651065492,1.2851866999266854,3.134600876521892,19348.784354679206,1973.026910788007,4632.441516551485,4632.441516551485,5.559008724905609,5.017146741829782,-2.3723465625022895,7.389493304332071,3.467580716349576,3.467580716349576,0.9907373475284503,0.0,0.0,0.00022664852266235247,0.9963994760877394,0.00022746752492510807,199.1278460204423,0.0,0.0,0.0,0.07919711945628553,7.659040631720572e-05,0.00015005811634514674,0.0006043792390681876,0.09568093017334912,0.07180583205886756,0.023875098114481557,0.09568088463224406,0.07180583205886278,0.02387509811447996,0.3758245828630525,0.3758245828630525,0.12495992324605748,0.0,4.8721716515144635,4.827274375005572,5.007255733096031,4.873095247832168,4.8284840014055135,5.007318405002309,24828.71012453548,21104.403605855157,0.85,1.06369683056038,0.6608065052529416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529864997864186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.257106247514,1537.464907279074,0.3758245828630525,0.12495992324605748,6.112874298809886,3.467580716349576
4359.0,-30.24834461777212,5.017131875073775,35.0094036439918,24.113215400744252,4.989533435162286,-26.724596623828713,-40.25718328831715,1.4657854412188833,-0.15870923680887472,-5.0320126964182,40.018709104414235,42237.16459359238,25751.78401072085,25751.78401072085,67988.94860431323,77417.10206945089,77417.10206945089,25751.78401072085,103168.88608017174,103168.88608017174,103168.88608017174,127997.57082245545,91682.05160147858,56502.11412562007,39088.819417620565,24828.684742283713,0.0,63917.504159904274,21104.382030941157,1537.4630970720043,0.0,0.8866880250489564,2.8151001385889756,0.0014959135982669303,354213.67784200486,1555340.06857832,4.390965583412822,1555340.06857832,4.390965583412822,0.8500000000000001,0.09568081794047696,4.027634451161993,1.267621634542011,1.0,0.0,4.027634451163109,1.2848953650228232,1.2851865998202745,3.1346011206838242,19348.762854775377,1973.0247184079558,4632.441516551485,4632.441516551485,5.559008984508708,5.017131875073775,-2.3723103725500803,7.3894422476238555,3.4676048372323143,3.4676048372323143,0.9907442392092326,0.0,0.0,0.00022664852266235247,0.996388799787504,0.00022746996223832396,199.1277617962088,0.0,0.0,0.0,0.07919711945628553,7.659128063264981e-05,0.00015005724202970267,0.0006043757176451838,0.09568081794047771,0.07180572091657933,0.023875097023898378,0.09568076775714338,0.07180572091657877,0.02387509702389819,0.37582409168496717,0.37582409168496717,0.12495994763876642,0.0,4.872390033756574,4.827562756934185,5.007263219655556,4.8733034596093034,4.828756358949192,5.0073333431034825,24828.684742283713,21104.382030941157,0.85,1.0636984265565705,0.6608074759603636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529858854654247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.250878638804,1537.4630970720043,0.37582409168496717,0.12495994763876642,6.112874298809886,3.4676048372323143
4360.0,-30.24824185152905,5.017117011561332,35.009400026305045,24.113206250499957,4.989546636086415,-26.724502814013462,-40.25707886377347,1.4658075985708392,-0.15858869149201382,-5.031990992606757,40.01870191519111,42237.147426531854,25751.783621493156,25751.783621493156,67988.93104802501,77417.01150937306,77417.01150937306,25751.783621493156,103168.79513086622,103168.79513086622,103168.79513086622,127997.45439561561,91681.92478370256,56502.060700861475,39088.73786982343,24828.659264749393,0.0,63917.39713457282,21104.360375036984,1537.4612652444687,0.0,0.8866881616510871,2.8151010875789644,0.0014959135982669303,354213.9775720596,1555339.7584782508,4.390960992390087,1555339.7584782508,4.390960992390087,0.85,0.09568070561517197,4.027634451161993,1.2676212762808428,1.0,0.0,4.027634451162648,1.284895261351155,1.285186496125108,3.134601373598857,19348.73609089923,1973.0219892521127,4632.441516551485,4632.441516551485,5.5590089004865595,5.017117011561332,-2.372273782503496,7.389390794064829,3.467628930330635,3.467628930330635,0.99075112295161,0.0,0.0,0.00022664852266235247,0.996378120784903,0.00022747240022072014,199.12767754975408,0.0,0.0,0.0,0.07919711945628553,7.65921877219227e-05,0.00015005633494042978,0.0006043720642211781,0.0956807056151736,0.07180560967341576,0.023875095941757834,0.09568070075230144,0.07180560967341454,0.02387509594175743,0.3758236010872526,0.3758236010872526,0.12495997244427358,0.0,4.8725842869871485,4.827820326487995,5.007266694117618,4.873402301114766,4.828891782250082,5.007321875939738,24828.659264749393,21104.360375036984,0.85,1.0636999329756798,0.6608083138555378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529852709023439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.24465526588,1537.4612652444687,0.3758236010872526,0.12495997244427358,6.112874298809886,3.467628930330635
4361.0,-30.248139018776712,5.017102273840839,35.009396441109224,24.113211349491053,4.98956928188263,-26.724407999821754,-40.25697429953141,1.4658382629276643,-0.15843479559322304,-5.031963460927636,40.01869562618642,42237.12991874329,25751.76852645911,25751.76852645911,67988.8984452024,77416.94050870015,77416.94050870015,25751.76852645911,103168.70903515926,103168.70903515926,103168.70903515926,127997.34577337517,91681.82132203568,56502.01073207895,39088.67843328526,24828.63673821591,0.0,63917.31517150118,21104.341227483525,1537.4594703116752,0.0,0.8866883246769252,2.815102278485248,0.0014959135982669303,354214.3577853673,1555339.4872082563,4.390955513301635,1555339.4872082563,4.390955513301635,0.85,0.09568059129660617,4.027634451161993,1.2676209158217535,1.0,0.0,4.027634451161512,1.2848951178762305,1.2851863526176635,3.134601723617072,19348.7142561429,1973.019762726609,4632.441516551485,4632.441516551485,5.559005641938342,5.017102273840839,-2.3722328983408665,7.389335172181706,3.4676529996295042,3.4676529996295042,0.990757999894144,0.0,0.0,0.00022664852266235247,0.9963674349945385,0.00022747483980505126,199.12759324884726,0.0,0.0,0.0,0.07919711945628553,7.659309603464602e-05,0.00015005542662770646,0.0006043684058695613,0.09568059129661105,0.07180549686339822,0.023875094433212826,0.09568064711708449,0.07180549686339456,0.023875094433211612,0.3758231092768052,0.3758231092768052,0.12495999734160979,0.0,4.872762749798994,4.828074134421399,5.007218173119327,4.8735286653343906,4.829141599940385,5.007076458621384,24828.63673821591,21104.341227483525,0.85,1.0637007869115978,0.6608088873165868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529846561771207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.238435862357,1537.4594703116752,0.3758231092768052,0.12495999734160979,6.112874298809886,3.4676529996295042
4362.0,-30.248036164912094,5.0170874855745655,35.00939288485139,24.113207787182205,4.989580338620685,-26.724314325617318,-40.256873646844156,1.4658584993258927,-0.15816733075712364,-5.031944217900461,40.01868929867427,42237.12886459287,25751.7745919528,25751.7745919528,67988.90345654567,77416.88129169961,77416.88129169961,25751.7745919528,103168.6558836524,103168.6558836524,103168.6558836524,127997.27340892641,91681.72494364063,56501.97251653401,39088.61380789624,24828.617525274014,0.0,63917.23133317025,21104.32489648291,1537.4580582061647,0.0,0.886688445621988,2.8151010092876274,0.0014959135982669303,354214.62353233463,1555339.2142773177,4.390951448494723,1555339.2142773177,4.390951448494723,0.85,0.09568048069184322,4.027634451161993,1.267620588880964,1.0,0.0,4.027634451161559,1.284895023192517,1.2851862579124889,3.1346019546053836,19348.69391625436,1973.0176886351976,4632.441516551485,4632.441516551485,5.559006951289722,5.0170874855745655,-2.3721981092826288,7.389285594857194,3.467677082103091,3.467677082103091,0.9907648806008832,0.0,0.0,0.00022664852266235247,0.9963567471339455,0.00022747727991436276,199.12750893070427,0.0,0.0,0.0,0.07919711945628553,7.659397037847903e-05,0.00015005455228387344,0.0006043648843322172,0.09568048069184679,0.07180538723297455,0.023875093458872232,0.09568052915061302,0.07180538723297188,0.02387509345887134,0.3758226164396795,0.3758226164396795,0.12496001916033425,0.0,4.872958310678655,4.828340138305862,5.007201508856554,4.873776887143322,4.829440663443108,5.007171454932518,24828.617525274014,21104.32489648291,0.85,1.0637022605399116,0.6608097375875173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529840410545742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.232221216778,1537.4580582061647,0.3758226164396795,0.12496001916033425,6.112874298809886,3.467677082103091
4363.0,-30.247933265250865,5.017072727283019,35.00938932806272,24.1132088349201,4.98959531650135,-26.724220218013574,-40.25677292430771,1.4658822692640299,-0.15791202741951338,-5.031921235084748,40.01868217069512,42237.12773258838,25751.77099498557,25751.77099498557,67988.89872757395,77416.8249672617,77416.8249672617,25751.77099498557,103168.59596224726,103168.59596224726,103168.59596224726,127997.18774357933,91681.63302691389,56501.935792240685,39088.55248297022,24828.59178133207,0.0,63917.14426430229,21104.30301413226,1537.4561849953802,0.0,0.8866885885166922,2.815100336450927,0.0014959135982669303,354214.9409261351,1555338.906819076,4.390946645989766,1555338.906819076,4.390946645989766,0.85,0.09568036667091323,4.027634451161993,1.2676202932605523,1.0,0.0,4.027634451160738,1.2848949119758055,1.2851861466705692,3.1346022259272774,19348.6745179652,1973.0157105602016,4632.441516551485,4632.441516551485,5.559006174816404,5.017072727283019,-2.3721606032160856,7.3892333304991045,3.467701124765833,3.467701124765833,0.9907717499330951,0.0,0.0,0.00022664852266235247,0.9963460546382403,0.00022747972113428547,199.12742457508932,0.0,0.0,0.0,0.07919711945628553,7.659484533831084e-05,0.00015005367732404162,0.0006043613603138551,0.09568036667091792,0.07180527512368412,0.023875091547233808,0.09568040512606998,0.0718052751236806,0.023875091547232635,0.37582212369030427,0.37582212369030427,0.12496004041646397,0.0,4.873159803343356,4.82861671805847,5.007176799809088,4.87400920766521,4.829766641950812,5.007121680366538,24828.59178133207,21104.30301413226,0.85,1.0637036355447083,0.6608106200416999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529834258062597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.226010421906,1537.4561849953802,0.37582212369030427,0.12496004041646397,6.112874298809886,3.467701124765833
4364.0,-30.24783034438039,5.017057850731201,35.009385753235165,24.113195773120992,4.989599723754679,-26.7241271484447,-40.256672411318846,1.4658965278189386,-0.1576606646781329,-5.031905336074987,40.018674531696306,42237.12731670076,25751.78518621811,25751.78518621811,67988.91250291887,77416.75435825896,77416.75435825896,25751.78518621811,103168.53954447707,103168.53954447707,103168.53954447707,127997.10554833683,91681.52253755671,56501.8954959983,39088.47449062045,24828.566003859756,0.0,63917.04049448021,21104.28110328079,1537.4544719587184,0.0,0.8866886971799278,2.815098888574174,0.0014959135982669303,354215.1604923615,1555338.577318564,4.390942993960599,1555338.577318564,4.390942993960599,0.85,0.09568025572521098,4.027634451161993,1.2676199278561402,1.0,0.0,4.027634451161121,1.2848948452617341,1.2851860799413763,3.1346023886815115,19348.6512000711,1973.013332796735,4632.441516551485,4632.441516551485,5.559009238261995,5.017057850731201,-2.372128353510394,7.389186204241595,3.4677251518238412,3.4677251518238412,0.9907786148068117,0.0,0.0,0.00022664852266235247,0.9963353600624401,0.00022748216288153065,199.12734020215882,0.0,0.0,0.0,0.07919711945628553,7.659571848704992e-05,0.00015005280417530254,0.0006043578435899127,0.09568025572521532,0.07180516550076962,0.023875090224445696,0.09568026103356421,0.07180516550076636,0.023875090224444614,0.3758216318300679,0.3758216318300679,0.12496006072335811,0.0,4.873370779399693,4.828887909429454,5.007206338417518,4.874244671396866,4.830002840826921,5.007354735175056,24828.566003859756,21104.28110328079,0.85,1.063705577995125,0.6608116863663033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529828102845215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.219803972956,1537.4544719587184,0.3758216318300679,0.12496006072335811,6.112874298809886,3.4677251518238412
4365.0,-30.247727365206178,5.01704310600273,35.009382175471,24.113206390198343,4.989621074883186,-26.724032331905114,-40.256567812152184,1.465926041582111,-0.1573917640057516,-5.031877686270056,40.01866729650732,42237.110399923506,25751.7693674165,25751.7693674165,67988.87976734,77416.71071127536,77416.71071127536,25751.7693674165,103168.48007869185,103168.48007869185,103168.48007869185,127997.01763775456,91681.44584633387,56501.84553498199,39088.44479039097,24828.537559062705,0.0,63916.98234945367,21104.2569252033,1537.4523370763525,0.0,0.8866888642351125,2.8150985817809016,0.0014959135982669303,354215.5423379915,1555338.265236029,4.390937379455613,1555338.265236029,4.390937379455613,0.85,0.09568013954514135,4.027634451161993,1.2676195860793817,1.0,0.0,4.027634451162032,1.2848947071703904,1.2851859418187328,3.13460272556628,19348.635015002616,1973.0116823790609,4632.441516551485,4632.441516551485,5.559005823474879,5.01704310600273,-2.372087490080211,7.389130596082941,3.467749118609514,3.467749118609514,0.9907854624598612,0.0,0.0,0.00022664852266235247,0.9963246595521864,0.00022748460603617217,199.12725578150344,0.0,0.0,0.0,0.07919711945628553,7.659662714187913e-05,0.00015005189552047335,0.0006043541838604184,0.09568013954514618,0.07180505161611153,0.023875087929034648,0.09568013577274087,0.07180505161610791,0.023875087929033444,0.375821140538634,0.375821140538634,0.12496008354541553,0.0,4.873583349298883,4.829180968466233,5.007176447866357,4.8744859222642845,4.8304056642307955,5.007109479689916,24828.537559062705,21104.2569252033,0.85,1.0637060334861246,0.660812022836127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529821946364363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.213601378886,1537.4523370763525,0.375821140538634,0.12496008354541553,6.112874298809886,3.467749118609514
4366.0,-30.247624357122266,5.0170283593494815,35.009378633081546,24.113207507785432,4.989635491997054,-26.7239381828486,-40.256467124540336,1.46594931772338,-0.15712271504571618,-5.031856279334383,40.01866117134405,42237.109681442096,25751.76959838985,25751.76959838985,67988.87927983195,77416.65700971712,77416.65700971712,25751.76959838985,103168.42660810697,103168.42660810697,103168.42660810697,127996.94512438492,91681.35628137708,56501.80895310205,39088.38592030559,24828.51851627796,0.0,63916.90443658355,21104.240738836266,1537.4508846936892,0.0,0.8866889954688553,2.8150975443646966,0.0014959135982669303,354215.8379694066,1555338.0010333639,4.390932968863175,1555338.0010333639,4.390932968863175,0.85,0.09568002863221357,4.027634451161993,1.2676192569406708,1.0,0.0,4.027634451161751,1.2848945982641498,1.2851858328878074,3.1346029912517293,19348.61611303567,1973.0097549148456,4632.441516551485,4632.441516551485,5.559005873334839,5.0170283593494815,-2.37205120267979,7.389079562029272,3.467773100367644,3.467773100367644,0.9907923143907554,0.0,0.0,0.00022664852266235247,0.9963139561619546,0.0002274870499008747,199.12717133721992,0.0,0.0,0.0,0.07919711945628553,7.659750182637525e-05,0.0001500510208359772,0.0006043506609510078,0.09568002863221658,0.07180494200348263,0.023875086628733964,0.09568002428791222,0.07180494200348037,0.02387508662873321,0.3758206512096748,0.3758206512096748,0.12496010479392698,0.0,4.873805303308984,4.8294834420890425,5.007155853117467,4.874733564288647,4.830733952938999,5.007114193246991,24828.51851627796,21104.240738836266,0.85,1.0637073224860019,0.6608128171061304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529815786401143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.207403383529,1537.4508846936892,0.3758206512096748,0.12496010479392698,6.112874298809886,3.467773100367644
4367.0,-30.2475213557964,5.017013503993525,35.009375073341005,24.113189137447648,4.989640506647777,-26.723844980122763,-40.25636276984585,1.4659641309741376,-0.15697794249740582,-5.03184001970662,40.01865358117502,42237.09383414573,25751.78264271479,25751.78264271479,67988.87647686052,77416.56225496037,77416.56225496037,25751.78264271479,103168.34489767515,103168.34489767515,103168.34489767515,127996.83760754808,91681.22185961368,56501.75343879916,39088.29824534946,24828.492709872917,0.0,63916.79095522238,21104.218803391977,1537.449158154243,0.0,0.8866891057917364,2.81509753949563,0.0014959135982669303,354216.06251623563,1555337.67363922,4.3909292610578055,1555337.67363922,4.3909292610578055,0.85,0.09567991853900035,4.027634451161993,1.267618882195093,1.0,0.0,4.027634451162697,1.2848945289547562,1.285185763562704,3.1346031603375395,19348.587744398876,1973.0068621189578,4632.441516551485,4632.441516551485,5.559008689198761,5.017013503993525,-2.3720187548589253,7.38903225885245,3.467797056970585,3.467797056970585,0.9907991591344529,0.0,0.0,0.00022664852266235247,0.9963032535979568,0.0002274894936294297,199.12708689854816,0.0,0.0,0.0,0.07919711945628553,7.659840837697242e-05,0.00015005011428538006,0.0006043470096965911,0.09567991853900427,0.07180483321992764,0.02387508531907663,0.09567992857947531,0.0718048332199247,0.023875085319075652,0.3758201642172195,0.3758201642172195,0.12496012532761995,0.0,4.874010523093261,4.8297473837705525,5.007184134377212,4.8748620772092295,4.830834000741902,5.007328187643111,24828.492709872917,21104.218803391977,0.85,1.0637091671966272,0.6608137424129349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452980962471384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.201209399971,1537.449158154243,0.3758201642172195,0.12496012532761995,6.112874298809886,3.467797056970585
4368.0,-30.247418257585295,5.01699878880908,35.00937151555192,24.113194306287937,4.98966259756533,-26.72374998247028,-40.25625813575459,1.4659943224502938,-0.15681752147190764,-5.031812053302684,40.01864651853543,42237.07728904069,25751.765822133293,25751.765822133293,67988.84311117398,77416.49383838818,77416.49383838818,25751.765822133293,103168.25966052148,103168.25966052148,103168.25966052148,127996.72469410782,91681.12065010062,56501.70410075312,39088.240610386114,24828.465033586337,0.0,63916.705643972455,21104.195278548385,1537.4470566306381,0.0,0.8866892738338965,2.8150986953993997,0.0014959135982669303,354216.44873489195,1555337.368999561,4.390923613385414,1555337.368999561,4.390923613385414,0.8499999999999999,0.09567980324612355,4.027634451161993,1.2676185294287285,1.0,0.0,4.027634451161798,1.2848943876925452,1.2851856222684745,3.1346035049580605,19348.56638494157,1973.0046840604662,4632.441516551485,4632.441516551485,5.559005058158533,5.01699878880908,-2.371977720595936,7.388976509405016,3.467820956203788,3.467820956203788,0.9908059874867965,0.0,0.0,0.00022664852266235247,0.9962925410910752,0.00022749193968083075,199.12700238052332,0.0,0.0,0.0,0.07919711945628553,7.659931736470627e-05,0.0001500492052976462,0.0006043433486262785,0.09567980324612714,0.0718047201802845,0.02387508306584264,0.09567985521542183,0.0718047201802818,0.023875083065841744,0.375819676958012,0.375819676958012,0.12496014824087283,0.0,4.874196745506595,4.83000679724546,5.007149866659233,4.874994531830794,4.8310975111728,5.007065991966954,24828.465033586337,21104.195278548385,0.85,1.0637100649380158,0.6608143655636572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529803463436013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.195018714629,1537.4470566306381,0.375819676958012,0.12496014824087283,6.112874298809886,3.467820956203788
4369.0,-30.24731513978103,5.01698403212513,35.00936798708207,24.11319591281938,4.9896741048359905,-26.723656025665168,-40.25615748306734,1.466014990720116,-0.15647987359858462,-5.031792609455364,40.01864025694333,42237.07713124583,25751.770802074076,25751.770802074076,67988.8479333199,77416.45377959758,77416.45377959758,25751.770802074076,103168.22458167165,103168.22458167165,103168.22458167165,127996.67044564761,91681.04350545982,56501.66685710785,39088.19627594663,24828.445863975965,0.0,63916.642139922595,21104.17898437957,1537.4456430667992,0.0,0.8866893955622096,2.815096527279064,0.0014959135982669303,354216.71725643874,1555337.0989122966,4.390919522260421,1555337.0989122966,4.390919522260421,0.85,0.09567969349307677,4.027634451161993,1.2676181958941748,1.0,0.0,4.0276344511616715,1.2848942909882657,1.285185525542276,3.134603740875969,19348.550104182857,1973.0030238851043,4632.441516551485,4632.441516551485,5.559006133172814,5.01698403212513,-2.3719429464576196,7.38892697858275,3.4678448729631364,3.4678448729631364,0.9908128208466104,0.0,0.0,0.00022664852266235247,0.9962818266726242,0.00022749438622132834,199.12691784650812,0.0,0.0,0.0,0.07919711945628553,7.660019177420137e-05,0.0001500483308881511,0.0006043398268244716,0.0956796934930828,0.07180461155168238,0.02387508194140042,0.09567970669025926,0.07180461155167786,0.023875081941398913,0.37581918938665265,0.37581918938665265,0.12496016928198982,0.0,4.874412599544939,4.830297022907928,5.007141680043333,4.875312735856767,4.831494817713519,5.007145918564106,24828.445863975965,21104.17898437957,0.85,1.0637111972259536,0.6608150196435989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529797296367992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.188833403598,1537.4456430667992,0.37581918938665265,0.12496016928198982,6.112874298809886,3.4678448729631364
4370.0,-30.247212005463375,5.016969214035162,35.009364440337514,24.1131876007654,4.989682097903561,-26.72356240538114,-40.25605683038009,1.466032497821355,-0.15623684991624032,-5.031774215684905,40.01863266771124,42237.07724457404,25751.77817079617,25751.77817079617,67988.8554153702,77416.38762424236,77416.38762424236,25751.77817079617,103168.16579503853,103168.16579503853,103168.16579503853,127996.58479151988,91680.93883508851,56501.628455420425,39088.12264407565,24828.41899648136,0.0,63916.541640557014,21104.156147009155,1537.4438087142557,0.0,0.8866895167520348,2.815095480226299,0.0014959135982669303,354216.9712764619,1555336.771558708,4.390915449234043,1555336.771558708,4.390915449234043,0.85,0.09567958256817144,4.027634451161993,1.267617866205983,1.0,0.0,4.027634451161215,1.2848942090747144,1.2851854436101582,3.1346039407107273,19348.528014339132,1973.0007713479254,4632.441516551485,4632.441516551485,5.55900772385066,5.016969214035162,-2.3719089987433293,7.388878212778491,3.4678687526781595,3.4678687526781595,0.9908196436223313,0.0,0.0,0.00022664852266235247,0.9962711106626749,0.00022749683317786464,199.12683329902734,0.0,0.0,0.0,0.07919711945628553,7.660106619292439e-05,0.0001500474564694281,0.000604336304985498,0.09567958256816882,0.07180450212025234,0.023875080447916475,0.0956795700230814,0.07180450212025431,0.02387508044791713,0.37581870360778685,0.37581870360778685,0.12496019038480649,0.0,4.874630607247809,4.830581239793332,5.007160216025227,4.8755373657686505,4.831753007285556,5.007269347564602,24828.41899648136,21104.156147009155,0.85,1.0637129868151247,0.6608160604511385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529791128133192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.18265192169,1537.4438087142557,0.37581870360778685,0.12496019038480649,6.112874298809886,3.4678687526781595
4371.0,-30.24710885120532,5.01695442440521,35.009360882694644,24.113188788201683,4.989696213149237,-26.72346815489208,-40.25595233598722,1.4660555168359684,-0.15597236553958282,-5.031751651116362,40.0186252567865,42237.0613798283,25751.774755594193,25751.774755594193,67988.83613542249,77416.33532840617,77416.33532840617,25751.774755594193,103168.11008400036,103168.11008400036,103168.11008400036,127996.50145180058,91680.85049472954,56501.57654615169,39088.082165086504,24828.39136780021,0.0,63916.47353288671,21104.132662630178,1537.4418355698263,0.0,0.8866896585404112,2.8150946379490414,0.0014959135982669303,354217.2828958676,1555336.451896271,4.390910683919133,1555336.451896271,4.390910683919133,0.85,0.0956794701911243,4.027634451161993,1.2676175409136343,1.0,0.0,4.027634451162143,1.2848941013716215,1.2851853358826533,3.1346042034612056,19348.50937081375,1972.9988702374155,4632.441516551485,4632.441516551485,5.559006986614807,5.01695442440521,-2.3718720209340893,7.3888264453392996,3.467892589274561,3.467892589274561,0.990826454078446,0.0,0.0,0.00022664852266235247,0.9962603927052118,0.00022749928063176206,199.12674873527163,0.0,0.0,0.0,0.07919711945628553,7.660197399617173e-05,0.00015004654866618075,0.0006043326486858642,0.095679470191132,0.07180439142052733,0.023875078770604668,0.09567943390115335,0.07180439142052156,0.02387507877060275,0.3758182190918672,0.3758182190918672,0.12496021315269609,0.0,4.874851813950102,4.830874884897071,5.007163201764172,4.875779285576755,4.832092278465666,5.007218065752454,24828.39136780021,21104.132662630178,0.85,1.0637138186361368,0.6608165163883176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529784958915841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.176474207861,1537.4418355698263,0.3758182190918672,0.12496021315269609,6.112874298809886,3.467892589274561
4372.0,-30.24700561031995,5.016939677791,35.00935734293138,24.11318435277792,4.989712568766686,-26.723373602428563,-40.255851578526176,1.4660805608752827,-0.15584857241196914,-5.031728386869044,40.01861866228363,42237.06135836417,25751.769593705212,25751.769593705212,67988.83095206937,77416.25122576293,77416.25122576293,25751.769593705212,103168.02081946813,103168.02081946813,103168.02081946813,127996.38922227744,91680.7312193385,56501.54135193986,39087.98874155405,24828.36840280931,0.0,63916.357144363355,21104.113142387912,1537.440110449242,0.0,0.8866898009344795,2.815095726409346,0.0014959135982669303,354217.60417814646,1555336.1674493745,4.3909058982487785,1555336.1674493745,4.3909058982487785,0.85,0.09567935913808963,4.027634451161993,1.2676172244129704,1.0,0.0,4.027634451163141,1.2848939841937113,1.2851852186781834,3.134604489326323,19348.484198697555,1972.9963033959157,4632.441516551485,4632.441516551485,5.559005872323571,5.016939677791,-2.371834533983179,7.388774211774178,3.4679164097595843,3.4679164097595843,0.9908332599313098,0.0,0.0,0.00022664852266235247,0.9962496658714998,0.00022750173016528418,199.12666410057253,0.0,0.0,0.0,0.07919711945628553,7.66028493439504e-05,0.00015004567331840208,0.0006043291231049941,0.09567935913809358,0.07180428174140431,0.023875077396689277,0.09567937890168779,0.07180428174140134,0.023875077396688288,0.37581773634776094,0.37581773634776094,0.12496023632161996,0.0,4.875048619393567,4.831141886999262,5.007148534588566,4.8758798144570505,4.832254035489598,5.0071341177879845,24828.36840280931,21104.113142387912,0.85,1.0637156745104825,0.6608177193666764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529778788510954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.170300331316,1537.440110449242,0.37581773634776094,0.12496023632161996,6.112874298809886,3.4679164097595843
4373.0,-30.24690235114348,5.016924840543479,35.00935379927707,24.113181488961004,4.989719182487462,-26.723280007731724,-40.25575096076352,1.4660968390756695,-0.155488143792752,-5.031711489633069,40.018611469420954,42237.061992461706,25751.780469702586,25751.780469702586,67988.84246216429,77416.21282283954,77416.21282283954,25751.780469702586,103167.99329254213,103167.99329254213,103167.99329254213,127996.33771685706,91680.65369235941,56501.50286198134,39087.945367086744,24828.344424314928,0.0,63916.28979140167,21104.09276066769,1537.4384785781103,0.0,0.8866899130649621,2.815092961676399,0.0014959135982669303,354217.83753131377,1555335.8571929042,4.390902129696979,1555335.8571929042,4.390902129696979,0.85,0.09567925049555934,4.027634451161993,1.2676168732950468,1.0,0.0,4.027634451161416,1.2848939080300708,1.2851851424972796,3.1346046751337955,19348.46783724941,1972.9946349925215,4632.441516551485,4632.441516551485,5.559008220113032,5.016924840543479,-2.3718017648597165,7.388726605403195,3.4679402185716395,3.4679402185716395,0.9908400624490399,0.0,0.0,0.00022664852266235247,0.9962389372619459,0.00022750418015709287,199.12657945095071,0.0,0.0,0.0,0.07919711945628553,7.660372348730414e-05,0.00015004479917504835,0.0006043256023751073,0.09567925049556314,0.07180417397842324,0.023875076517139895,0.09567919547759665,0.07180417397842039,0.02387507651713895,0.37581725360052676,0.37581725360052676,0.12496025874241823,0.0,4.875277187139034,4.831438034626785,5.007173507277457,4.876223345840344,4.83265468655992,5.007305539004562,24828.344424314928,21104.09276066769,0.85,1.0637169755011417,0.6608184256362083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529772612929501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.164131628679,1537.4384785781103,0.37581725360052676,0.12496025874241823,6.112874298809886,3.4679402185716395
4374.0,-30.24679906967817,5.016910129182599,35.00935026224132,24.113186832424276,4.989740392952662,-26.723184933204838,-40.25564632667226,1.466126256479343,-0.1553139093706477,-5.031684406905285,40.01860457489236,42237.046142060746,25751.76536330552,25751.76536330552,67988.81150536626,77416.14852353527,77416.14852353527,25751.76536330552,103167.91388684079,103167.91388684079,103167.91388684079,127996.23171964956,91680.55616946373,56501.453787989216,39087.89153497168,24828.31783280877,0.0,63916.20936778045,21104.070157887454,1537.4364585008273,0.0,0.8866900759958899,2.8150938329054576,0.0014959135982669303,354218.2115477857,1555335.559804804,4.3908966538130185,1555335.559804804,4.3908966538130185,0.85,0.09567913743789323,4.027634451161993,1.2676165331667293,1.0,0.0,4.027634451163903,1.2848937703897825,1.2851850048257938,3.1346050109186683,19348.44725582318,1972.9925362711201,4632.441516551485,4632.441516551485,5.559004959111892,5.016910129182599,-2.3717615262753506,7.38867165545795,3.467963975464955,3.467963975464955,0.9908468501328443,0.0,0.0,0.00022664852266235247,0.9962282064612328,0.0002275066307020612,199.126494783129,0.0,0.0,0.0,0.07919711945628553,7.660463253335402e-05,0.00015004389012899844,0.000604321941069919,0.09567913743789656,0.07180406273710704,0.023875074700789523,0.09567911695485802,0.07180406273710455,0.023875074700788687,0.37581677279695347,0.37581677279695347,0.12496028295975636,0.0,4.875485604594473,4.831726306808548,5.007141384753595,4.876370497534651,4.832930780977847,5.007064409837426,24828.31783280877,21104.070157887454,0.85,1.0637178296064405,0.6608190091346693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529766436259182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.157966733836,1537.4364585008273,0.37581677279695347,0.12496028295975636,6.112874298809886,3.467963975464955
4375.0,-30.246695750280637,5.016895300644127,35.009346735505254,24.113173596002184,4.989745886563748,-26.72309139634641,-40.25554570890961,1.4661415326295233,-0.1551011491572467,-5.03166880342491,40.018597800821105,42237.04705491713,25751.779424616612,25751.779424616612,67988.82647953375,77416.07278974056,77416.07278974056,25751.779424616612,103167.85221435718,103167.85221435718,103167.85221435718,127996.14911569563,91680.44083368077,56501.41509885743,39087.80637202593,24828.29690133846,0.0,63916.103273364395,21104.05236613769,1537.4350270067582,0.0,0.8866901800188234,2.8150928579327856,0.0014959135982669303,354218.4270342958,1555335.2676125416,4.390893157746286,1555335.2676125416,4.390893157746286,0.85,0.09567903074477169,4.027634451161993,1.2676162391947585,1.0,0.0,4.027634451160836,1.2848936989146313,1.285184933334442,3.134605185288242,19348.422915129726,1972.9900542111452,4632.441516551485,4632.441516551485,5.559007994511485,5.016895300644127,-2.3717297461116114,7.388625046755738,3.4679877456053294,3.4679877456053294,0.9908536416015227,0.0,0.0,0.00022664852266235247,0.9962174718441636,0.00022750908217137418,199.1264100842834,0.0,0.0,0.0,0.07919711945628553,7.660550669552183e-05,0.00015004301596683065,0.0006043184202642562,0.09567903074477499,0.0718039566211426,0.023875074123632392,0.09567900595628023,0.07180395662114013,0.023875074123631566,0.3758162932679636,0.3758162932679636,0.12496030516719861,0.0,4.875696127846936,4.83199920831953,5.007163971799969,4.87656765426766,4.833120420906653,5.007284000019524,24828.29690133846,21104.05236613769,0.85,1.0637198295514139,0.660820120311034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529760258260855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.151805727488,1537.4350270067582,0.3758162932679636,0.12496030516719861,6.112874298809886,3.4679877456053294
4376.0,-30.246592406718054,5.016880538903815,35.00934319737364,24.113174399267905,4.989762360197136,-26.722996739628538,-40.25544114466754,1.4661666931076065,-0.15490129183939416,-5.031644609489145,40.018590415428235,42237.031709450384,25751.77140883746,25751.77140883746,67988.80311828785,77416.00941675535,77416.00941675535,25751.77140883746,103167.78082559281,103167.78082559281,103167.78082559281,127996.04930242624,91680.34229433253,56501.36458702755,39087.75300811664,24828.268476833426,0.0,63916.02148495006,21104.028205308412,1537.4329680593269,0.0,0.8866903300134521,2.815093055230754,0.0014959135982669303,354218.7611565445,1555334.9490516263,4.3908881166355185,1555334.9490516263,4.3908881166355185,0.85,0.0956789187340524,4.027634451161993,1.2676158331288025,1.0,0.0,4.027634451162301,1.2848935811919926,1.2851848155851202,3.1346054724824497,19348.402119189326,1972.9879336153863,4632.441516551485,4632.441516551485,5.559006264154152,5.016880538903815,-2.371691693085322,7.388572231989137,3.468011455878195,3.468011455878195,0.9908604159651986,0.0,0.0,0.00022664852266235247,0.9962067348412107,0.0002275115342384017,199.1263253656999,0.0,0.0,0.0,0.07919711945628553,7.660641515428072e-05,0.00015004210750807175,0.0006043147613244614,0.09567891873405267,0.071803846285545,0.02387507244850767,0.09567890071305367,0.0718038462855448,0.023875072448507603,0.37581581401833464,0.37581581401833464,0.12496032906435639,0.0,4.8758964177050075,4.8322695195236065,5.007153320657039,4.876743317649755,4.833396669011677,5.007156736324134,24828.268476833426,21104.028205308412,0.85,1.0637208252127641,0.6608207258237389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529754077998798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.14564892376,1537.4329680593269,0.37581581401833464,0.12496032906435639,6.112874298809886,3.468011455878195
4377.0,-30.24648903062425,5.01686576544474,35.009339674703256,24.11317586610096,4.9897748954164465,-26.722902447538843,-40.2553404221311,1.4661883123310309,-0.1546020600097222,-5.031624111274783,40.018583789507524,42237.03239307241,25751.7728150891,25751.7728150891,67988.80520816152,77415.96451723462,77415.96451723462,25751.7728150891,103167.73733232373,103167.73733232373,103167.73733232373,127995.98358045143,91680.26062065538,56501.32849649305,39087.70236018036,24828.246248127703,0.0,63915.94860830806,21104.009310908546,1537.4313519735952,0.0,0.8866904584314703,2.815091515124529,0.0014959135982669303,354219.04424046417,1555334.6632497648,4.390883800685529,1555334.6632497648,4.390883800685529,0.85,0.0956788098829368,4.027634451161993,1.267615530365147,1.0,0.0,4.027634451160776,1.2848934800384462,1.2851847144086463,3.134605719255015,19348.38488261376,1972.9861759738299,4632.441516551485,4632.441516551485,5.559006567720128,5.01686576544474,-2.3716563655267193,7.3885221309714595,3.4680351615876073,3.4680351615876073,0.9908671890250307,0.0,0.0,0.00022664852266235247,0.9961959945832659,0.00022751398710167,199.12624062052015,0.0,0.0,0.0,0.07919711945628553,7.660729024554993e-05,0.00015004123241680256,0.0006043112367767175,0.0956788098829452,0.07180373842612879,0.023875071456816416,0.09567876165156056,0.07180373842612248,0.02387507145681432,0.3758153350169834,0.3758153350169834,0.12496035231189448,0.0,4.876113799247946,4.832560233809545,5.007149796317265,4.877022051265044,4.833761984642649,5.0071746894002445,24828.246248127703,21104.009310908546,0.85,1.0637220707590975,0.6608214899838358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452974789629651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.139496048121,1537.4313519735952,0.3758153350169834,0.12496035231189448,6.112874298809886,3.4680351615876073
