time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4378.0,-30.246385608818347,5.016851067321946,35.00933617110168,24.11317635504531,4.989793333315434,-26.722807523999133,-40.25523582296444,1.4662152484962427,-0.15444821377957396,-5.031599504480072,40.01857729958619,42237.0172021712,25751.763774735275,25751.763774735275,67988.78097690648,77415.89192390638,77415.89192390638,25751.763774735275,103167.65569864165,103167.65569864165,103167.65569864165,127995.8787307763,91680.1536243734,56501.27890263832,39087.63857970565,24828.223032134647,0.0,63915.8616118403,21103.98957731445,1537.4295811369045,0.0,0.8866906072842545,2.8150923653228612,0.0014959135982669303,354219.3840648296,1555334.3833141234,4.390878797952696,1555334.3833141234,4.390878797952696,0.85,0.09567869927827245,4.027634451161993,1.2676151836430658,1.0,0.0,4.027634451161179,1.2848933540076395,1.2851845883492734,3.134606026717799,19348.36230190521,1972.9838733823692,4632.441516551485,4632.441516551485,5.559004616188999,5.016851067321946,-2.3716180260150845,7.388469093337031,3.4680588391589593,3.4680588391589593,0.9908739540454169,0.0,0.0,0.00022664852266235247,0.9961852497010454,0.00022751644107395645,199.12615583793897,0.0,0.0,0.0,0.07919711945628553,7.660819902729905e-05,0.00015004032363505343,0.0006043075765360363,0.09567869927827327,0.07180362934134867,0.023875069936924603,0.09567869640566906,0.07180362934134805,0.023875069936924398,0.37581485763224876,0.37581485763224876,0.12496037546499544,0.0,4.876311992222497,4.832835319810272,5.0071163694740335,4.87715129070051,4.833982352247801,5.007029467630048,24828.223032134647,21103.98957731445,0.85,1.0637231394892388,0.6608221517637629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529741712653566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.133347268977,1537.4295811369045,0.37581485763224876,0.12496037546499544,6.112874298809886,3.4680588391589593
4379.0,-30.246282134599653,5.016836312584297,35.00933267975909,24.11316776359456,4.989802849882575,-26.72271344548082,-40.25513513535259,1.4662341607637381,-0.15424921478944498,-5.031581136269923,40.01857064945137,42237.01841256201,25751.770568517913,25751.770568517913,67988.78898107992,77415.8185972292,77415.8185972292,25751.770568517913,103167.58916574711,103167.58916574711,103167.58916574711,127995.79066102939,91680.04226172093,56501.24207705384,39087.55576074121,24828.201495282283,0.0,63915.7572560235,21103.97127098994,1537.428050504712,0.0,0.8866907249402807,2.8150918939257448,0.0014959135982669303,354219.6377333605,1555334.0964678894,4.390874843699857,1555334.0964678894,4.390874843699857,0.85,0.09567859159277298,4.027634451161993,1.267614877582528,1.0,0.0,4.027634451162493,1.2848932655196197,1.285184499841197,3.1346062425918233,19348.33879970913,1972.981476825331,4632.441516551485,4632.441516551485,5.559006082755305,5.016836312584297,-2.371584290841594,7.388420603425891,3.4680825148343244,3.4680825148343244,0.9908807185240927,0.0,0.0,0.00022664852266235247,0.9961744994985594,0.00022751889631429,199.1260710124633,0.0,0.0,0.0,0.07919711945628553,7.660907383397027e-05,0.0001500394488283822,0.0006043040531345491,0.09567859159277885,0.07180352274430353,0.02387506884847532,0.0956785978239803,0.07180352274429912,0.023875068848473856,0.3758143807865009,0.3758143807865009,0.12496039672611194,0.0,4.876509040993824,4.833098648833243,5.007113743262835,4.877331921480504,4.83418681707451,5.007138177255683,24828.201495282283,21103.97127098994,0.85,1.0637250014693767,0.6608232496311626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452973552628153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.127202851469,1537.428050504712,0.3758143807865009,0.12496039672611194,6.112874298809886,3.4680825148343244
4380.0,-30.24617864911289,5.016821533784264,35.00932917182001,24.113164306059502,4.989813124320468,-26.722619280989598,-40.25503064095972,1.466253756197151,-0.15398568599135842,-5.03156133123205,40.018563183356754,42237.0039402183,25751.773456003935,25751.773456003935,67988.77739622224,77415.76300506262,77415.76300506262,25751.773456003935,103167.53646106656,103167.53646106656,103167.53646106656,127995.71078768684,91679.94893600169,56501.18987115738,39087.51007204923,24828.174326620283,0.0,63915.68439866951,21103.94817762724,1537.426165134038,0.0,0.8866908528712896,2.8150907421558187,0.0014959135982669303,354219.91124491993,1555333.774426178,4.3908705441201645,1555333.774426178,4.3908705441201645,0.85,0.09567848186875547,4.027634451161993,1.267614473165013,1.0,0.0,4.027634451161779,1.284893173835169,1.2851844081359651,3.1346064662638433,19348.319104063383,1972.9794684284016,4632.441516551485,4632.441516551485,5.5590067060737045,5.016821533784264,-2.371549548219496,7.38837108200376,3.4681061489340035,3.4681061489340035,0.990887471124001,0.0,0.0,0.00022664852266235247,0.9961637482505554,0.00022752135184640925,199.12598617782274,0.0,0.0,0.0,0.07919711945628553,7.660998172495861e-05,0.00015003854093739385,0.0006043003964815265,0.0956784818687589,0.07180341456501754,0.023875067303741355,0.09567845515030951,0.07180341456501496,0.023875067303740498,0.3758139038420766,0.3758139038420766,0.12496041831992798,0.0,4.87671487917487,4.833370330236107,5.007121222216938,4.877575645240711,4.834494634356929,5.0071888099082,24828.174326620283,21103.94817762724,0.85,1.0637260327550764,0.660823776473518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529729336779595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.121062931355,1537.426165134038,0.3758139038420766,0.12496041831992798,6.112874298809886,3.4681061489340035
4381.0,-30.246075129811558,5.016806778125076,35.00932566188732,24.1131602897309,4.98982706114634,-26.722524719815816,-40.254929883498676,1.4662766511505858,-0.15381210708954995,-5.0315393414743355,40.01855610941121,42237.005039877375,25751.770679102552,25751.770679102552,67988.77571897993,77415.69022954266,77415.69022954266,25751.770679102552,103167.46090864521,103167.46090864521,103167.46090864521,127995.60954395369,91679.83989590289,56501.154706237474,39087.42798851712,24828.14863530848,0.0,63915.576623825604,21103.926340012207,1537.4243123614028,0.0,0.88669099050949,2.815091027560383,0.0014959135982669303,354220.21492809436,1555333.4692994254,4.390865918296485,1555333.4692994254,4.390865918296485,0.85,0.09567837184736966,4.027634451161993,1.2676141912816097,1.0,0.0,4.027634451158779,1.2848930667127152,1.2851843009892308,3.134606727598226,19348.29609202366,1972.9771218534015,4632.441516551485,4632.441516551485,5.559006106627087,5.016806778125076,-2.3715132258402867,7.388320003965363,3.468129751183634,3.468129751183634,0.9908942146238955,0.0,0.0,0.00022664852266235247,0.9961529936147339,0.0002275238082053184,199.12590131553418,0.0,0.0,0.0,0.07919711945628553,7.661085715734079e-05,0.00015003766550501167,0.0006042968705599044,0.09567837184737672,0.07180330606553433,0.0238750657818424,0.09567836439901432,0.07180330606552902,0.023875065781840635,0.3758134275009748,0.3758134275009748,0.12496044079119953,0.0,4.876909038123927,4.833630060099608,5.007117841623256,4.877727234384793,4.834710702912048,5.007146146738648,24828.14863530848,21103.926340012207,0.85,1.0637278001750199,0.6608249079635593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529723146608917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.114926686121,1537.4243123614028,0.3758134275009748,0.12496044079119953,6.112874298809886,3.468129751183634
4382.0,-30.245971574312435,5.0167920019070875,35.00932215498621,24.11315665757286,4.989838338114711,-26.722430392079655,-40.25482916096223,1.4662971558819395,-0.1535731479867195,-5.031519445686686,40.01854917784737,42237.00642775096,25751.77314615866,25751.77314615866,67988.77957390962,77415.6299293031,77415.6299293031,25751.77314615866,103167.40307546177,103167.40307546177,103167.40307546177,127995.52776218268,91679.74223953758,56501.118737985315,39087.359446169175,24828.124686720916,0.0,63915.484132890095,21103.90598371278,1537.4226091813591,0.0,0.8866911169657801,2.815090209299229,0.0014959135982669303,354220.4896932782,1555333.1703141963,4.3908616682817225,1555333.1703141963,4.3908616682817225,0.85,0.09567826320090139,4.027634451161993,1.2676138599449769,1.0,0.0,4.027634451162559,1.284892970773809,1.285184205028579,3.134606961649425,19348.275482429737,1972.975020259695,4632.441516551485,4632.441516551485,5.559006639187747,5.0167920019070875,-2.3714784668253652,7.388270468732452,3.468153335782753,3.468153335782753,0.9909009530807866,0.0,0.0,0.00022664852266235247,0.9961422353436127,0.000227526265447596,199.12581642364398,0.0,0.0,0.0,0.07919711945628553,7.661173229552405e-05,0.00015003679036682842,0.000604293345823208,0.0956782632009006,0.07180319858805889,0.023875064612841713,0.0956782442396808,0.07180319858805949,0.023875064612841907,0.3758129510985919,0.3758129510985919,0.1249604633106089,0.0,4.877108972936924,4.833894462647152,5.007123557867999,4.877946297699964,4.834989823619253,5.0071842673144715,24828.124686720916,21103.90598371278,0.85,1.0637293997891109,0.6608258859454736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529716954420837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.10879456782,1537.4226091813591,0.3758129510985919,0.1249604633106089,6.112874298809886,3.468153335782753
4383.0,-30.245867989758754,5.016777245114989,35.009318649582674,24.113157914858334,4.989852115750298,-26.72233578810269,-40.254724596720166,1.4663199140942598,-0.1533099940029956,-5.031497705311198,40.018542207665234,42236.9920893467,25751.770815051852,25751.770815051852,67988.76290439855,77415.57918650657,77415.57918650657,25751.770815051852,103167.35000155843,103167.35000155843,103167.35000155843,127995.44965825902,91679.6551412825,56501.06804412263,39087.31899684431,24828.09965670059,0.0,63915.4186535449,21103.8847081955,1537.4208021130082,0.0,0.8866912529575054,2.815089288365134,0.0014959135982669303,354220.78993281495,1555332.8696632523,4.390857097795565,1555332.8696632523,4.390857097795565,0.8499999999999999,0.09567815366889626,4.027634451161993,1.2676134923426439,1.0,0.0,4.027634451162804,1.2848928642911825,1.2851840985218173,3.1346072214229763,19348.257101040435,1972.9731458796261,4632.441516551485,4632.441516551485,5.559006135974312,5.016777245114989,-2.371442378060068,7.388219623175058,3.468176889587202,3.468176889587202,0.9909076827392005,0.0,0.0,0.00022664852266235247,0.9961314741794255,0.00022752872340376227,199.12573150800816,0.0,0.0,0.0,0.07919711945628553,7.66126408225427e-05,0.00015003588183980977,0.0006042896866084879,0.09567815366890035,0.07180309038114482,0.023875063287755526,0.09567811515441414,0.07180309038114176,0.023875063287754506,0.37581247510381355,0.37581247510381355,0.12496048641814965,0.0,4.8773165031117856,4.83417215744015,5.007119723814242,4.878187711308215,4.83532418755766,5.007145740702242,24828.09965670059,21103.8847081955,0.85,1.0637302287407882,0.6608263386068604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529710760072798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.102666625326,1537.4208021130082,0.37581247510381355,0.12496048641814965,6.112874298809886,3.468176889587202
4384.0,-30.245764365647695,5.016762593595672,35.00931517532907,24.113163293246203,4.98987290891256,-26.72224044696056,-40.25461992770431,1.46634899022543,-0.15312956004822809,-5.031471868916307,40.01853610416724,42236.97746336687,25751.758182318037,25751.758182318037,67988.73564568491,77415.51682034445,77415.51682034445,25751.758182318037,103167.27500266249,103167.27500266249,103167.27500266249,127995.35309839735,91679.55924374028,56501.01988676257,39087.26595219745,24828.078095734858,0.0,63915.3440479323,21103.866381374628,1537.419098133043,0.0,0.8866914066724508,2.8150899326686516,0.0014959135982669303,354221.1467395727,1555332.606395788,4.390851931658631,1555332.606395788,4.390851931658631,0.85,0.09567804348720771,4.027634451161993,1.2676131577091296,1.0,0.0,4.027634451162483,1.284892728247886,1.285183962447685,3.1346075533123945,19348.23686263204,1972.9710821363094,4632.441516551485,4632.441516551485,5.559003408960108,5.016762593595672,-2.3714032691595976,7.38816586275527,3.4682004246247633,3.4682004246247633,0.9909144070356467,0.0,0.0,0.00022664852266235247,0.996120709031174,0.00022753118232306463,199.1256465600168,0.0,0.0,0.0,0.07919711945628553,7.661355026988565e-05,0.00015003497239246682,0.0006042860236870379,0.09567804348721154,0.07180298176413674,0.023875061723074797,0.09567804759569025,0.07180298176413387,0.023875061723073843,0.3758120004177834,0.3758120004177834,0.12496050942062158,0.0,4.877511891356676,4.834447429544127,5.007074497288045,4.878342308868071,4.835597540320634,5.006942735485836,24828.078095734858,21103.866381374628,0.85,1.0637310439054795,0.6608268811271972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529704563992099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.09654271674,1537.419098133043,0.3758120004177834,0.12496050942062158,6.112874298809886,3.4682004246247633
4385.0,-30.245660763170775,5.016747855238341,35.00931171591603,24.113154981192224,4.989880457220054,-26.722146449853543,-40.254515468236036,1.4663661439028381,-0.15288555944391646,-5.031455104391731,40.018529587921485,42236.96356587113,25751.768602879707,25751.768602879707,67988.73216875084,77415.45271796478,77415.45271796478,25751.768602879707,103167.22132084449,103167.22132084449,103167.22132084449,127995.27918429988,91679.45625659425,56500.96710450072,39087.21016899281,24828.0578634554,0.0,63915.268032448206,21103.84918393709,1537.4176793948473,0.0,0.8866915156741536,2.8150886826804813,0.0014959135982669303,354221.37826179445,1555332.3253249526,4.39084826826983,1555332.3253249526,4.39084826826983,0.85,0.0956779373524845,4.027634451161993,1.2676127923047171,1.0,0.0,4.027634451161121,1.2848926479881557,1.2851838821697632,3.134607749112998,19348.21512801953,1972.9688658226337,4632.441516551485,4632.441516551485,5.5590056584351695,5.016747855238341,-2.3713708465021486,7.38811870174049,3.4682239668249615,3.4682239668249615,0.9909211333785605,0.0,0.0,0.00022664852266235247,0.9961099462558589,0.00022753364075348362,199.12556162983284,0.0,0.0,0.0,0.07919711945628553,7.661445790646423e-05,0.00015003406475588824,0.0006042823680586848,0.09567793735248889,0.07180287660845873,0.023875060744030153,0.09567792858125117,0.07180287660845544,0.023875060744029064,0.3758115268169052,0.3758115268169052,0.12496052982533908,0.0,4.8777170930191005,4.834720520976134,5.007075186761767,4.878569544947823,4.835844697185962,5.007109832983019,24828.0578634554,21103.84918393709,0.85,1.0637322546192662,0.6608274496232803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529698365550499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.09042305344,1537.4176793948473,0.3758115268169052,0.12496052982533908,6.112874298809886,3.4682239668249615
4386.0,-30.245557077775874,5.016733117345229,35.00930823761358,24.113146040495508,4.98989210996,-26.72205196760188,-40.254414710774995,1.4663869997859993,-0.15274754309075433,-5.031434328621793,40.01852211889975,42236.9653854595,25751.76854717344,25751.76854717344,67988.73393263294,77415.36935505712,77415.36935505712,25751.76854717344,103167.13790223056,103167.13790223056,103167.13790223056,127995.16798465604,91679.33563722749,56500.93166762975,39087.11552177526,24828.030082425477,0.0,63915.145604200734,21103.825570061654,1537.4157325398628,0.0,0.8866916485595735,2.8150892937779126,0.0014959135982669303,354221.66518046963,1555332.0031572592,4.3908438021848415,1555332.0031572592,4.3908438021848415,0.8499999999999999,0.09567782780672571,4.027634451161993,1.267612454923801,1.0,0.0,4.027634451161879,1.2848925504063209,1.2851837845658103,3.134607987172419,19348.189672268025,1972.9662700583815,4632.441516551485,4632.441516551485,5.5590056464099185,5.016733117345229,-2.3713355262466784,7.388068643591907,3.468247458409826,3.468247458409826,0.9909278452599503,0.0,0.0,0.00022664852266235247,0.9960991749921719,0.00022753610117600353,199.12547663174786,0.0,0.0,0.0,0.07919711945628553,7.661533338613784e-05,0.00015003318927621465,0.0006042788419465902,0.09567782780673265,0.07180276883966207,0.023875058967070588,0.0956778425314384,0.07180276883965685,0.023875058967068853,0.37581105413536925,0.37581105413536925,0.12496055090727266,0.0,4.877903179459736,4.8349682908879,5.007075440483561,4.878686785531045,4.835998791083739,5.0071159735986726,24828.030082425477,21103.825570061654,0.85,1.063734319775444,0.6608287438945228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529692168408261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.084306410872,1537.4157325398628,0.37581105413536925,0.12496055090727266,6.112874298809886,3.468247458409826
4387.0,-30.245453369325855,5.016718388226787,35.009304759496146,24.11314743747937,4.989905101208541,-26.721957330762134,-40.254313953313954,1.4664090626448327,-0.15246703817302887,-5.031413192400367,40.01851516768493,42236.96720443503,25751.767494213025,25751.767494213025,67988.73469864806,77415.32229249402,77415.32229249402,25751.767494213025,103167.08978670705,103167.08978670705,103167.08978670705,127995.09507137854,91679.25185068072,56500.89676262185,39087.06120895431,24828.005284671504,0.0,63915.06649362581,21103.80449197078,1537.4139524516738,0.0,0.8866917814047414,2.8150880743123574,0.0014959135982669303,354221.95707725914,1555331.7033246201,4.390839337453572,1555331.7033246201,4.390839337453572,0.85,0.09567771886357902,4.027634451161993,1.2676121867774057,1.0,0.0,4.027634451161767,1.2848924471772272,1.2851836813133186,3.1346082390088603,19348.171989788243,1972.9644669472495,4632.441516551485,4632.441516551485,5.559005419108527,5.016718388226787,-2.3712999638159027,7.388018352042689,3.468270925570801,3.468270925570801,0.990934550163086,0.0,0.0,0.00022664852266235247,0.9960884014590964,0.00022753856217013648,199.1253916148355,0.0,0.0,0.0,0.07919711945628553,7.66162088750606e-05,0.00015003231378729186,0.0006042753157972432,0.09567771886358284,0.07180266141966049,0.023875057443922355,0.09567770463939139,0.07180266141965762,0.023875057443921405,0.37581058083519575,0.37581058083519575,0.12496057250500317,0.0,4.87810378551211,4.83523638502038,5.00707274378874,4.878946154227322,4.836348866590868,5.007102160847808,24828.005284671504,21103.80449197078,0.85,1.0637356483925196,0.6608295902914735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529685966311456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.078194882844,1537.4139524516738,0.37581058083519575,0.12496057250500317,6.112874298809886,3.468270925570801
4388.0,-30.24534963828572,5.01670365686011,35.009301284761996,24.113148904312425,4.9899174885097235,-26.721862733994303,-40.254213160928316,1.4664305842182892,-0.1521726443804141,-5.03139260820722,40.018508309995504,42236.96913911944,25751.767764001197,25751.767764001197,67988.73690312065,77415.27806154093,77415.27806154093,25751.767764001197,103167.04582554213,103167.04582554213,103167.04582554213,127995.02707248038,91679.170642074,56500.86171965252,39087.00991380163,24827.981246938263,0.0,63914.9911607399,21103.784059897524,1537.412228790773,0.0,0.886691911099114,2.8150866078892345,0.0014959135982669303,354222.2413505735,1555331.4075261336,4.390834978616781,1555331.4075261336,4.390834978616781,0.85,0.09567761058954859,4.027634451161993,1.267611839505844,1.0,0.0,4.027634451161901,1.28489234648075,1.2851835805940177,3.1346084846668,19348.154851362066,1972.9627193141457,4632.441516551485,4632.441516551485,5.559005477347399,5.01670365686011,-2.37126483048404,7.38796848734415,3.4682943708156464,3.4682943708156464,0.9909412488044704,0.0,0.0,0.00022664852266235247,0.9960776257050233,0.00022754102372486354,199.12530657947715,0.0,0.0,0.0,0.07919711945628553,7.66170846767009e-05,0.00015003143798565156,0.0006042717883883843,0.09567761058955002,0.07180255451135861,0.023875056078191403,0.0956775615255901,0.07180255451135754,0.023875056078191043,0.37581010843829493,0.37581010843829493,0.12496059433654841,0.0,4.878319241732697,4.8355236505862536,5.007071892551778,4.879219963826813,4.836711771141665,5.0071076413997275,24827.981246938263,21103.784059897524,0.85,1.0637369366466105,0.6608303994425601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529679762840866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.072087272867,1537.412228790773,0.37581010843829493,0.12496059433654841,6.112874298809886,3.4682943708156464
4389.0,-30.245245853044594,5.016689000633573,35.00929782883906,24.113149428181373,4.989935652175996,-26.721767510784527,-40.25410475498063,1.4664573099159215,-0.15202013447748186,-5.0313683639937015,40.01850190844434,42236.93956055055,25751.758747184474,25751.758747184474,67988.69830773503,77415.20672872715,77415.20672872715,25751.758747184474,103166.96547591162,103166.96547591162,103166.96547591162,127994.923839804,91679.06464817043,56500.797479993955,39086.963520196085,24827.958363892376,0.0,63914.92188408846,21103.76460930852,1537.4104837247114,0.0,0.886692057783321,2.815087433352842,0.0014959135982669303,354222.5761699963,1555331.1314026802,4.390830048777736,1555331.1314026802,4.390830048777736,0.8500000000000001,0.09567750147634813,4.027634451161993,1.2676114543201407,1.0,0.0,4.027634451161511,1.2848922214349145,1.2851834555198391,3.1346087897272015,19348.132482197452,1972.960438294163,4632.441516551485,4632.441516551485,5.559003530897197,5.016689000633573,-2.371227012190194,7.387916012823767,3.4683177908337433,3.4683177908337433,0.9909479402382123,0.0,0.0,0.00022664852266235247,0.9960668444462907,0.00022754348659034568,199.1252214997593,0.0,0.0,0.0,0.07919711945628553,7.661802664416652e-05,0.00015003049601818594,0.0006042679944877679,0.09567750147635318,0.0718024470291159,0.023875054447237278,0.09567749680828423,0.07180244702911211,0.023875054447236026,0.37580963810580864,0.37580963810580864,0.12496061646530542,0.0,4.8785158700274,4.835795710752848,5.007041312136721,4.879348229516211,4.836929953720357,5.006965106097937,24827.958363892376,21103.76460930852,0.85,1.063737485763254,0.6608306529287238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529673558024314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.065983572395,1537.4104837247114,0.37580963810580864,0.12496061646530542,6.112874298809886,3.4683177908337433
4390.0,-30.245142059099454,5.016674275161095,35.009294381765336,24.113141011353605,4.989943941985721,-26.721673267192646,-40.25400780430061,1.4664751500788822,-0.15180003225492555,-5.031350952961541,40.01849525434992,42236.95764029835,25751.76705669735,25751.76705669735,67988.7246969957,77415.1391341534,77415.1391341534,25751.76705669735,103166.90619085076,103166.90619085076,103166.90619085076,127994.84301676619,91678.9583915507,56500.77689769576,39086.868326505486,24827.93682591542,0.0,63914.80515242091,21103.746302028107,1537.4089737496236,0.0,0.8866921705770139,2.8150865729285677,0.0014959135982669303,354222.8166214115,1555330.844386107,4.390826257949452,1555330.844386107,4.390826257949452,0.85,0.09567739559820101,4.027634451161993,1.2676111658429732,1.0,0.0,4.027634451162312,1.2848921379632778,1.285183372029283,3.1346089933636927,19348.110057588696,1972.9581516204512,4632.441516551485,4632.441516551485,5.559005324662504,5.016674275161095,-2.371194238579236,7.387868513740331,3.468341208966838,3.468341208966838,0.9909546311333823,0.0,0.0,0.00022664852266235247,0.9960560624092694,0.00022754594968694131,199.12513641297886,0.0,0.0,0.0,0.07919711945628553,7.661886908290295e-05,0.00015002965357944952,0.0006042646014524901,0.09567739559820498,0.0718023422431522,0.023875053355052793,0.09567738576547723,0.07180234224314921,0.023875053355051797,0.3758091686939034,0.3758091686939034,0.12496063702769421,0.0,4.878716305010926,4.8360610425138475,5.007046248241693,4.879550920706606,4.837155407071975,5.007099110661841,24827.93682591542,21103.746302028107,0.85,1.0637398414163903,0.6608321427183219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529667349970965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.059884415448,1537.4089737496236,0.3758091686939034,0.12496063702769421,6.112874298809886,3.468341208966838
4391.0,-30.245038241362078,5.016659646975368,35.00929094137239,24.113146669138246,4.989963011075271,-26.721577924174497,-40.25390313528476,1.4665026938876393,-0.15158507522744458,-5.031325716164431,40.01848855479403,42236.94379647211,25751.75538228721,25751.75538228721,67988.69917875931,77415.08484211945,77415.08484211945,25751.75538228721,103166.84022440667,103166.84022440667,103166.84022440667,127994.75179224696,91678.86979188691,56500.72874623957,39086.82338405261,24827.911567840285,0.0,63914.7349518929,21103.72483266424,1537.4070706624539,0.0,0.8866923233964775,2.8150866935539827,0.0014959135982669303,354223.16514914273,1555330.5554086461,4.390821121915579,1555330.5554086461,4.390821121915579,0.8499999999999999,0.09567728560923551,4.027634451161993,1.2676108092302463,1.0,0.0,4.02763445116166,1.284892009089656,1.2851832431264505,3.134609307762421,19348.09135933911,1972.9562449296252,4632.441516551485,4632.441516551485,5.559002804520566,5.016659646975368,-2.3711557317435723,7.3878153787189405,3.4683645817836966,3.4683645817836966,0.9909613090810562,0.0,0.0,0.00022664852266235247,0.9960452780266559,0.00022754841337271716,199.1250513067671,0.0,0.0,0.0,0.07919711945628553,7.661977859860312e-05,0.00015002874406374936,0.0006042609382557223,0.09567728560923765,0.07180223427013308,0.023875051339104576,0.0956772879203894,0.07180223427013147,0.02387505133910404,0.37580869979164655,0.37580869979164655,0.12496065847127037,0.0,4.878911625642331,4.836332855550211,5.007011171334852,4.879740640936973,4.8374679935913605,5.006918867306695,24827.911567840285,21103.72483266424,0.85,1.0637406105170082,0.6608326519426678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529661141402275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.05378889238,1537.4070706624539,0.37580869979164655,0.12496065847127037,6.112874298809886,3.4683645817836966
4392.0,-30.24493440818435,5.01664500837511,35.00928752648467,24.11313751889395,4.989975946059649,-26.72148318073879,-40.253798571042694,1.4665247186140553,-0.1514775919260387,-5.0313055259039885,40.01848241690266,42236.930379158504,25751.756632030996,25751.756632030996,67988.6870111895,77414.99545337421,77414.99545337421,25751.756632030996,103166.75208540521,103166.75208540521,103166.75208540521,127994.6440148878,91678.74360575694,56500.67853154101,39086.738971351035,24827.891929482594,0.0,63914.630900833625,21103.708140060204,1537.4056029840524,0.0,0.8866924484758554,2.8150876375952585,0.0014959135982669303,354223.44398288406,1555330.2906579594,4.390816918185439,1555330.2906579594,4.390816918185439,0.85,0.09567717914446183,4.027634451161993,1.2676104531669994,1.0,0.0,4.027634451162368,1.2848919060390658,1.2851831400525027,3.1346095591635996,19348.064728766803,1972.9535293669912,4632.441516551485,4632.441516551485,5.559003074301368,5.01664500837511,-2.3711209335347356,7.387765941909846,3.4683879594062708,3.4683879594062708,0.9909679884017917,0.0,0.0,0.00022664852266235247,0.9960344921661107,0.0002275508774494868,199.1249661879706,0.0,0.0,0.0,0.07919711945628553,7.662068721384381e-05,0.00015002783544850866,0.000604257278685676,0.09567717914446512,0.07180212923502886,0.023875049909436258,0.09567724216443844,0.0718021292350264,0.02387504990943544,0.37580823186719364,0.37580823186719364,0.12496067819563111,0.0,4.879087256522212,4.836573860212809,5.006989870764528,4.879827933977936,4.837576189208846,5.006943072881199,24827.891929482594,21103.708140060204,0.85,1.06374215188189,0.6608335178324188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529654931415728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.04769730575,1537.4056029840524,0.37580823186719364,0.12496067819563111,6.112874298809886,3.4683879594062708
4393.0,-30.244830548620683,5.016630283406054,35.00928409425309,24.113129486236744,4.989981917949825,-26.721389109864564,-40.25369411157442,1.4665404791937249,-0.15120333671620756,-5.03128902045777,40.018475081948104,42236.91747698332,25751.766996286646,25751.766996286646,67988.68447326997,77414.93872791824,77414.93872791824,25751.766996286646,103166.70572420489,103166.70572420489,103166.70572420489,127994.57225178224,91678.64725341446,56500.62600247964,39086.69027881646,24827.866527577353,0.0,63914.55680639381,21103.68654844075,1537.4038928158855,0.0,0.886692559123457,2.815085959789601,0.0014959135982669303,354223.67192832875,1555329.9742734132,4.390813199486307,1555329.9742734132,4.390813199486307,0.85,0.09567707252914645,4.027634451161993,1.2676101102912805,1.0,0.0,4.027634451162492,1.2848918322975456,1.2851830662942683,3.1346097390626917,19348.044394376455,1972.9514558362393,4632.441516551485,4632.441516551485,5.559005311621712,5.016630283406054,-2.3710888957726994,7.387719179178754,3.468411309506819,3.468411309506819,0.9909746598590912,0.0,0.0,0.00022664852266235247,0.9960237036906993,0.00022755334217702,199.12488104761667,0.0,0.0,0.0,0.07919711945628553,7.662159492859578e-05,0.0001500269277337567,0.0006042536227424692,0.09567707252915245,0.0718020241245092,0.023875048404643242,0.09567709065089403,0.0718020241245047,0.023875048404641754,0.3758077630371512,0.3758077630371512,0.12496069735699933,0.0,4.879280710146986,4.8368251662106445,5.007009030609424,4.880085683741584,4.837861709525669,5.007117065418697,24827.866527577353,21103.68654844075,0.85,1.0637433453417704,0.6608340820530898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529648720510906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.041609489032,1537.4038928158855,0.3758077630371512,0.12496069735699933,6.112874298809886,3.468411309506819
4394.0,-30.24472660709015,5.016615669161275,35.00928066212403,24.11313507417219,4.990001494898255,-26.721293604637005,-40.253593179490395,1.4665684924451141,-0.15100219192339637,-5.031263252743574,40.01846822047211,42236.91971167572,25751.75370937359,25751.75370937359,67988.67342104932,77414.88204458673,77414.88204458673,25751.75370937359,103166.63575396032,103166.63575396032,103166.63575396032,127994.47577610107,91678.55641797106,56500.594085060045,39086.624814345574,24827.840022140754,0.0,63914.464836486324,21103.66401881964,1537.4019054510368,0.0,0.8866927152334196,2.815086323916274,0.0014959135982669303,354224.0277888612,1555329.6783118462,4.390807952866812,1555329.6783118462,4.390807952866812,0.85,0.0956769619613182,4.027634451161993,1.2676097926916556,1.0,0.0,4.027634451160753,1.2848917012275298,1.285182935194544,3.1346100588198724,19348.025224283483,1972.9495010307785,4632.441516551485,4632.441516551485,5.559002443390563,5.016615669161275,-2.3710500703282658,7.38766573948954,3.468434609155112,3.468434609155112,0.9909813169014605,0.0,0.0,0.00022664852266235247,0.9960129068271193,0.0002275558088743648,199.12479584014207,0.0,0.0,0.0,0.07919711945628553,7.662247200110683e-05,0.00015002605066124564,0.0006042500902150074,0.0956769619613217,0.07180191576536749,0.023875046195954208,0.09567699619185495,0.07180191576536486,0.023875046195953337,0.3758072942682546,0.3758072942682546,0.12496071850837166,0.0,4.879467031856109,4.837082955592393,5.006980080310029,4.880261060820203,4.8381630065095464,5.006913292495369,24827.840022140754,21103.66401881964,0.85,1.0637447030963354,0.6608350679260366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529642508033092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.035525662019,1537.4019054510368,0.3758072942682546,0.12496071850837166,6.112874298809886,3.468434609155112
4395.0,-30.244622648382062,5.016600991394112,35.00927724554025,24.113126552570634,4.990010384151569,-26.721199152815295,-40.25348868509752,1.4665868885847966,-0.15079763461966422,-5.031245694265862,40.0184618090039,42236.90697937755,25751.76133205955,25751.76133205955,67988.6683114371,77414.81162613988,77414.81162613988,25751.76133205955,103166.57295819942,103166.57295819942,103166.57295819942,127994.39275542904,91678.44751344212,56500.5428666798,39086.5607186248,24827.81979722962,0.0,63914.38051585442,21103.646827645174,1537.4004666389515,0.0,0.8866928278985287,2.8150856850144588,0.0014959135982669303,354224.27027732297,1555329.4017608638,4.390804166363849,1555329.4017608638,4.390804166363849,0.85,0.09567685648751349,4.027634451161993,1.2676094487169762,1.0,0.0,4.027634451161304,1.2848916151546255,1.2851828491021304,3.134610268802558,19348.002240854694,1972.947157373282,4632.441516551485,4632.441516551485,5.559004088891306,5.016600991394112,-2.3710172887600534,7.387618280154165,3.4684579176636134,3.4684579176636134,0.9909879764753181,0.0,0.0,0.00022664852266235247,0.9960021083055096,0.0002275582760040014,199.12471061865892,0.0,0.0,0.0,0.07919711945628553,7.662338003889815e-05,0.0001500251426234543,0.0006042464329707162,0.0956768564875175,0.07180181144657535,0.023875045040942153,0.09567689709281894,0.07180181144657234,0.02387504504094115,0.3758068261091373,0.3758068261091373,0.12496073834583844,0.0,4.879656605714217,4.8373338580485665,5.006984899268218,4.8804480596461985,4.838370785384086,5.007037573474747,24827.81979722962,21103.646827645174,0.85,1.06374602652328,0.6608357405404309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529636290657653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.02944693906,1537.4004666389515,0.3758068261091373,0.12496073834583844,6.112874298809886,3.4684579176636134
4396.0,-30.24451869657409,5.016586315884982,35.0092738161204,24.11313336286696,4.99002224480207,-26.72110441000327,-40.253387892711885,1.4666079582312543,-0.15040979380256658,-5.031225119844097,40.01845460195708,42236.90971848911,25751.761061095574,25751.761061095574,67988.67077958467,77414.79114064189,77414.79114064189,25751.761061095574,103166.55220173746,103166.55220173746,103166.55220173746,127994.34549106278,91678.38974779169,56500.50832563889,39086.534913503114,24827.79328932532,0.0,63914.32820282843,21103.624295926522,1537.3986022944512,0.0,0.8866929588079464,2.8150829894002336,0.0014959135982669303,354224.55441714794,1555329.0908936004,4.390799766698238,1555329.0908936004,4.390799766698238,0.85,0.09567674832731021,4.027634451161993,1.267609155294486,1.0,0.0,4.02763445116214,1.28489151657278,1.2851827504979403,3.1346105093019783,19347.99004987672,1972.9459142394928,4632.441516551485,4632.441516551485,5.559004030398615,5.016586315884982,-2.3709823337641627,7.387568649649145,3.468481182652455,3.468481182652455,0.9909946236149871,0.0,0.0,0.00022664852266235247,0.9959913106268923,0.00022756074299453116,199.1246254029052,0.0,0.0,0.0,0.07919711945628553,7.662425591632842e-05,0.00015002426674602404,0.000604242905256603,0.09567674832731268,0.07180170498302173,0.02387504334429096,0.0956767035784602,0.07180170498301987,0.023875043344290345,0.3758063581918962,0.3758063581918962,0.12496075916154888,0.0,4.879880572877482,4.8376311630146915,5.006987968311876,4.8808153260415565,4.838859424003886,5.007039379544096,24827.79328932532,21103.624295926522,0.85,1.0637469358017275,0.6608363242816652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529630072260042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.023372024942,1537.3986022944512,0.3758063581918962,0.12496075916154888,6.112874298809886,3.468481182652455
4397.0,-30.24441471737823,5.016571623180524,35.00927038272045,24.113119288254552,4.990033165080043,-26.72100973660029,-40.25328332846982,1.4666281843021098,-0.15034896221413874,-5.031205509909144,40.018447627189296,42236.896934420336,25751.76312453499,25751.76312453499,67988.66005895533,77414.68990224718,77414.68990224718,25751.76312453499,103166.45302678217,103166.45302678217,103166.45302678217,127994.22168696261,91678.250837388,56500.45786956125,39086.43663091861,24827.76866018045,0.0,63914.20529109906,21103.603361153382,1537.3968594415383,0.0,0.8866930839629938,2.815084478815217,0.0014959135982669303,354224.8252372459,1555328.7900454549,4.390795560429049,1555328.7900454549,4.390795560429049,0.85,0.09567664180233743,4.027634451161993,1.2676087816478687,1.0,0.0,4.027634451161149,1.2848914219379173,1.2851826558416277,3.134610740172408,19347.960733948334,1972.9429248467452,4632.441516551485,4632.441516551485,5.559004475830985,5.016571623180524,-2.3709481169622624,7.387519740142786,3.468504423859524,3.468504423859524,0.9910012639598641,0.0,0.0,0.00022664852266235247,0.9959805102297586,0.00022756321065968234,199.12454016477284,0.0,0.0,0.0,0.07919711945628553,7.662516458065933e-05,0.00015002335808169315,0.0006042392454888393,0.09567664180234313,0.07180159980062588,0.023875042001717254,0.09567665924126999,0.07180159980062159,0.023875042001715828,0.3758058934505099,0.3758058934505099,0.12496078065690538,0.0,4.880068357139578,4.8378780434075,5.00699771750493,4.880856547695032,4.838902775033205,5.007074014761031,24827.76866018045,21103.603361153382,0.85,1.0637488137308295,0.6608373950994335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529623854280496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.017300437883,1537.3968594415383,0.3758058934505099,0.12496078065690538,6.112874298809886,3.468504423859524
4398.0,-30.244310694254366,5.0165570350119,35.009266969297386,24.113124806340807,4.99005314313111,-26.720914117843993,-40.253182396385796,1.466656566720737,-0.15016076609583706,-5.031180141145403,40.0184413422595,42236.89943017986,25751.7505802349,25751.7505802349,67988.65001041476,77414.63133142835,77414.63133142835,25751.7505802349,103166.38191166325,103166.38191166325,103166.38191166325,127994.12757263576,91678.15824373905,56500.42634249068,39086.36877916485,24827.7456609725,0.0,63914.114440137346,21103.583811826626,1537.3950814004525,0.0,0.8866932359513677,2.8150849665615825,0.0014959135982669303,354225.17558903614,1555328.5189526735,4.390790452333997,1555328.5189526735,4.390790452333997,0.85,0.09567653332336892,4.027634451161993,1.2676084580039606,1.0,0.0,4.0276344511629905,1.2848912891407056,1.2851825230143161,3.1346110641434475,19347.94119280016,1972.940932204184,4632.441516551485,4632.441516551485,5.559001767906873,5.0165570350119,-2.370909668865263,7.387466703877163,3.4685276354201546,3.4685276354201546,0.9910078958343299,0.0,0.0,0.00022664852266235247,0.9959697053962046,0.00022756567939201516,199.12445489070302,0.0,0.0,0.0,0.07919711945628553,7.662604169094934e-05,0.00015002248097140315,0.0006042357128092179,0.0956765333233676,0.07180149300020913,0.023875040323158472,0.09567658156566025,0.07180149300021012,0.0238750403231588,0.37580542838892006,0.37580542838892006,0.12496080310328717,0.0,4.880248963488725,4.838130006039307,5.006963390369833,4.881019375049561,4.83918599355701,5.006874336295823,24827.7456609725,21103.583811826626,0.85,1.0637501685812085,0.6608383734979133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529617634668037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.011232864554,1537.3950814004525,0.37580542838892006,0.12496080310328717,6.112874298809886,3.4685276354201546
4399.0,-30.244206650967975,5.016542399562097,35.00926357717528,24.11312131388115,4.990063311184943,-26.720819462021332,-40.25308160400016,1.466676122238274,-0.14990427562628383,-5.031161917816424,40.01843513584883,42236.90259221456,25751.75625397633,25751.75625397633,67988.6588461909,77414.57619844477,77414.57619844477,25751.75625397633,103166.3324524211,103166.3324524211,103166.3324524211,127994.0586262125,91678.06510812436,56500.39150189404,39086.304006922575,24827.72617379139,0.0,63914.03018071396,21103.56724772268,1537.3936701098578,0.0,0.8866933512595454,2.8150837227654195,0.0014959135982669303,354225.42725995916,1555328.2512467538,4.390786577004617,1555328.2512467538,4.390786577004617,0.8499999999999999,0.09567642857629322,4.027634451161993,1.2676081420527776,1.0,0.0,4.027634451161497,1.2848911976432975,1.2851824314961693,3.1346112873598475,19347.921537274455,1972.9389278983604,4632.441516551485,4632.441516551485,5.559002992691129,5.016542399562097,-2.37087647996856,7.387418879530657,3.4685508540279204,3.4685508540279204,0.991014529722263,0.0,0.0,0.00022664852266235247,0.995958898594837,0.00022756814862754158,199.12436960017783,0.0,0.0,0.0,0.07919711945628553,7.66269175965098e-05,0.00015002160506584266,0.0006042321849818065,0.09567642857629705,0.07180138928416717,0.02387503929212988,0.09567646390598498,0.0718013892841643,0.023875039292128922,0.3758049635440768,0.3758049635440768,0.12496082364302474,0.0,4.880443814684554,4.838391761765138,5.00695670885483,4.881257642190121,4.839473364382741,5.006964645733433,24827.72617379139,21103.56724772268,0.85,1.0637517091936797,0.6608392941704924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529611412433312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.005169637221,1537.3936701098578,0.3758049635440768,0.12496082364302474,6.112874298809886,3.4685508540279204
4400.0,-30.244102606825656,5.016527795091485,35.00926018408798,24.113127740006917,4.990077580431593,-26.720724395248926,-40.2529769699089,1.4666993688548682,-0.14957803491267896,-5.031140058073578,40.018428323489836,42236.889831960994,25751.752536473377,25751.752536473377,67988.64236843438,77414.54440717642,77414.54440717642,25751.752536473377,103166.2969436498,103166.2969436498,103166.2969436498,127993.99826120882,91677.9969743794,56500.34239916388,39086.282861350584,24827.70131755902,0.0,63913.9841789096,21103.546119925166,1537.391868678941,0.0,0.8866934872852787,2.8150819867564394,0.0014959135982669303,354225.72915128944,1555327.9574040347,4.390782005391132,1555327.9574040347,4.390782005391132,0.85,0.09567632107227377,4.027634451161993,1.2676078134635467,1.0,0.0,4.0276344511630215,1.2848910888757932,1.2851823227040116,3.134611552708288,19347.907158193157,1972.9374616401276,4632.441516551485,4632.441516551485,5.559002190197899,5.016527795091485,-2.37084064884091,7.387368443932395,3.4685740340589164,3.4685740340589164,0.9910211525882618,0.0,0.0,0.00022664852266235247,0.9959480918310558,0.00022757061790806585,199.12428430902403,0.0,0.0,0.0,0.07919711945628553,7.662782689703679e-05,0.0001500206957653157,0.0006042285226516776,0.09567632107228098,0.07180128352526693,0.023875037547014047,0.095676307473414,0.07180128352526152,0.023875037547012246,0.37580449963472023,0.37580449963472023,0.1249608443117298,0.0,4.880659190847155,4.838684436198037,5.006939272525358,4.881562023160882,4.839896614255224,5.006911107022859,24827.70131755902,21103.546119925166,0.85,1.063752217012773,0.6608395701593324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529605188997876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.999110281251,1537.391868678941,0.37580449963472023,0.1249608443117298,6.112874298809886,3.4685740340589164
4401.0,-30.243998509100045,5.016513090648908,35.00925677761174,24.113114608358615,4.990082651963526,-26.72063020007133,-40.25287247551603,1.4667143429348346,-0.14937751649483744,-5.031124452799633,40.018421147333534,42236.877817807086,25751.76453310923,25751.76453310923,67988.64235091631,77414.47059785314,77414.47059785314,25751.76453310923,103166.23513096238,103166.23513096238,103166.23513096238,127993.91207058127,91677.88307724374,56500.2902971978,39086.21420005104,24827.676939618894,0.0,63913.89113966994,21103.525398676058,1537.3902344666808,0.0,0.8866935927716632,2.8150811729816048,0.0014959135982669303,354225.9446661578,1555327.6478694116,4.390778460158357,1555327.6478694116,4.390778460158357,0.85,0.0956762168609987,4.027634451161993,1.267607436520048,1.0,0.0,4.027634451163132,1.2848910188142821,1.2851822526266206,3.1346117236298827,19347.883121114697,1972.935010540266,4632.441516551485,4632.441516551485,5.559004779898343,5.016513090648908,-2.370809458268488,7.387322548917396,3.468597199042885,3.468597199042885,0.9910277711551101,0.0,0.0,0.00022664852266235247,0.9959372796282973,0.00022757308848499175,199.124198974018,0.0,0.0,0.0,0.07919711945628553,7.662873499350074e-05,0.00015001978766885173,0.0006042248651710744,0.09567621686100172,0.07180118045027349,0.023875036410728228,0.09567618949613926,0.07180118045027122,0.023875036410727475,0.3758040385239918,0.3758040385239918,0.12496086442669577,0.0,4.880870848955226,4.838957255502351,5.006966686207306,4.881746936304808,4.840078145454754,5.007106024044958,24827.676939618894,21103.525398676058,0.85,1.0637537652392637,0.6608403441672415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529598965516577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.993054410537,1537.3902344666808,0.3758040385239918,0.12496086442669577,6.112874298809886,3.468597199042885
4402.0,-30.24389440131324,5.016498452156131,35.00925335931767,24.11311548147353,4.990098550765521,-26.72053491303359,-40.2527716132812,1.4667390624858754,-0.14918506974424872,-5.031101095838629,40.01841399016182,42236.88085742984,25751.75661913328,25751.75661913328,67988.63747656312,77414.40986691421,77414.40986691421,25751.75661913328,103166.1664860475,103166.1664860475,103166.1664860475,127993.81575750186,91677.78663786595,56500.25762838159,39086.14334387152,24827.64927145436,0.0,63913.792615325874,21103.501880736207,1537.388233472839,0.0,0.8866937376725929,2.8150813700622987,0.0014959135982669303,354226.26723501575,1555327.3391537133,4.390773590265152,1555327.3391537133,4.390773590265152,0.85,0.09567610908393322,4.027634451161993,1.267607125514187,1.0,0.0,4.027634451161734,1.2848909031551667,1.2851821369412897,3.1346120057911295,19347.862768356244,1972.9329351364886,4632.441516551485,4632.441516551485,5.559003071517152,5.016498452156131,-2.3707726067756885,7.38727105893182,3.46862030952786,3.46862030952786,0.9910343741508171,0.0,0.0,0.00022664852266235247,0.9959264665071647,0.0002275755593254153,199.12411363083734,0.0,0.0,0.0,0.07919711945628553,7.662961153455184e-05,0.00015001891112780062,0.000604221334784139,0.09567610908393592,0.07180107443298225,0.023875034650953666,0.09567608730185638,0.07180107443298023,0.023875034650952993,0.3758035786427376,0.3758035786427376,0.12496088680794692,0.0,4.88107105030042,4.839225804251555,5.006961014661897,4.881916026094359,4.840344320122824,5.006982756159857,24827.64927145436,21103.501880736207,0.85,1.0637553287717139,0.6608414104235439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529592738835486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.98700308141,1537.388233472839,0.3758035786427376,0.12496088680794692,6.112874298809886,3.46862030952786
