time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4403.0,-30.24379027396997,5.016483804047499,35.00924995635471,24.1131117096171,4.9901107182995945,-26.72043998158048,-40.25267082089556,1.466760425910106,-0.14898603822661016,-5.031081294022846,40.01840760012622,42236.88419207095,25751.757773035784,25751.757773035784,67988.64196510674,77414.34534801323,77414.34534801323,25751.757773035784,103166.10312104902,103166.10312104902,103166.10312104902,127993.73091017529,91677.68489186792,56500.22373592552,39086.0679510471,24827.62778912627,0.0,63913.69574017337,21103.483620757328,1537.3866691028666,0.0,0.8866938616857144,2.8150810656535574,0.0014959135982669303,354226.5407060937,1555327.0635275154,4.390769422379307,1555327.0635275154,4.390769422379307,0.85,0.09567600461752108,4.027634451161993,1.2676068265968934,1.0,0.0,4.027634451162108,1.2848908031988882,1.285182036962355,3.1346122496438755,19347.84129567808,1972.9307455326827,4632.441516551485,4632.441516551485,5.559003320608804,5.016483804047499,-2.370738376645576,7.387222180693074,3.468643415400287,3.468643415400287,0.9910409758286535,0.0,0.0,0.00022664852266235247,0.9959156514814652,0.00022757803065470808,199.12402827169825,0.0,0.0,0.0,0.07919711945628553,7.66304874778406e-05,0.00015001803518451188,0.0006042178068047721,0.0956760046175251,0.07180097096864621,0.02387503364887889,0.09567599298195469,0.0718009709686432,0.023875033648877886,0.37580311966786206,0.37580311966786206,0.12496090901333157,0.0,4.881268407102766,4.839488754121419,5.006960789200662,4.88209525579623,4.840578128908305,5.0069975527175075,24827.62778912627,21103.483620757328,0.85,1.063757011353234,0.6608424642470281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529586511557917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.98095542377,1537.3866691028666,0.37580311966786206,0.12496090901333157,6.112874298809886,3.468643415400287
4404.0,-30.243686131504123,5.016469145821601,35.009246553289934,24.113113316148542,4.990122140187999,-26.7203451110728,-40.2525661868043,1.4667811197566971,-0.14868442677988014,-5.031061567555018,40.018400791233866,42236.87194871649,25751.75898710772,25751.75898710772,67988.63093582421,77414.305616598,77414.305616598,25751.75898710772,103166.06460370572,103166.06460370572,103166.06460370572,127993.66828896332,91677.60762541436,56500.173957532956,39086.03740875711,24827.6036852576,0.0,63913.64109401471,21103.463132468958,1537.3849581860738,0.0,0.8866939868325256,2.8150794043536314,0.0014959135982669303,354226.813136751,1555326.7698344956,4.390765216392736,1555326.7698344956,4.390765216392736,0.85,0.0956758996722578,4.027634451161993,1.2676064925128596,1.0,0.0,4.027634451162713,1.2848907063754782,1.285181940116999,3.1346124858537303,19347.82498921176,1972.9290827358743,4632.441516551485,4632.441516551485,5.559003582689163,5.016469145821601,-2.3707042326809424,7.387173378502544,3.468666493974444,3.468666493974444,0.9910475697069839,0.0,0.0,0.00022664852266235247,0.9959048350117906,0.00022758050236764758,199.12394290023556,0.0,0.0,0.0,0.07919711945628553,7.6631396817535e-05,0.0001500171258448175,0.0006042141443168912,0.09567589967226296,0.0718008671452172,0.023875032527045762,0.09567584354780553,0.07180086714521333,0.02387503252704447,0.37580266125745654,0.37580266125745654,0.12496093140463774,0.0,4.881482698013826,4.83977310291732,5.0069640615397475,4.882377140775134,4.840947931101709,5.007014672926459,24827.6036852576,21103.463132468958,0.85,1.0637577483000122,0.6608428377063911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45295802831159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.97491162817,1537.3849581860738,0.37580266125745654,0.12496093140463774,6.112874298809886,3.468666493974444
4405.0,-30.24358193745339,5.016454576564712,35.00924316995392,24.11310849655422,4.99014095700392,-26.720249454619573,-40.25246148286385,1.4668084741701028,-0.1486506249087256,-5.031037154895584,40.018394559747286,42236.85943685529,25751.748310826624,25751.748310826624,67988.6077476819,77414.20989993525,77414.20989993525,25751.748310826624,103165.95821076186,103165.95821076186,103165.95821076186,127993.53930645387,91677.47734657596,56500.12688349603,39085.94495897771,24827.581095692007,0.0,63913.52605466971,21103.443931338206,1537.3832199816518,0.0,0.8866941337563522,2.8150818095651142,0.0014959135982669303,354227.1502858753,1555326.5010471835,4.390760278516126,1555326.5010471835,4.390760278516126,0.85,0.09567579350105102,4.027634451161993,1.2676061386475341,1.0,0.0,4.027634451162041,1.284890578388296,1.2851818121008072,3.1346127980906053,19347.797494906114,1972.926279096951,4632.441516551485,4632.441516551485,5.559001278012232,5.016454576564712,-2.3706666480339673,7.38712122459868,3.4686895450830435,3.4686895450830435,0.9910541557380125,0.0,0.0,0.00022664852266235247,0.9958940133111933,0.00022758297532965506,199.12385748655905,0.0,0.0,0.0,0.07919711945628553,7.663230677425115e-05,0.00015001621588810134,0.0006042104793438721,0.09567579350105299,0.07180076244182784,0.023875031059225144,0.09567583297333826,0.07180076244182636,0.02387503105922465,0.3758022047721285,0.3758022047721285,0.12496095415673071,0.0,4.881654229158585,4.840012744051535,5.006930437564563,4.882386529986832,4.841017632401474,5.006842377374994,24827.581095692007,21103.443931338206,0.85,1.0637593001757795,0.6608438314094445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452957405377466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.968871606437,1537.3832199816518,0.3758022047721285,0.12496095415673071,6.112874298809886,3.4686895450830435
4406.0,-30.243477733614537,5.016439980313811,35.009239808801304,24.11310482947158,4.990152354913025,-26.72015453129789,-40.25236069047821,1.4668291525963744,-0.14843231593317796,-5.0310181955241875,40.01838843921355,42236.86308587723,25751.75155010815,25751.75155010815,67988.61463598537,77414.14898601292,77414.14898601292,25751.75155010815,103165.90053612107,103165.90053612107,103165.90053612107,127993.46201275726,91677.37886296683,56500.0929628309,39085.87322237325,24827.561476636187,0.0,63913.434699009435,21103.42725514076,1537.3817817558452,0.0,0.8866942525016808,2.815081153491626,0.0014959135982669303,354227.4121229642,1555326.2370457186,4.390756287674915,1555326.2370457186,4.390756287674915,0.85,0.09567568994539842,4.027634451161993,1.2676058045635004,1.0,0.0,4.027634451160345,1.284890481637069,1.2851817153276506,3.1346130341244454,19347.776710729006,1972.924159700714,4632.441516551485,4632.441516551485,5.559001977272334,5.016439980313811,-2.3706330777228324,7.387073058036643,3.468712598600251,3.468712598600251,0.9910607424572146,0.0,0.0,0.00022664852266235247,0.9958831907208533,0.00022758544854873668,199.12377206493204,0.0,0.0,0.0,0.07919711945628553,7.663318274602484e-05,0.00015001533991632765,0.0006042069512497781,0.09567568994540518,0.07180065993371962,0.023875030011685554,0.0956757339833048,0.07180065993371455,0.023875030011683868,0.3758017473041635,0.3758017473041635,0.1249609749612583,0.0,4.881833394295995,4.8402562691879325,5.006915735711857,4.8825858795910335,4.841266346509599,5.0068929911799955,24827.561476636187,21103.42725514076,0.85,1.0637609284521694,0.6608448330900271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529567821353186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.962836089537,1537.3817817558452,0.3758017473041635,0.1249609749612583,6.112874298809886,3.468712598600251
4407.0,-30.243373499890595,5.01642538918761,35.00923644638061,24.113101057615154,4.990164773231098,-26.720059479005368,-40.252256056386955,1.466850752345912,-0.1482410445445339,-5.0309977767257585,40.018381679971434,42236.85110133172,25751.750935144075,25751.750935144075,67988.60203647579,77414.0832830509,77414.0832830509,25751.750935144075,103165.83421819497,103165.83421819497,103165.83421819497,127993.37154651992,91677.27599143943,56500.0438097206,39085.81353524314,24827.537328324943,0.0,63913.350863568085,21103.4067290762,1537.3800493066344,0.0,0.8866943809946377,2.815081023090986,0.0014959135982669303,354227.69411554025,1555325.945494416,4.390751969232274,1555325.945494416,4.390751969232274,0.85,0.09567558441767877,4.027634451161993,1.2676054556434977,1.0,0.0,4.02763445116236,1.2848903805751257,1.2851816142428005,3.134613280674727,19347.75500051688,1972.921945875185,4632.441516551485,4632.441516551485,5.559001844520721,5.01642538918761,-2.370598466369759,7.387023855557369,3.4687356196921706,3.4687356196921706,0.9910673199120488,0.0,0.0,0.00022664852266235247,0.9958723651535693,0.0002275879225018981,199.1236866188798,0.0,0.0,0.0,0.07919711945628553,7.66340921152896e-05,0.00015001443054706286,0.0006042032886427985,0.09567558441768137,0.07180055598904884,0.02387502842863252,0.09567563560063658,0.0718005559890469,0.023875028428631876,0.37580128944547914,0.37580128944547914,0.12496099533325968,0.0,4.882010342624881,4.840496373277745,5.006902442286162,4.882756732181235,4.841495535640092,5.006888107437305,24827.537328324943,21103.4067290762,0.85,1.06376212665812,0.6608455124108911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452956158835158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.95680424186,1537.3800493066344,0.37580128944547914,0.12496099533325968,6.112874298809886,3.4687356196921706
4408.0,-30.24326924680525,5.016410818154869,35.00923309016745,24.113107553590112,4.990178483786077,-26.719964280066527,-40.252155194152124,1.4668735170473177,-0.14790672606369526,-5.030976671933145,40.01837513593797,42236.854782198934,25751.74852392894,25751.74852392894,67988.60330612787,77414.05409777338,77414.05409777338,25751.74852392894,103165.80262170231,103165.80262170231,103165.80262170231,127993.31677137024,91677.21015287635,56500.01083730177,39085.77701730508,24827.514149667928,0.0,63913.29116697301,21103.387027217737,1537.3783604334087,0.0,0.8866945122018507,2.8150790928554383,0.0014959135982669303,354227.98558218224,1555325.6632259046,4.3907475595687036,1555325.6632259046,4.3907475595687036,0.85,0.09567547873364374,4.027634451161993,1.2676051347469914,1.0,0.0,4.02763445116209,1.2848902740625672,1.2851815077060997,3.1346135405223476,19347.741105815338,1972.920529009941,4632.441516551485,4632.441516551485,5.559001324014392,5.016410818154869,-2.370563368829842,7.386974186984711,3.468758618002956,3.468758618002956,0.9910738908579875,0.0,0.0,0.00022664852266235247,0.995861537702396,0.00022759039693938282,199.12360115702938,0.0,0.0,0.0,0.07919711945628553,7.663496871299717e-05,0.0001500135539493553,0.0006041997580276717,0.09567547873364773,0.07180045194879532,0.023875026784852413,0.09567547905208197,0.07180045194879232,0.023875026784851417,0.3758008312290259,0.3758008312290259,0.12496101543488343,0.0,4.882214283343387,4.84077384150163,5.0068849282022825,4.883069945869465,4.841923763034231,5.0068550155396,24827.514149667928,21103.387027217737,0.85,1.0637631401034902,0.6608461872485248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452955535356773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.950776466343,1537.3783604334087,0.3758008312290259,0.12496101543488343,6.112874298809886,3.468758618002956
4409.0,-30.243164953339175,5.016396186918291,35.00922972748723,24.113093932997458,4.990186338644283,-26.719869630376095,-40.25205062991006,1.4668910156811932,-0.14777930319905863,-5.03095941491952,40.018368235144116,42236.8432838194,25751.755748389354,25751.755748389354,67988.59903220876,77413.96721737356,77413.96721737356,25751.755748389354,103165.72296576292,103165.72296576292,103165.72296576292,127993.21345030662,91677.0842322348,56499.96029868076,39085.69325950449,24827.49048454369,0.0,63913.18374404818,21103.366911862136,1537.376726296449,0.0,0.8866946251029144,2.815079432509162,0.0014959135982669303,354228.22390941286,1555325.3655690325,4.390743765146103,1555325.3655690325,4.390743765146103,0.85,0.09567537491784431,4.027634451161993,1.2676048050588,1.0,0.0,4.0276344511637,1.2848901921891456,1.2851814258141208,3.1346137402604555,19347.71453127224,1972.9178191606961,4632.441516551485,4632.441516551485,5.5590028835506295,5.016396186918291,-2.3705311350385734,7.386927321956865,3.468781598056726,3.468781598056726,0.991080456587636,0.0,0.0,0.00022664852266235247,0.9958507061844312,0.0002275928723601038,199.12351566215006,0.0,0.0,0.0,0.07919711945628553,7.66358774947848e-05,0.00015001264516756769,0.0006041960977868353,0.09567537491784955,0.07180034948164239,0.023875025436207162,0.09567540108092024,0.07180034948163845,0.02387502543620585,0.37580037515318443,0.37580037515318443,0.12496103505528953,0.0,4.882400929922596,4.841018619198223,5.006896457596554,4.883180111720435,4.842030477012997,5.006975399937403,24827.49048454369,21103.366911862136,0.85,1.063764861166693,0.6608471180682286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529549117631124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.944752553156,1537.376726296449,0.37580037515318443,0.12496103505528953,6.112874298809886,3.468781598056726
4410.0,-30.243060665650173,5.016381655226793,35.00922637130083,24.113104899320774,4.990205177102633,-26.71977388746553,-40.251949697826035,1.4669183989179688,-0.14748686210538153,-5.030934643639145,40.01836169893057,42236.84677430018,25751.743802979734,25751.743802979734,67988.59057727992,77413.93526429686,77413.93526429686,25751.743802979734,103165.6790672766,103165.6790672766,103165.6790672766,127993.14476381757,91677.01768791224,56499.9291979157,39085.65387777394,24827.46569654099,0.0,63913.11957431493,21103.34584205984,1537.3748596771427,0.0,0.8866947749567644,2.8150784805823728,0.0014959135982669303,354228.56601231365,1555325.0836379013,4.390738728800984,1555325.0836379013,4.390738728800984,0.85,0.09567526779103051,4.027634451161993,1.2676044978993017,1.0,0.0,4.0276344511624504,1.2848900640672054,1.2851812976631405,3.1346140528263358,19347.700487625814,1972.9163871073013,4632.441516551485,4632.441516551485,5.559000304908335,5.016381655226793,-2.370493393846039,7.386875049072832,3.4688045356639496,3.4688045356639496,0.9910870101896999,0.0,0.0,0.00022664852266235247,0.9958398753935286,0.00022759534766850665,199.12343017207996,0.0,0.0,0.0,0.07919711945628553,7.66367547184525e-05,0.00015001176794389996,0.0006041925646505697,0.09567526779103283,0.07180024432986905,0.02387502346116379,0.0956752687323253,0.0718002443298673,0.02387502346116321,0.3757999189915858,0.3757999189915858,0.12496105604101647,0.0,4.882600927962471,4.841295185623039,5.006865850786824,4.883447781533789,4.842448457249986,5.0067905412668665,24827.46569654099,21103.34584205984,0.85,1.063765796914767,0.6608478361815734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529542879284485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.938732924033,1537.3748596771427,0.3757999189915858,0.12496105604101647,6.112874298809886,3.4688045356639496
4411.0,-30.242956305869495,5.01636704575902,35.00922302584683,24.113096587266796,4.990212635573803,-26.719679217758014,-40.25184513358397,1.4669355474622838,-0.14726305979047538,-5.03091824419006,40.018355299161875,42236.835532064426,25751.753136132706,25751.753136132706,67988.58866819713,77413.8715292625,77413.8715292625,25751.753136132706,103165.62466539521,103165.62466539521,103165.62466539521,127993.06999561732,91676.91472521343,56499.878728015145,39085.59555244254,24827.4453302221,0.0,63913.04088266464,21103.328530688785,1537.3734365881662,0.0,0.8866948816743444,2.815077453546517,0.0014959135982669303,354228.792496475,1555324.8075921824,4.39073514219672,1555324.8075921824,4.39073514219672,0.85,0.095675165593634,4.027634451161993,1.2676041324948897,1.0,0.0,4.027634451161144,1.2848899838318253,1.2851812174095743,3.1346142485683473,19347.67875817269,1972.9141713197362,4632.441516551485,4632.441516551485,5.55900231964569,5.01636704575902,-2.3704618228070298,7.386828868566051,3.468827478915211,3.468827478915211,0.991093565404346,0.0,0.0,0.00022664852266235247,0.9958290372427235,0.000227597824712867,199.123344622986,0.0,0.0,0.0,0.07919711945628553,7.66376635198219e-05,0.00015001085914253056,0.0006041889043308652,0.09567516559363609,0.07180014318269468,0.02387502241094141,0.09567515677877499,0.07180014318269311,0.023875022410940888,0.37579946485308285,0.37579946485308285,0.12496107557042328,0.0,4.882805585439769,4.8415648353931715,5.0068747445927215,4.883655184399572,4.842674555102462,5.006941513362904,24827.4453302221,21103.328530688785,0.85,1.0637670767850747,0.6608484739382894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529536641288758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.932716655625,1537.3734365881662,0.37579946485308285,0.12496107557042328,6.112874298809886,3.468827478915211
4412.0,-30.242851937589702,5.016352507231196,35.00921967905702,24.113092116918438,4.990229233555238,-26.719583626366408,-40.25174042964352,1.466960922331957,-0.14718006970565511,-5.030894883567553,40.01834856934487,42236.82376447554,25751.744623338953,25751.744623338953,67988.56838781449,77413.7862091305,77413.7862091305,25751.744623338953,103165.53083246945,103165.53083246945,103165.53083246945,127992.95073998545,91676.79387420119,56499.831429546364,39085.51382739425,24827.419907516003,0.0,63912.93373491026,21103.3069213886,1537.3715599571406,0.0,0.8866950250442202,2.815079089539797,0.0014959135982669303,354229.1151179346,1555324.5173102957,4.39073032376934,1555324.5173102957,4.39073032376934,0.85,0.0956750595399547,4.027634451161993,1.267603810499422,1.0,0.0,4.027634451162822,1.2848898651067628,1.2851810986576013,3.1346145382097266,19347.653253534263,1972.9115705704053,4632.441516551485,4632.441516551485,5.559000481998367,5.016352507231196,-2.370425163942522,7.386777671173718,3.468850374484478,3.468850374484478,0.9911001069955651,0.0,0.0,0.00022664852266235247,0.9958181983365069,0.00022760030198379987,199.12325906699843,0.0,0.0,0.0,0.07919711945628553,7.663857354533885e-05,0.00015000994911701363,0.0006041852390807417,0.09567505953996337,0.07180003903388685,0.02387502050607652,0.09567511106229538,0.07180003903388034,0.023875020506074356,0.37579901209782357,0.37579901209782357,0.12496109631074016,0.0,4.882978594158658,4.841802408965805,5.006853276069762,4.8837148138619,4.842797031931582,5.006811836416205,24827.419907516003,21103.3069213886,0.85,1.0637685428399926,0.6608493977081374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529530398986212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.92670530771,1537.3715599571406,0.37579901209782357,0.12496109631074016,6.112874298809886,3.468850374484478
4413.0,-30.242747586123137,5.0163378781154835,35.00921633114548,24.113084049336635,4.990235240592951,-26.719489109280225,-40.251639707107074,1.4669767637500233,-0.14692353291047766,-5.030879181063499,40.01834184309268,42236.828257277106,25751.75549388549,25751.75549388549,67988.5837511626,77413.72928363866,77413.72928363866,25751.75549388549,103165.48477752415,103165.48477752415,103165.48477752415,127992.88256347817,91676.69713685568,56499.79611049411,39085.44558484619,24827.397785954014,0.0,63912.8433708002,21103.28811806091,1537.3700525949657,0.0,0.8866951293946363,2.815077550973654,0.0014959135982669303,354229.3319772162,1555324.2271822141,4.390726816722935,1555324.2271822141,4.390726816722935,0.85,0.09567495741255393,4.027634451161993,1.2676034665247427,1.0,0.0,4.027634451163468,1.2848897909872463,1.285181024521285,3.134614719031549,19347.632837892106,1972.9094887542747,4632.441516551485,4632.441516551485,5.559002828611164,5.0163378781154835,-2.3703941626126723,7.386732040728155,3.4688732671048492,3.4688732671048492,0.9911066477442426,0.0,0.0,0.00022664852266235247,0.9958073613036036,0.00022760277888049418,199.12317352486698,0.0,0.0,0.0,0.07919711945628553,7.663944897624542e-05,0.00015000907368610707,0.0006041817131650628,0.0956749574125551,0.07179993792449436,0.023875019488060742,0.09567497622357342,0.07179993792449348,0.023875019488060447,0.37579855868296985,0.37579855868296985,0.124961116183733,0.0,4.8831680757337494,4.8420478887478,5.006874062883412,4.883955648153005,4.843059605719532,5.006987078018938,24827.397785954014,21103.28811806091,0.85,1.063770287244402,0.660850402355496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529524156180655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.920697608719,1537.3700525949657,0.37579855868296985,0.124961116183733,6.112874298809886,3.4688732671048492
4414.0,-30.242643169048367,5.016323373578384,35.0092129884522,24.113094771187775,4.990255572041411,-26.71939310061031,-40.25153493331743,1.4670055036033436,-0.1466718277306427,-5.030853358529544,40.018335299262574,42236.81643367767,25751.740544451903,25751.740544451903,67988.55697812958,77413.690317433,77413.690317433,25751.740544451903,103165.4308618849,103165.4308618849,103165.4308618849,127992.80321112079,91676.62413147619,56499.75024772075,39085.415426394924,24827.37234923588,0.0,63912.7877756308,21103.266496850498,1537.3681229299393,0.0,0.886695284630062,2.8150772571094547,0.0014959135982669303,354229.6885992993,1555323.9449227087,4.390721599515827,1555323.9449227087,4.390721599515827,0.85,0.09567485038328678,4.027634451161993,1.2676031373860317,1.0,0.0,4.027634451161292,1.2848896565179915,1.2851808900215513,3.1346150470825247,19347.61743069135,1972.9079176570337,4632.441516551485,4632.441516551485,5.5589996014935545,5.016323373578384,-2.370355740841758,7.386679114420142,3.4688961081669945,3.4688961081669945,0.9911131737619984,0.0,0.0,0.00022664852266235247,0.9957965175845331,0.00022760525735933022,199.1230879290268,0.0,0.0,0.0,0.07919711945628553,7.664035962846905e-05,0.0001500081630338834,0.0006041780453907938,0.09567485038329189,0.07179983287572389,0.023875017507567996,0.09567486289748943,0.07179983287572006,0.023875017507566723,0.3757981053784663,0.3757981053784663,0.12496113791204468,0.0,4.883360994946827,4.8423161856788965,5.006839964143978,4.884181530798912,4.8434383745243395,5.006752686429195,24827.37234923588,21103.266496850498,0.85,1.0637707936760163,0.660850792206909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529517914386147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.914693051847,1537.3681229299393,0.3757981053784663,0.12496113791204468,6.112874298809886,3.4688961081669945
4415.0,-30.242538774945515,5.016308744463416,35.0092096523691,24.113081744313263,4.990259678509921,-26.71929873522975,-40.251434210780985,1.4670196387941596,-0.14645665245217288,-5.030839306319276,40.01832880641159,42236.8211910502,25751.75549379618,25751.75549379618,67988.57668484638,77413.62101420765,77413.62101420765,25751.75549379618,103165.37650800383,103165.37650800383,103165.37650800383,127992.7288049281,91676.51422965578,56499.714406498344,39085.33313684159,24827.35229692428,0.0,63912.68543376587,21103.249452385637,1537.3667707594427,0.0,0.8866953797289363,2.815076069496054,0.0014959135982669303,354229.8826674563,1555323.664862161,4.390718403399825,1555323.664862161,4.390718403399825,0.85,0.09567474987172486,4.027634451161993,1.2676028620963922,1.0,0.0,4.027634451159499,1.2848895903816662,1.2851808238702356,3.1346152084286216,19347.594236792178,1972.905552537531,4632.441516551485,4632.441516551485,5.559002828591884,5.016308744463416,-2.3703259924061566,7.386634736869572,3.4689189624284955,3.4689189624284955,0.9911197035509988,0.0,0.0,0.00022664852266235247,0.995785676378416,0.00022760773531775734,199.12300235209136,0.0,0.0,0.0,0.07919711945628553,7.664123507823898e-05,0.0001500072875841135,0.0006041745193991402,0.09567474987172547,0.07179973305884235,0.023875016812883117,0.09567474864632433,0.0717997330588419,0.023875016812882965,0.3757976537101364,0.3757976537101364,0.12496115780874574,0.0,4.883560023891391,4.84257308863755,5.00686465508619,4.884382653867078,4.84362736735568,5.006990147684121,24827.35229692428,21103.249452385637,0.85,1.063772805405031,0.6608519248470814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529511668672646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.908693287705,1537.3667707594427,0.3757976537101364,0.12496115780874574,6.112874298809886,3.4689189624284955
4416.0,-30.242434318645575,5.016294126287093,35.00920628854897,24.1130833857693,4.990270975044337,-26.719203594767723,-40.251333348546154,1.4670402511664833,-0.14616390142037972,-5.030818992249807,40.018321326343795,42236.825729480355,25751.75418115875,25751.75418115875,67988.5799106391,77413.58184845923,77413.58184845923,25751.75418115875,103165.33602961799,103165.33602961799,103165.33602961799,127992.65945502411,91676.43735123378,56499.68123225502,39085.28457664306,24827.32342540613,0.0,63912.60800204919,21103.22491159521,1537.3647705022963,0.0,0.8866955102990722,2.815074593289022,0.0014959135982669303,354230.163215214,1555323.3422193648,4.390714015154101,1555323.3422193648,4.390714015154101,0.85,0.09567464490091679,4.027634451161993,1.2676025291113189,1.0,0.0,4.027634451160727,1.2848894939396445,1.2851807274063543,3.134615443708488,19347.578012216814,1972.9038980912765,4632.441516551485,4632.441516551485,5.559002545234302,5.016294126287093,-2.3702917005581776,7.386585826845271,3.4689417549347774,3.4689417549347774,0.9911262156956507,0.0,0.0,0.00022664852266235247,0.9957748288406338,0.00022761021477740712,199.12291672424362,0.0,0.0,0.0,0.07919711945628553,7.664211175148937e-05,0.00015000641091086312,0.0006041709884797545,0.09567464490092417,0.07179962963546159,0.02387501526546259,0.09567458808198512,0.07179962963545604,0.023875015265460743,0.3757972028383758,0.3757972028383758,0.12496117978399986,0.0,4.883771356870511,4.842850029607689,5.00687837387494,4.884655090829426,4.8439963428425585,5.006971888558326,24827.32342540613,21103.22491159521,0.85,1.0637741446642144,0.6608527964955857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529505424338576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.902696543932,1537.3647705022963,0.3757972028383758,0.12496117978399986,6.112874298809886,3.4689417549347774
4417.0,-30.242329856356893,5.0162796531379445,35.009202957711466,24.11308317622172,4.990293803140223,-26.71910729575121,-40.251228539831914,1.467071242534525,-0.14614973237303275,-5.030792287728003,40.01831555939592,42236.81391237321,25751.736777897775,25751.736777897775,67988.55069027099,77413.48858558308,77413.48858558308,25751.736777897775,103165.22536348086,103165.22536348086,103165.22536348086,127992.52764120918,91676.31104153785,56499.636368327985,39085.19408134429,24827.302277728315,0.0,63912.49635907261,21103.206936069066,1537.3630603581273,0.0,0.8866956672116917,2.8150775240043693,0.0014959135982669303,354230.5320186743,1555323.0934697606,4.390708741582352,1555323.0934697606,4.390708741582352,0.8499999999999999,0.09567453970996928,4.027634451161993,1.2676021631574264,1.0,0.0,4.027634451161211,1.2848893489359743,1.2851805823698175,3.1346157974593725,19347.551355566902,1972.9011798694664,4632.441516551485,4632.441516551485,5.558998788411703,5.0162796531379445,-2.3702526938415662,7.386532346979511,3.4689645263590254,3.4689645263590254,0.9911327218168644,0.0,0.0,0.00022664852266235247,0.995763980808396,0.00022761269440410093,199.12283109156022,0.0,0.0,0.0,0.07919711945628553,7.664302273652836e-05,0.0001500054999258241,0.000604167319365027,0.09567453970997052,0.07179952599804547,0.023875013711925044,0.09567459819044269,0.07179952599804454,0.02387501371192474,0.3757967539907786,0.3757967539907786,0.12496120277291306,0.0,4.8839354896578016,4.843084478001515,5.006830725662553,4.884642555354958,4.844072946035851,5.006690927679017,24827.302277728315,21103.206936069066,0.85,1.063775545681995,0.6608537659846475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529499176289562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.896704525974,1537.3630603581273,0.3757967539907786,0.12496120277291306,6.112874298809886,3.4689645263590254
4418.0,-30.242225377609316,5.016265025659126,35.009199637067645,24.113080941047542,4.990296070558498,-26.719013038115694,-40.25112781729547,1.4670837310648739,-0.1457181108637542,-5.0307797241032155,40.01830919463184,42236.819077608096,25751.755297458185,25751.755297458185,67988.57437506628,77413.47048481804,77413.47048481804,25751.755297458185,103165.22578227622,103165.22578227622,103165.22578227622,127992.50921821709,91676.25156333947,56499.60015612952,39085.16823023327,24827.283435940873,0.0,63912.45166617414,21103.190920549743,1537.3618165493272,0.0,0.8866957542642039,2.815073318197089,0.0014959135982669303,354230.7055290295,1555322.8189341836,4.39070581589298,1555322.8189341836,4.39070581589298,0.85,0.0956744406474701,4.027634451161993,1.2676018735812984,1.0,0.0,4.027634451163014,1.2848892905041411,1.28518052392474,3.1346159400096676,19347.5388031694,1972.899899881142,4632.441516551485,4632.441516551485,5.5590027862086195,5.016265025659126,-2.3702241047785333,7.38648913043766,3.468987317169511,3.468987317169511,0.9911392334770032,0.0,0.0,0.00022664852266235247,0.9957531311944656,0.00022761517444637504,199.12274544545835,0.0,0.0,0.0,0.07919711945628553,7.664389821442327e-05,0.0001500046244479292,0.0006041637932600962,0.09567444064747183,0.07179942733909288,0.023875013308378948,0.09567438723703958,0.07179942733909159,0.02387501330837852,0.3757963043692565,0.3757963043692565,0.12496122285896799,0.0,4.884155976423472,4.843369670521042,5.0068563172862355,4.885061613239486,4.844534283826476,5.006982581137663,24827.283435940873,21103.190920549743,0.85,1.0637766601441365,0.660854308925878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529492927887704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.89071610987,1537.3618165493272,0.3757963043692565,0.12496122285896799,6.112874298809886,3.468987317169511
4419.0,-30.242120904252968,5.016250446765644,35.009196290244766,24.11307692471894,4.990309853637697,-26.718917633631666,-40.251023148279614,1.467106583016387,-0.14557699202930507,-5.030757719044263,40.01830179082184,42236.80784833864,25751.749467217807,25751.749467217807,67988.55731555645,77413.39836242056,77413.39836242056,25751.749467217807,103165.14782963836,103165.14782963836,103165.14782963836,127992.40200713735,91676.1427280425,56499.55221396058,39085.10057120213,24827.254177499,0.0,63912.354748701124,21103.166050874148,1537.3597508172934,0.0,0.8866958931706574,2.815074032068717,0.0014959135982669303,354231.0094307847,1555322.499580799,4.3907011474801525,1555322.499580799,4.3907011474801525,0.85,0.09567433564426778,4.027634451161993,1.2676015043305235,1.0,0.0,4.027634451162135,1.2848891835835339,1.2851804169798982,3.134616200853205,19347.515834351463,1972.8975577135377,4632.441516551485,4632.441516551485,5.55900152764111,5.016250446765644,-2.370188633875748,7.386439080641392,3.469010037301964,3.469010037301964,0.9911457249434183,0.0,0.0,0.00022664852266235247,0.9957422822678937,0.00022761765438557036,199.12265980384961,0.0,0.0,0.0,0.07919711945628553,7.664480800482003e-05,0.00015000371465753243,0.0006041601289569509,0.09567433564427329,0.07179932404707877,0.023875011597194518,0.09567429793059111,0.07179932404707463,0.02387501159719314,0.3757958573633703,0.3757958573633703,0.12496124503418754,0.0,4.884352603624109,4.843631943148921,5.006855221053172,4.885180727014983,4.8447227917693,5.006892692024337,24827.254177499,21103.166050874148,0.85,1.0637780063476407,0.6608551353554535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529486678506736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.884731505568,1537.3597508172934,0.3757958573633703,0.12496124503418754,6.112874298809886,3.469010037301964
4420.0,-30.242016409416195,5.016235880137595,35.00919295652393,24.11307297823953,4.9903230012074395,-26.71882227342139,-40.25092228604478,1.4671288652126397,-0.14541727410352223,-5.030737417338568,40.018295478803196,42236.81240903305,25751.747995365928,25751.747995365928,67988.56040439897,77413.32921974262,77413.32921974262,25751.747995365928,103165.07721510855,103165.07721510855,103165.07721510855,127992.30952190896,91676.03660627684,56499.519795567285,39085.01867856618,24827.232306800408,0.0,63912.25098536658,21103.147460780347,1537.3581487746033,0.0,0.8866960194453622,2.815074302706851,0.0014959135982669303,354231.28980849276,1555322.2273204057,4.3906969036000625,1555322.2273204057,4.3906969036000625,0.85,0.09567423349168608,4.027634451161993,1.267601232337766,1.0,0.0,4.027634451162589,1.284889079328737,1.285180312701471,3.1346164551932723,19347.49343820258,1972.895273941925,4632.441516551485,4632.441516551485,5.559001209914083,5.016235880137595,-2.370154422184092,7.386390302321686,3.469032747711862,3.469032747711862,0.9911522136319606,0.0,0.0,0.00022664852266235247,0.995731431238236,0.0002276201348595625,199.1225741447061,0.0,0.0,0.0,0.07919711945628553,7.664568471585754e-05,0.00015000283794649495,0.0006041565978853726,0.0956742334916908,0.07179922292693232,0.02387501056475848,0.09567422105390219,0.07179922292692878,0.023875010564757305,0.37579541124964777,0.37579541124964777,0.12496126727873656,0.0,4.884538435367745,4.8438813851597615,5.006849455024508,4.885320143235049,4.844917678998854,5.006865006845317,24827.232306800408,21103.147460780347,0.85,1.0637797817505397,0.6608562796310153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529480429453616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.878750275886,1537.3581487746033,0.37579541124964777,0.12496126727873656,6.112874298809886,3.469032747711862
4421.0,-30.241911867787756,5.016221293623358,35.009189625697395,24.113069485779874,4.990333565828063,-26.718727129399905,-40.250817651953525,1.4671488274402114,-0.14519554254815148,-5.030718672393287,40.01828889566336,42236.80161414857,25751.75038170834,25751.75038170834,67988.55199585692,77413.27219081363,77413.27219081363,25751.75038170834,103165.02257252196,103165.02257252196,103165.02257252196,127992.23197225067,91675.94153365426,56499.47095698932,39084.96730740549,24827.2093997287,0.0,63912.17670713419,21103.127989769397,1537.3565242332168,0.0,0.8866961387730029,2.815073576687296,0.0014959135982669303,354231.5486866389,1555321.943365603,4.390692893199853,1555321.943365603,4.390692893199853,0.85,0.0956741317432073,4.027634451161993,1.2676009097928187,1.0,0.0,4.027634451162426,1.2848889859287136,1.2851802192802775,3.134616683052063,19347.47337388687,1972.893227951122,4632.441516551485,4632.441516551485,5.559001725051164,5.016221293623358,-2.3701213815159834,7.386342675139342,3.469055437523677,3.469055437523677,0.9911586964353363,0.0,0.0,0.00022664852266235247,0.9957205754772372,0.00022762261646920622,199.122488447279,0.0,0.0,0.0,0.07919711945628553,7.664659422228551e-05,0.00015000192844006696,0.0006041529347259497,0.09567413174321157,0.07179912214808393,0.023875009595127637,0.09567410815465557,0.07179912214808072,0.023875009595126572,0.37579496524611383,0.37579496524611383,0.12496128929471742,0.0,4.8847282891053965,4.844133312871065,5.00685233532289,4.885523129845126,4.845176595688258,5.0068995113221035,24827.2093997287,21103.127989769397,0.85,1.0637808865030833,0.6608568787711763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452947417912103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.872772958975,1537.3565242332168,0.37579496524611383,0.12496128929471742,6.112874298809886,3.469055437523677
4422.0,-30.24180730936332,5.016206726039571,35.00918629621837,24.11306557422506,4.990346579155446,-26.718631725368898,-40.25071298293767,1.467170995161018,-0.14503480977407435,-5.0306981374442135,40.018282273259175,42236.79072929082,25751.74811005445,25751.74811005445,67988.53883934527,77413.20367336033,77413.20367336033,25751.74811005445,103164.95178341478,103164.95178341478,103164.95178341478,127992.13725945554,91675.83595709223,56499.42301302261,39084.903271188465,24827.185476040762,0.0,63912.08874722922,21103.10765463465,1537.354798721559,0.0,0.8866962673600561,2.8150738612168893,0.0014959135982669303,354231.8322859052,1555321.6577172247,4.390688571607263,1555321.6577172247,4.390688571607263,0.85,0.09567402908992567,4.027634451161993,1.2676005515316509,1.0,0.0,4.0276344511616635,1.2848888822095608,1.2851801155376155,3.1346169360854508,19347.45109279885,1972.8909559124522,4632.441516551485,4632.441516551485,5.559001234671767,5.016206726039571,-2.370087050966462,7.386293777006033,3.469078097058778,3.469078097058778,0.9911651705882223,0.0,0.0,0.00022664852266235247,0.9957097180998022,0.00022762509850248844,199.12240273615734,0.0,0.0,0.0,0.07919711945628553,7.664750404227095e-05,0.00015000101862008153,0.0006041492703036319,0.09567402908993153,0.07179902066111471,0.023875008428816822,0.0956740243156984,0.07179902066111031,0.02387500842881536,0.3757945196478246,0.3757945196478246,0.12496131164854354,0.0,4.884907531938268,4.844374120836051,5.006846136556703,4.885663327670159,4.845376321151377,5.006860401050119,24827.185476040762,21103.10765463465,0.85,1.0637821446931317,0.6608576179748453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529467925994988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.866800062618,1537.354798721559,0.3757945196478246,0.12496131164854354,6.112874298809886,3.469078097058778
4423.0,-30.24170273921756,5.016192244189294,35.00918299289985,24.113071301858895,4.9903651004057625,-26.71853575999413,-40.25060824407262,1.4671981211823504,-0.1448323895662611,-5.030674417827676,40.01827637628262,42236.7795509354,25751.737822033298,25751.737822033298,67988.5173729687,77413.15189757154,77413.15189757154,25751.737822033298,103164.88971960483,103164.88971960483,103164.88971960483,127992.0542805864,91675.74934719363,56499.37700055759,39084.85816292893,24827.164560981568,0.0,63912.0227239105,21103.089876834332,1537.3531740500223,0.0,0.8866964095395428,2.8150739696208484,0.0014959135982669303,354232.15986745356,1555321.4033592148,4.3906837931970495,1555321.4033592148,4.3906837931970495,0.85,0.09567392574631468,4.027634451161993,1.2676001603016633,1.0,0.0,4.027634451161465,1.2848887552913506,1.285179988590638,3.1346172457153463,19347.43281447327,1972.8890920419585,4632.441516551485,4632.441516551485,5.558999013808078,5.016192244189294,-2.370050375630153,7.386242619819447,3.4691007379937076,3.4691007379937076,0.9911716394267736,0.0,0.0,0.00022664852266235247,0.9956988596329454,0.0002276275808389539,199.12231701550095,0.0,0.0,0.0,0.07919711945628553,7.664841447940599e-05,0.0001500001081829465,0.0006041456033956613,0.09567392574631584,0.07179891868733834,0.02387500705897749,0.09567394223302056,0.07179891868733748,0.023875007058977202,0.375794073867085,0.375794073867085,0.12496133372376951,0.0,4.885085456879835,4.8446242425599735,5.006806625932882,4.885842028261436,4.845669741304448,5.006693700572782,24827.164560981568,21103.089876834332,0.85,1.0637829077428511,0.6608581257612732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529461671869683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.860830987462,1537.3531740500223,0.375794073867085,0.12496133372376951,6.112874298809886,3.4691007379937076
4424.0,-30.24159813242182,5.016177648664727,35.009179691860474,24.113063478749268,4.990369531466817,-26.718441170719583,-40.250507451686985,1.467212569764568,-0.1445464860192942,-5.030660145707355,40.01826983602886,42236.785032698324,25751.751462948043,25751.751462948043,67988.53649564637,77413.10234703249,77413.10234703249,25751.751462948043,103164.85380998053,103164.85380998053,103164.85380998053,127991.99756526723,91675.65924340444,56499.34192907029,39084.79701592684,24827.1437552867,0.0,63911.940771213536,21103.072191993695,1537.3517738112362,0.0,0.8866965059295031,2.815071878234567,0.0014959135982669303,354232.35697375936,1555321.1212543582,4.39068055369536,1555321.1212543582,4.39068055369536,0.85,0.0956738262612669,4.027634451161993,1.2675998800667005,1.0,0.0,4.027634451162093,1.284888687688812,1.2851799209727766,3.134617410638647,19347.41379879006,1972.8871529819114,4632.441516551485,4632.441516551485,5.559001958457178,5.016177648664727,-2.3700206746367525,7.38619832330148,3.4691233805122734,3.4691233805122734,0.9911781087177924,0.0,0.0,0.00022664852266235247,0.9956879974881824,0.0002276300640703892,199.12223126487487,0.0,0.0,0.0,0.07919711945628553,7.66492906214139e-05,0.00014999923204093857,0.0006041420746159261,0.09567382626127058,0.07179881995919939,0.02387500630207119,0.095673794414086,0.07179881995919662,0.023875006302070272,0.3757936286659585,0.3757936286659585,0.12496135355106348,0.0,4.885285710060657,4.844885873482781,5.006822005488914,4.886113659688078,4.8459594822917325,5.00691067072222,24827.1437552867,21103.072191993695,0.85,1.063784571008818,0.6608590589338217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452945541704866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.854865632402,1537.3517738112362,0.3757936286659585,0.12496135355106348,6.112874298809886,3.4691233805122734
4425.0,-30.241493521782576,5.016163208261446,35.00917639748943,24.113068647589557,4.9903916922775196,-26.718344804885742,-40.250402642972745,1.46724297538068,-0.14443663000440665,-5.030633222989379,40.018263428179814,42236.77377493902,25751.732848393713,25751.732848393713,67988.50662333274,77413.03349453618,77413.03349453618,25751.732848393713,103164.7663429299,103164.7663429299,103164.7663429299,127991.88461807695,91675.55701402285,56499.2972944257,39084.73302177461,24827.11827514705,0.0,63911.85129692167,21103.050533874994,1537.3498109495597,0.0,0.8866966662744077,2.815073576937795,0.0014959135982669303,354232.72879243194,1555320.8448606336,4.390675164778457,1555320.8448606336,4.390675164778457,0.85,0.09567372056907174,4.027634451161993,1.2675995240034537,1.0,0.0,4.027634451161152,1.28488854542596,1.2851797786776793,3.134617757703468,19347.392224097668,1972.8849529755491,4632.441516551485,4632.441516551485,5.558997940154031,5.016163208261446,-2.3699816919447887,7.386144900206235,3.469145964602678,3.469145964602678,0.9911845613150508,0.0,0.0,0.00022664852266235247,0.995677135072139,0.00022763254741802553,199.122145511172,0.0,0.0,0.0,0.07919711945628553,7.665020168534543e-05,0.00014999832097700705,0.0006041384051834483,0.09567372056907501,0.07179871642040345,0.023875004148671566,0.0956737472931744,0.07179871642040099,0.023875004148670744,0.375793184793495,0.375793184793495,0.12496137488367569,0.0,4.885457695578054,4.845131839228088,5.0067711913586095,4.886196592984959,4.846166792361203,5.006619144569072,24827.11827514705,21103.050533874994,0.85,1.063785592870276,0.6608598079676244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452944916004082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.848904497236,1537.3498109495597,0.375793184793495,0.12496137488367569,6.112874298809886,3.469145964602678
4426.0,-30.24138889508844,5.016148610477818,35.00917311010676,24.113056004885607,4.990393459951788,-26.718250464074966,-40.2503019204363,1.4672550289383053,-0.14417245666550116,-5.030621054576139,40.018257042988516,42236.77948797966,25751.75173403538,25751.75173403538,67988.53122201504,77412.97514639852,77412.97514639852,25751.75173403538,103164.7268804339,103164.7268804339,103164.7268804339,127991.82616300222,91675.45702624254,56499.26136782366,39084.661842687645,24827.099282568317,0.0,63911.76112525596,21103.034390183067,1537.348562202494,0.0,0.8866967513873457,2.8150715255872116,0.0014959135982669303,354232.8968455219,1555320.569444258,4.390672304279297,1555320.569444258,4.390672304279297,0.8499999999999999,0.09567362254800255,4.027634451161993,1.2675992404716094,1.0,0.0,4.027634451161867,1.2848884890293646,1.285179722268301,3.134617895288769,19347.371122477278,1972.882801209106,4632.441516551485,4632.441516551485,5.5590020169765015,5.016148610477818,-2.3699535752746477,7.386102185752465,3.4691685711621294,3.4691685711621294,0.991191020332037,0.0,0.0,0.00022664852266235247,0.9956662711168641,0.00022763503117175505,199.12205974438209,0.0,0.0,0.0,0.07919711945628553,7.665107723905838e-05,0.00014999744542329408,0.00060413487877315,0.09567362254800792,0.07179861905377477,0.02387500349423315,0.09567360904598485,0.07179861905377073,0.02387500349423181,0.37579274120802836,0.37579274120802836,0.1249613934150452,0.0,4.885651287058067,4.845381264873424,5.006796595196192,4.8864485979106576,4.846402060552691,5.006921356090345,24827.099282568317,21103.034390183067,0.85,1.0637874786264976,0.6608608297493618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529442902808472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.842946925963,1537.348562202494,0.37579274120802836,0.1249613934150452,6.112874298809886,3.4691685711621294
4427.0,-30.241284257807216,5.016134060366237,35.00916979425485,24.1130520234816,4.990406895054487,-26.71815494685193,-40.25019721649585,1.4672775840992003,-0.14402744732268502,-5.030599347121003,40.018249638994746,42236.76885322127,25751.746013389624,25751.746013389624,67988.5148666109,77412.90464471627,77412.90464471627,25751.746013389624,103164.6506581059,103164.6506581059,103164.6506581059,127991.72060633429,91675.34960444862,56499.2138129535,39084.59532388347,24827.069948228396,0.0,63911.665272111866,21103.009455994135,1537.3464981227874,0.0,0.8866968887776611,2.815072153610055,0.0014959135982669303,354233.1966386622,1555320.2500832954,4.390667686828373,1555320.2500832954,4.390667686828373,0.85,0.09567351822983251,4.027634451161993,1.2675988761661579,1.0,0.0,4.027634451161232,1.2848883834975249,1.2851796167125416,3.1346181527445895,19347.34845196784,1972.8804894605028,4632.441516551485,4632.441516551485,5.559000782067061,5.016134060366237,-2.3699185062939536,7.386052566660191,3.4691911061778375,3.4691911061778375,0.9911974589079536,0.0,0.0,0.00022664852266235247,0.9956554061901292,0.00022763751520179257,199.12197396898742,0.0,0.0,0.0,0.07919711945628553,7.665198741183901e-05,0.00014999653525051346,0.0006041312129299023,0.09567351822983787,0.07179851665344021,0.023875001576397662,0.09567351676072136,0.07179851665343619,0.023875001576396323,0.37579229822603705,0.37579229822603705,0.12496141429543453,0.0,4.885827198674804,4.845615632683064,5.006796427077461,4.886571899798298,4.846594297814136,5.0068370442917285,24827.069948228396,21103.009455994135,0.85,1.0637888181624018,0.6608616544944178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529436644621199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.836993163342,1537.3464981227874,0.37579229822603705,0.12496141429543453,6.112874298809886,3.4691911061778375
