time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4428.0,-30.24117959294906,5.016119630820986,35.009166514329166,24.113057332020276,4.990428024245147,-26.71805863542942,-40.25009240778161,1.467307066725519,-0.1438905412578606,-5.030574121988258,40.01824405372172,42236.75784775432,25751.731545430102,25751.731545430102,67988.48939318443,77412.84062783555,77412.84062783555,25751.731545430102,103164.57217326565,103164.57217326565,103164.57217326565,127991.62237036359,91675.25177092184,56499.16899084071,39084.53642231236,24827.050197097942,0.0,63911.5866194103,21102.99266753325,1537.3449037257963,0.0,0.8866970374953727,2.815073298700066,0.0014959135982669303,354233.5450133162,1555320.0091703534,4.390662688684344,1555320.0091703534,4.390662688684344,0.85,0.09567341487392718,4.027634451161993,1.2675985349388799,1.0,0.0,4.027634451162178,1.2848882455532544,1.2851794787370046,3.134618489273946,19347.327804985405,1972.8783840542292,4632.441516551485,4632.441516551485,5.558997658884723,5.016119630820986,-2.3698808297054317,7.386000460526418,3.4692136312449735,3.4692136312449735,0.991203894641421,0.0,0.0,0.00022664852266235247,0.9956445385279203,0.0002276399999114711,199.12188817106076,0.0,0.0,0.0,0.07919711945628553,7.66528985054079e-05,0.00014999562415694457,0.0006041275433780561,0.0956734148739303,0.0717984149132065,0.023874999960723793,0.09567347250041953,0.07179841491320416,0.02387499996072302,0.375791854979601,0.375791854979601,0.12496143552061025,0.0,4.885988928408551,4.845846879737678,5.006748790381494,4.886683580730391,4.846819736983946,5.006606224284155,24827.050197097942,21102.99266753325,0.85,1.0637897287396703,0.6608622955845503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529430385806057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.831043100374,1537.3449037257963,0.375791854979601,0.12496143552061025,6.112874298809886,3.4692136312449735
4429.0,-30.241074903449917,5.016105149845901,35.00916326086217,24.113053979259007,4.990437592463434,-26.717963458005627,-40.24999154554678,1.4673261470191223,-0.14364233945627802,-5.030556982736017,40.01823826453467,42236.76330679474,25751.737717010303,25751.737717010303,67988.50102380505,77412.78826262259,77412.78826262259,25751.737717010303,103164.52597963289,103164.52597963289,103164.52597963289,127991.55859957697,91675.16089862073,56499.13594279298,39084.47217314194,24827.03261994408,0.0,63911.50479308602,21102.977726952467,1537.3436217876995,0.0,0.8866971457671535,2.8150720374377696,0.0014959135982669303,354233.78171712277,1555319.7594618935,4.390659049858522,1555319.7594618935,4.390659049858522,0.85,0.09567331509829272,4.027634451161993,1.2675982266804207,1.0,0.0,4.027634451163298,1.284888156279772,1.2851793894432875,3.1346187070659046,19347.308627113907,1972.8764284555796,4632.441516551485,4632.441516551485,5.55899899113688,5.016105149845901,-2.3698490991239054,7.3859542489698065,3.469236168432767,3.469236168432767,0.9912103338379333,0.0,0.0,0.00022664852266235247,0.9956336684351461,0.0002276424852311189,199.1218023530088,0.0,0.0,0.0,0.07919711945628553,7.665377530200779e-05,0.0001499947473603447,0.0006041240119618637,0.09567331509829732,0.07179831622151746,0.02387499887677987,0.09567336153863133,0.071798316221514,0.023874998876778717,0.3757914114885286,0.3757914114885286,0.12496145414174266,0.0,4.886167594640824,4.846089811640923,5.006733897490221,4.886914643279738,4.847094065026965,5.006706926401307,24827.03261994408,21102.977726952467,0.85,1.0637912726968068,0.6608632271065528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529424125346813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.82509707777,1537.3436217876995,0.3757914114885286,0.12496145414174266,6.112874298809886,3.469236168432767
4430.0,-30.2409701872049,5.0160906901677444,35.00916000302039,24.113050067704194,4.990450504310211,-26.7178679220843,-40.24988687653092,1.4673482391895794,-0.14347998120609873,-5.030536477623385,40.0182316301743,42236.75298010694,25751.735161378783,25751.735161378783,67988.48814148572,77412.72020995917,77412.72020995917,25751.735161378783,103164.45537133794,103164.45537133794,103164.45537133794,127991.46378099738,91675.05568187707,56499.08845202463,39084.40803316938,24827.008409659436,0.0,63911.41644282881,21102.95714821052,1537.3418795369782,0.0,0.88669727424463,2.8150722971415227,0.0014959135982669303,354234.064905732,1555319.4732981063,4.390654731955281,1555319.4732981063,4.390654731955281,0.85,0.09567321223506087,4.027634451161993,1.2675978695182133,1.0,0.0,4.027634451162608,1.2848880529142408,1.2851792860543272,3.1346189592369225,19347.28642196267,1972.874164160307,4632.441516551485,4632.441516551485,5.558998439455546,5.0160906901677444,-2.3698149290070853,7.38590561917483,3.4692586660566507,3.4692586660566507,0.9912167617304716,0.0,0.0,0.00022664852266235247,0.9956227956933716,0.0002276449712107183,199.12171651310626,0.0,0.0,0.0,0.07919711945628553,7.665468520080487e-05,0.0001499938374615476,0.0006041203472221215,0.0956732122350632,0.07179821526298608,0.023874996972077126,0.0956732758021397,0.07179821526298433,0.023874996972076547,0.37579096866479267,0.37579096866479267,0.1249614726343401,0.0,4.886337619984431,4.846322710386005,5.006714554619066,4.887056496417301,4.847293218061566,5.006676185775859,24827.008409659436,21102.95714821052,0.85,1.063792541701904,0.6608639790965878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529417863419076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.819155037638,1537.3418795369782,0.37579096866479267,0.1249614726343401,6.112874298809886,3.4692586660566507
4431.0,-30.24086544834487,5.016076130766849,35.00915672718655,24.113042244594567,4.990454788565825,-26.71777322860931,-40.24978611906988,1.467362568830284,-0.14319494475910233,-5.030521765125004,40.01822459043307,42236.7589326907,25751.74712810752,25751.74712810752,67988.50606079822,77412.67133869346,77412.67133869346,25751.74712810752,103164.41846680097,103164.41846680097,103164.41846680097,127991.40268170631,91674.96614456146,56499.05373855882,39084.347117780715,24826.984214905344,0.0,63911.33133268606,21102.936582669543,1537.3402739006963,0.0,0.8866973746867064,2.815070268585221,0.0014959135982669303,354234.2680947748,1555319.1696488317,4.3906513562733815,1555319.1696488317,4.3906513562733815,0.85,0.09567311185926533,4.027634451161993,1.267597591481172,1.0,0.0,4.027634451161054,1.2848879858682825,1.2851792189931723,3.1346191228025675,19347.267525829175,1972.8722372909378,4632.441516551485,4632.441516551485,5.559001022699974,5.016076130766849,-2.369785062107495,7.385861192874344,3.46928114597015,3.46928114597015,0.9912231845628999,0.0,0.0,0.00022664852266235247,0.9956119207315675,0.00022764745775222638,199.12163065473936,0.0,0.0,0.0,0.07919711945628553,7.665556110547669e-05,0.00014999296155687579,0.0006041168193982894,0.09567311185926788,0.07179811623019977,0.02387499562906811,0.09567311777362332,0.07179811623019786,0.02387499562906747,0.3757905259282022,0.3757905259282022,0.12496149074421553,0.0,4.886529904541646,4.846570038030279,5.00674103611567,4.8873268203658995,4.847587269684766,5.006874946680853,24826.984214905344,21102.936582669543,0.85,1.0637942387225312,0.6608649523013398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452941159989696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.813217022966,1537.3402739006963,0.3757905259282022,0.12496149074421553,6.112874298809886,3.46928114597015
4432.0,-30.240760731342377,5.016061728452982,35.00915345786759,24.113052687048935,4.990476935376323,-26.71767676844888,-40.249681275431044,1.4673929724828207,-0.14300079327307458,-5.030494955064234,40.01821822852657,42236.748047681,25751.728277664035,25751.728277664035,67988.47632534504,77412.6238348732,77412.6238348732,25751.728277664035,103164.35211253724,103164.35211253724,103164.35211253724,127991.3110043399,91674.88521512877,56499.00942793657,39084.30643021355,24826.95889180267,0.0,63911.265322016225,21102.91505803227,1537.3383241128242,0.0,0.8866975342903459,2.8150708463894585,0.0014959135982669303,354234.6383591513,1555318.8952370358,4.390645992276253,1555318.8952370358,4.390645992276253,0.85,0.09567300658370666,4.027634451161993,1.2675972354179255,1.0,0.0,4.027634451161742,1.2848878436147733,1.2851790767074198,3.1346194698449743,19347.250446320442,1972.8704956657414,4632.441516551485,4632.441516551485,5.558996953475696,5.016061728452982,-2.369746315426828,7.38580804387981,3.4693035717011593,3.4693035717011593,0.9912295919146169,0.0,0.0,0.00022664852266235247,0.9956010481673098,0.00022764994379984263,199.12154481436397,0.0,0.0,0.0,0.07919711945628553,7.665647254192945e-05,0.00014999205012042303,0.0006041131484654321,0.09567300658371111,0.07179801321999808,0.023874993363713033,0.09567303329090007,0.07179801321999474,0.02387499336371192,0.3757900842919472,0.3757900842919472,0.12496151131502975,0.0,4.886712606858282,4.846827378481635,5.006698965943713,4.887494161791153,4.847907618079944,5.00658168050245,24826.95889180267,21102.91505803227,0.85,1.0637948721995383,0.6608654645604589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529405335027543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.807282951888,1537.3383241128242,0.3757900842919472,0.12496151131502975,6.112874298809886,3.4693035717011593
4433.0,-30.24065600485826,5.016047166994377,35.00915019548986,24.113045317959063,4.990478423995064,-26.71758236573165,-40.2495805528946,1.4674047848684577,-0.1426476293436849,-5.030483074365369,40.01821189206653,42236.75412657088,25751.747375032606,25751.747375032606,67988.50150160349,77412.58807930595,77412.58807930595,25751.747375032606,103164.33545433855,103164.33545433855,103164.33545433855,127991.27553645923,91674.80766655758,56498.9737138225,39084.25994748342,24826.94008212068,0.0,63911.2000296041,21102.899069802577,1537.3370937486611,0.0,0.886697617760772,2.815067592041799,0.0014959135982669303,354234.8024394272,1555318.6219228737,4.390643186982813,1555318.6219228737,4.390643186982813,0.85,0.09567290946104165,4.027634451161993,1.2675969562819236,1.0,0.0,4.027634451164268,1.2848877883466423,1.2851790214267618,3.1346196046774173,19347.23408031545,1972.8688267976784,4632.441516551485,4632.441516551485,5.559001076003418,5.016047166994377,-2.3697185630286954,7.385765730023072,3.469326020554421,3.469326020554421,0.9912360058726917,0.0,0.0,0.00022664852266235247,0.9955901747466742,0.00022765243009757776,199.12145896629016,0.0,0.0,0.0,0.07919711945628553,7.665734816186937e-05,0.0001499911745004831,0.000604109621788396,0.09567290946104424,0.07179791671843264,0.023874992742611612,0.09567285512583705,0.07179791671843068,0.023874992742610963,0.37578964430828926,0.37578964430828926,0.12496152971344811,0.0,4.886932693983226,4.847109553296605,5.006732052401503,4.887835445021665,4.848260800985429,5.006886996464914,24826.94008212068,21102.899069802577,0.85,1.0637963529101433,0.6608662348227936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452939907147092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.801351934226,1537.3370937486611,0.37578964430828926,0.12496152971344811,6.112874298809886,3.469326020554421
4434.0,-30.24055121950803,5.016032739476764,35.0091469239192,24.113050836045318,4.99049829260655,-26.717486071872116,-40.249479516036786,1.467433144970632,-0.14249115409228352,-5.03045744795198,40.01820509954646,42236.75929532284,25751.73130211356,25751.73130211356,67988.4905974364,77412.52996746657,77412.52996746657,25751.73130211356,103164.26126958014,103164.26126958014,103164.26126958014,127991.17373272752,91674.71517919352,56498.944507049775,39084.189635715265,24826.91246314738,0.0,63911.10209886264,21102.87559367527,1537.335037387632,0.0,0.8866977728955256,2.8150685268146645,0.0014959135982669303,354235.15635727596,1555318.3289372528,4.39063797317899,1555318.3289372528,4.39063797317899,0.85,0.09567280516193014,4.027634451161993,1.2675966331874955,1.0,0.0,4.027634451162551,1.2848876556545967,1.2851788887046403,3.134619928393725,19347.21456159785,1972.866836442399,4632.441516551485,4632.441516551485,5.558997606360252,5.016032739476764,-2.3696807435428333,7.385713483019598,3.4693483973951635,3.4693483973951635,0.991242399255761,0.0,0.0,0.00022664852266235247,0.9955792953423549,0.0002276549178178858,199.1213730700357,0.0,0.0,0.0,0.07919711945628553,7.66582265236169e-05,0.00014999029613873557,0.0006041060840683611,0.0956728051619343,0.07179781457381072,0.023874990588123573,0.0956727756604903,0.0717978145738076,0.02387499058812254,0.3757892073248873,0.3757892073248873,0.12496155090540519,0.0,4.887129713920842,4.8473815521354595,5.006703276924725,4.887966293859677,4.848518179901475,5.006636918793731,24826.91246314738,21102.87559367527,0.85,1.0637978123466958,0.6608673283397265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529392807352564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.79542459708,1537.335037387632,0.3757892073248873,0.12496155090540519,6.112874298809886,3.4693483973951635
4435.0,-30.240446432410007,5.0160182012399055,35.00914366248791,24.113032465707533,4.990503033594005,-26.717391289341162,-40.249374916870124,1.4674478905251673,-0.14239678586881155,-5.030443362271554,40.01819885173711,42236.74971255563,25751.744588423102,25751.744588423102,67988.49430097874,77412.43636892423,77412.43636892423,25751.744588423102,103164.18095734733,103164.18095734733,103164.18095734733,127991.07411152449,91674.58107984203,56498.89442347365,39084.09628485375,24826.89315417716,0.0,63910.98943903091,21102.859181050586,1537.3337206415595,0.0,0.8866978672754039,2.81506893074542,0.0014959135982669303,354235.3508900284,1555318.0594469868,4.3906348012393375,1555318.0594469868,4.3906348012393375,0.85,0.09567270816462715,4.027634451161993,1.2675962595408787,1.0,0.0,4.027634451163191,1.284887586662691,1.2851788196970968,3.1346200967068167,19347.18626100351,1972.8639505849103,4632.441516551485,4632.441516551485,5.559000474461122,5.0160182012399055,-2.3696514214043782,7.385669622644284,3.469370790372341,3.469370790372341,0.9912487972492403,0.0,0.0,0.00022664852266235247,0.9955684158848084,0.00022765740560473616,199.12128717242265,0.0,0.0,0.0,0.07919711945628553,7.665913586402278e-05,0.0001499893867983297,0.0006041024215776145,0.09567270816462822,0.07179771821733004,0.023874989947298187,0.09567271762693581,0.07179771821732923,0.02387498994729792,0.37578877231246416,0.37578877231246416,0.12496157060129354,0.0,4.88730776851969,4.847610971137215,5.0067266024484525,4.888046576402758,4.848555378773597,5.006846696809646,24826.89315417716,21102.859181050586,0.85,1.0637997455169683,0.6608683433519391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529386539718587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.789501930101,1537.3337206415595,0.37578877231246416,0.12496157060129354,6.112874298809886,3.469370790372341
4436.0,-30.24034161034581,5.016003723560828,35.00914038882945,24.11303878705951,4.990517883070765,-26.717295464387387,-40.24927021292967,1.4674717371123123,-0.1421197455345009,-5.030421284861564,40.01819197273095,42236.7396382635,25751.737321489338,25751.737321489338,67988.47695975284,77412.40180013448,77412.40180013448,25751.737321489338,103164.13912162383,103164.13912162383,103164.13912162383,127991.0055560768,91674.5100886619,56498.84792679081,39084.06906874566,24826.866434452964,0.0,63910.93550319862,21102.83646928502,1537.3317998440787,0.0,0.8866980046468691,2.815067866913356,0.0014959135982669303,354235.65579412895,1555317.762730995,4.390630184429821,1555317.762730995,4.390630184429821,0.85,0.09567260598531005,4.027634451161993,1.2675959628215066,1.0,0.0,4.027634451164011,1.2848874750886403,1.2851787080977566,3.1346203689036187,19347.1712788834,1972.8624228338324,4632.441516551485,4632.441516551485,5.5589989057562095,5.016003723560828,-2.369616266877911,7.385619990438739,3.46939312590335,3.46939312590335,0.9912551788295286,0.0,0.0,0.00022664852266235247,0.9955575329252245,0.0002276598942467907,199.12120124622078,0.0,0.0,0.0,0.07919711945628553,7.666004612527554e-05,0.00014998847653707693,0.0006040987553780333,0.0956726059853155,0.07179761765383817,0.023874988331477328,0.09567257675694064,0.07179761765383408,0.023874988331475968,0.37578833647497983,0.37578833647497983,0.12496159224193727,0.0,4.887498170261438,4.8478669821950575,5.006719406250909,4.888301539327074,4.848932924078554,5.006732614671876,24826.866434452964,21102.83646928502,0.85,1.0638003719465214,0.6608687434429689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452938027198548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.78358279098,1537.3317998440787,0.37578833647497983,0.12496159224193727,6.112874298809886,3.46939312590335
4437.0,-30.24023680650322,5.015989330021927,35.00913714955867,24.113039241079264,4.9905364425770875,-26.717199284865075,-40.249169210996456,1.4674989209389269,-0.1420159782556425,-5.030398028813118,40.018186427030514,42236.7449510774,25751.727224668008,25751.727224668008,67988.47217574541,77412.32853758376,77412.32853758376,25751.727224668008,103164.05576225177,103164.05576225177,103164.05576225177,127990.90312324556,91674.40191286146,56498.81832635501,39083.98176278495,24826.847360993794,0.0,63910.82912377874,21102.820256844723,1537.3302866860536,0.0,0.886698143190759,2.815069217675452,0.0014959135982669303,354235.9769762537,1555317.5235252492,4.3906255282181865,1555317.5235252492,4.3906255282181865,0.85,0.09567250542812168,4.027634451161993,1.2675956584094097,1.0,0.0,4.0276344511594555,1.2848873479002474,1.2851785808805352,3.134620679193332,19347.148449246924,1972.8600948587873,4632.441516551485,4632.441516551485,5.5589967261666136,5.015989330021927,-2.369580229933372,7.385569559955299,3.469415455472228,3.469415455472228,0.9912615587063509,0.0,0.0,0.00022664852266235247,0.9955466519857404,0.00022766238248129715,199.12111533502988,0.0,0.0,0.0,0.07919711945628553,7.666092421197743e-05,0.00014998759845037506,0.0006040952187657818,0.09567250542812596,0.07179751840061005,0.023874987027515903,0.0956725434441135,0.07179751840060684,0.02387498702751484,0.37578790174364396,0.37578790174364396,0.12496161360228457,0.0,4.887666146190497,4.8481036752493765,5.0066804333187065,4.888382050557482,4.849094581462339,5.0065687766916085,24826.847360993794,21102.820256844723,0.85,1.0638020677852469,0.6608699265859274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529374002166313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.777667845254,1537.3302866860536,0.37578790174364396,0.12496161360228457,6.112874298809886,3.469415455472228
4438.0,-30.240131962721648,5.015974771230759,35.00913390190532,24.113026807922893,4.990536742590263,-26.717104895424516,-40.249068453535415,1.467509675293128,-0.1417283495561037,-5.030386611905046,40.01817970432654,42236.75151249934,25751.74705494022,25751.74705494022,67988.49856743956,77412.27705902176,77412.27705902176,25751.74705494022,103164.02411396198,103164.02411396198,103164.02411396198,127990.85026170716,91674.30811270123,56498.7825661787,39083.91727391392,24826.826147745185,0.0,63910.74342165911,21102.802225583408,1537.3289260535457,0.0,0.8866982256979692,2.815066770439668,0.0014959135982669303,354236.1346517397,1555317.233551201,4.390622755299317,1555317.233551201,4.390622755299317,0.85,0.0956724090837745,4.027634451161993,1.2675953496014705,1.0,0.0,4.027634451161032,1.284887297582503,1.2851785305513856,3.134620801948879,19347.128653474203,1972.858076251748,4632.441516551485,4632.441516551485,5.559001006905429,5.015974771230759,-2.369552939228514,7.385527710459273,3.4694377862939274,3.4694377862939274,0.9912679389411221,0.0,0.0,0.00022664852266235247,0.9955357670280714,0.00022766487168909683,199.1210293911739,0.0,0.0,0.0,0.07919711945628553,7.66618001825621e-05,0.00014998672247979036,0.0006040916906764766,0.0956724090837778,0.0717974226126194,0.0238749864711584,0.09567238449896176,0.07179742261261693,0.02387498647115758,0.37578746689594206,0.37578746689594206,0.12496163280580869,0.0,4.887860264651692,4.8483501350163465,5.0067168852706345,4.88865826234894,4.849357641956431,5.00688440910784,24826.826147745185,21102.802225583408,0.85,1.063803907253542,0.6608709154552795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529367733442462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.771756028555,1537.3289260535457,0.37578746689594206,0.12496163280580869,6.112874298809886,3.4694377862939274
4439.0,-30.240027102174665,5.0159602879573315,35.00913062764854,24.11302785566079,4.990551818181914,-26.717009013202052,-40.24896371467037,1.4675337292093145,-0.14154783239564495,-5.03036395982319,40.01817243413742,42236.74155898326,25751.737992811333,25751.737992811333,67988.47955179459,77412.22013615488,77412.22013615488,25751.737992811333,103163.95812896622,103163.95812896622,103163.95812896622,127990.75487161058,91674.2148434932,56498.73626632169,39083.865085746125,24826.796742644365,0.0,63910.66182839049,21102.77723124771,1537.3268351079817,0.0,0.8866983674133693,2.815067042125675,0.0014959135982669303,354236.44749299646,1555316.9199622227,4.390617992500539,1555316.9199622227,4.390617992500539,0.85,0.09567230635726362,4.027634451161993,1.267595007824712,1.0,0.0,4.02763445116383,1.284887185038446,1.2851784179818195,3.134621076512238,19347.108969754692,1972.8560690709562,4632.441516551485,4632.441516551485,5.558999050673742,5.0159602879573315,-2.3695174445243463,7.385477732481678,3.469460043275295,3.469460043275295,0.9912742980786557,0.0,0.0,0.00022664852266235247,0.9955248804581991,0.00022766736132002598,199.12094343364893,0.0,0.0,0.0,0.07919711945628553,7.666271077669906e-05,0.00014998581188565343,0.0006040880231361597,0.09567230635726531,0.0717973216615213,0.023874984695744023,0.09567227889758577,0.07179732166152002,0.0238749846957436,0.37578703270545655,0.37578703270545655,0.12496165483366861,0.0,4.88804286634047,4.8485945071642504,5.006713443564024,4.88881612742756,4.84961498409433,5.0067427629809345,24826.796742644365,21102.77723124771,0.85,1.0638049678526822,0.6608716034328531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529361462335122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.765848505429,1537.3268351079817,0.37578703270545655,0.12496165483366861,6.112874298809886,3.469460043275295
4440.0,-30.239922230987528,5.015945883312178,35.00912738797269,24.113033653143816,4.990569899152924,-26.716912820928925,-40.24885894088072,1.4675604890943168,-0.14134793254959277,-5.030341086245704,40.01816689287025,42236.731460186835,25751.728557418344,25751.728557418344,67988.46001760518,77412.17040428438,77412.17040428438,25751.728557418344,103163.89896170273,103163.89896170273,103163.89896170273,127990.6767300842,91674.12997736514,56498.691033267365,39083.821048997524,24826.777768381475,0.0,63910.598817378996,21102.761103124252,1537.3253385356884,0.0,0.8866985039927796,2.8150670849553436,0.0014959135982669303,354236.76339348505,1555316.6809477978,4.390613402314082,1555316.6809477978,4.390613402314082,0.85,0.09567220632999046,4.027634451161993,1.2675946638500317,1.0,0.0,4.027634451161612,1.2848870598336586,1.285178292748653,3.134621381962871,19347.091059437924,1972.8542427269174,4632.441516551485,4632.441516551485,5.558997013865946,5.015945883312178,-2.3694817679412514,7.38542765125343,3.4694822987731957,3.4694822987731957,0.9912806567923417,0.0,0.0,0.00022664852266235247,0.995513992912101,0.0002276698512286652,199.12085746747613,0.0,0.0,0.0,0.07919711945628553,7.666362168447335e-05,0.00014998490097787914,0.0006040843543326261,0.09567220632999307,0.07179722278250752,0.023874983547485542,0.09567220195370123,0.07179722278250557,0.02387498354748489,0.3757865990784018,0.3757865990784018,0.1249616767250832,0.0,4.888224268704732,4.848847421022185,5.006679490086412,4.888993153696106,4.849902485445284,5.006587183729835,24826.777768381475,21102.761103124252,0.85,1.063805711035167,0.6608720969877933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529355190230389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.759944812964,1537.3253385356884,0.3757865990784018,0.1249616767250832,6.112874298809886,3.4694822987731957
4441.0,-30.239817341498018,5.015931471587847,35.00912417440698,24.113024572748714,4.990582087577629,-26.71681720146649,-40.24875423694027,1.4675819475461354,-0.14126407934804774,-5.030322233231124,40.01816117403079,42236.7217832324,25751.729406919723,25751.729406919723,67988.45119015212,77412.08444232908,77412.08444232908,25751.729406919723,103163.8138492488,103163.8138492488,103163.8138492488,127990.57326137825,91674.006488189,56498.643829092434,39083.73628788507,24826.75941212944,0.0,63910.49570001451,21102.745500310022,1537.3239661965624,0.0,0.8866986207373255,2.8150681835040245,0.0014959135982669303,354237.02376728604,1555316.434274084,4.390609478742234,1555316.434274084,4.390609478742234,0.85,0.09567210807417803,4.027634451161993,1.267594317127951,1.0,0.0,4.027634451161686,1.2848869594333605,1.2851781923255983,3.13462162690031,19347.064998036127,1972.851585203523,4632.441516551485,4632.441516551485,5.558997197246866,5.015931471587847,-2.369449049593945,7.3853805211817924,3.4695045538518365,3.4695045538518365,0.991287015386239,0.0,0.0,0.00022664852266235247,0.9955031035943523,0.00022767234159694517,199.12077148637454,0.0,0.0,0.0,0.07919711945628553,7.666453199497376e-05,0.00014998399066737871,0.0006040806879346934,0.0956721080741838,0.07179712556824656,0.023874982505937246,0.09567216648044213,0.07179712556824223,0.023874982505935803,0.37578616658320346,0.37578616658320346,0.1249616966539996,0.0,4.8883839170044325,4.8490677730297875,5.006656309141249,4.88905815388307,4.849984959825747,5.006599445409336,24826.75941212944,21102.745500310022,0.85,1.0638072893266057,0.6608730118677958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529348917494649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.754044829007,1537.3239661965624,0.37578616658320346,0.1249616966539996,6.112874298809886,3.4695045538518365
4442.0,-30.239712468022958,5.015917053821303,35.0091209623029,24.11303148781883,4.9905932233691,-26.71672170165829,-40.248653339780844,1.4676024570044492,-0.14089521612913813,-5.030303377664348,40.01815478947102,42236.727790300305,25751.730131985318,25751.730131985318,67988.45792228563,77412.06729142365,77412.06729142365,25751.730131985318,103163.79742340896,103163.79742340896,103163.79742340896,127990.53430043682,91673.95139050511,56498.61188938177,39083.710556803715,24826.736877027848,0.0,63910.44743383156,21102.72634547367,1537.3223608641235,0.0,0.8866987399067189,2.8150655369973396,0.0014959135982669303,354237.2841764852,1555316.1588855365,4.390605473676395,1555316.1588855365,4.390605473676395,0.85,0.09567200841052997,4.027634451161993,1.2675940324971453,1.0,0.0,4.027634451162895,1.28488686347325,1.2851780963437374,3.1346218610054644,19347.053370111134,1972.8503994851592,4632.441516551485,4632.441516551485,5.558997353765971,5.015917053821303,-2.3694163578559233,7.385333411677227,3.4695267827871836,3.4695267827871836,0.9912933665106239,0.0,0.0,0.00022664852266235247,0.9954922160676211,0.00022767483161009153,199.12068551847472,0.0,0.0,0.0,0.07919711945628553,7.666540921824986e-05,0.0001499831134441026,0.0006040771548000051,0.09567200841053368,0.07179702738915539,0.023874981021378295,0.0956719894905243,0.0717970273891526,0.02387498102137737,0.3757857331866806,0.3757857331866806,0.12496171564381545,0.0,4.888581635898163,4.84933619334322,5.006641114300578,4.8894081615351865,4.850445659373804,5.0066161998125835,24826.736877027848,21102.72634547367,0.85,1.0638081980677128,0.6608736049615249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452934264366959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.748148707413,1537.3223608641235,0.3757857331866806,0.12496171564381545,6.112874298809886,3.4695267827871836
4443.0,-30.23960754589335,5.015902634893115,35.00911774896584,24.11302258204671,4.990604528444461,-26.716626141125314,-40.24854863584039,1.4676231236764337,-0.14079325658349262,-5.030284334274546,40.018148329349444,42236.71828110639,25751.730271382636,25751.730271382636,67988.44855248902,77411.98547111414,77411.98547111414,25751.730271382636,103163.71574249677,103163.71574249677,103163.71574249677,127990.4295889002,91673.83167228007,56498.56448227242,39083.630211119606,24826.713846403425,0.0,63910.344057523034,21102.70676944291,1537.3207159009755,0.0,0.88669886030642,2.8150664198303574,0.0014959135982669303,354237.54717981,1555315.880237783,4.390601427262901,1555315.880237783,4.390601427262901,0.85,0.09567190891739635,4.027634451161993,1.2675936984131115,1.0,0.0,4.027634451162684,1.2848867667775787,1.285177999626149,3.134622096905135,19347.02810453837,1972.8478231137415,4632.441516551485,4632.441516551485,5.5589973838575135,5.015902634893115,-2.3693835549284823,7.385286189821597,3.4695489858802557,3.4695489858802557,0.9912997102515017,0.0,0.0,0.00022664852266235247,0.9954813236183062,0.00022767732280355217,199.12059951076563,0.0,0.0,0.0,0.07919711945628553,7.666631954837404e-05,0.00014998220311397844,0.0006040734883230351,0.09567190891740039,0.07179692949016943,0.023874979427230963,0.09567193011414755,0.0717969294901664,0.023874979427229957,0.3757853021321434,0.3757853021321434,0.12496173435138722,0.0,4.888756322721406,4.849572352368114,5.006630662287137,4.889491077691048,4.850553129069851,5.006625076339446,24826.713846403425,21102.70676944291,0.85,1.0638097721911097,0.6608745251487127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452933637080783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.742255761314,1537.3207159009755,0.3757853021321434,0.12496173435138722,6.112874298809886,3.4695489858802557
4444.0,-30.23950263265914,5.015888127672137,35.009114515602356,24.113019997626566,4.9906091847605385,-26.716531253502286,-40.24844780853016,1.4676378056036774,-0.1404443700451452,-5.030269495411522,40.01814131936233,42236.72482071716,25751.7408665173,25751.7408665173,67988.46568723445,77411.95613258705,77411.95613258705,25751.7408665173,103163.69699910434,103163.69699910434,103163.69699910434,127990.3861938352,91673.76174775284,56498.5304358827,39083.59034652238,24826.689194730858,0.0,63910.27954125324,21102.68581552123,1537.319080221422,0.0,0.8866989612831921,2.8150635670373476,0.0014959135982669303,354237.7521156108,1555315.5778724358,4.390598033619057,1555315.5778724358,4.390598033619057,0.85,0.09567181089383596,4.027634451161993,1.2675934148812673,1.0,0.0,4.02763445116265,1.2848866980834697,1.2851779309164697,3.134622264491952,19347.013347526812,1972.8463183173471,4632.441516551485,4632.441516551485,5.558999671017452,5.015888127672137,-2.3693538913533456,7.385242019025483,3.469571164593288,3.469571164593288,0.9913060470266537,0.0,0.0,0.00022664852266235247,0.9954704322210012,0.00022767981381091885,199.12051351042263,0.0,0.0,0.0,0.07919711945628553,7.666719618325939e-05,0.0001499813264790931,0.0006040699575581698,0.09567181089384133,0.07179683269115253,0.023874978202688794,0.0956717422621144,0.0717968326911485,0.023874978202687455,0.37578487117295667,0.37578487117295667,0.12496175311076534,0.0,4.888964478233845,4.849840295485421,5.006658748945711,4.889825125366372,4.850940230533297,5.006799320369964,24826.689194730858,21102.68581552123,0.85,1.06381111419406,0.6608752946144432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529330095041288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.73636728571,1537.319080221422,0.37578487117295667,0.12496175311076534,6.112874298809886,3.469571164593288
4445.0,-30.239397670592005,5.015873762975046,35.00911128907005,24.113020102400355,4.990630095696176,-26.71643469637677,-40.24834296489132,1.4676671214809685,-0.14040813174563027,-5.03024378557401,40.01813505160946,42236.71486787584,25751.72376365098,25751.72376365098,67988.43863152682,77411.87182778081,77411.87182778081,25751.72376365098,103163.59559143179,103163.59559143179,103163.59559143179,127990.2599945296,91673.64341779231,56498.48645788748,39083.50773322759,24826.66440309781,0.0,63910.172136325404,21102.664742633136,1537.3171796262343,0.0,0.886699114940093,2.8150660916085526,0.0014959135982669303,354238.1071879234,1555315.3075222967,4.390592869493856,1555315.3075222967,4.390592869493856,0.85,0.09567170893315491,4.027634451161993,1.2675930758519098,1.0,0.0,4.027634451163172,1.2848865609197495,1.28517779372166,3.134622599117953,19346.98837493616,1972.8437718217906,4632.441516551485,4632.441516551485,5.558995979040717,5.015873762975046,-2.3693162503134597,7.385190013288506,3.469593292639782,3.469593292639782,0.9913123693256519,0.0,0.0,0.00022664852266235247,0.995459535882796,0.00022768230600288082,199.1204274701242,0.0,0.0,0.0,0.07919711945628553,7.66681077476175e-05,0.00014998041491473497,0.0006040662861101566,0.09567170893315824,0.07179673270044755,0.023874976232710694,0.09567172636077373,0.07179673270044505,0.023874976232709864,0.37578444237572467,0.37578444237572467,0.12496177424263333,0.0,4.889128980401722,4.850071210928547,5.006623243196827,4.8898356538283565,4.851043664281349,5.006530122452432,24826.66440309781,21102.664742633136,0.85,1.0638124786536665,0.6608762495238101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529323819812232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.730482129306,1537.3171796262343,0.37578444237572467,0.12496177424263333,6.112874298809886,3.469593292639782
4446.0,-30.239292706468945,5.015859261131482,35.00910807117892,24.113007285073422,4.990632816786563,-26.716339956528362,-40.248242172505684,1.4676800668459766,-0.14018480689452417,-5.0302312773746545,40.01812885023764,42236.721703078794,25751.740221227705,25751.740221227705,67988.4619243065,77411.80898289196,77411.80898289196,25751.740221227705,103163.54920411967,103163.54920411967,103163.54920411967,127990.19487629255,91673.53918266742,56498.45190285414,39083.43031090364,24826.64567217287,0.0,63910.07598307651,21102.64882134694,1537.3159338627033,0.0,0.8866992011162232,2.815064616808298,0.0014959135982669303,354238.27993572317,1555315.0400354376,4.3905899732735,1555315.0400354376,4.3905899732735,0.85,0.09567161390371068,4.027634451161993,1.2675927318772304,1.0,0.0,4.027634451161534,1.2848865003507233,1.2851777331389052,3.134622746882785,19346.966376947705,1972.8415286512422,4632.441516551485,4632.441516551485,5.558999531719506,5.015859261131482,-2.3692883315798516,7.385147592711333,3.4696154395022796,3.4696154395022796,0.9913186970006513,0.0,0.0,0.00022664852266235247,0.9954486394598225,0.00022768479826879132,199.12034142821489,0.0,0.0,0.0,0.07919711945628553,7.666898409775025e-05,0.0001499795385646022,0.0006040627564921706,0.09567161390371524,0.07179663817350307,0.02387497573021218,0.0956716080094308,0.07179663817349964,0.02387497573021104,0.3757840132403396,0.3757840132403396,0.12496179343327825,0.0,4.889307758432437,4.8502998364243695,5.006651866114964,4.890046470480115,4.85123807741769,5.006790149444669,24826.64567217287,21102.64882134694,0.85,1.0638144436302963,0.6608773507680251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452931754166773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.724601448295,1537.3159338627033,0.3757840132403396,0.12496179343327825,6.112874298809886,3.4696154395022796
4447.0,-30.239187746252956,5.015844944756551,35.009104861556224,24.1130226868205,4.990656592577521,-26.716243114565017,-40.24813732886685,1.4677119608896019,-0.13995825091410552,-5.030203580020344,40.01812265529079,42236.71156962201,25751.717964991665,25751.717964991665,67988.42953461368,77411.77511045134,77411.77511045134,25751.717964991665,103163.49307544301,103163.49307544301,103163.49307544301,127990.11341322675,91673.4724456563,56498.40890482686,39083.40393425493,24826.620337783734,0.0,63910.02427203866,21102.627287116175,1537.3139611100491,0.0,0.8866993646321177,2.815064872387222,0.0014959135982669303,354238.66245760553,1555314.7728257442,4.3905844778077565,1555314.7728257442,4.3905844778077565,0.8500000000000001,0.09567151092297282,4.027634451161993,1.2675923983426767,1.0,0.0,4.027634451162264,1.2848863511242739,1.2851775838786321,3.134623110937258,19346.9522926359,1972.8400924511327,4632.441516551485,4632.441516551485,5.558994727290577,5.015844944756551,-2.3692492645669048,7.385094209323455,3.469637521051096,3.469637521051096,0.9913250060145989,0.0,0.0,0.00022664852266235247,0.995437743571084,0.0002276872904670683,199.1202553895826,0.0,0.0,0.0,0.07919711945628553,7.666989568176344e-05,0.00014997862698058902,0.0006040590849649939,0.09567151092297788,0.07179653733559366,0.02387497358738421,0.09567151156807327,0.07179653733558987,0.02387497358738295,0.37578358384945226,0.37578358384945226,0.12496181493774668,0.0,4.889484784770957,4.850553292253551,5.006598744337282,4.890245329106222,4.8516196796632585,5.00643893990366,24826.620337783734,21102.627287116175,0.85,1.063814797585038,0.660877726940577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529311263405684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.718724307208,1537.3139611100491,0.37578358384945226,0.12496181493774668,6.112874298809886,3.469637521051096
4448.0,-30.239082760565733,5.015830509854765,35.00910167594092,24.113014828786277,4.990661267370832,-26.71614815994205,-40.24803650155661,1.4677266667471862,-0.13969476618655108,-5.030190184780079,40.018116935312285,42236.71836155145,25751.732188214286,25751.732188214286,67988.45054976574,77411.72438943136,77411.72438943136,25751.732188214286,103163.45657764564,103163.45657764564,103163.45657764564,127990.0606260267,91673.38111656051,56498.375088680616,39083.34003097766,24826.604048381054,0.0,63909.94407935871,21102.613441123896,1537.312835828927,0.0,0.8866994535819572,2.8150629733891788,0.0014959135982669303,354238.847456349,1555314.5261031264,4.390581488369311,1555314.5261031264,4.390581488369311,0.85,0.09567141624936976,4.027634451161993,1.267592114261352,1.0,0.0,4.027634451161253,1.2848862823182432,1.2851775150570057,3.134623278797229,19346.933018361546,1972.8381270221275,4632.441516551485,4632.441516551485,5.55899779764183,5.015830509854765,-2.369220710653725,7.38505122050849,3.4696596343798776,3.4696596343798776,0.9913313241085364,0.0,0.0,0.00022664852266235247,0.995426845166881,0.00022768978329528112,199.12016933014533,0.0,0.0,0.0,0.07919711945628553,7.667077235445529e-05,0.00014997775030789717,0.0006040555540478579,0.09567141624937106,0.07179644324401528,0.023874973005355776,0.09567138659746517,0.07179644324401431,0.023874973005355453,0.37578315591295364,0.37578315591295364,0.12496183335317765,0.0,4.889681854287062,4.850813133619226,5.006606768752931,4.890495418593503,4.8518779222704325,5.006664345225772,24826.604048381054,21102.613441123896,0.85,1.0638164612590277,0.66087866246769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529304985382754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.712850586651,1537.312835828927,0.37578315591295364,0.12496183335317765,6.112874298809886,3.4696596343798776
4449.0,-30.238977736822967,5.015816132082696,35.009098476873035,24.113005434069805,4.990675687589507,-26.7160521964047,-40.247931762691564,1.4677501471712615,-0.13967677535117673,-5.030168599810675,40.01811017224464,42236.70901851852,25751.72533264822,25751.72533264822,67988.43435116674,77411.62794817176,77411.62794817176,25751.72533264822,103163.35328081998,103163.35328081998,103163.35328081998,127989.93113018917,91673.2479974869,56498.32906783387,39083.24325517004,24826.577849369187,0.0,63909.82110453922,21102.59117196381,1537.3109475467418,0.0,0.8866995880236642,2.8150652563056564,0.0014959135982669303,354239.1455618154,1555314.2343884753,4.390576970034696,1555314.2343884753,4.390576970034696,0.8500000000000001,0.09567131597670256,4.027634451161993,1.2675917345704515,1.0,0.0,4.027634451161905,1.2848861724576286,1.2851774051714902,3.1346235468144643,19346.904924646995,1972.8352622605064,4632.441516551485,4632.441516551485,5.558996317738406,5.015816132082696,-2.3691861821367293,7.385002314219426,3.4696816880924333,3.4696816880924333,0.9913376251692666,0.0,0.0,0.00022664852266235247,0.9954159429409559,0.00022769227705226371,199.12008323958733,0.0,0.0,0.0,0.07919711945628553,7.667168304712508e-05,0.0001499768396152274,0.0006040518861106867,0.09567131597670644,0.07179634486017536,0.023874971116531092,0.09567136117598972,0.07179634486017245,0.023874971116530117,0.37578272969632576,0.37578272969632576,0.12496185297149986,0.0,4.889835681129341,4.8510237156810945,5.006589655959772,4.890491824459502,4.851907007924353,5.00656226109578,24826.577849369187,21102.59117196381,0.85,1.0638182547867878,0.6608797879347943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529298705841738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.706980875044,1537.3109475467418,0.37578272969632576,0.12496185297149986,6.112874298809886,3.4696816880924333
4450.0,-30.23887275150977,5.0158017610839964,35.00909529234782,24.113012139592342,4.990688062497073,-26.71595647203204,-40.24782702382652,1.4677717830193162,-0.13934378132256597,-5.030149376193559,40.01810419769659,42236.69966506206,25751.72451984399,25751.72451984399,67988.42418490605,77411.60497635063,77411.60497635063,25751.72451984399,103163.32949619462,103163.32949619462,103163.32949619462,127989.88690923555,91673.18753523,56498.282223941176,39083.22812365425,24826.557413040926,0.0,63909.78553669517,21102.573801084785,1537.309452286064,0.0,0.886699707581336,2.8150631241658672,0.0014959135982669303,354239.411055309,1555313.9766854527,4.390572951925483,1555313.9766854527,4.390572951925483,0.85,0.09567121787084801,4.027634451161993,1.2675914318067951,1.0,0.0,4.0276344511628395,1.284886071227465,1.2851773039183818,3.1346237937767913,19346.892164571822,1972.8339610949533,4632.441516551485,4632.441516551485,5.558996142279261,5.0158017610839964,-2.3691533949064723,7.384955155990468,3.4697037349809503,3.4697037349809503,0.9913439242802715,0.0,0.0,0.00022664852266235247,0.9954050448330215,0.0002276947699218991,199.11999718060548,0.0,0.0,0.0,0.07919711945628553,7.66725937497961e-05,0.00014997592891255636,0.0006040482181332341,0.09567121787085273,0.07179624811371076,0.023874969757141977,0.09567120855957847,0.0717962481137072,0.023874969757140797,0.3757823020404243,0.3757823020404243,0.12496187203249402,0.0,4.890022393257993,4.851277338938189,5.006574867908853,4.890805594870983,4.852328315798843,5.006552280515166,24826.557413040926,21102.573801084785,0.85,1.0638186877636922,0.6608800093815204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452929242402992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.70111542534,1537.309452286064,0.3757823020404243,0.12496187203249402,6.112874298809886,3.4697037349809503
4451.0,-30.238767742300173,5.015787422575278,35.009092119768916,24.113008053414546,4.990702022390682,-26.715860567648438,-40.247726056817896,1.4677948477389786,-0.13922465016696606,-5.030128949785242,40.018098176607275,42236.70597525886,25751.720621046195,25751.720621046195,67988.42659630506,77411.53198616739,77411.53198616739,25751.720621046195,103163.2526072136,103163.2526072136,103163.2526072136,127989.78878488424,91673.07768659815,56498.25167568973,39083.14001212046,24826.536177670634,0.0,63909.67618979109,21102.555751020038,1537.3078779629218,0.0,0.8866998334336925,2.815063942778338,0.0014959135982669303,354239.6931604796,1555313.7169749779,4.390568722264507,1555313.7169749779,4.390568722264507,0.85,0.09567111927498001,4.027634451161993,1.26759114717599,1.0,0.0,4.027634451164217,1.2848859633118908,1.2851771959783473,3.13462405704897,19346.868981897675,1972.8315971200843,4632.441516551485,4632.441516551485,5.558995300650114,5.015787422575278,-2.369119737458253,7.384907160033531,3.4697257599498137,3.4697257599498137,0.9913502171285182,0.0,0.0,0.00022664852266235247,0.9953941443732398,0.00022769726338410807,199.1199111021095,0.0,0.0,0.0,0.07919711945628553,7.66734716657054e-05,0.00014997505099664706,0.0006040446822088725,0.09567111927498773,0.07179615112116264,0.02387496815382508,0.09567115198472761,0.07179615112115685,0.023874968153823155,0.37578187598465784,0.37578187598465784,0.12496189077725157,0.0,4.890191046967686,4.851509847189675,5.0065512208684595,4.890904299618285,4.852478646257737,5.0064954853016275,24826.536177670634,21102.555751020038,0.85,1.0638205456463492,0.6608812388570001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529286144522133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.695252706553,1537.3078779629218,0.37578187598465784,0.12496189077725157,6.112874298809886,3.4697257599498137
4452.0,-30.23866273622428,5.015772952859769,35.00908892820738,24.113000684324675,4.990703819219144,-26.715765882436806,-40.24762526443226,1.4678069654316688,-0.1388976056882143,-5.030116339506982,40.01809127853845,42236.7130130192,25751.736365861103,25751.736365861103,67988.44937888031,77411.4947647861,77411.4947647861,25751.736365861103,103163.2311306472,103163.2311306472,103163.2311306472,127989.7440267552,91672.99868396354,56498.21693219663,39083.09083529656,24826.512896108,0.0,63909.60373140457,21102.5359616918,1537.3063701414196,0.0,0.886699922653464,2.8150611169476196,0.0014959135982669303,354239.86731867923,1555313.419437373,4.390565723756302,1555313.419437373,4.390565723756302,0.85,0.09567102346805983,4.027634451161993,1.2675908169383185,1.0,0.0,4.027634451162836,1.284885906615446,1.2851771392690519,3.13462419536634,19346.852309024245,1972.8298969601492,4632.441516551485,4632.441516551485,5.558998699465805,5.015772952859769,-2.369091875172363,7.384864828032132,3.469747770768157,3.469747770768157,0.9913565059337592,0.0,0.0,0.00022664852266235247,0.9953832443674936,0.00022769975679706568,199.11982502625676,0.0,0.0,0.0,0.07919711945628553,7.667434807252598e-05,0.0001499741745898265,0.0006040411523625688,0.09567102346806003,0.07179605634434029,0.02387496712371974,0.0956709717380434,0.07179605634434015,0.02387496712371969,0.37578145009710456,0.37578145009710456,0.12496190872171577,0.0,4.890391824721348,4.851765562007188,5.00658653370607,4.891218733818789,4.852812355052549,5.0067517708278615,24826.512896108,21102.5359616918,0.85,1.0638221082486767,0.6608820982606795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529279863590452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.689393966,1537.3063701414196,0.37578145009710456,0.12496190872171577,6.112874298809886,3.469747770768157
