time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4453.0,-30.23855772882195,5.0157586035135715,35.00908572698991,24.113001103419833,4.990722381500722,-26.715669519369317,-40.247520490642614,1.4678341720480923,-0.13881107703548423,-5.030091928202575,40.01808461416636,42236.70336091145,25751.72192154365,25751.72192154365,67988.42528245511,77411.42147471957,77411.42147471957,25751.72192154365,103163.14339626321,103163.14339626321,103163.14339626321,127989.62935676318,91672.8903996239,56498.17228581557,39083.020126453695,24826.485960499973,0.0,63909.50608695367,21102.513066424977,1537.3043761966069,0.0,0.8867000711324684,2.815062829093256,0.0014959135982669303,354240.2044588401,1555313.131979958,4.39056073365798,1555313.131979958,4.39056073365798,0.85,0.09567092242268965,4.027634451161993,1.2675905119767417,1.0,0.0,4.027634451161325,1.2848857793207347,1.2851770119454877,3.1346245059161872,19346.82945648144,1972.8275666493084,4632.441516551485,4632.441516551485,5.5589955813870535,5.0157586035135715,-2.3690553708280895,7.384813974341661,3.4697697181082705,3.4697697181082705,0.991362776602363,0.0,0.0,0.00022664852266235247,0.9953723443528159,0.00022770225026667558,199.11973894939112,0.0,0.0,0.0,0.07919711945628553,7.667525910814413e-05,0.00014997326355420835,0.0006040374830441269,0.09567092242269304,0.07179595729849259,0.02387496512420045,0.09567092185724263,0.07179595729849005,0.023874965124199607,0.3757810259069923,0.3757810259069923,0.12496192958707984,0.0,4.89056038927589,4.8519971750423565,5.006565223057066,4.891280851167096,4.852969955772664,5.006526412611777,24826.485960499973,21102.513066424977,0.85,1.063823356574713,0.6608829569648881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529273582851638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.68353866298,1537.3043761966069,0.3757810259069923,0.12496192958707984,6.112874298809886,3.4697697181082705
4454.0,-30.23845269896456,5.015744166790621,35.00908253698435,24.11299830945211,4.990728283761822,-26.715574402219175,-40.24741962840778,1.4678499870164852,-0.13849847293062112,-5.030077311457106,40.018078538303506,42236.71023250515,25751.732406754007,25751.732406754007,67988.44263925916,77411.38628288032,77411.38628288032,25751.732406754007,103163.11868963433,103163.11868963433,103163.11868963433,127989.58546326961,91672.81507884513,56498.13902847021,39082.97338930547,24826.46677363528,0.0,63909.44016294075,21102.496757589986,1537.30305699487,0.0,0.8867001675927123,2.8150604272228965,0.0014959135982669303,354240.4063282192,1555312.8699070162,4.390557491812356,1555312.8699070162,4.390557491812356,0.85,0.09567082750459177,4.027634451161993,1.2675901685515423,1.0,0.0,4.027634451162939,1.2848857053254423,1.2851769379334235,3.134624686436101,19346.813560634208,1972.8259457239942,4632.441516551485,4632.441516551485,5.558997844817759,5.015744166790621,-2.3690260775371543,7.384770244327775,3.4697916776436006,3.4697916776436006,0.9913690507553145,0.0,0.0,0.00022664852266235247,0.9953614421360307,0.0002277047442946636,199.11965285419305,0.0,0.0,0.0,0.07919711945628553,7.667613614122072e-05,0.00014997238652113176,0.0006040339506754928,0.09567082750459685,0.07179586300812334,0.023874964496473507,0.09567076853873066,0.07179586300811953,0.02387496449647224,0.37578060178313466,0.37578060178313466,0.12496194937754754,0.0,4.890758557651679,4.852254687067898,5.006584666388733,4.8915788385264705,4.853312476906751,5.006690241884769,24826.46677363528,21102.496757589986,0.85,1.0638247255165865,0.6608837462011913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529267302038917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.67768688673,1537.30305699487,0.37578060178313466,0.12496194937754754,6.112874298809886,3.4697916776436006
4455.0,-30.238347641892886,5.015729757683456,35.00907933349451,24.112989263981603,4.990740539598601,-26.715478625137763,-40.24731492446733,1.4678715228434684,-0.1384341429666165,-5.030057360370489,40.0180717655327,42236.70113714334,25751.729092859787,25751.729092859787,67988.43023000313,77411.29999274894,77411.29999274894,25751.729092859787,103163.02908560872,103163.02908560872,103163.02908560872,127989.47011693018,91672.69122116009,56498.09236555448,39082.88761733956,24826.441031321465,0.0,63909.32864866103,21102.474876623244,1537.3012327039278,0.0,0.8867002937470754,2.8150619104972394,0.0014959135982669303,354240.68186941923,1555312.5777740688,4.390553252004496,1555312.5777740688,4.390553252004496,0.85,0.09567072919332466,4.027634451161993,1.2675898201810196,1.0,0.0,4.027634451162034,1.2848856045633321,1.2851768371484746,3.134624932256738,19346.78742146156,1972.8232802701798,4632.441516551485,4632.441516551485,5.558997129451096,5.015729757683456,-2.3689929070661977,7.3847226647496536,3.4698135869046998,3.4698135869046998,0.9913753105441999,0.0,0.0,0.00022664852266235247,0.9953505372232194,0.00022770723899405882,199.1195667367613,0.0,0.0,0.0,0.07919711945628553,7.667704658910864e-05,0.00014997147607324383,0.0006040302837242134,0.09567072919332771,0.07179576602701092,0.023874963166316793,0.09567071902885088,0.07179576602700863,0.02387496316631603,0.37578017943789477,0.37578017943789477,0.12496197076629918,0.0,4.890923942559823,4.8524740283698975,5.006587537163,4.89162321740389,4.85338925784464,5.006636968715611,24826.441031321465,21102.474876623244,0.85,1.0638263875961957,0.6608847570491299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529261019888524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.671839060578,1537.3012327039278,0.37578017943789477,0.12496197076629918,6.112874298809886,3.4698135869046998
4456.0,-30.23824259437234,5.015715382060344,35.00907614382031,24.112995725031965,4.990754381511094,-26.715382698066378,-40.24721015067769,1.4678944852051228,-0.1381452225676867,-5.030037125316506,40.01806576096413,42236.69191195651,25751.725074773356,25751.725074773356,67988.41698672986,77411.27013449863,77411.27013449863,25751.725074773356,103162.99520927199,103162.99520927199,103162.99520927199,127989.41498630478,91672.62444121514,56498.04621867313,39082.864691713345,24826.41977703279,0.0,63909.28446874613,21102.45681047787,1537.299665279532,0.0,0.8867004185644307,2.8150604756109545,0.0014959135982669303,354240.9613326189,1555312.3187763668,4.390549057131728,1555312.3187763668,4.390549057131728,0.85,0.09567063185998531,4.027634451161993,1.2675895377481359,1.0,0.0,4.027634451160935,1.2848854971267503,1.2851767296875412,3.1346251943605514,19346.77332808891,1972.8218431461216,4632.441516551485,4632.441516551485,5.558996262071245,5.015715382060344,-2.3689595352531745,7.384674917313519,3.469835480435356,3.469835480435356,0.9913815658386732,0.0,0.0,0.00022664852266235247,0.9953396334306697,0.00022770973349182892,199.1194806272333,0.0,0.0,0.0,0.07919711945628553,7.667795765437187e-05,0.0001499705650079806,0.0006040266142863719,0.09567063185999077,0.07179566970437892,0.023874962155611846,0.09567058618566594,0.07179566970437483,0.023874962155610482,0.3757797563715332,0.3757797563715332,0.1249619924412384,0.0,4.891109879686894,4.852725569358768,5.006575911116215,4.891891902748796,4.853770137279469,5.0065678955001545,24826.41977703279,21102.45681047787,0.85,1.0638269157899674,0.6608850695646846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529254736115795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.665995280617,1537.299665279532,0.3757797563715332,0.1249619924412384,6.112874298809886,3.469835480435356
4457.0,-30.238137485375802,5.01570104206437,35.00907297459143,24.112996842619054,4.99076871234136,-26.715286666781388,-40.24710918366907,1.4679178937469106,-0.13795505595953728,-5.030016775795443,40.01805997712951,42236.69854860032,25751.72079951701,25751.72079951701,67988.41934811733,77411.21668765,77411.21668765,25751.72079951701,103162.93748716702,103162.93748716702,103162.93748716702,127989.33726293306,91672.53424568409,56498.01610663418,39082.797932277674,24826.399775766044,0.0,63909.19770804372,21102.439809401138,1537.2981643741452,0.0,0.8867005431649605,2.8150603517953035,0.0014959135982669303,354241.2423768794,1555312.069299709,4.390544869546847,1555312.069299709,4.390544869546847,0.85,0.09567053498047279,4.027634451161993,1.2675892064115035,1.0,0.0,4.0276344511589866,1.2848853876025936,1.2851766201385597,3.1346254615572864,19346.754293044312,1972.8199021117623,4632.441516551485,4632.441516551485,5.558995339176412,5.01570104206437,-2.3689260842812856,7.384627126345656,3.4698573600518565,3.4698573600518565,0.9913878171576733,0.0,0.0,0.00022664852266235247,0.9953287233859431,0.00022771222947463206,199.1193944673867,0.0,0.0,0.0,0.07919711945628553,7.667883562706662e-05,0.00014996968703528585,0.0006040230781332994,0.0956705349804763,0.07179557388792787,0.02387496109254843,0.09567050201586318,0.07179557388792523,0.02387496109254756,0.37577933482794956,0.37577933482794956,0.12496201346756772,0.0,4.891292549063337,4.852976783302097,5.006552170098871,4.892061719835908,4.854020260392815,5.006495912309788,24826.399775766044,21102.439809401138,0.85,1.0638283969501339,0.6608860706020776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529248452919785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.660154811216,1537.2981643741452,0.37577933482794956,0.12496201346756772,6.112874298809886,3.4698573600518565
4458.0,-30.238032431859814,5.015686623570304,35.0090698014737,24.112983571272366,4.9907744780704935,-26.715191541972676,-40.24700832143424,1.467933588183375,-0.1378183797498309,-5.030001867591434,40.01805352539899,42236.7055110158,25751.730219287798,25751.730219287798,67988.43573030361,77411.1395534372,77411.1395534372,25751.730219287798,103162.869772725,103162.869772725,103162.869772725,127989.24780199562,91672.41691776004,56497.98287533875,39082.704491579214,24826.378029270618,0.0,63909.08252084983,21102.421324880026,1537.2966862100984,0.0,0.8867006424711334,2.8150602957962456,0.0014959135982669303,354241.4482720172,1555311.791014444,4.39054153205737,1555311.791014444,4.39054153205737,0.8500000000000001,0.09567044005565747,4.027634451161993,1.267588905845769,1.0,0.0,4.027634451161736,1.284885314171293,1.285176546690615,3.1346256407013877,19346.729531925437,1972.8173771803254,4632.441516551485,4632.441516551485,5.558997372611858,5.015686623570304,-2.3688966677226766,7.384583291292981,3.469879226456505,3.469879226456505,0.9913940647018585,0.0,0.0,0.00022664852266235247,0.9953178192288403,0.00022771472416514846,199.11930835309317,0.0,0.0,0.0,0.07919711945628553,7.667971269796593e-05,0.00014996880996438655,0.0006040195456123292,0.09567044005566054,0.07179547978440376,0.02387496027125678,0.09567041883693148,0.07179547978440146,0.023874960271256015,0.37577891465044144,0.37577891465044144,0.12496203323228353,0.0,4.891465104252745,4.853202356417057,5.006565039189127,4.892183487841578,4.854132943413902,5.006644872042784,24826.378029270618,21102.421324880026,0.85,1.0638305706880227,0.660887370699406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529242166052154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.654319074967,1537.2966862100984,0.37577891465044144,0.12496203323228353,6.112874298809886,3.469879226456505
4459.0,-30.237927317780304,5.0156722349554785,35.00906661476822,24.112979764491342,4.990786787707999,-26.71509570820058,-40.24690358256919,1.4679551781282645,-0.13767078175453662,-5.029981928450532,40.01804678339139,42236.696611694,25751.726633779104,25751.726633779104,67988.42324547311,77411.07429744359,77411.07429744359,25751.726633779104,103162.8009312227,103162.8009312227,103162.8009312227,127989.15326953569,91672.31409292873,56497.936407179186,39082.64187305505,24826.35233831299,0.0,63908.994211368044,21102.399487566043,1537.2948667232795,0.0,0.8867007684527712,2.8150606834712097,0.0014959135982669303,354241.7236488726,1555311.500208572,4.390537298057555,1555311.500208572,4.390537298057555,0.8500000000000001,0.09567034207575684,4.027634451161993,1.2675885569257663,1.0,0.0,4.027634451163228,1.2848852131560367,1.2851764456524626,3.134625887139754,19346.70783156815,1972.81516435971,4632.441516551485,4632.441516551485,5.558996598612081,5.0156722349554785,-2.36886359371702,7.384535828672499,3.4699010452809023,3.4699010452809023,0.9914002986516863,0.0,0.0,0.00022664852266235247,0.9953069089144378,0.00022771722031906085,199.1192221892291,0.0,0.0,0.0,0.07919711945628553,7.668062348881828e-05,0.0001499678991735342,0.0006040158772797145,0.09567034207575809,0.07179538320267144,0.023874958873086643,0.09567033237295822,0.07179538320267051,0.02387495887308633,0.37577849417772613,0.37577849417772613,0.12496205419289438,0.0,4.891626769796517,4.853418664033711,5.006562130727957,4.892311146695988,4.854321736522081,5.006588422557627,24826.35233831299,21102.399487566043,0.85,1.0638318453364022,0.6608881446640104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529235882508411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.64848573089,1537.2948667232795,0.37577849417772613,0.12496205419289438,6.112874298809886,3.4699010452809023
4460.0,-30.237822230707334,5.015657935657324,35.009063454569805,24.112990835588448,4.990804813558865,-26.714999327126048,-40.24679877385495,1.4679819099775657,-0.13739797033065315,-5.029959140784384,40.01804118205679,42236.687270621704,25751.715915778554,25751.715915778554,67988.40318640026,77411.0460993378,77411.0460993378,25751.715915778554,103162.76201511634,103162.76201511634,103162.76201511634,127989.09434825089,91672.25065092118,56497.89182220508,39082.62092079567,24826.332333134542,0.0,63908.953253930216,21102.38248316436,1537.2933117282703,0.0,0.8867009048098742,2.815059758219497,0.0014959135982669303,354242.0383665417,1555311.2586038618,4.3905327153592895,1555311.2586038618,4.3905327153592895,0.8500000000000001,0.09567024421418692,4.027634451161993,1.2675882602063941,1.0,0.0,4.027634451164205,1.2848850880828073,1.2851763205508842,3.134626192270373,19346.694442640463,1972.8137990690464,4632.441516551485,4632.441516551485,5.55899428492922,5.015657935657324,-2.3688284176580288,7.384486353315353,3.469922849088047,3.469922849088047,0.9914065283108705,0.0,0.0,0.00022664852266235247,0.9952960015321297,0.00022771971585684695,199.1191360475773,0.0,0.0,0.0,0.07919711945628553,7.66815348970783e-05,0.00014996698776527416,0.0006040122064604074,0.09567024421419124,0.07179528667769816,0.02387495753649307,0.09567021886847603,0.07179528667769493,0.023874957536491995,0.37577807305712024,0.37577807305712024,0.12496207516162922,0.0,4.891805025128747,4.853668759956008,5.00652405980054,4.892561170453746,4.854712392366025,5.006415119877602,24826.332333134542,21102.38248316436,0.85,1.0638322132465716,0.6608884220463158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529229595347635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.642657101887,1537.2933117282703,0.37577807305712024,0.12496207516162922,6.112874298809886,3.469922849088047
4461.0,-30.237717110304573,5.015643603104338,35.00906031536959,24.112987412977986,4.990814648931173,-26.714903735156614,-40.24669787669552,1.4680012737832058,-0.13718502402304011,-5.0299421201226,40.01803547327636,42236.694219905105,25751.71990635839,25751.71990635839,67988.4141262635,77410.99245008391,77410.99245008391,25751.71990635839,103162.7123564423,103162.7123564423,103162.7123564423,127989.02646993166,91672.15842835818,56497.860198179354,39082.553589087576,24826.31411348937,0.0,63908.86770257694,21102.366996465964,1537.2919893875403,0.0,0.8867010121833445,2.8150589465408022,0.0014959135982669303,354242.2734369627,1555311.0123646774,4.390529106745484,1555311.0123646774,4.390529106745484,0.85,0.09567014926799122,4.027634451161993,1.2675879475520926,1.0,0.0,4.027634451161899,1.284884997483265,1.2851762299308065,3.13462641329848,19346.674979807,1972.8118144123632,4632.441516551485,4632.441516551485,5.558995146371254,5.015643603104338,-2.3687974869331505,7.384441090037488,3.469944655858029,3.469944655858029,0.9914127588165798,0.0,0.0,0.00022664852266235247,0.9952850908193904,0.00022772221221133642,199.1190498786791,0.0,0.0,0.0,0.07919711945628553,7.668241230023037e-05,0.0001499661103621221,0.0006040086726012445,0.09567014926799615,0.07179519272565783,0.02387495654233832,0.09567012057538545,0.07179519272565413,0.023874956542337088,0.3757776536122308,0.3757776536122308,0.12496209400173464,0.0,4.891989004079903,4.853918991324747,5.006508531278598,4.892757096099558,4.854952221119277,5.006478791670133,24826.31411348937,21102.366996465964,0.85,1.0638338085204733,0.6608894154793801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529223309807628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.636831435659,1537.2919893875403,0.3757776536122308,0.12496209400173464,6.112874298809886,3.469944655858029
4462.0,-30.237611972741547,5.015629291643951,35.009057176042965,24.112978332582884,4.9908270812854,-26.71480786799457,-40.24659313783047,1.4680229765384147,-0.13712586702098406,-5.029922585868052,40.01802919119281,42236.68539513557,25751.71737524643,25751.71737524643,67988.402770382,77410.9053261166,77410.9053261166,25751.71737524643,103162.62270136303,103162.62270136303,103162.62270136303,127988.91400158813,91672.03377565651,56497.81384467548,39082.466589978925,24826.291300225097,0.0,63908.757890204026,21102.34760519133,1537.290341613306,0.0,0.8867011344361548,2.8150604491425635,0.0014959135982669303,354242.5432224775,1555310.7413970043,4.390524998066682,1555310.7413970043,4.390524998066682,0.85,0.09567005225147496,4.027634451161993,1.267587596434169,1.0,0.0,4.0276344511617115,1.284884895940241,1.2851761283647667,3.134626661024518,19346.64867285246,1972.8091318495574,4632.441516551485,4632.441516551485,5.558994599982928,5.015629291643951,-2.3687647376325676,7.384394029276519,3.469966428763974,3.469966428763974,0.9914189796468497,0.0,0.0,0.00022664852266235247,0.9952741784545799,0.00022772470899856242,199.11896369578895,0.0,0.0,0.0,0.07919711945628553,7.668332312072912e-05,0.00014996519954162336,0.0006040050041492249,0.09567005225147984,0.07179509734394164,0.023874954907538194,0.09567008228607744,0.07179509734393798,0.023874954907536976,0.37577723568286225,0.37577723568286225,0.12496211248112851,0.0,4.8921431570655045,4.85413102806433,5.006488360645903,4.89279671884708,4.855016248937773,5.006444833603439,24826.291300225097,21102.34760519133,0.85,1.0638354587830803,0.6608904129806228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529217022279524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.631009940036,1537.290341613306,0.37577723568286225,0.12496211248112851,6.112874298809886,3.469966428763974
4463.0,-30.237506868318345,5.015614943771873,35.009054033865475,24.112980358209484,4.990835580347157,-26.714712424018487,-40.246492240671046,1.4680411360472718,-0.13679609505663848,-5.029905806775014,40.01802282950202,42236.69236944511,25751.721744649356,25751.721744649356,67988.41411409447,77410.87923749725,77410.87923749725,25751.721744649356,103162.60098214661,103162.60098214661,103162.60098214661,127988.87010843732,91671.96857930585,56497.78171125347,39082.42985339153,24826.26912629071,0.0,63908.69897968224,21102.328757347103,1537.2888004810943,0.0,0.8867012429445826,2.815058074104656,0.0014959135982669303,354242.7749568787,1555310.4669956372,4.390521351310446,1555310.4669956372,4.390521351310446,0.85,0.09566995633420564,4.027634451161993,1.2675873035611587,1.0,0.0,4.027634451161596,1.2848848109753983,1.2851760433806658,3.1346268683061815,19346.63491368471,1972.807728804914,4632.441516551485,4632.441516551485,5.558995543201081,5.015614943771873,-2.368734041361896,7.384348985133769,3.469988184145265,3.469988184145265,0.9914251954700758,0.0,0.0,0.00022664852266235247,0.995263269658389,0.00022772720502399994,199.11887754013856,0.0,0.0,0.0,0.07919711945628553,7.668420054279941e-05,0.00014996432211955308,0.0006040014702138665,0.0956699563342109,0.07179500282567791,0.023874953508532984,0.0956699173685381,0.07179500282567397,0.023874953508531672,0.3757768168155905,0.3757768168155905,0.12496213037997941,0.0,4.892330124154455,4.8543800530992485,5.006488444331126,4.893109711718353,4.85540799928674,5.006520694035032,24826.26912629071,21102.328757347103,0.85,1.0638366169167244,0.6608911313133278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452921073373046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.625192292206,1537.2888004810943,0.3757768168155905,0.12496213037997941,6.112874298809886,3.469988184145265
4464.0,-30.2374017150488,5.0156006467341605,35.009050893298124,24.11297099841761,4.990849943345466,-26.714616349645954,-40.246383695024974,1.4680645779426456,-0.13678548030986803,-5.0298849458164305,40.018016592045946,42236.667805927944,25751.715644525557,25751.715644525557,67988.3834504535,77410.78305540356,77410.78305540356,25751.715644525557,103162.49869992911,103162.49869992911,103162.49869992911,127988.74471394067,91671.83564372998,56497.72039425461,39082.350277194855,24826.246014011558,0.0,63908.59629120641,21102.309111909824,1537.287103905864,0.0,0.8867013717927194,2.815060369432728,0.0014959135982669303,354243.0630656877,1555310.1979529734,4.3905170209771205,1555310.1979529734,4.3905170209771205,0.85,0.09566985882442418,4.027634451161993,1.2675869244197386,1.0,0.0,4.027634451161283,1.2848847012953037,1.2851759336757111,3.134627135883631,19346.60685869589,1972.8048679922188,4632.441516551485,4632.441516551485,5.5589942263741365,5.0156006467341605,-2.368700366819863,7.3843010135540235,3.470009904689928,3.470009904689928,0.9914314013399794,0.0,0.0,0.00022664852266235247,0.9952523559214902,0.0002277297022346677,199.11879134452278,0.0,0.0,0.0,0.07919711945628553,7.668514448801781e-05,0.00014996337817433465,0.0006039976683475847,0.09566985882442725,0.0717949070826254,0.023874951741801848,0.09566990369450472,0.0717949070826231,0.023874951741801084,0.3757763995833106,0.3757763995833106,0.1249621490297108,0.0,4.89247609849815,4.854581001187114,5.006468852902515,4.893099465506566,4.855424385298818,5.0064301661223,24826.246014011558,21102.309111909824,0.85,1.063837846487147,0.6608918088807961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529204447169013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.619377485058,1537.287103905864,0.3757763995833106,0.1249621490297108,6.112874298809886,3.470009904689928
4465.0,-30.23729657045119,5.0155863533268965,35.009047766919124,24.11297250017526,4.990861799221906,-26.714520533827397,-40.24628276294095,1.4680857625980852,-0.13653683441930298,-5.029866304297604,40.01801072417763,42236.674716922375,25751.71520887165,25751.71520887165,67988.38992579402,77410.74121647305,77410.74121647305,25751.71520887165,103162.4564253447,103162.4564253447,103162.4564253447,127988.68247771167,91671.75603973761,56497.68954018669,39082.29611061213,24826.226052366965,0.0,63908.52216297909,21102.29214451192,1537.2856450798731,0.0,0.8867014879976045,2.8150592778284707,0.0014959135982669303,354243.32052217104,1555309.9448519156,4.390513115559432,1555309.9448519156,4.390513115559432,0.8500000000000001,0.09566976273215902,4.027634451161993,1.2675866287993274,1.0,0.0,4.027634451161645,1.2848846021764142,1.2851758345343554,3.1346273776958222,19346.590058910726,1972.803154890888,4632.441516551485,4632.441516551485,5.558994132330015,5.0155863533268965,-2.368668331777985,7.384254685104882,3.4700316166565046,3.4700316166565046,0.9914376047590013,0.0,0.0,0.00022664852266235247,0.9952414432137123,0.00022773219926461934,199.11870515609002,0.0,0.0,0.0,0.07919711945628553,7.668602223307541e-05,0.00014996250042927708,0.0006039941331113515,0.09566976273216098,0.07179481241956887,0.02387495031259211,0.09566978834711402,0.0717948124195674,0.02387495031259163,0.3757759809083728,0.3757759809083728,0.1249621670865788,0.0,4.892639721606031,4.854804020270137,5.00645360397499,4.893329469878324,4.855731476820665,5.006428065651903,24826.226052366965,21102.29214451192,0.85,1.0638391817668773,0.6608926835956351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529198157691392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.613567159948,1537.2856450798731,0.3757759809083728,0.1249621670865788,6.112874298809886,3.4700316166565046
4466.0,-30.23719145604683,5.015572021024041,35.00904463468857,24.11296935696157,4.99086994905039,-26.714425115785406,-40.2461780590005,1.4681036087890018,-0.13628665085985858,-5.0298497271094815,40.018004300979634,42236.66607080269,25751.719876342675,25751.719876342675,67988.38594714536,77410.69547486672,77410.69547486672,25751.719876342675,103162.41535120939,103162.41535120939,103162.41535120939,127988.61892043837,91671.67104500595,56497.64164094224,39082.25489340412,24826.203569228986,0.0,63908.458462633105,21102.273033844638,1537.2840886036465,0.0,0.8867015957002536,2.815057925083475,0.0014959135982669303,354243.5494684768,1555309.6677976386,4.390509495885801,1555309.6677976386,4.390509495885801,0.85,0.09566966691362613,4.027634451161993,1.2675862941658123,1.0,0.0,4.0276344511589075,1.284884518677564,1.285175751016579,3.134627581401119,19346.572121453195,1972.8013257792616,4632.441516551485,4632.441516551485,5.5589951398917945,5.015572021024041,-2.3686378478893855,7.384209868913427,3.47005330588987,3.47005330588987,0.99144380168282,0.0,0.0,0.00022664852266235247,0.9952305337686304,0.000227734695602741,199.11861899248171,0.0,0.0,0.0,0.07919711945628553,7.668693278949463e-05,0.00014996158987285786,0.0006039904657229477,0.09566966691363155,0.07179471800924977,0.023874948904381767,0.09566965713050252,0.07179471800924572,0.023874948904380418,0.37577556255224764,0.37577556255224764,0.1249621849195402,0.0,4.892818125183112,4.855040082291623,5.006458364818798,4.89356307624962,4.856015793251288,5.006508939080618,24826.203569228986,21102.273033844638,0.85,1.0638401798863255,0.6608932070470487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529191868737898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.607760166218,1537.2840886036465,0.37577556255224764,0.1249621849195402,6.112874298809886,3.47005330588987
4467.0,-30.237086308738217,5.015557678590529,35.009041488886034,24.112960730586224,4.990879529124691,-26.714329525086658,-40.24607716184107,1.4681227454730907,-0.1361616387974891,-5.029831867661222,40.01799764120536,42236.67312932087,25751.72109202143,25751.72109202143,67988.3942213423,77410.6217307757,77410.6217307757,25751.72109202143,103162.34282279713,103162.34282279713,103162.34282279713,127988.52192657128,91671.55861354127,56497.6100120861,39082.16511272797,24826.179103774146,0.0,63908.34421650211,21102.252238208024,1537.282385696575,0.0,0.8867017107907702,2.8150583668334104,0.0014959135982669303,354243.7961241106,1555309.3805390678,4.390505627921172,1555309.3805390678,4.390505627921172,0.85,0.0956695704390465,4.027634451161993,1.267585984808393,1.0,0.0,4.027634451163422,1.2848844291407597,1.2851756614594805,3.1346277998367458,19346.54839369286,1972.7989062210706,4632.441516551485,4632.441516551485,5.558995402319017,5.015557678590529,-2.3686064605705264,7.384164139161055,3.4700749595673863,3.4700749595673863,0.9914499884478246,0.0,0.0,0.00022664852266235247,0.995219621037578,0.00022773719274752377,199.11853280197596,0.0,0.0,0.0,0.07919711945628553,7.668781024975136e-05,0.00014996071241260111,0.0006039869316337882,0.09566957043904922,0.07179462301667631,0.0238749474223729,0.09566957858403528,0.07179462301667427,0.023874947422372228,0.3757751453911237,0.3757751453911237,0.12496220377713649,0.0,4.892981791696741,4.855255348333742,5.006466620444485,4.893670228863755,4.856150308555925,5.006533612771477,24826.179103774146,21102.252238208024,0.85,1.063842211136283,0.6608944989442351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529185581595785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.601956072438,1537.282385696575,0.3757751453911237,0.12496220377713649,6.112874298809886,3.4700749595673863
4468.0,-30.23698115066363,5.015543445689296,35.00903836290674,24.112971627060347,4.990898448385117,-26.714232990752123,-40.245972318202234,1.4681502884736348,-0.13591537452953162,-5.029808338352134,40.01799192699611,42236.66398197858,25751.70794814791,25751.70794814791,67988.37193012648,77410.58933645925,77410.58933645925,25751.70794814791,103162.29728460716,103162.29728460716,103162.29728460716,127988.45516474482,91671.49130832366,56497.565953843114,39082.139282756165,24826.15788013766,0.0,63908.297162893825,21102.23419811701,1537.2807421282414,0.0,0.8867018513332385,2.8150578770225008,0.0014959135982669303,354244.1210860156,1555309.1340659442,4.390500904567708,1555309.1340659442,4.390500904567708,0.85,0.0956694725134098,4.027634451161993,1.2675856749014933,1.0,0.0,4.027634451160308,1.2848843002724657,1.2851755325619771,3.1346281142262495,19346.534189465623,1972.79745779299,4632.441516551485,4632.441516551485,5.55899256496565,5.015543445689296,-2.368570904126585,7.384114349815881,3.4700965863016506,3.4700965863016506,0.9914561675147573,0.0,0.0,0.00022664852266235247,0.9952087073182716,0.0002277396901732185,199.11844660271987,0.0,0.0,0.0,0.07919711945628553,7.668872204071771e-05,0.00014995980062163476,0.0006039832592730798,0.09566947251341584,0.07179452677973101,0.023874945733684837,0.09566947481743272,0.07179452677972648,0.02387494573368333,0.37577472808175266,0.37577472808175266,0.12496222366963136,0.0,4.893155118730135,4.855498530728482,5.006429602926914,4.893892963822623,4.856515917454601,5.006326287126342,24826.15788013766,21102.23419811701,0.85,1.0638426456088024,0.6608948424071274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452917929249103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.596156141652,1537.2807421282414,0.37577472808175266,0.12496222366963136,6.112874298809886,3.4700965863016506
4469.0,-30.236875976854176,5.015529179957291,35.009035261648975,24.112962930835806,4.990908365269682,-26.71413734256926,-40.24587138611821,1.4681697309847666,-0.13579495492416527,-5.029791492597134,40.01798639510444,42236.671112720294,25751.711887840636,25751.711887840636,67988.38300056093,77410.51401040131,77410.51401040131,25751.711887840636,103162.22589824194,103162.22589824194,103162.22589824194,127988.3665306322,91671.377420319,56497.53452263811,39082.04766408987,24826.140632390252,0.0,63908.18829648012,21102.219537531713,1537.2794763316328,0.0,0.8867019571742795,2.8150582608087955,0.0014959135982669303,354244.35374189157,1555308.8954568217,4.39049734746103,1555308.8954568217,4.39049734746103,0.85,0.09566937851575866,4.027634451161993,1.2675853605987508,1.0,0.0,4.027634451161179,1.2848842093047874,1.28517544157368,3.1346283361527387,19346.510154314186,1972.7950068896298,4632.441516551485,4632.441516551485,5.55899341542274,5.015529179957291,-2.3685402602463084,7.384069440203599,3.4701182221740963,3.4701182221740963,0.9914623491925989,0.0,0.0,0.00022664852266235247,0.9951977920950483,0.00022774218799784672,199.11836039064036,0.0,0.0,0.0,0.07919711945628553,7.668959982363577e-05,0.0001499589228387167,0.0006039797238843583,0.09566937851576077,0.07179443384676108,0.023874944668999684,0.09566942050570477,0.0717944338467595,0.02387494466899916,0.3757743124908866,0.3757743124908866,0.12496224164897815,0.0,4.893317032905031,4.8557189155430365,5.0064154330126485,4.89399653767299,4.856632427345005,5.0063907950262205,24826.140632390252,21102.219537531713,0.85,1.0638446310690604,0.6608960798071406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529173002747784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.590359931455,1537.2794763316328,0.3757743124908866,0.12496224164897815,6.112874298809886,3.4701182221740963
4470.0,-30.236770792163927,5.015514914366093,35.00903215555739,24.112959403451555,4.990919082402698,-26.714041604526603,-40.24576668217776,1.46818989476535,-0.13561066126862897,-5.029773154495509,40.01798005179191,42236.66255650241,25751.711870943727,25751.711870943727,67988.37442744614,77410.45622007837,77410.45622007837,25751.711870943727,103162.16809102209,103162.16809102209,103162.16809102209,127988.2858137512,91671.28138777458,56497.487724198625,39081.992959528834,24826.117722729105,0.0,63908.11068225794,21102.20006431974,1537.277852643742,0.0,0.8867020735558423,2.8150579794360246,0.0014959135982669303,354244.60700862855,1555308.621848417,4.390493436109059,1555308.621848417,4.390493436109059,0.85,0.09566928240868582,4.027634451161993,1.2675850347569217,1.0,0.0,4.027634451162545,1.284884114962445,1.285175347209954,3.1346285663121565,19346.48988741466,1972.7929402410264,4632.441516551485,4632.441516551485,5.558993411775224,5.015514914366093,-2.3685085538269295,7.384023468193022,3.47013982442109,3.47013982442109,0.9914685212631686,0.0,0.0,0.00022664852266235247,0.9951868758717399,0.00022774468610613292,199.1182741697164,0.0,0.0,0.0,0.07919711945628553,7.669051041932996e-05,0.00014995801224302252,0.0006039760563377694,0.09566928240869217,0.07179433936238809,0.023874943046304085,0.09566932245322982,0.07179433936238332,0.023874943046302496,0.375773897053893,0.375773897053893,0.12496225945921606,0.0,4.8934791884963715,4.855938378246606,5.006405006463012,4.894162493226872,4.856851033913529,5.006398180452891,24826.117722729105,21102.20006431974,0.85,1.063845788924581,0.6608967485597737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529166712068846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.584567541748,1537.277852643742,0.375773897053893,0.12496225945921606,6.112874298809886,3.47013982442109
4471.0,-30.23666561744798,5.015500681959335,35.00902905559346,24.112965899426513,4.990932433919415,-26.713945612014317,-40.24566571516914,1.4682124284857299,-0.13531654653144187,-5.029753272717812,40.017974018090285,42236.66948167334,25751.707888810954,25751.707888810954,67988.37737048429,77410.42865328248,77410.42865328248,25751.707888810954,103162.13654209343,103162.13654209343,103162.13654209343,127988.23252239687,91671.21664928766,56497.45747767852,39081.954635121256,24826.095980303435,0.0,63908.05061542469,21102.18158325792,1537.2762633473742,0.0,0.886702196677846,2.8150564351307303,0.0014959135982669303,354244.88159516966,1555308.3615946048,4.390489298225085,1555308.3615946048,4.390489298225085,0.85,0.09566918599974877,4.027634451161993,1.2675847177067774,1.0,0.0,4.027634451162886,1.2848840095316394,1.2851752417552516,3.1346288235232453,19346.476224875383,1972.7915470497453,4632.441516551485,4632.441516551485,5.5589925521566474,5.015500681959335,-2.36847572831607,7.383976410275404,3.470161402934341,3.470161402934341,0.9914746865526689,0.0,0.0,0.00022664852266235247,0.9951759608127196,0.00022774718400277462,199.11818795704318,0.0,0.0,0.0,0.07919711945628553,7.669138852491291e-05,0.00014995713413743956,0.0006039725196494717,0.09566918599975047,0.07179424464988418,0.023874941349866285,0.0956691843477465,0.07179424464988292,0.023874941349865862,0.3757734818309792,0.3757734818309792,0.12496227735181772,0.0,4.893663173180585,4.8561901675986405,5.006384821845927,4.89443672618637,4.857235060307346,5.006341899717199,24826.095980303435,21102.18158325792,0.85,1.0638468348786527,0.6608974780945549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529160420744551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.578778875813,1537.2762633473742,0.3757734818309792,0.12496227735181772,6.112874298809886,3.470161402934341
4472.0,-30.23656045699134,5.015486376239182,35.00902594860538,24.112952628079825,4.99093818983678,-26.713850391933452,-40.24556485293431,1.4682281247788707,-0.13518685370439698,-5.02973847061105,40.01796761356833,42236.676818092354,25751.716686418335,25751.716686418335,67988.39350451069,77410.35155746351,77410.35155746351,25751.716686418335,103162.06824388185,103162.06824388185,103162.06824388185,127988.14242042415,91671.09931252098,56497.42457314994,39081.860821523376,24826.074176542297,0.0,63907.93499806567,21102.163050060954,1537.2747823933585,0.0,0.8867022952714488,2.8150564585410653,0.0014959135982669303,354245.0860266606,1555308.0853461027,4.3904859846921065,1555308.0853461027,4.3904859846921065,0.8500000000000001,0.09566909213086364,4.027634451161993,1.2675844171410429,1.0,0.0,4.027634451161631,1.2848839360918094,1.2851751682987755,3.134629002688539,19346.451461890338,1972.789021928012,4632.441516551485,4632.441516551485,5.558994451286372,5.015486376239182,-2.368446670400058,7.383933046639241,3.4701829676822458,3.4701829676822458,0.9914808479092131,0.0,0.0,0.00022664852266235247,0.9951650473626311,0.00022774968158599662,199.11810175613306,0.0,0.0,0.0,0.07919711945628553,7.66922657285645e-05,0.00014995625693378796,0.0006039689865938239,0.09566909213086455,0.07179415202863183,0.023874940102232713,0.09566910361682945,0.07179415202863115,0.02387494010223249,0.3757730688867877,0.3757730688867877,0.12496229471136994,0.0,4.8938352679683135,4.856414398727509,5.006399896013818,4.894551616906654,4.857339417620267,5.006488347187371,24826.074176542297,21102.163050060954,0.85,1.0638490119664878,0.6608987885365213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529154130022293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.57299351622,1537.2747823933585,0.3757730688867877,0.12496229471136994,6.112874298809886,3.4701829676822458
4473.0,-30.236455279362584,5.015472151223124,35.009022839412786,24.112958774808817,4.990954181124878,-26.71375413279232,-40.24546004422007,1.4682530345545768,-0.13496212332393043,-5.029716447928158,40.01796133538145,42236.66791662317,25751.707001926992,25751.707001926992,67988.37491855017,77410.31160682098,77410.31160682098,25751.707001926992,103162.01860874797,103162.01860874797,103162.01860874797,127988.06855188342,91671.02325777143,56497.37956757328,39081.826322442386,24826.049943135462,0.0,63907.87626557785,21102.142451665142,1537.2729988944614,0.0,0.8867024301830685,2.8150560758681387,0.0014959135982669303,354245.39018150215,1555307.814546894,4.390481450584331,1555307.814546894,4.390481450584331,0.85,0.0956689948760863,4.027634451161993,1.2675840616272764,1.0,0.0,4.0276344511615285,1.2848838195439458,1.285175051724495,3.134629287021105,19346.435411144448,1972.7873852074306,4632.441516551485,4632.441516551485,5.558992360705994,5.015472151223124,-2.3684123304083067,7.38388448163143,3.470204486593265,3.470204486593265,0.9914869961695043,0.0,0.0,0.00022664852266235247,0.9951541322595605,0.00022775217960230206,199.11801554122147,0.0,0.0,0.0,0.07919711945628553,7.669317726476292e-05,0.00014995534539758955,0.0006039653152592277,0.09566899487609094,0.07179405663806554,0.0238749382380254,0.09566899417545602,0.07179405663806206,0.023874938238024238,0.375772656261568,0.375772656261568,0.12496231377005912,0.0,4.8940107433228945,4.856654888200296,5.00637960007208,4.894754324604207,4.857658644517983,5.006340304747312,24826.049943135462,21102.142451665142,0.85,1.0638496988386104,0.660899256628447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529147840158358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.567211376785,1537.2729988944614,0.375772656261568,0.12496231377005912,6.112874298809886,3.470204486593265
4474.0,-30.236350070149072,5.015457861573662,35.00901973674674,24.11295580621811,4.990961050921732,-26.71365875744847,-40.24535914706064,1.4682697382211707,-0.13468741718560295,-5.029701292742792,40.01795530709613,42236.67535598869,25751.714757935446,25751.714757935446,67988.39011392414,77410.27186329193,77410.27186329193,25751.714757935446,103161.98662122738,103161.98662122738,103161.98662122738,127988.0167675707,91670.94370445561,56497.3471971526,39081.773897003346,24826.030146343328,0.0,63907.804043346674,21102.12562439183,1537.271628364013,0.0,0.8867025292117063,2.8150542349507197,0.0014959135982669303,354245.5994895885,1555307.554526808,4.39047812243189,1555307.554526808,4.39047812243189,0.85,0.09566890191216382,4.027634451161993,1.2675837918324397,1.0,0.0,4.027634451162566,1.284883741390839,1.2851749735536742,3.1346294776850616,19346.41862205416,1972.7856731966738,4632.441516551485,4632.441516551485,5.558994034986918,5.015457861573662,-2.368383055331825,7.383840916905487,3.470226006007153,3.470226006007153,0.9914931445734723,0.0,0.0,0.00022664852266235247,0.9951432140078748,0.00022775467839401752,199.11792930049424,0.0,0.0,0.0,0.07919711945628553,7.669405479107983e-05,0.00014995446787127264,0.0006039617809040019,0.09566890191217262,0.07179396464519262,0.02387493726697999,0.09566885700474594,0.07179396464518602,0.023874937266977793,0.3757722450273528,0.3757722450273528,0.12496233205232067,0.0,4.894205641595079,4.856910724014938,5.0063909954045585,4.895013875557197,4.857962832602539,5.0064654027855795,24826.030146343328,21102.12562439183,0.85,1.0638511388657592,0.6609001199187015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452914154927277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.561433086714,1537.271628364013,0.3757722450273528,0.12496233205232067,6.112874298809886,3.470226006007153
4475.0,-30.23624489268405,5.015443557099692,35.009016615657224,24.112947284616553,4.990969960262764,-26.713563206680433,-40.245254478044785,1.4682882742591392,-0.13455563281542027,-5.029683886498752,40.017948565140266,42236.66688384716,25751.716536876378,25751.716536876378,67988.38342072353,77410.20126358286,77410.20126358286,25751.716536876378,103161.91780045924,103161.91780045924,103161.91780045924,127987.92278874553,91670.83413364367,56497.29975390796,39081.70486637302,24826.00498828629,0.0,63907.709854659304,21102.104240043347,1537.2698945005363,0.0,0.8867026422909492,2.8150545348271563,0.0014959135982669303,354245.83988714026,1555307.2637237657,4.390474322067617,1555307.2637237657,4.390474322067617,0.85,0.09566880724648227,4.027634451161993,1.267583445659839,1.0,0.0,4.027634451161334,1.2848836546644453,1.2851748868076232,3.134629689264615,19346.395498011676,1972.7833152005708,4632.441516551485,4632.441516551485,5.558994419004917,5.015443557099692,-2.368352173745693,7.383795730845385,3.470247482214937,3.470247482214937,0.9914992806328391,0.0,0.0,0.00022664852266235247,0.995132299180096,0.0002277571764569309,199.11784308586624,0.0,0.0,0.0,0.07919711945628553,7.669496513192843e-05,0.00014995355753042404,0.0006039581143838378,0.09566880724648243,0.07179387129568049,0.023874935950801934,0.09566877149304664,0.07179387129568038,0.0238749359508019,0.3757718359972788,0.3757718359972788,0.12496235162251347,0.0,4.894383581019667,4.857142945559815,5.006405458416225,4.8951282536833105,4.858104868870271,5.006496418162726,24826.00498828629,21102.104240043347,0.85,1.0638526020623273,0.6609009614004784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452913525650348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.555658935313,1537.2698945005363,0.3757718359972788,0.12496235162251347,6.112874298809886,3.470247482214937
4476.0,-30.23613969442461,5.01542928929538,35.009013496955454,24.112948576826625,4.9909831279192804,-26.713467211357198,-40.24514973917974,1.46831064485187,-0.13435411004735442,-5.029664076327324,40.01794239251055,42236.65822585613,25751.712136517523,25751.712136517523,67988.37036237365,77410.15326703612,77410.15326703612,25751.712136517523,103161.86540355365,103161.86540355365,103161.86540355365,127987.84761811416,91670.74888147545,56497.2538402957,39081.66115686639,24825.98221456051,0.0,63907.64337142689,21102.08488237643,1537.2682441986806,0.0,0.8867027655510825,2.815054198888963,0.0014959135982669303,354246.11348547664,1555306.9974776963,4.390470179544992,1555306.9974776963,4.390470179544992,0.8499999999999999,0.09566871249024703,4.027634451161993,1.267583130807616,1.0,0.0,4.027634451161164,1.2848835499969564,1.2851747821164101,3.134629944613684,19346.377506224224,1972.7814805488342,4632.441516551485,4632.441516551485,5.558993469104344,5.01542928929538,-2.3683195444572185,7.383748833752598,3.470268930134579,3.470268930134579,0.9915054086098797,0.0,0.0,0.00022664852266235247,0.9951213823235385,0.00022775967503898279,199.11775685426755,0.0,0.0,0.0,0.07919711945628553,7.669587609028e-05,0.00014995264657207248,0.0006039544453765974,0.09566871249025247,0.07179377772663313,0.02387493476361933,0.09566867067207964,0.07179377772662905,0.023874934763617975,0.375771427468476,0.375771427468476,0.12496237241675401,0.0,4.894561362239131,4.857381029154965,5.006401647759901,4.895309966279967,4.858370963252355,5.006424085218612,24825.98221456051,21102.08488237643,0.85,1.063853504458455,0.6609015134602841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529128965638585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.549887654857,1537.2682441986806,0.375771427468476,0.12496237241675401,6.112874298809886,3.470268930134579
4477.0,-30.23603446602492,5.0154151070534025,35.009010408906526,24.112949205469363,4.991000831309132,-26.713370735337755,-40.2450448955409,1.468337100621937,-0.1342612056405983,-5.029641911729158,40.0179370479375,42236.64939790359,25751.701869037257,25751.701869037257,67988.35126694085,77410.08399036263,77410.08399036263,25751.701869037257,103161.78585939988,103161.78585939988,103161.78585939988,127987.74930749691,91670.64417313618,56497.20958067703,39081.59399162128,24825.963448097024,0.0,63907.55743971831,21102.06893088247,1537.26676715559,0.0,0.8867028978025875,2.8150555650408964,0.0014959135982669303,354246.419601004,1555306.7669484932,4.390465734841502,1555306.7669484932,4.390465734841502,0.85,0.09566861790227794,4.027634451161993,1.267582791778259,1.0,0.0,4.027634451162314,1.2848834262157696,1.285174658307167,3.134630246592997,19346.355408367664,1972.7792271945737,4632.441516551485,4632.441516551485,5.558991252674794,5.0154151070534025,-2.368285175115062,7.383700282168465,3.4702903652754444,3.4702903652754444,0.9915115329358413,0.0,0.0,0.00022664852266235247,0.995110462468431,0.00022776217436216805,199.11767059803742,0.0,0.0,0.0,0.07919711945628553,7.669678796991143e-05,0.00014995173469244105,0.0006039507726587787,0.09566861790228144,0.07179368434448784,0.0238749335577936,0.09566863944851745,0.07179368434448521,0.023874933557792726,0.37577101985113565,0.37577101985113565,0.12496239309127224,0.0,4.894716840930869,4.857600573010302,5.0063642133451935,4.895380706088588,4.858520816305884,5.006256634037186,24825.963448097024,21102.06893088247,0.85,1.0638546361449006,0.6609022639887918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529122673535384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.5441202969,1537.26676715559,0.37577101985113565,0.12496239309127224,6.112874298809886,3.4702903652754444
