time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4478.0,-30.235929256526436,5.015400786500742,35.009007317914055,24.112941801454895,4.991002382860406,-26.713275891589674,-40.24494787501169,1.4683490179236456,-0.1339480133977986,-5.0296303620527665,40.0179307861007,42236.6728373135,25751.718466319202,25751.718466319202,67988.3913036327,77410.04790507846,77410.04790507846,25751.718466319202,103161.76637139767,103161.76637139767,103161.76637139767,127987.70995715172,91670.56612488901,56497.19105712405,39081.52785307218,24825.943585754056,0.0,63907.47143882624,21102.052047890946,1537.2654754759194,0.0,0.8867029793135702,2.8150527976001127,0.0014959135982669303,354246.5791138038,1555306.4968546897,4.390462995423982,1555306.4968546897,4.390462995423982,0.85,0.09566852724591528,4.027634451161993,1.2675825109938161,1.0,0.0,4.027634451163248,1.2848833704571374,1.2851746025358965,3.1346303826230053,19346.338936910062,1972.7775475733367,4632.441516551485,4632.441516551485,5.558994835511595,5.015400786500742,-2.3682586431575525,7.3836594296582945,3.4703118024479402,3.4703118024479402,0.9915176578422686,0.0,0.0,0.00022664852266235247,0.9950995447039724,0.0002277646732616857,199.11758435737548,0.0,0.0,0.0,0.07919711945628553,7.669763181682229e-05,0.0001499508908455302,0.000603947373951889,0.09566852724591793,0.07179359420806178,0.023874933037856143,0.09566847380750906,0.0717935942080598,0.02387493303785548,0.3757706119969433,0.3757706119969433,0.12496241162763085,0.0,4.894905583256673,4.8578431278648395,5.006390895307959,4.8956823486549865,4.858835269833605,5.006519591323695,24825.943585754056,21102.052047890946,0.85,1.0638566942632492,0.6609035201422959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529116379634885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.538357049358,1537.2654754759194,0.3757706119969433,0.12496241162763085,6.112874298809886,3.4703118024479402
4479.0,-30.23582402771657,5.015386561543869,35.00900421249836,24.112942639645212,4.991018606191154,-26.71317956316098,-40.24484306629745,1.4683741416355607,-0.13382534294419202,-5.029607866989265,40.01792418400817,42236.66410048889,25751.706994824905,25751.706994824905,67988.37109531379,77409.98557164178,77409.98557164178,25751.706994824905,103161.69256646669,103161.69256646669,103161.69256646669,127987.60949320368,91670.46776064421,56497.146289491066,39081.468301281275,24825.91692673699,0.0,63907.38522801826,21102.02938772644,1537.2635380674947,0.0,0.8867031178039428,2.8150538111872763,0.0014959135982669303,354246.8897937149,1555306.2120845658,4.390458341046415,1555306.2120845658,4.390458341046415,0.85,0.09566843070002999,4.027634451161993,1.2675821933941918,1.0,0.0,4.027634451162295,1.2848832529084129,1.2851744849605284,3.1346306693975445,19346.31817792384,1972.7754307458551,4632.441516551485,4632.441516551485,5.5589923591728745,5.015386561543869,-2.368224107205112,7.383610668748981,3.4703331742596433,3.4703331742596433,0.9915237640741837,0.0,0.0,0.00022664852266235247,0.9950886250647786,0.0002277671726451481,199.1174981009586,0.0,0.0,0.0,0.07919711945628553,7.669854341198922e-05,0.00014994997925036325,0.000603943702379789,0.09566843070003545,0.07179349940754431,0.023874931292491127,0.09566840262534403,0.07179349940754022,0.02387493129248977,0.3757702054956326,0.3757702054956326,0.12496243231823237,0.0,4.895072455606055,4.858071679153795,5.006372036324763,4.895782524045046,4.859028579820006,5.006339387246953,24825.91692673699,21102.02938772644,0.85,1.0638578131891139,0.6609042749877913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529110086870358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.532596930776,1537.2635380674947,0.3757702054956326,0.12496243231823237,6.112874298809886,3.4703331742596433
4480.0,-30.23571881125094,5.015372312969399,35.009001125267744,24.11293921703475,4.991028519344758,-26.713083876946165,-40.2447383274324,1.4683935850400207,-0.13363102363001644,-5.029590968706391,40.01791850285751,42236.65570358577,25751.70982893636,25751.70982893636,67988.36553252213,77409.9315506465,77409.9315506465,25751.70982893636,103161.64137958287,103161.64137958287,103161.64137958287,127987.53966803265,91670.37515898184,56497.09931192123,39081.41760784513,24825.898288449782,0.0,63907.31589629491,21102.013545182315,1537.2621911354338,0.0,0.8867032244523214,2.815053230054152,0.0014959135982669303,354247.1231764824,1555305.9670377483,4.3904547568136785,1555305.9670377483,4.3904547568136785,0.85,0.0956683385720278,4.027634451161993,1.2675818790914493,1.0,0.0,4.027634451161018,1.2848831619367032,1.285174393968199,3.1346308913342313,19346.2986350845,1972.7734379308429,4632.441516551485,4632.441516551485,5.558992970969364,5.015372312969399,-2.3681936866187603,7.383565999588159,3.470354551041821,3.470354551041821,0.9915298717262345,0.0,0.0,0.00022664852266235247,0.9950777068357721,0.00022776967176067848,199.11741185473505,0.0,0.0,0.0,0.07919711945628553,7.669945440963544e-05,0.00014994906825271703,0.0006039400332142842,0.09566833857203164,0.07179340808767976,0.023874930484351888,0.09566831055880358,0.07179340808767687,0.02387493048435093,0.37576979938878086,0.37576979938878086,0.12496245198719881,0.0,4.895243562995972,4.858301147692487,5.006367397272243,4.895959945076356,4.8592510953819215,5.0063809825138605,24825.898288449782,21102.013545182315,0.85,1.0638588803017437,0.6609048605972588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529103792956237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.526840706052,1537.2621911354338,0.37576979938878086,0.12496245198719881,6.112874298809886,3.470354551041821
4481.0,-30.23561357515742,5.015358139469286,35.00899805260228,24.11293478161099,4.991044744583538,-26.712987541811984,-40.24463355364276,1.4684187112381133,-0.13359220467333444,-5.02956942271519,40.01791275263697,42236.64699201356,25751.70082001356,25751.70082001356,67988.34781202712,77409.8479171127,77409.8479171127,25751.70082001356,103161.54873712626,103161.54873712626,103161.54873712626,127987.42595405085,91670.25549229942,56497.05456720038,39081.334361221154,24825.877216924586,0.0,63907.21157814574,21101.995634385898,1537.2605939992102,0.0,0.8867033550223722,2.815055234709123,0.0014959135982669303,354247.42074908427,1555305.7190117463,4.390450368623514,1555305.7190117463,4.390450368623514,0.85,0.09566824388444492,4.027634451161993,1.267581519731321,1.0,0.0,4.0276344511609965,1.2848830443763843,1.285174276381234,3.1346311781371496,19346.27338038939,1972.7708626686372,4632.441516551485,4632.441516551485,5.5589910262232145,5.015358139469286,-2.368159861477652,7.383518000946937,3.470375896991096,3.470375896991096,0.9915359705688845,0.0,0.0,0.00022664852266235247,0.9950667866992474,0.00022777217136768483,199.11732559249722,0.0,0.0,0.0,0.07919711945628553,7.670036572105851e-05,0.00014994815694129395,0.0006039363627850008,0.09566824388444742,0.07179331486727347,0.02387492901717395,0.09566829337905676,0.0717933148672716,0.023874929017173325,0.3757693938055102,0.3757693938055102,0.12496247168896032,0.0,4.895382138366642,4.8584970405783,5.0063333672589465,4.895977218041878,4.859321506014908,5.006238228855352,24825.877216924586,21101.995634385898,0.85,1.0638603395939277,0.6609058031012132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529097499785895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.521087741656,1537.2605939992102,0.3757693938055102,0.12496247168896032,6.112874298809886,3.470375896991096
4482.0,-30.235508331738,5.015343942597745,35.00899499666846,24.11293132407593,4.9910546708790084,-26.712891830025963,-40.24453262155873,1.468438169166962,-0.13339609748760495,-5.02955251028325,40.017907094650496,42236.65436494342,25751.70362458486,25751.70362458486,67988.35798952827,77409.79383253974,77409.79383253974,25751.70362458486,103161.4974571246,103161.4974571246,103161.4974571246,127987.35614503495,91670.16282146274,56497.02335386643,39081.26607510701,24825.858687910346,0.0,63907.12476301735,21101.979884723794,1537.259252952002,0.0,0.8867034616587104,2.815054631736991,0.0014959135982669303,354247.6543275405,1555305.4749641337,4.390446784796731,1555305.4749641337,4.390446784796731,0.85,0.09566815127554448,4.027634451161993,1.267581205428578,1.0,0.0,4.027634451162745,1.2848829533367476,1.2851741853209622,3.1346314002396243,19346.253822951367,1972.7688683649735,4632.441516551485,4632.441516551485,5.558991631642903,5.015343942597745,-2.368129449778927,7.383473392376672,3.4703972418401774,3.4703972418401774,0.9915420690971936,0.0,0.0,0.00022664852266235247,0.9950558659318093,0.00022777467117397467,199.1172393243291,0.0,0.0,0.0,0.07919711945628553,7.670124362719658e-05,0.0001499472790351559,0.0006039328268999944,0.09566815127554959,0.0717932233892813,0.023874927886268285,0.09566820093521301,0.07179322338927747,0.023874927886267005,0.3757689867571606,0.3757689867571606,0.12496248963081358,0.0,4.895530597078675,4.8587001408025685,5.0063172743423365,4.896156412795619,4.859544641755463,5.006285071001059,24825.858687910346,21101.979884723794,0.85,1.063861944057804,0.6609068162832683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452909120544703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.515338677686,1537.259252952002,0.3757689867571606,0.12496248963081358,6.112874298809886,3.4703972418401774
4483.0,-30.235403076595784,5.015329759037096,35.008991939703336,24.112938169296854,4.991066168273175,-26.71279595054095,-40.24443165455011,1.4684590422183303,-0.13306615549583967,-5.029533914234098,40.01790095274275,42236.661683422986,25751.702027277952,25751.702027277952,67988.36371070094,77409.77495803402,77409.77495803402,25751.702027277952,103161.47698531197,103161.47698531197,103161.47698531197,127987.3134082945,91670.10599212108,56496.99271751006,39081.23697179002,24825.83642298254,0.0,63907.07339477256,21101.960959535158,1537.2576621529054,0.0,0.8867035786231094,2.8150524666441403,0.0014959135982669303,354247.9111586579,1555305.210043436,4.390442853865855,1555305.210043436,4.390442853865855,0.85,0.09566805679298458,4.027634451161993,1.2675809565139935,1.0,0.0,4.027634451161643,1.2848828556760588,1.2851740876381375,3.1346316384950113,19346.241829573864,1972.767645380825,4632.441516551485,4632.441516551485,5.558991286834037,5.015329759037096,-2.3680978284862424,7.383427587523338,3.470418556016378,3.470418556016378,0.9915481588618222,0.0,0.0,0.00022664852266235247,0.995044944077231,0.0002277771712839948,199.1171530466265,0.0,0.0,0.0,0.07919711945628553,7.67021218464032e-05,0.00014994640081594926,0.000603929289754062,0.09566805679298976,0.07179313052551368,0.023874926267476074,0.09566804097506384,0.0717931305255098,0.023874926267474783,0.37576857910458816,0.37576857910458816,0.12496250723023741,0.0,4.8957109936430925,4.858946149955841,5.006300108249718,4.896467758738254,4.859965482942869,5.00626681451223,24825.83642298254,21101.960959535158,0.85,1.063862888709002,0.6609074620349903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529084910675447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.509593268349,1537.2576621529054,0.37576857910458816,0.12496250723023741,6.112874298809886,3.470418556016378
4484.0,-30.235297787945235,5.015315552902618,35.008988880446225,24.112924374081217,4.99107522317593,-26.7127002851694,-40.24432695060966,1.4684777204000854,-0.13302575043610432,-5.029517050532455,40.01789477205356,42236.653591081486,25751.70473613727,25751.70473613727,67988.35832721875,77409.68237691361,77409.68237691361,25751.70473613727,103161.38711305088,103161.38711305088,103161.38711305088,127987.2018487002,91669.97445373442,56496.94566790217,39081.143095369174,24825.81473564932,0.0,63906.957831018495,21101.94252530192,1537.2561367527326,0.0,0.8867036869048169,2.815053903961641,0.0014959135982669303,354248.14406434994,1555304.9434500001,4.390439214742861,1555304.9434500001,4.390439214742861,0.85,0.09566796356590984,4.027634451161993,1.2675805663829673,1.0,0.0,4.027634451160752,1.2848827682847233,1.2851740002269938,3.134631851697065,19346.214069450638,1972.764814636052,4632.441516551485,4632.441516551485,5.558991871592484,5.015315552902618,-2.368067506766616,7.383383059669234,3.4704398505465783,3.4704398505465783,0.9915542430133081,0.0,0.0,0.00022664852266235247,0.995034018875008,0.00022777967221523018,199.11706674153194,0.0,0.0,0.0,0.07919711945628553,7.670303257956577e-05,0.0001499454900827867,0.0006039256216538007,0.09566796356591221,0.07179303876159555,0.02387492480431666,0.09566800657406348,0.07179303876159378,0.02387492480431607,0.3757681737071794,0.3757681737071794,0.12496252447988308,0.0,4.895860676928862,4.8591465456660785,5.006297064691239,4.896491300096329,4.859980136220372,5.0063169660592735,24825.81473564932,21101.94252530192,0.85,1.0638647282662432,0.6609085305353262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529078615208157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.503851601976,1537.2561367527326,0.3757681737071794,0.12496252447988308,6.112874298809886,3.4704398505465783
4485.0,-30.235192524842645,5.015301378902404,35.008985821488444,24.11293100975456,4.991087941452519,-26.71260427642832,-40.24422598360104,1.468499693038207,-0.13272754869080927,-5.029497640316824,40.01788866225818,42236.66086314601,25751.70088002572,25751.70088002572,67988.36174317173,77409.6577744544,77409.6577744544,25751.70088002572,103161.35865448012,103161.35865448012,103161.35865448012,127987.15093910656,91669.9123874723,56496.915476164024,39081.10767923142,24825.792284626437,0.0,63906.89996385785,21101.92344193247,1537.2545156651042,0.0,0.8867038078993513,2.8150522509800266,0.0014959135982669303,354248.41214026214,1555304.679914481,4.390435148368906,1555304.679914481,4.390435148368906,0.85,0.0956678690058506,4.027634451161993,1.2675802998850125,1.0,0.0,4.027634451161872,1.2848826654793255,1.2851738973982942,3.134632102503682,19346.20097086301,1972.763478951835,4632.441516551485,4632.441516551485,5.558991039177973,5.015301378902404,-2.3680353359791426,7.383336714881546,3.4704611146277395,3.4704611146277395,0.9915603184650684,0.0,0.0,0.00022664852266235247,0.9950230964530917,0.00022778217256491325,199.11698045745388,0.0,0.0,0.0,0.07919711945628553,7.670391081771044e-05,0.00014994461184464204,0.0006039220844315929,0.09566786900585708,0.07179294587818742,0.02387492312766966,0.0956678625676833,0.07179294587818257,0.02387492312766804,0.37576776751069213,0.37576776751069213,0.12496254229502925,0.0,4.896035214743165,4.859383797600117,5.006282762782007,4.896770091626024,4.860369646962226,5.0062624743312085,24825.792284626437,21101.92344193247,0.85,1.0638657450388318,0.6609092427739836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529072317742144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.498114115388,1537.2545156651042,0.37576776751069213,0.12496254229502925,6.112874298809886,3.4704611146277395
4486.0,-30.235087303532353,5.0152871544458915,35.00898275934231,24.112917493935697,4.9910950571732915,-26.712508865589964,-40.24412127966059,1.4685166192308936,-0.13264138503825507,-5.0294821679623185,40.017882451474755,42236.652652598794,25751.706934781447,25751.706934781447,67988.35958738024,77409.57429520285,77409.57429520285,25751.706934781447,103161.2812299843,103161.2812299843,103161.2812299843,127987.05219070203,91669.78919315402,56496.86755054984,39081.02404733798,24825.770960717724,0.0,63906.795008055706,21101.905316610064,1537.2530439387128,0.0,0.8867039092035911,2.815052924627195,0.0014959135982669303,354248.6258301998,1555304.4120230495,4.390431743745269,1555304.4120230495,4.390431743745269,0.85,0.09566777673795317,4.027634451161993,1.2675799377774823,1.0,0.0,4.027634451162577,1.284882586285206,1.2851738181862247,3.1346322957076618,19346.174971688604,1972.7608277738682,4632.441516551485,4632.441516551485,5.55899234621136,5.0152871544458915,-2.3680060875171587,7.383293241963051,3.4704823647258456,3.4704823647258456,0.9915663899216701,0.0,0.0,0.00022664852266235247,0.9950121784969158,0.00022778467194716352,199.11689420770756,0.0,0.0,0.0,0.07919711945628553,7.670482157051113e-05,0.00014994370109184136,0.0006039184162522364,0.09566777673795548,0.07179285483076511,0.02387492190719038,0.09566780480116667,0.07179285483076336,0.023874921907189803,0.37576736304448344,0.37576736304448344,0.12496255987754014,0.0,4.896190478675464,4.8595871969258155,5.006293055101423,4.896840782924073,4.860430161505349,5.006363653556662,24825.770960717724,21101.905316610064,0.85,1.0638674585200218,0.6609101997256269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529066021809653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.492379626612,1537.2530439387128,0.37576736304448344,0.12496255987754014,6.112874298809886,3.4704823647258456
4487.0,-30.23498204754197,5.015272921545852,35.00897968125246,24.112919449713104,4.991104250756035,-26.712413215723874,-40.24401657572014,1.4685354189379596,-0.1323482232577362,-5.029464796575567,40.01787586278751,42236.64443721774,25751.707948004736,25751.707948004736,67988.35238522248,77409.5449376478,77409.5449376478,25751.707948004736,103161.25288565255,103161.25288565255,103161.25288565255,127986.9993146634,91669.72094777877,56496.82044734872,39081.00055603339,24825.746429010847,0.0,63906.746985044236,21101.88446465922,1537.25134969136,0.0,0.8867040215489099,2.815051099920218,0.0014959135982669303,354248.865747946,1555304.1278314271,4.390427968054673,1555304.1278314271,4.390427968054673,0.85,0.09566768297674032,4.027634451161993,1.267579634464346,1.0,0.0,4.027634451163365,1.284882498325316,1.2851737302063975,3.134632510296865,19346.160569048625,1972.7593591133186,4632.441516551485,4632.441516551485,5.558992564934744,5.015272921545852,-2.367975485216493,7.383248406762345,3.4705035759796354,3.4705035759796354,0.9915724502798958,0.0,0.0,0.00022664852266235247,0.9950012570715581,0.0002277871721784694,199.11680792960885,0.0,0.0,0.0,0.07919711945628553,7.670573233331054e-05,0.00014994279032904193,0.0006039147480326086,0.09566768297674362,0.07179276245245826,0.023874920524285363,0.09566764947277233,0.07179276245245578,0.023874920524284537,0.3757669580669406,0.3757669580669406,0.1249625787564581,0.0,4.896369126801176,4.859821347532318,5.006304563593403,4.897116573317817,4.860790922166132,5.006383638790567,24825.746429010847,21101.88446465922,0.85,1.0638681452700673,0.6609105678169187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529059728382265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.486647809366,1537.25134969136,0.3757669580669406,0.1249625787564581,6.112874298809886,3.4705035759796354
4488.0,-30.23487678513446,5.015258716280085,35.00897660483876,24.112915608007484,4.991116553433832,-26.71231724916987,-40.243915643636115,1.4685570174692533,-0.13221879814943804,-5.029445748901665,40.01786975543001,42236.651731856815,25751.704631891986,25751.704631891986,67988.3563637488,77409.47970369471,77409.47970369471,25751.704631891986,103161.1843355867,103161.1843355867,103161.1843355867,127986.90845824037,91669.61808205351,56496.79011021584,39080.91996870851,24825.72412265367,0.0,63906.644091362185,21101.86550425562,1537.2497406015043,0.0,0.8867041406878521,2.8150516223988835,0.0014959135982669303,354249.1288171874,1555303.864401167,4.390423964045348,1555303.864401167,4.390423964045348,0.85,0.09566758957389293,4.027634451161993,1.2675793734611944,1.0,0.0,4.027634451163527,1.2848823972703283,1.2851736291285047,3.1346327568332413,19346.138860060997,1972.7571454126535,4632.441516551485,4632.441516551485,5.558991849089171,5.015258716280085,-2.3679436704312593,7.3832023867113445,3.4705247609788663,3.4705247609788663,0.991578503136819,0.0,0.0,0.00022664852266235247,0.9949903351096618,0.00022778967258749568,199.1167216463248,0.0,0.0,0.0,0.07919711945628553,7.670661029624046e-05,0.00014994191236611203,0.0006039112119188653,0.09566758957389725,0.07179267025874288,0.02387491931515437,0.09566757994451994,0.07179267025873964,0.02387491931515329,0.37576655468150777,0.37576655468150777,0.12496259875314436,0.0,4.896533484236556,4.860041006328686,5.006302386625009,4.897226950752213,4.860955795029497,5.006329908341115,24825.72412265367,21101.86550425562,0.85,1.0638699204194062,0.6609117460693832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529053432886072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.480920194255,1537.2497406015043,0.37576655468150777,0.12496259875314436,6.112874298809886,3.4705247609788663
4489.0,-30.23477152670314,5.0152445923720395,35.00897355482732,24.11292161503809,4.99113352822009,-26.712220818985745,-40.24381079999728,1.4685828205026699,-0.1320279884701563,-5.029424128894244,40.01786437162587,42236.643052362866,25751.69486896552,25751.69486896552,67988.33792132838,77409.4351334857,77409.4351334857,25751.69486896552,103161.13000245122,103161.13000245122,103161.13000245122,127986.83503493869,91669.53777305159,56496.74569192865,39080.8800901366,24825.70503248747,0.0,63906.58512262406,21101.849277614347,1537.2482586093793,0.0,0.8867042703065106,2.8150516385044106,0.0014959135982669303,354249.4274133582,1555303.632180152,4.390419607835629,1555303.632180152,4.390419607835629,0.8499999999999999,0.09566749602147624,4.027634451161993,1.26757900366094,1.0,0.0,4.027634451163026,1.2848822765433803,1.2851735083741926,3.134633051361894,19346.121911489212,1972.7554171393099,4632.441516551485,4632.441516551485,5.558989741577089,5.0152445923720395,-2.3679099592427106,7.38315455161475,3.470545930592937,3.470545930592937,0.991584551597982,0.0,0.0,0.00022664852266235247,0.9949794136896344,0.00022779217292736,199.1166353663748,0.0,0.0,0.0,0.07919711945628553,7.67075222938696e-05,0.00014994100036848287,0.0006039075387257946,0.09566749602147996,0.07179257796877586,0.023874918052704103,0.09566750224781896,0.07179257796877307,0.023874918052703174,0.3757661518466935,0.3757661518466935,0.12496261882146635,0.0,4.896697831085135,4.860271335138293,5.006268062522622,4.897396140424064,4.861233686374135,5.006171888409824,24825.70503248747,21101.849277614347,0.85,1.0638706135036358,0.6609122200993705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529047137011517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.475196216235,1537.2482586093793,0.3757661518466935,0.12496261882146635,6.112874298809886,3.470545930592937
4490.0,-30.23466627964796,5.015230364205799,35.00897050727813,24.112913861777656,4.991137316792311,-26.71212571772463,-40.243709937762446,1.4685967548689767,-0.13177662576100602,-5.0294113004026535,40.01785834331955,42236.65081013648,25751.707379948857,25751.707379948857,67988.35819008533,77409.38855124294,77409.38855124294,25751.707379948857,103161.0959311918,103161.0959311918,103161.0959311918,127986.7816689871,91669.45011828016,56496.71237717371,39080.819712340504,24825.6857377953,0.0,63906.5054501358,21101.832877126002,1537.2469672737675,0.0,0.8867043574838032,2.815049832835942,0.0014959135982669303,354249.60458908236,1555303.3721596894,4.390416677991184,1555303.3721596894,4.390416677991184,0.85,0.09566740615752913,4.027634451161993,1.267578731668182,1.0,0.0,4.027634451162311,1.28488221134743,1.2851734431634652,3.13463321041568,19346.103412651588,1972.7535307828452,4632.441516551485,4632.441516551485,5.558992442309154,5.015230364205799,-2.3678827370657354,7.383113101271534,3.4705671010744763,3.4705671010744763,0.9915906003069932,0.0,0.0,0.00022664852266235247,0.9949684935792722,0.00022779467302227162,199.11654909582452,0.0,0.0,0.0,0.07919711945628553,7.670839966813878e-05,0.0001499401229942137,0.0006039040049829617,0.09566740615753448,0.07179248877725027,0.023874917380284216,0.09566736992553712,0.07179248877724624,0.02387491738028288,0.3757657502461274,0.3757657502461274,0.12496263699538615,0.0,4.896880353858137,4.860509282465614,5.0062836835192,4.897634674641665,4.861485422150906,5.006370567904071,24825.6857377953,21101.832877126002,0.85,1.0638722569979118,0.6609131654537485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529040841380239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.469475667305,1537.2469672737675,0.3757657502461274,0.12496263699538615,6.112874298809886,3.4705671010744763
4491.0,-30.23456102799537,5.015216282550837,35.008967466178575,24.112914071325235,4.991157648474327,-26.712028957892432,-40.24360509412361,1.4686255783713855,-0.131759299516375,-5.029386671065811,40.017852436080915,42236.64190286859,25751.68979859546,25751.68979859546,67988.33170146405,77409.30694313953,77409.30694313953,25751.68979859546,103160.99674173498,103160.99674173498,103160.99674173498,127986.65882397158,91669.33413331742,56496.66909304636,39080.73893363451,24825.66208223659,0.0,63906.4010158711,21101.812769901102,1537.2451493314989,0.0,0.8867045043254919,2.815052479777574,0.0014959135982669303,354249.94474778895,1555303.1173613013,4.390411742953444,1555303.1173613013,4.390411742953444,0.85,0.09566731058567118,4.027634451161993,1.26757840088103,1.0,0.0,4.027634451160629,1.2848820764883855,1.2851733082738532,3.134633539421468,19346.07893495394,1972.7510347523305,4632.441516551485,4632.441516551485,5.55898864704194,5.015216282550837,-2.367846858331422,7.383063140882259,3.470588216564947,3.470588216564947,0.9915966333042706,0.0,0.0,0.00022664852266235247,0.9949575731211673,0.00022779717325167886,199.1164628215805,0.0,0.0,0.0,0.07919711945628553,7.670931168543758e-05,0.0001499392109769149,0.0006039003317106689,0.09566731058567397,0.07179239516487433,0.023874915420799645,0.09566736258679472,0.07179239516487224,0.023874915420798948,0.3757653502487025,0.3757653502487025,0.12496265666090413,0.0,4.897020429781833,4.860711551289569,5.0062364920327695,4.897627371549447,4.861567373883361,5.006094572259201,24825.66208223659,21101.812769901102,0.85,1.0638735810608269,0.6609141061218446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529034546434838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.463758399086,1537.2451493314989,0.3757653502487025,0.12496265666090413,6.112874298809886,3.470588216564947
4492.0,-30.23445576398663,5.015202145061607,35.008964451727486,24.11291616680103,4.991165723694614,-26.711933412712106,-40.243504162039585,1.468643372420117,-0.13143665129740612,-5.029371538248251,40.01784713007576,42236.64945955937,25751.69649870757,25751.69649870757,67988.34595826693,77409.28283141127,77409.28283141127,25751.69649870757,103160.97933011883,103160.97933011883,103160.97933011883,127986.62544091251,91669.27067751648,56496.63730566456,39080.703746502135,24825.64611079368,0.0,63906.34985729582,21101.79919417463,1537.2439976317737,0.0,0.8867046006219758,2.8150500063635016,0.0014959135982669303,354250.15374906297,1555302.8884960923,4.390408506633446,1555302.8884960923,4.390408506633446,0.85,0.09566722055371636,4.027634451161993,1.267578113502823,1.0,0.0,4.027634451162745,1.2848819932338256,1.2851732250004229,3.1346337425315878,19346.06554311527,1972.7496691648291,4632.441516551485,4632.441516551485,5.558990093387695,5.015202145061607,-2.3678179539682396,7.383020099029846,3.4706093525393764,3.4706093525393764,0.9916026721541076,0.0,0.0,0.00022664852266235247,0.994946651510361,0.0002277996737998894,199.11637653728303,0.0,0.0,0.0,0.07919711945628553,7.67101896862458e-05,0.00014993833297610666,0.0006038967954443655,0.09566722055372202,0.0717923060491476,0.023874914504574424,0.09566721724559106,0.07179230604914336,0.02387491450457301,0.3757649495279262,0.3757649495279262,0.12496267371949069,0.0,4.89719759976731,4.860951709006031,5.0062240057130225,4.89793488695085,4.861941063972267,5.006202843713197,24825.64611079368,21101.79919417463,0.85,1.06387465580629,0.6609147534458574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529028251219913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.458044731206,1537.2439976317737,0.3757649495279262,0.12496267371949069,6.112874298809886,3.4706093525393764
4493.0,-30.234350509135314,5.0151880397183115,35.008961433960714,24.112907086405926,4.99117819911257,-26.711837435678913,-40.24339942317454,1.4686651256561878,-0.13140027999554604,-5.0293523164789224,40.01784100459535,42236.64104042524,25751.692641195463,25751.692641195463,67988.3336816207,77409.19549704857,77409.19549704857,25751.692641195463,103160.88813824403,103160.88813824403,103160.88813824403,127986.51153153679,91669.1457843933,56496.59132776986,39080.61606291494,24825.623393292764,0.0,63906.2394562077,21101.77988429885,1537.2423574680731,0.0,0.8867047207127686,2.8150517719062247,0.0014959135982669303,354250.41922351095,1555302.62428429,4.390404470638005,1555302.62428429,4.390404470638005,0.85,0.09566712732641137,4.027634451161993,1.267577761835419,1.0,0.0,4.027634451162057,1.284881891455087,1.2851731231986152,3.1346339908338408,19346.03918542169,1972.7469814280812,4632.441516551485,4632.441516551485,5.558989260670846,5.0151880397183115,-2.3677860768835632,7.382974116601875,3.4706304482010437,3.4706304482010437,0.9916086994860125,0.0,0.0,0.00022664852266235247,0.9949357309789658,0.0002278021741558542,199.1162902605666,0.0,0.0,0.0,0.07919711945628553,7.671110081178671e-05,0.00014993742185056576,0.0006038931257637476,0.09566712732641525,0.07179221462560689,0.023874912700808357,0.09566718813054664,0.07179221462560398,0.023874912700807393,0.3757645506619075,0.3757645506619075,0.12496269076651789,0.0,4.8973412126165385,4.8611503149950295,5.0062020184849985,4.897952036483389,4.861981223045973,5.0061506302049565,24825.623393292764,21101.77988429885,0.85,1.0638763015966586,0.6609157634657608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452902195527141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.452334819247,1537.2423574680731,0.3757645506619075,0.12496269076651789,6.112874298809886,3.4706304482010437
4494.0,-30.23424523947906,5.015173905077908,35.00895841664414,24.112909112032526,4.991186784875906,-26.711741834319852,-40.24329852601511,1.4686833797167453,-0.13109366677667822,-5.029336021289222,40.01783498217519,42236.6485857131,25751.6961568485,25751.6961568485,67988.3447425616,77409.16898989424,77409.16898989424,25751.6961568485,103160.86514674274,103160.86514674274,103160.86514674274,127986.46764994966,91669.08013772801,56496.559733547234,39080.57822686753,24825.60250320692,0.0,63906.180730074455,21101.76212772588,1537.240896084594,0.0,0.8867048255247093,2.815049644870039,0.0014959135982669303,354250.6442786956,1555302.364517843,4.3904009481328075,1555302.364517843,4.3904009481328075,0.85,0.09566703559116094,4.027634451161993,1.2675774673139677,1.0,0.0,4.027634451164093,1.2848818060482547,1.2851730377724246,3.134634199194764,19346.025331218643,1972.7455686925346,4632.441516551485,4632.441516551485,5.558990019590957,5.015173905077908,-2.3677563730127664,7.382930278090674,3.470651529997585,3.470651529997585,0.9916147228564529,0.0,0.0,0.00022664852266235247,0.9949248090408244,0.0002278046748888061,199.11620397178945,0.0,0.0,0.0,0.07919711945628553,7.671197852771418e-05,0.0001499365441346383,0.0006038895906448398,0.0956670355911632,0.07179212436511775,0.02387491122604544,0.09566703620701392,0.07179212436511606,0.023874911226044876,0.3757641509189952,0.3757641509189952,0.12496270721958497,0.0,4.897515277818343,4.861383400691068,5.006198366486558,4.898242354512547,4.862346673756747,5.006214752620565,24825.60250320692,21101.76212772588,0.85,1.0638774523191943,0.6609164888778339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452901565987608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.446628232636,1537.240896084594,0.3757641509189952,0.12496270721958497,6.112874298809886,3.470651529997585
4495.0,-30.23414001247165,5.015159725784867,35.008955381158344,24.112906178366416,4.991193444438899,-26.711646463956328,-40.24319762885568,1.468699895923534,-0.13083096875584488,-5.029320538706507,40.017828418323894,42236.65609854297,25751.701515164907,25751.701515164907,67988.35761370788,77409.13023136056,77409.13023136056,25751.701515164907,103160.83174652547,103160.83174652547,103160.83174652547,127986.41038220783,91669.00147721345,56496.527344395516,39080.52681424214,24825.57863568236,0.0,63906.1054499245,21101.741840330003,1537.2392810228778,0.0,0.8867049281594532,2.8150480000484412,0.0014959135982669303,354250.8581109536,1555302.081397759,4.390397498799082,1555302.081397759,4.390397498799082,0.85,0.09566694385488701,4.027634451161993,1.2675772002665329,1.0,0.0,4.027634451163162,1.284881728772477,1.2851729604791313,3.1346343877189606,19346.00873054691,1972.7438758951232,4632.441516551485,4632.441516551485,5.558991176284763,5.015159725784867,-2.36772731141869,7.382887037203556,3.470672579447261,3.470672579447261,0.9916207369849317,0.0,0.0,0.00022664852266235247,0.994913891656828,0.00022780717463389237,199.11611771804596,0.0,0.0,0.0,0.07919711945628553,7.67128562529259e-05,0.00014993566640942658,0.0006038860554885384,0.09566694385489,0.0717920340872188,0.023874909767671187,0.09566689087246952,0.07179203408721657,0.02387490976767044,0.3757637526987409,0.3757637526987409,0.12496272429516304,0.0,4.897704281610004,4.86162984270743,5.00621441444855,4.898489569950641,4.862644999123518,5.006308054826889,24825.57863568236,21101.741840330003,0.85,1.063878906953298,0.6609173849850503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529009363600707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.440925451112,1537.2392810228778,0.3757637526987409,0.12496272429516304,6.112874298809886,3.470672579447261
4496.0,-30.234034720853543,5.015145627327154,35.008952349446886,24.112901847716444,4.991209243872515,-26.711550121412255,-40.24309282014144,1.4687246444312518,-0.130793496306012,-5.0292991579761654,40.01782245728916,42236.64760606267,25751.691814925467,25751.691814925467,67988.33942098814,77409.04859140463,77409.04859140463,25751.691814925467,103160.7404063301,103160.7404063301,103160.7404063301,127986.29631166015,91668.88360932888,56496.48262398703,39080.44553926872,24825.555905330053,0.0,63906.001444598776,21101.722519530544,1537.2375903930504,0.0,0.8867050586499817,2.8150500031031704,0.0014959135982669303,354251.1534035739,1555301.8242791318,4.390393113292941,1555301.8242791318,4.390393113292941,0.85,0.09566685056974564,4.027634451161993,1.2675768469506878,1.0,0.0,4.027634451159815,1.284881612979552,1.2851728446599606,3.1346346702107333,19345.98385547369,1972.741339343577,4632.441516551485,4632.441516551485,5.558989082304859,5.015145627327154,-2.3676939310912006,7.382839558418355,3.47069359186899,3.47069359186899,0.9916267405339971,0.0,0.0,0.00022664852266235247,0.9949029676987693,0.0002278096759391472,199.1160314114164,0.0,0.0,0.0,0.07919711945628553,7.671376801539304e-05,0.00014993475464695943,0.0006038823832426145,0.09566685056975313,0.07179194250872269,0.02387490806103044,0.09566686781024838,0.07179194250871707,0.02387490806102857,0.37576335666228694,0.37576335666228694,0.1249627430614462,0.0,4.897856463093547,4.861839018075557,5.006194976866595,4.898505661670129,4.86271630185928,5.00615789356533,24825.555905330053,21101.722519530544,0.85,1.0638803537086954,0.6609183277204153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529003069881654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.435225324178,1537.2375903930504,0.37576335666228694,0.1249627430614462,6.112874298809886,3.47069359186899
4497.0,-30.233929454178835,5.015131553294942,35.00894934529097,24.112897866312437,4.9912224902815465,-26.71145405667328,-40.2429880463518,1.4687470927759914,-0.13068983700588888,-5.029280392451702,40.01781719648113,42236.63918121778,25751.68888386549,25751.68888386549,67988.32806508327,77408.9789299069,77408.9789299069,25751.68888386549,103160.66781377238,103160.66781377238,103160.66781377238,127986.20634712413,91668.77669626016,56496.43694757106,39080.37749854344,24825.538533351755,0.0,63905.9160318952,21101.70775334899,1537.2362688690334,0.0,0.8867051732840412,2.8150508312277434,0.0014959135982669303,354251.4125773343,1555301.597363563,4.390389260689356,1555301.597363563,4.390389260689356,0.85,0.09566675961496093,4.027634451161993,1.2675764842936772,1.0,0.0,4.027634451161029,1.2848815079486111,1.2851727396052135,3.134634926447302,19345.961292326632,1972.73903854289,4632.441516551485,4632.441516551485,5.5589884495802,5.015131553294942,-2.3676624659781758,7.382794019273117,3.4707146050438884,3.4707146050438884,0.9916327442982539,0.0,0.0,0.00022664852266235247,0.994892046457891,0.00022781217667714606,199.11594512530758,0.0,0.0,0.0,0.07919711945628553,7.67146794840542e-05,0.00014993384317829828,0.0006038787121800337,0.09566675961496625,0.07179185277555052,0.023874906839415733,0.09566682607879569,0.07179185277554653,0.023874906839414404,0.37576296027632455,0.37576296027632455,0.12496276103820238,0.0,4.897996180153825,4.86203298513351,5.006171332063502,4.898590555445821,4.86284447186523,5.006112445634017,24825.538533351755,21101.70775334899,0.85,1.0638815979282819,0.6609190792310627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528996772303637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.429529999177,1537.2362688690334,0.37576296027632455,0.12496276103820238,6.112874298809886,3.4707146050438884
4498.0,-30.23382417859306,5.015117431758079,35.00894634097594,24.112900101486616,4.9912297901736835,-26.711358578571883,-40.24288718411697,1.468764190152509,-0.1303550626003016,-5.029265065942346,40.017811183532885,42236.646825052885,25751.694584423472,25751.694584423472,67988.34140947636,77408.95845458521,77408.95845458521,25751.694584423472,103160.65303900868,103160.65303900868,103160.65303900868,127986.17100382171,91668.7165584483,56496.404928915974,39080.34625503592,24825.51796481302,0.0,63905.86421984894,21101.69027009107,1537.2348481676795,0.0,0.886705273127757,2.8150482211142998,0.0014959135982669303,354251.6242543993,1555301.3380058005,4.390385905157881,1555301.3380058005,4.390385905157881,0.85,0.0956666689851303,4.027634451161993,1.2675762084545568,1.0,0.0,4.027634451161826,1.2848814279537024,1.285172659592173,3.134635121605259,19345.948600722986,1972.7377443594894,4632.441516551485,4632.441516551485,5.558989680153314,5.015117431758079,-2.367633557827826,7.3827509895859045,3.4707356020897158,3.4707356020897158,0.9916387434542046,0.0,0.0,0.00022664852266235247,0.9948811244218422,0.00022781467765213188,199.11585883196918,0.0,0.0,0.0,0.07919711945628553,7.67155569340111e-05,0.00014993296572834137,0.0006038751781323581,0.09566666898513376,0.07179176336458154,0.023874905620552216,0.09566665973428688,0.07179176336457894,0.02387490562055135,0.3757625628275682,0.3757625628275682,0.1249627781151405,0.0,4.898173149271486,4.862268210303796,5.006172886583784,4.898910003342053,4.863238203122819,5.006208256276807,24825.51796481302,21101.69027009107,0.85,1.063882669289674,0.6609197346858557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528990476222967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.423837684199,1537.2348481676795,0.3757625628275682,0.1249627781151405,6.112874298809886,3.4707356020897158
4499.0,-30.233718927628335,5.015103278441138,35.008943316704276,24.112897097971313,4.991237126378892,-26.711263118971047,-40.24278625203294,1.468781317721617,-0.13011285210109236,-5.02924909263191,40.01780459362259,42236.654380376196,25751.698398033008,25751.698398033008,67988.3527784092,77408.91652009351,77408.91652009351,25751.698398033008,103160.61491812652,103160.61491812652,103160.61491812652,127986.10850218724,91668.63498624362,56496.37284652632,39080.29126635256,24825.493584060725,0.0,63905.784850413285,21101.669546451616,1537.2331912278482,0.0,0.8867053783559026,2.815046902790531,0.0014959135982669303,354251.8448646514,1555301.0537618492,4.390382368667922,1555301.0537618492,4.390382368667922,0.85,0.09566657757739894,4.027634451161993,1.2675759315164763,1.0,0.0,4.027634451162707,1.2848813478175394,1.2851725794378464,3.134635317107849,19345.93138556237,1972.7359889016504,4632.441516551485,4632.441516551485,5.558990503392965,5.015103278441138,-2.3676042213903883,7.382707499831525,3.4707565613482543,3.4707565613482543,0.991644731813787,0.0,0.0,0.00022664852266235247,0.9948702050694391,0.00022781717806749782,199.1157725588872,0.0,0.0,0.0,0.07919711945628553,7.671643500090939e-05,0.00014993208766144307,0.0006038716415998681,0.09566657757740274,0.07179167334111054,0.023874904236292193,0.09566652316918804,0.0717916733411077,0.023874904236291242,0.37576216716088023,0.37576216716088023,0.12496279598521995,0.0,4.89835972629362,4.862512004443545,5.006187175441255,4.899136240530822,4.863517501051831,5.00627471273765,24825.493584060725,21101.669546451616,0.85,1.0638841685076263,0.6609206737581136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528984179614772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.41814905663,1537.2331912278482,0.37576216716088023,0.12496279598521995,6.112874298809886,3.4707565613482543
4500.0,-30.233613627708955,5.015089203596855,35.008940298869625,24.112898006010823,4.99125281556021,-26.711166779989608,-40.242685250099726,1.468805967840864,-0.12998894120357818,-5.029227930808292,40.01779873257253,42236.66159981456,25751.68898131395,25751.68898131395,67988.3505811285,77408.85668734957,77408.85668734957,25751.68898131395,103160.54566866352,103160.54566866352,103160.54566866352,127986.01704929842,91668.53887754345,56496.34379000855,39080.216763927674,24825.471380634895,0.0,63905.68814456257,21101.65067353966,1537.2315373708075,0.0,0.8867055073688642,2.8150477444966056,0.0014959135982669303,354252.1371345544,1555300.800956009,4.390378032822606,1555300.800956009,4.390378032822606,0.85,0.09566648514127635,4.027634451161993,1.2675756216095762,1.0,0.0,4.027634451161916,1.2848812324850212,1.2851724640791868,3.134635598476567,19345.911102590784,1972.7339206141532,4632.441516551485,4632.441516551485,5.55898847061629,5.015089203596855,-2.3675710845050446,7.382660288101899,3.4707774874839066,3.4707774874839066,0.9916507107096876,0.0,0.0,0.00022664852266235247,0.9948592807675518,0.00022781967967116823,199.11568624575239,0.0,0.0,0.0,0.07919711945628553,7.671731368476702e-05,0.00014993120897758547,0.0006038681025824915,0.0956664851412748,0.0717915824442555,0.023874902697019307,0.09566646276850059,0.07179158244425667,0.02387490269701969,0.3757617735965145,0.3757617735965145,0.12496281526339857,0.0,4.898527567236442,4.862742290898723,5.00616699670428,4.899238989604726,4.8637036044494835,5.006126532349242,24825.471380634895,21101.65067353966,0.85,1.0638857440566236,0.6609217868723987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528977884484635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.412463445002,1537.2315373708075,0.3757617735965145,0.12496281526339857,6.112874298809886,3.4707774874839066
4501.0,-30.233508369050565,5.015075089008898,35.00893729432226,24.112884315568976,4.991261111870892,-26.711071217487337,-40.24257677430285,1.4688239603076505,-0.12994375016489812,-5.029212342200807,40.01779308392382,42236.63777071069,25751.693750554754,25751.693750554754,67988.33152126544,77408.76766705653,77408.76766705653,25751.693750554754,103160.46141761128,103160.46141761128,103160.46141761128,127985.91429073371,91668.41060496063,56496.28070861477,39080.14432927318,24825.452873122424,0.0,63905.5972023956,21101.634942154058,1537.2302211192957,0.0,0.8867056072274018,2.815048970103963,0.0014959135982669303,354252.3524318483,1555300.5573117477,4.390374676794727,1555300.5573117477,4.390374676794727,0.8499999999999999,0.09566639612059195,4.027634451161993,1.2675752424681561,1.0,0.0,4.02763445116173,1.2848811483022162,1.2851723798773012,3.1346358038515287,19345.884031689307,1972.7311601504396,4632.441516551485,4632.441516551485,5.558989500147001,5.015075089008898,-2.367542054652532,7.382617143661431,3.4707984137032835,3.4707984137032835,0.9916566896295096,0.0,0.0,0.00022664852266235247,0.994848360875576,0.00022782218031990005,199.11559996651357,0.0,0.0,0.0,0.07919711945628553,7.671825739916383e-05,0.00014993026526318864,0.0006038643016458748,0.09566639612059785,0.07179149429628329,0.02387490182431456,0.09566643327894188,0.07179149429627886,0.02387490182431309,0.37576138105706985,0.37576138105706985,0.1249628335865484,0.0,4.898669876995541,4.862931526381431,5.006167985354011,4.899268592035924,4.86371805732017,5.0062015900619485,24825.452873122424,21101.634942154058,0.85,1.0638869597906957,0.6609223545309014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452897158643195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.406782322467,1537.2302211192957,0.37576138105706985,0.1249628335865484,6.112874298809886,3.4707984137032835
4502.0,-30.233403071173587,5.0150610170530125,35.00893429126279,24.112890881393128,4.991274236785069,-26.710975136780892,-40.24247577236963,1.4688463023923601,-0.12967017914058943,-5.029192909239755,40.01778711816657,42236.64513855955,25751.688634706297,25751.688634706297,67988.33377326585,77408.74115450363,77408.74115450363,25751.688634706297,103160.42978920993,103160.42978920993,103160.42978920993,127985.86047006126,91668.34677916262,56496.250763218646,39080.10668438219,24825.430680851332,0.0,63905.537365233526,21101.616078723633,1537.228610996583,0.0,0.886705727814282,2.815047643503737,0.0014959135982669303,354252.6208244017,1555300.2999896123,4.390370624133093,1555300.2999896123,4.390370624133093,0.8500000000000001,0.09566630428989906,4.027634451161993,1.267574969925918,1.0,0.0,4.0276344511621875,1.2848810437685185,1.2851722753199097,3.1346360588751927,19345.870561765718,1972.7297866004924,4632.441516551485,4632.441516551485,5.558988395794484,5.0150610170530125,-2.3675102241992976,7.38257124125231,3.4708193044752447,3.4708193044752447,0.9916626584214985,0.0,0.0,0.00022664852266235247,0.9948374370443008,0.00022782468192565581,199.11551365520256,0.0,0.0,0.0,0.07919711945628553,7.671913610232073e-05,0.00014992938656003174,0.0006038607625507678,0.09566630428990094,0.07179140389460449,0.023874900395296453,0.09566630100321283,0.07179140389460308,0.02387490039529598,0.3757609870006607,0.3757609870006607,0.12496285241637749,0.0,4.898833092382063,4.863154430796726,5.006151476349771,4.899522730099193,4.8640829348415195,5.006122402529286,24825.430680851332,21101.616078723633,0.85,1.063887991187654,0.6609230886702083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528965290852565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.401103883332,1537.228610996583,0.3757609870006607,0.12496285241637749,6.112874298809886,3.4708193044752447
