time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4503.0,-30.233297812620552,5.015046962687064,35.00893130355553,24.1128871095367,4.991286368787594,-26.710879190781487,-40.24237480536101,1.4688677469484972,-0.12954475532274046,-5.029174647309965,40.017781559213745,42236.65242894066,25751.68652391385,25751.68652391385,67988.33895285451,77408.67672148232,77408.67672148232,25751.68652391385,103160.36324539618,103160.36324539618,103160.36324539618,127985.77474811116,91668.24464676355,56496.22035422167,39080.026991713195,24825.411502714986,0.0,63905.43849442818,21101.599777307736,1537.227196934658,0.0,0.8867058409631042,2.8150481268742924,0.0014959135982669303,354252.8730437517,1555300.0602142802,4.390366821449022,1555300.0602142802,4.390366821449022,0.85,0.09566621380514717,4.027634451161993,1.2675746699096635,1.0,0.0,4.027634451161993,1.2848809434341755,1.2851721749628249,3.1346363036540192,19345.84900754071,1972.7275886812226,4632.441516551485,4632.441516551485,5.558987940140065,5.015046962687064,-2.367479260883677,7.382526223570741,3.470840184583567,3.470840184583567,0.9916686241667334,0.0,0.0,0.00022664852266235247,0.9948265174218699,0.0002278271826224743,199.11542737619962,0.0,0.0,0.0,0.07919711945628553,7.672001451093885e-05,0.00014992850815141363,0.0006038572246419552,0.09566621380515117,0.07179131464250983,0.023874899162641343,0.09566624163631131,0.07179131464250682,0.023874899162640347,0.3757605938994188,0.3757605938994188,0.12496287059068473,0.0,4.898985541638865,4.8633638848667715,5.0061322790589315,4.899629891987217,4.864236364722956,5.006090224736624,24825.411502714986,21101.599777307736,0.85,1.0638897182245657,0.6609242252930196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528958992932954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.395429738499,1537.227196934658,0.3757605938994188,0.12496287059068473,6.112874298809886,3.470840184583567
4504.0,-30.23319254149669,5.015032781506987,35.00892829412838,24.11287457160654,4.991287319612278,-26.710784351620468,-40.24227401297537,1.4688791297360684,-0.1293229637518607,-5.0291632988031685,40.01777495115953,42236.66044224796,25751.701741609275,25751.701741609275,67988.36218385723,77408.62215933541,77408.62215933541,25751.701741609275,103160.32390094468,103160.32390094468,103160.32390094468,127985.71278459995,91668.14785361021,56496.18613652275,39079.9574634305,24825.38888365526,0.0,63905.34634708577,21101.58055110697,1537.2257458522672,0.0,0.8867059227021572,2.815046537088624,0.0014959135982669303,354253.0297804347,1555299.7751879008,4.390364074378905,1555299.7751879008,4.390364074378905,0.8499999999999999,0.09566612534593409,4.027634451161993,1.2675743512110786,1.0,0.0,4.027634451161733,1.2848808901766322,1.2851721216932102,3.1346364335828167,19345.82858012076,1972.7255056640913,4632.441516551485,4632.441516551485,5.558991225167056,5.015032781506987,-2.3674534312452686,7.382486212752255,3.4708610465449277,3.4708610465449277,0.9916745847271222,0.0,0.0,0.00022664852266235247,0.9948155966246425,0.0002278296836432391,199.11534108696742,0.0,0.0,0.0,0.07919711945628553,7.672089140961928e-05,0.0001499276312527332,0.0006038536928146197,0.09566612534593637,0.07179122701521871,0.023874898330717657,0.09566610612286457,0.07179122701521701,0.023874898330717084,0.37576020089492607,0.37576020089492607,0.12496288806647911,0.0,4.899152215200388,4.863573833641965,5.006168617355513,4.8998403350512945,4.864435170513673,5.006335555863586,24825.38888365526,21101.58055110697,0.85,1.0638916158062206,0.660925303696035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452895269737078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.389758315805,1537.2257458522672,0.37576020089492607,0.12496288806647911,6.112874298809886,3.4708610465449277
4505.0,-30.23308725711474,5.01501878102772,35.0089252886044,24.112879705522232,4.991309449870305,-26.710687382461078,-40.242165327630914,1.4689095752166579,-0.12927303100468635,-5.02913746987943,40.01776904599475,42236.635862778145,25751.680057511956,25751.680057511956,67988.3159202901,77408.55340204459,77408.55340204459,25751.680057511956,103160.23345955655,103160.23345955655,103160.23345955655,127985.59778496277,91668.04543436883,56496.1278951025,39079.90837696259,24825.36432540621,0.0,63905.2727023688,21101.55967659528,1537.2238477340575,0.0,0.8867060756442382,2.8150488955820983,0.0014959135982669303,354253.38650949235,1555299.5204794086,4.390358934332259,1555299.5204794086,4.390358934332259,0.85,0.09566603061718519,4.027634451161993,1.2675739940488713,1.0,0.0,4.027634451163637,1.2848807477289899,1.2851719792132807,3.1346367811026705,19345.80696535998,1972.7233015718907,4632.441516551485,4632.441516551485,5.558986544245076,5.01501878102772,-2.367416973651418,7.382435754679138,3.4708818468267495,3.4708818468267495,0.9916805276647855,0.0,0.0,0.00022664852266235247,0.994804674581359,0.00022783218500428977,199.11525478694247,0.0,0.0,0.0,0.07919711945628553,7.672183698781053e-05,0.00014992668567454193,0.0006038498843713203,0.09566603061719192,0.07179113429374137,0.023874896323450547,0.09566608464874296,0.07179113429373632,0.023874896323448868,0.37575980813748083,0.37575980813748083,0.12496290833982397,0.0,4.899284875562159,4.863765496398173,5.006123620184098,4.899864438874715,4.864581173325064,5.005992759051821,24825.36432540621,21101.55967659528,0.85,1.063892117899842,0.6609256807257556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528946401062206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.384090653568,1537.2238477340575,0.37575980813748083,0.12496290833982397,6.112874298809886,3.4708818468267495
4506.0,-30.232981983017563,5.015004622675451,35.0089222952348,24.112877784669422,4.991309837468206,-26.710592596993333,-40.242068307101704,1.4689204514439531,-0.12886041106122548,-5.029127599523659,40.017763388969094,42236.65959705768,25751.699002272326,25751.699002272326,67988.35859933001,77408.5440630481,77408.5440630481,25751.699002272326,103160.24306532042,103160.24306532042,103160.24306532042,127985.59115259422,91667.9936349667,56496.109168976385,39079.87162887812,24825.348087273807,0.0,63905.21971615193,21101.545874182735,1537.2228017110165,0.0,0.8867061464093696,2.8150446258247306,0.0014959135982669303,354253.52283126354,1555299.2764739764,4.390356556072385,1555299.2764739764,4.390356556072385,0.85,0.09566594440162912,4.027634451161993,1.2675737720588223,1.0,0.0,4.027634451163253,1.2848806968415454,1.285171928314302,3.134636905249337,19345.79603351094,1972.72218683352,4632.441516551485,4632.441516551485,5.558990633829435,5.015004622675451,-2.3673922561866956,7.382396878862147,3.4709026779846823,3.4709026779846823,0.991686479424195,0.0,0.0,0.00022664852266235247,0.9947937537343204,0.0002278346861462939,199.1151684954226,0.0,0.0,0.0,0.07919711945628553,7.672268108952687e-05,0.0001499258415728256,0.0006038464846381674,0.09566594440163066,0.07179104830717557,0.02387489609445509,0.0956658820838302,0.07179104830717442,0.023874896094454704,0.3757594146082876,0.3757594146082876,0.12496292594108303,0.0,4.899477614313298,4.8640123773604955,5.0061533274338785,4.900267188462408,4.865018638247761,5.006290930226498,24825.348087273807,21101.545874182735,0.85,1.063893667861783,0.6609266001221875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452894010396611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.378426765967,1537.2228017110165,0.3757594146082876,0.12496292594108303,6.112874298809886,3.4709026779846823
4507.0,-30.23287670173041,5.014990598531102,35.00891929297294,24.112878238689177,4.991328330436587,-26.710495994357615,-40.24196346346287,1.468947623063751,-0.12881140108123645,-5.029104031695733,40.01775714322313,42236.6509039499,25751.68289732191,25751.68289732191,67988.3338012718,77408.47107857872,77408.47107857872,25751.68289732191,103160.15397590063,103160.15397590063,103160.15397590063,127985.47630707307,91667.88551730287,56496.06534267385,39079.80019403224,24825.322331172443,0.0,63905.122525204686,21101.523981496575,1537.220886067703,0.0,0.8867062890692298,2.8150467325398516,0.0014959135982669303,354253.8483321635,1555299.0070752047,4.390351761590153,1555299.0070752047,4.390351761590153,0.85,0.09566585071724604,4.027634451161993,1.2675733797298747,1.0,0.0,4.027634451160831,1.2848805697116075,1.2851718011555489,3.1346372153997155,19345.77321614373,1972.7198601095922,4632.441516551485,4632.441516551485,5.558987157271694,5.014990598531102,-2.367357508050133,7.382348106581235,3.4709234381834606,3.4709234381834606,0.9916924109095602,0.0,0.0,0.00022664852266235247,0.9947828322707432,0.00022783718748442083,199.11508219808408,0.0,0.0,0.0,0.07919711945628553,7.67235932638141e-05,0.0001499249293985384,0.0006038428107335827,0.09566585071725013,0.07179095651314156,0.023874894204108574,0.09566584985323157,0.07179095651313848,0.02387489420410755,0.37575902393937566,0.37575902393937566,0.12496294590674356,0.0,4.899631691632862,4.8642282859147485,5.00612123778285,4.900292630614501,4.865136655101139,5.006037705988774,24825.322331172443,21101.523981496575,0.85,1.0638948978535587,0.6609274692696415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452893380749061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.372766181812,1537.220886067703,0.37575902393937566,0.12496294590674356,6.112874298809886,3.4709234381834606
4508.0,-30.232771415491726,5.014976470890428,35.00891630126537,24.112865281663858,4.9913321445806815,-26.710400855281144,-40.24186263615263,1.4689615843701138,-0.12866040159559589,-5.029091667919216,40.01775144611646,42236.65879602307,25751.69531688096,25751.69531688096,67988.35411290402,77408.40308297252,77408.40308297252,25751.69531688096,103160.09839985348,103160.09839985348,103160.09839985348,127985.40314853608,91667.77644362913,56496.0321566798,39079.715874388145,24825.30474868259,0.0,63905.02062307073,21101.5090363802,1537.2196987487575,0.0,0.8867063726785674,2.815046191460143,0.0014959135982669303,354254.0190913281,1555298.76134101,4.390348951665804,1555298.76134101,4.390348951665804,0.85,0.09566576382345783,4.027634451161993,1.2675731071876366,1.0,0.0,4.027634451162182,1.2848805043897844,1.2851717358189199,3.1346373747610077,19345.750197018286,1972.7175128120496,4632.441516551485,4632.441516551485,5.558989838268097,5.014976470890428,-2.3673310052703167,7.382307476160745,3.4709442152710412,3.4709442152710412,0.9916983472202975,0.0,0.0,0.00022664852266235247,0.994771910422854,0.00022783968896549316,199.11499589676163,0.0,0.0,0.0,0.07919711945628553,7.672447050417375e-05,0.00014992405215817872,0.0006038392775300882,0.09566576382346349,0.07179087010585046,0.02387489371761303,0.09566576659543943,0.07179087010584621,0.023874893717611617,0.3757586338442833,0.3757586338442833,0.12496296403471811,0.0,4.89978693562864,4.864429253737228,5.006138781281038,4.900431266323608,4.865256593925267,5.006232471592227,24825.30474868259,21101.5090363802,0.85,1.0638969121677921,0.660928646673106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528927510590535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.36710925083,1537.2196987487575,0.3757586338442833,0.12496296403471811,6.112874298809886,3.4709442152710412
4509.0,-30.232666160822614,5.014962461886138,35.008913310988916,24.112876352760964,4.991350051822977,-26.71030433518933,-40.241757792513795,1.468988226189684,-0.1284226568056397,-5.029068871520341,40.01774550438498,42236.65004512458,25751.681080514812,25751.681080514812,67988.3311256394,77408.37542933838,77408.37542933838,25751.681080514812,103160.0565098532,103160.0565098532,103160.0565098532,127985.33758869108,91667.7134303993,56495.988046185594,39079.694871348554,24825.28107883788,0.0,63904.97595018643,21101.488917012197,1537.2179251244281,0.0,0.8867065103078641,2.815045728200318,0.0014959135982669303,354254.33393817995,1555298.5050554092,4.390344326251265,1555298.5050554092,4.390344326251265,0.8499999999999999,0.09566567103600836,4.027634451161993,1.267572812116705,1.0,0.0,4.027634451162757,1.2848803797387,1.2851716111395821,3.134637678863984,19345.7368985807,1972.7161567488083,4632.441516551485,4632.441516551485,5.558986765079566,5.014962461886138,-2.3672968589766983,7.382259320862836,3.470964937763656,3.470964937763656,0.9917042679324731,0.0,0.0,0.00022664852266235247,0.9947609919791133,0.00022784218972180138,199.114909621391,0.0,0.0,0.0,0.07919711945628553,7.67253826981302e-05,0.00014992313996422228,0.0006038356035462831,0.0956656710360124,0.07179077904342984,0.02387489199258255,0.09566565532288197,0.07179077904342682,0.023874891992581544,0.3757582434457813,0.3757582434457813,0.12496298368222851,0.0,4.899950158292427,4.8646582687607065,5.00610392025186,4.900646214714698,4.865617600122505,5.0060078356297595,24825.28107883788,21101.488917012197,0.85,1.0638972961766844,0.6609289717603182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528921213399766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.361455928421,1537.2179251244281,0.3757582434457813,0.12496298368222851,6.112874298809886,3.470964937763656
4510.0,-30.232560929208375,5.014948383999912,35.00891033658178,24.112862976640486,4.9913563759201764,-26.710208994270374,-40.24165689535437,1.4690044409821439,-0.128333498420659,-5.029054902592036,40.01773998606033,42236.65759334792,25751.689346347062,25751.689346347062,67988.34693969498,77408.29566298272,77408.29566298272,25751.689346347062,103159.98500932979,103159.98500932979,103159.98500932979,127985.24885358496,91667.59362421444,56495.955554579385,39079.59785515006,24825.26384425516,0.0,63904.86169940522,21101.474267616886,1537.216719203414,0.0,0.8867066014444568,2.8150461870477916,0.0014959135982669303,354254.52686670376,1555298.267032706,4.390341263353628,1555298.267032706,4.390341263353628,0.85,0.09566558370635433,4.027634451161993,1.2675724615482613,1.0,0.0,4.027634451163127,1.2848803038733438,1.28517153525703,3.1346378639476864,19345.711614444725,1972.7135784844697,4632.441516551485,4632.441516551485,5.558988549415583,5.014948383999912,-2.3672692067905214,7.382217590790434,3.470985672498846,3.470985672498846,0.9917101921425274,0.0,0.0,0.00022664852266235247,0.9947500760561557,0.0002278446899556283,199.11482336499276,0.0,0.0,0.0,0.07919711945628553,7.672626056514023e-05,0.00014992226209721224,0.0006038320678188699,0.09566558370635843,0.07179069243253086,0.023874891273827564,0.09566560570074846,0.0717906924325278,0.023874891273826547,0.37575785464006023,0.37575785464006023,0.12496300137785524,0.0,4.900099126643283,4.86485618283632,5.006105495803581,4.90072140417135,4.865674354801854,5.006138367337883,24825.26384425516,21101.474267616886,0.85,1.0638994457025446,0.6609302715029743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528914918102633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.355805483108,1537.216719203414,0.37575785464006023,0.12496300137785524,6.112874298809886,3.470985672498846
4511.0,-30.232455645030637,5.01493439058107,35.00890736551184,24.1128638497554,4.99137214577757,-26.710112661379966,-40.24155208664013,1.4690291621269151,-0.12821690768765848,-5.029033738818879,40.01773413444808,42236.64907542416,25751.67921026108,25751.67921026108,67988.32828568525,77408.23545290304,77408.23545290304,25751.67921026108,103159.91466316412,103159.91466316412,103159.91466316412,127985.15608589977,91667.49717724636,56495.91079976735,39079.54041942112,24825.24142273565,0.0,63904.78184215677,21101.4552093253,1537.215051361951,0.0,0.8867067304320226,2.8150471251800284,0.0014959135982669303,354254.8191652684,1555298.0146342886,4.390336928369928,1555298.0146342886,4.390336928369928,0.85,0.09566549192282911,4.027634451161993,1.2675721505424007,1.0,0.0,4.027634451160996,1.2848801882087006,1.2851714195661703,3.1346381461271253,19345.6912600844,1972.7115029173472,4632.441516551485,4632.441516551485,5.558986361349973,5.01493439058107,-2.367236289254139,7.382170679835209,3.4710063631063117,3.4710063631063117,0.9917161037446605,0.0,0.0,0.00022664852266235247,0.9947391548099562,0.00022784719146362888,199.11473706558402,0.0,0.0,0.0,0.07919711945628553,7.67271724749038e-05,0.00014992135018744866,0.0006038283949796897,0.09566549192283265,0.07179060236766094,0.02387488955517171,0.09566554770340462,0.07179060236765829,0.023874889555170826,0.3757574653744498,0.3757574653744498,0.12496301969922026,0.0,4.900234654149699,4.865047623392741,5.006072667124613,4.9008168311312374,4.865853557571768,5.0059816065528935,24825.24142273565,21101.4552093253,0.85,1.063900483278618,0.6609309641295332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452890862418987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.35015808442,1537.215051361951,0.3757574653744498,0.12496301969922026,6.112874298809886,3.4710063631063117
4512.0,-30.23235037553482,5.0149203542922205,35.00890440663773,24.112866015080385,4.991380000495091,-26.710017133288794,-40.2414511894807,1.469046758249087,-0.12790369482382857,-5.02901857517193,40.01772854753822,42236.656663191665,25751.68435466194,25751.68435466194,67988.3410178536,77408.21237521872,77408.21237521872,25751.68435466194,103159.89672988065,103159.89672988065,103159.89672988065,127985.11989385387,91667.43466409559,56495.87895206855,39079.50634669671,24825.223163973224,0.0,63904.72951066993,21101.43968937724,1537.2137648553082,0.0,0.8867068279016834,2.815044779448048,0.0014959135982669303,354255.0285945931,1555297.773653349,4.390333652633116,1555297.773653349,4.390333652633116,0.85,0.0956654034360353,4.027634451161993,1.267571866461076,1.0,0.0,4.027634451160837,1.2848801058804389,1.2851713372192481,3.134638346978013,19345.6780671845,1972.7101576159546,4632.441516551485,4632.441516551485,5.5589874718660655,5.0149203542922205,-2.367207791249045,7.382128145541266,3.4710270557316276,3.4710270557316276,0.9917220159233222,0.0,0.0,0.00022664852266235247,0.9947282352160433,0.00022784969264809005,199.11465077828456,0.0,0.0,0.0,0.07919711945628553,7.672805036084752e-05,0.00014992047230150495,0.0006038248591760187,0.09566540343604091,0.07179051497413004,0.02387488846191086,0.09566539843960394,0.07179051497412584,0.023874888461909462,0.3757570754801438,0.3757570754801438,0.12496303643503628,0.0,4.90040496453895,4.865276790202813,5.00606576705303,4.901114880348075,4.866222241512901,5.006067008450202,24825.223163973224,21101.43968937724,0.85,1.0639015537418375,0.6609316241005225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528902327138737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.344515246472,1537.2137648553082,0.3757570754801438,0.12496303643503628,6.112874298809886,3.4710270557316276
4513.0,-30.232245146539807,5.014906284379692,35.00890143029288,24.1128577728756,4.991387059386133,-26.70992172119886,-40.24135029232127,1.469063634045197,-0.1277500324091534,-5.029003067471115,40.01772212091584,42236.66415736836,25751.68838950336,25751.68838950336,67988.35254687173,77408.15045262732,77408.15045262732,25751.68838950336,103159.83884213067,103159.83884213067,103159.83884213067,127985.0384755129,91667.3330003944,56495.846705135555,39079.42921695427,24825.199633382228,0.0,63904.62885033649,21101.419688374892,1537.2121634885636,0.0,0.8867069301657375,2.8150445703293263,0.0014959135982669303,354255.24277584034,1555297.4964530075,4.39033021576802,1555297.4964530075,4.39033021576802,0.8499999999999999,0.09566531384913249,4.027634451161993,1.2675715933693574,1.0,0.0,4.027634451161243,1.284880026922429,1.2851712582433414,3.1346385396067413,19345.656611874427,1972.707969783201,4632.441516551485,4632.441516551485,5.558988342862797,5.014906284379692,-2.367179086409172,7.3820853707888645,3.4710477121021266,3.4710477121021266,0.9917279177434647,0.0,0.0,0.00022664852266235247,0.9947173199524856,0.00022785219289554417,199.1145645242575,0.0,0.0,0.0,0.07919711945628553,7.67289282560774e-05,0.00014991959440627505,0.0006038213233349462,0.09566531384913497,0.07179042680574874,0.023874887043386233,0.0956653027082663,0.07179042680574688,0.023874887043385612,0.3757566874992344,0.3757566874992344,0.12496305345352951,0.0,4.900568713022835,4.865492065569526,5.006074358920159,4.901253035061984,4.866382603959607,5.006138222472714,24825.199633382228,21101.419688374892,0.85,1.0639034099720577,0.6609327824481366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528896030971188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.338875623871,1537.2121634885636,0.3757566874992344,0.12496305345352951,6.112874298809886,3.4710477121021266
4514.0,-30.232139911468558,5.014892281716281,35.0088984570286,24.11286412915217,4.9914015821293125,-26.709825557221624,-40.24124551853163,1.4690872278823697,-0.1275186213144366,-5.028982822320847,40.01771625795551,42236.65554298439,25751.68031960932,25751.68031960932,67988.33586259371,77408.11738709394,77408.11738709394,25751.68031960932,103159.79770670326,103159.79770670326,103159.79770670326,127984.97513839584,91667.26321296772,56495.80136885816,39079.40204901062,24825.17743169257,0.0,63904.57948070319,21101.400816938683,1537.2105318574022,0.0,0.8867070545155498,2.8150438925438594,0.0014959135982669303,354255.52238749724,1555297.243565208,4.390326036650937,1555297.243565208,4.390326036650937,0.85,0.09566522293201868,4.027634451161993,1.2675712592853232,1.0,0.0,4.027634451160579,1.2848799165322502,1.2851711478281418,3.13463880891853,19345.64188379684,1972.706467937251,4632.441516551485,4632.441516551485,5.558986600823741,5.014892281716281,-2.3671469161806553,7.382039197896937,3.4710683349356675,3.4710683349356675,0.9917338099816193,0.0,0.0,0.00022664852266235247,0.9947064041878527,0.00022785469331265042,199.11447826532466,0.0,0.0,0.0,0.07919711945628553,7.672983989127508e-05,0.00014991868277107738,0.0006038176516016172,0.09566522293202309,0.07179033751272007,0.023874885419303018,0.09566519154930504,0.07179033751271677,0.023874885419301918,0.3757563003590726,0.3757563003590726,0.12496307163340874,0.0,4.9007401457226365,4.865727007119915,5.006054583770492,4.9014642010064335,4.866705202835419,5.006013990002259,24825.17743169257,21101.400816938683,0.85,1.0639039708120395,0.6609331582525833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528889737231443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.333238698886,1537.2105318574022,0.3757563003590726,0.12496307163340874,6.112874298809886,3.4710683349356675
4515.0,-30.232034700369663,5.014878246895349,35.00889549470282,24.112850438710325,4.991409975029307,-26.709730027860918,-40.241140814591176,1.4691053025205663,-0.12748462219684598,-5.028967267085248,40.01771063003431,42236.64721683509,25751.684178511867,25751.684178511867,67988.33139534696,77408.02791708222,77408.02791708222,25751.684178511867,103159.71209559409,103159.71209559409,103159.71209559409,127984.87080265704,91667.1345490331,56495.7538487861,39079.31188916333,24825.15870706294,0.0,63904.47059622627,21101.384901003497,1537.2092020076025,0.0,0.8867071541279326,2.815045261316247,0.0014959135982669303,354255.73722549685,1555297.0008154095,4.39032268890371,1555297.0008154095,4.39032268890371,0.85,0.09566513520068398,4.027634451161993,1.2675709202559666,1.0,0.0,4.027634451162547,1.2848798319651564,1.28517106324188,3.134639015231438,19345.614730303707,1972.703699051532,4632.441516551485,4632.441516551485,5.558987433840744,5.014878246895349,-2.367118204902648,7.381996451797997,3.4710889546061714,3.4710889546061714,0.9917397013160489,0.0,0.0,0.00022664852266235247,0.994695491038975,0.00022785719318543863,199.11439202611612,0.0,0.0,0.0,0.07919711945628553,7.673075092872021e-05,0.00014991777173363225,0.0006038139822758169,0.0956651352006856,0.07179025081891668,0.02387488438176892,0.09566516605149007,0.07179025081891546,0.023874884381768515,0.3757559152281076,0.3757559152281076,0.12496308902719232,0.0,4.900882761736227,4.865917450721099,5.006053175056991,4.901482644888404,4.866708752000136,5.006077126667606,24825.15870706294,21101.384901003497,0.85,1.063905713653809,0.6609341541017206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528883443133735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.327605403263,1537.2092020076025,0.3757559152281076,0.12496308902719232,6.112874298809886,3.4710889546061714
4516.0,-30.23192945182772,5.014864245974483,35.00889253311501,24.11285190554338,4.991422211400571,-26.70963408041599,-40.24103988250715,1.469126839988829,-0.127285170386358,-5.0289486364829905,40.01770472687717,42236.65446482701,25751.680110503974,25751.680110503974,67988.33457533098,77407.98428577323,77407.98428577323,25751.680110503974,103159.6643962772,103159.6643962772,103159.6643962772,127984.80129572925,91667.05326472546,56495.723443779105,39079.25535660706,24825.13689945204,0.0,63904.3922560591,21101.366364534235,1537.2076288291644,0.0,0.8867072704002651,2.8150448150297747,0.0014959135982669303,354255.99453843717,1555296.7461938593,4.390318781253843,1555296.7461938593,4.390318781253843,0.85,0.09566504525314587,4.027634451161993,1.2675706191407516,1.0,0.0,4.027634451162551,1.2848797311962885,1.2851709624501717,3.1346392610708085,19345.597575901455,1972.701949789322,4632.441516551485,4632.441516551485,5.558986555684403,5.014864245974483,-2.367087258174734,7.381951504149217,3.4711095412380506,3.4711095412380506,0.9917455832108716,0.0,0.0,0.00022664852266235247,0.9946845741354753,0.0002278596939731802,199.11430575629112,0.0,0.0,0.0,0.07919711945628553,7.673162915640511e-05,0.00014991689350594736,0.0006038104450957373,0.09566504525314827,0.07179016234970684,0.023874882903441433,0.09566506552586548,0.07179016234970503,0.023874882903440833,0.37575552916158544,0.37575552916158544,0.12496310689314641,0.0,4.901031850785785,4.8661208476916045,5.006038741416148,4.901663466096636,4.866969800108393,5.0060164427360405,24825.13689945204,21101.366364534235,0.85,1.0639070676536269,0.6609350777578569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528877150475261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.321975135228,1537.2076288291644,0.37575552916158544,0.12496310689314641,6.112874298809886,3.4711095412380506
4517.0,-30.231824187502443,5.014850297126291,35.00888959180868,24.11285302313047,4.991436538167244,-26.709537909731644,-40.240938880573935,1.469150260396464,-0.12713468141578232,-5.028929123555622,40.01769939444359,42236.66164108047,25751.673861783027,25751.673861783027,67988.3355028635,77407.93084689818,77407.93084689818,25751.673861783027,103159.6047086812,103159.6047086812,103159.6047086812,127984.72289923416,91666.96301268159,56495.69380686401,39079.18800646398,24825.11819055295,0.0,63904.30619701692,21101.350461970007,1537.2062121087706,0.0,0.8867073890985239,2.8150451150810523,0.0014959135982669303,354256.2640375968,1555296.5161894183,4.390314792074802,1555296.5161894183,4.390314792074802,0.8500000000000001,0.09566495567699194,4.027634451161993,1.2675703290151432,1.0,0.0,4.027634451161863,1.2848796216175973,1.2851708528466432,3.1346395284029867,19345.578528930284,1972.700007538791,4632.441516551485,4632.441516551485,5.55898520677996,5.014850297126291,-2.3670556627870583,7.3819059599133485,3.4711301147050815,3.4711301147050815,0.991751461344309,0.0,0.0,0.00022664852266235247,0.9946736557241254,0.00022786219516123776,199.11421947360364,0.0,0.0,0.0,0.07919711945628553,7.673250800116335e-05,0.00014991601466118914,0.0006038069054303118,0.09566495567700113,0.07179007422631367,0.023874881450687464,0.09566500036197219,0.07179007422630677,0.023874881450685174,0.3757551432594178,0.3757551432594178,0.12496312434571884,0.0,4.901176981992876,4.866324512305766,5.00600763743347,4.901794442139817,4.867176210142588,5.005920335589167,24825.11819055295,21101.350461970007,0.85,1.0639085149169059,0.6609360801268208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528870855582778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.31634912434,1537.2062121087706,0.3757551432594178,0.12496312434571884,6.112874298809886,3.4711301147050815
4518.0,-30.23171896788998,5.014836306474958,35.008886657240645,24.112849949765973,4.991444144967963,-26.709442451323316,-40.24083794848991,1.4691676284012951,-0.12690690901263224,-5.028914058011301,40.01769370809704,42236.669068770694,25751.67887815992,25751.67887815992,67988.34794693062,77407.88764520736,77407.88764520736,25751.67887815992,103159.56652336728,103159.56652336728,103159.56652336728,127984.66571344637,91666.8802953715,56495.66171893481,39079.131751596324,24825.099190079094,0.0,63904.230941675414,21101.33431156723,1537.204882187919,0.0,0.8867074864283385,2.8150438805867015,0.0014959135982669303,354256.4721126638,1555296.2709196403,4.390311521041205,1555296.2709196403,4.390311521041205,0.85,0.09566486778227959,4.027634451161993,1.2675700482307004,1.0,0.0,4.027634451161947,1.2848795403567164,1.2851707715673437,3.1346397266500294,19345.561072104338,1972.6982274379466,4632.441516551485,4632.441516551485,5.558986289659663,5.014836306474958,-2.3670273551643755,7.381863661639334,3.4711506805458345,3.4711506805458345,0.9917573372988099,0.0,0.0,0.00022664852266235247,0.9946627420797457,0.0002278646953121536,199.1141332276409,0.0,0.0,0.0,0.07919711945628553,7.67333862474417e-05,0.00014991513641491076,0.0006038033681753444,0.09566486778228032,0.07178998757202745,0.023874880210252872,0.0956648861452987,0.0717899875720269,0.023874880210252684,0.3757547576405687,0.3757547576405687,0.12496314044662944,0.0,4.9013373171844705,4.866540104245246,5.006001597851252,4.902007148998678,4.867431070085843,5.006006094536815,24825.099190079094,21101.33431156723,0.85,1.0639099625341353,0.660936974694517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528864559751755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.310726937929,1537.204882187919,0.3757547576405687,0.12496314044662944,6.112874298809886,3.4711506805458345
4519.0,-30.231613735877147,5.0148222317194575,35.00888369299573,24.112842336203926,4.991447223669346,-26.709347434543908,-40.24073338424785,1.4691809223360974,-0.12666085743825306,-5.028901110846947,40.01768697455712,42236.66113822994,25751.688970660038,25751.688970660038,67988.35010888998,77407.84439420688,77407.84439420688,25751.688970660038,103159.53336486692,103159.53336486692,103159.53336486692,127984.60805314001,91666.79569073596,56495.61243475889,39079.09250664119,24825.074688273085,0.0,63904.16719491428,21101.313485032122,1537.2032851588299,0.0,0.8867075767630348,2.815042158672918,0.0014959135982669303,354256.6509301822,1555295.9804811988,4.390308485098055,1555295.9804811988,4.390308485098055,0.85,0.09566477968105001,4.027634451161993,1.2675696987612173,1.0,0.0,4.027634451161266,1.2848794781574746,1.285170709354004,3.1346398783936116,19345.54321697347,1972.6964067213034,4632.441516551485,4632.441516551485,5.5589884683164446,5.0148222317194575,-2.3670006634951544,7.381822895214611,3.4711712105278925,3.4711712105278925,0.9917632030079693,0.0,0.0,0.00022664852266235247,0.9946518272783463,0.00022786719578299881,199.11404697158864,0.0,0.0,0.0,0.07919711945628553,7.67342961082319e-05,0.00014991422655412059,0.0006037997035886802,0.09566477968105327,0.07178990075455964,0.023874878926493627,0.09566473798686431,0.0717899007545572,0.023874878926492815,0.37575437310774196,0.37575437310774196,0.12496315696604823,0.0,4.901513010731833,4.866764289104708,5.006031272530208,4.902240253408706,4.867685605948793,5.0061745971012215,24825.074688273085,21101.313485032122,0.85,1.063911057654793,0.6609375099029736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528858266600444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.305107364582,1537.2032851588299,0.37575437310774196,0.12496315696604823,6.112874298809886,3.4711712105278925
4520.0,-30.231508484907504,5.0148083110065365,35.00888073631621,24.112847784440987,4.991467494013773,-26.70925068146337,-40.240628470759816,1.469209690569637,-0.12657529241363363,-5.028876937589388,40.017681266427616,42236.65223000749,25751.670485550494,25751.670485550494,67988.32271555798,77407.78436449294,77407.78436449294,25751.670485550494,103159.45485004343,103159.45485004343,103159.45485004343,127984.50644037653,91666.70125959485,56495.56912510941,39079.03570498382,24825.0515903331,0.0,63904.08729531692,21101.293851783135,1537.2015076899227,0.0,0.8867077205571607,2.8150438557291535,0.0014959135982669303,354256.98479513224,1555295.7342719182,4.390303652506244,1555295.7342719182,4.390303652506244,0.85,0.09566468779982923,4.027634451161993,1.2675693690730259,1.0,0.0,4.027634451162527,1.2848793435575934,1.2851705747236142,3.1346402067685344,19345.52328803729,1972.6943745353706,4632.441516551485,4632.441516551485,5.558984477956397,5.0148083110065365,-2.3669657299713736,7.38177404097791,3.471191691820775,3.471191691820775,0.9917690548059357,0.0,0.0,0.00022664852266235247,0.99464091063995,0.00022786969672957376,199.1139607000727,0.0,0.0,0.0,0.07919711945628553,7.673520901799457e-05,0.0001499133136443579,0.0006037960267218692,0.09566468779983567,0.07178981081554238,0.023874876984293296,0.09566470055496828,0.07178981081553754,0.023874876984291686,0.37575399010876487,0.37575399010876487,0.12496317598291236,0.0,4.901661580404948,4.866975035358848,5.005992646860307,4.902301645175783,4.867863906085347,5.0058841222977435,24825.0515903331,21101.293851783135,0.85,1.0639119592048436,0.6609381968765355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528851972712926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.299491546975,1537.2015076899227,0.37575399010876487,0.12496317598291236,6.112874298809886,3.471191691820775
4521.0,-30.23140328294561,5.014794243300175,35.008877788108606,24.11283531636002,4.991468147198378,-26.709155934352875,-40.24052767837418,1.4692207986056387,-0.12635509094332065,-5.028866966273855,40.017675599831136,42236.66001793972,25751.688124763383,25751.688124763383,67988.34814270311,77407.73120354304,77407.73120354304,25751.688124763383,103159.41932830642,103159.41932830642,103159.41932830642,127984.45415857864,91666.60577498052,56495.53458937732,39078.96798400355,24825.034830272216,0.0,63904.002814275766,21101.279605731383,1537.2004223912584,0.0,0.8867077918703428,2.8150421261599967,0.0014959135982669303,354257.12251238024,1555295.4898541132,4.390301255833636,1555295.4898541132,4.390301255833636,0.85,0.09566460349726742,4.027634451161993,1.26756910092663,1.0,0.0,4.027634451162102,1.2848792915856815,1.2851705227399224,3.1346403335611797,19345.50313677402,1972.6923196783837,4632.441516551485,4632.441516551485,5.558988285713671,5.014794243300175,-2.366941250138927,7.381735493439102,3.471212196125243,3.471212196125243,0.9917749131786409,0.0,0.0,0.00022664852266235247,0.9946299992137899,0.0002278721965369111,199.1138744688019,0.0,0.0,0.0,0.07919711945628553,7.673608607724323e-05,0.00014991243658510925,0.0006037924942478236,0.09566460349727017,0.07178972689534183,0.02387487660192834,0.09566458193077976,0.07178972689533976,0.02387487660192766,0.3757536076710487,0.3757536076710487,0.12496319287396136,0.0,4.901827875856156,4.867186459604227,5.006023041625099,4.9025118753305605,4.868051085347986,5.0061635863900165,24825.034830272216,21101.279605731383,0.85,1.063913763591581,0.6609391925055484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528845677697062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.293879616873,1537.2004223912584,0.3757536076710487,0.12496319287396136,6.112874298809886,3.471212196125243
4522.0,-30.231298069075276,5.014780278907136,35.00887482616008,24.112836189474933,4.991484084194328,-26.709059647995378,-40.24042667644096,1.46924566311441,-0.1262542467202934,-5.028845278957475,40.01766930318122,42236.66691932156,25751.67572716466,25751.67572716466,67988.34264648621,77407.67021442922,77407.67021442922,25751.67572716466,103159.34594159389,103159.34594159389,103159.34594159389,127984.35507462487,91666.50864522337,56495.5053501156,39078.89255011974,24825.009133030984,0.0,63903.90168315072,21101.257763076337,1537.1985525513533,0.0,0.886707925135519,2.8150433323122033,0.0014959135982669303,354257.4220434668,1555295.2182601923,4.390296777097192,1555295.2182601923,4.390296777097192,0.85,0.09566451234273887,4.027634451161993,1.2675687877228485,1.0,0.0,4.027634451161261,1.284879175250454,1.2851704063783262,3.134640617377046,19345.48263831653,1972.6902294174395,4632.441516551485,4632.441516551485,5.55898560945782,5.014780278907136,-2.36690820106587,7.381688479973006,3.4712326328855014,3.4712326328855014,0.9917807522530004,0.0,0.0,0.00022664852266235247,0.9946190866816301,0.00022787469665248934,199.11378822784465,0.0,0.0,0.0,0.07919711945628553,7.673696496919802e-05,0.00014991155769315446,0.0006037889543923075,0.0956645123427416,0.07178963751047056,0.023874874832271048,0.09566452093171843,0.0717896375104685,0.023874874832270365,0.37575322586397025,0.37575322586397025,0.12496321222584754,0.0,4.901972294016446,4.8673851285954015,5.0060041120168535,4.902591032237183,4.8682209716587295,5.0059696433310705,24825.009133030984,21101.257763076337,0.85,1.0639153612808656,0.6609403464711753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528839385617782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.288270213347,1537.1985525513533,0.37575322586397025,0.12496321222584754,6.112874298809886,3.4712326328855014
4523.0,-30.23119286451443,5.014766367967508,35.008871901033395,24.112837202288233,4.991499101569651,-26.708963462057472,-40.24032190265132,1.469269699112702,-0.1261244167287714,-5.02882586053349,40.01766445180106,42236.65816737849,25751.669312755297,25751.669312755297,67988.32748013378,77407.61354003588,77407.61354003588,25751.669312755297,103159.28285279118,103159.28285279118,103159.28285279118,127984.27607932384,91666.41546135157,56495.4600886942,39078.839302952634,24824.99322653267,0.0,63903.832529485306,21101.24424255277,1537.1972976054567,0.0,0.8867080416091233,2.815043892794473,0.0014959135982669303,354257.69023825764,1555295.0090052371,4.390292862687656,1555295.0090052371,4.390292862687656,0.85,0.09566442450989705,4.027634451161993,1.26756844594609,1.0,0.0,4.027634451161869,1.2848790627916535,1.285170293894036,3.134640891735882,19345.462972606554,1972.688224073109,4632.441516551485,4632.441516551485,5.558984224786402,5.014766367967508,-2.36687679774064,7.381643165708148,3.471253077365768,3.471253077365768,0.9917865935330765,0.0,0.0,0.00022664852266235247,0.994608175244157,0.00022787719657212213,199.11370199459296,0.0,0.0,0.0,0.07919711945628553,7.673787669267872e-05,0.00014991064596967375,0.0006037852823034068,0.0956644245099027,0.07178955075605044,0.023874873753852256,0.09566447444568284,0.0717895507560462,0.02387487375385085,0.37575284392853264,0.37575284392853264,0.12496323057432134,0.0,4.902110772434469,4.867581281731702,5.005968942512084,4.9027014438047445,4.868402754772433,5.005865198759238,24824.99322653267,21101.24424255277,0.85,1.0639162752682148,0.660940924754246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452883309283171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.282664555116,1537.1972976054567,0.37575284392853264,0.12496323057432134,6.112874298809886,3.471253077365768
4524.0,-30.23108765927511,5.014752343575904,35.008868969901755,24.112829728424572,4.991501288177759,-26.708868558624193,-40.24022111026568,1.4692821875268527,-0.12585691057307713,-5.028814378258274,40.01765842663812,42236.66587342802,25751.682926992424,25751.682926992424,67988.34880042044,77407.57447589526,77407.57447589526,25751.682926992424,103159.25740288768,103159.25740288768,103159.25740288768,127984.2309211097,91666.33469310956,56495.42609064243,39078.78733607459,24824.97351822202,0.0,63903.760854296605,21101.227490488716,1537.1960092119295,0.0,0.8867081219164673,2.815041718021964,0.0014959135982669303,354257.848824138,1555294.749121448,4.390290163743226,1555294.749121448,4.390290163743226,0.85,0.09566433881510324,4.027634451161993,1.267568197580986,1.0,0.0,4.027634451162746,1.2848790043612994,1.285170235450438,3.1346410342848507,19345.445927115816,1972.6864859167827,4632.441516551485,4632.441516551485,5.558987163676635,5.014752343575904,-2.36685126472416,7.381603608300065,3.471273514697159,3.471273514697159,0.9917924327706169,0.0,0.0,0.00022664852266235247,0.994597263865425,0.00022787969653314809,199.11361576085977,0.0,0.0,0.0,0.07919711945628553,7.673875378011861e-05,0.00014990976888223386,0.0006037817497158172,0.09566433881510591,0.0717894658583867,0.023874872956719206,0.095664329023269,0.0717894658583847,0.02387487295671854,0.37575246187022526,0.37575246187022526,0.12496324712222509,0.0,4.9022757738501355,4.867794837577492,5.0059877382889795,4.902957467685212,4.868670857933637,5.006084760929468,24824.97351822202,21101.227490488716,0.85,1.063917802200044,0.6609417866614999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452882680060789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.277062217516,1537.1960092119295,0.37575246187022526,0.12496324712222509,6.112874298809886,3.471273514697159
4525.0,-30.23098246753351,5.014738447229604,35.00886603633463,24.1128355259076,4.991519348704234,-26.70877207983242,-40.24011626662684,1.4693089610031378,-0.1257203071665458,-5.02879155237917,40.01765249343637,42236.65689160035,25751.667561556085,25751.667561556085,67988.32445315644,77407.52481707941,77407.52481707941,25751.667561556085,103159.19237863549,103159.19237863549,103159.19237863549,127984.14183949633,91666.24976225114,56495.38183677217,39078.74213942108,24824.949460860833,0.0,63903.69160028192,21101.207041731708,1537.194208073627,0.0,0.8867082596632734,2.8150425872037674,0.0014959135982669303,354258.16408082383,1555294.493204256,4.390285534391852,1555294.493204256,4.390285534391852,0.85,0.09566424758022639,4.027634451161993,1.2675678118458018,1.0,0.0,4.027634451161755,1.2848788790945158,1.2851701101552613,3.1346413398906217,19345.428003138222,1972.6846581797274,4632.441516551485,4632.441516551485,5.558983846756974,5.014738447229604,-2.3668174193635347,7.381555866593139,3.4712938946189715,3.4712938946189715,0.9917982556054205,0.0,0.0,0.00022664852266235247,0.9945863540157027,0.0002278821961986964,199.11352953826494,0.0,0.0,0.0,0.07919711945628553,7.673966613108127e-05,0.0001499088565312712,0.0006037780750996484,0.09566424758023265,0.07178937659567082,0.02387487098456182,0.09566426133170937,0.07178937659566613,0.02387487098456026,0.37575208090015516,0.37575208090015516,0.12496326548012024,0.0,4.902426222166753,4.868007556361874,5.005950712795027,4.9030712452126295,4.86890176035871,5.005846026100073,24824.949460860833,21101.207041731708,0.85,1.0639185741948045,0.6609423623879347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528820508348939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.271463400326,1537.194208073627,0.37575208090015516,0.12496326548012024,6.112874298809886,3.4712938946189715
4526.0,-30.230877239022725,5.014724496747326,35.0088631231538,24.112827248778217,4.991526580090046,-26.708676650970062,-40.240015369467415,1.4693259920373656,-0.12557557232622685,-5.028777284462478,40.017647220097274,42236.66437264763,25751.674057873297,25751.674057873297,67988.33843052093,77407.46208528783,77407.46208528783,25751.674057873297,103159.13614316113,103159.13614316113,103159.13614316113,127984.06926147001,91666.14735920909,56495.34964656868,39078.664125156014,24824.93311830888,0.0,63903.597243464894,21101.193150562547,1537.193045905509,0.0,0.8867083514339265,2.8150423507154962,0.0014959135982669303,354258.3611404271,1555294.265748995,4.390282450193124,1555294.265748995,4.390282450193124,0.85,0.0956641619140152,4.027634451161993,1.2675675365561618,1.0,0.0,4.0276344511628395,1.2848787994103348,1.2851700304530191,3.1346415342913136,19345.40639179618,1972.682454436141,4632.441516551485,4632.441516551485,5.558985249109749,5.014724496747326,-2.366789862764307,7.381514359511633,3.4713142897937974,3.4713142897937974,0.9918040827982278,0.0,0.0,0.00022664852266235247,0.9945754404816519,0.00022788469676326552,199.11344328560628,0.0,0.0,0.0,0.07919711945628553,7.674054414918863e-05,0.00014990797851316385,0.0006037745387636706,0.09566416191401504,0.07178929183386361,0.023874870080151434,0.09566419087067764,0.07178929183386372,0.02387487008015147,0.3757517008922637,0.3757517008922637,0.12496328191204858,0.0,4.9025759242911136,4.868208745089191,5.005945388947055,4.9032017121362514,4.869040584444008,5.005951231379697,24824.93311830888,21101.193150562547,0.85,1.0639203638489032,0.6609434553696736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528814216902726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.265867819573,1537.193045905509,0.3757517008922637,0.12496328191204858,6.112874298809886,3.4713142897937974
4527.0,-30.230772025751683,5.014710605659657,35.008860211831006,24.112833744753175,4.9915403986004305,-26.708580577043584,-40.239914402458794,1.4693489498923618,-0.12533424795140036,-5.028757703689388,40.01764144785366,42236.67140022128,25751.66693052033,25751.66693052033,67988.33833074161,77407.43232499411,77407.43232499411,25751.66693052033,103159.09925551443,103159.09925551443,103159.09925551443,127984.01059532186,91666.0806007274,56495.319675954815,39078.62324974731,24824.911339807422,0.0,63903.534589554736,21101.17463883631,1537.1914521787392,0.0,0.8867084720701692,2.8150414651737004,0.0014959135982669303,354258.631578043,1555294.0167744805,4.390278395889558,1555294.0167744805,4.390278395889558,0.8500000000000001,0.09566407264389408,4.027634451161993,1.267567254123278,1.0,0.0,4.02763445116254,1.284878691995976,1.2851699230143137,3.134641796343687,19345.392302953183,1972.6810177739783,4632.441516551485,4632.441516551485,5.558983710535987,5.014710605659657,-2.366758426138685,7.381469031798342,3.4713346454770257,3.4713346454770257,0.9918098987077216,0.0,0.0,0.00022664852266235247,0.9945645286572989,0.00022788719699096534,199.11335704551382,0.0,0.0,0.0,0.07919711945628553,7.674142278442898e-05,0.0001499070998779235,0.0006037709999421064,0.09566407264389915,0.07178920432640541,0.02387486831749374,0.09566407460974433,0.07178920432640161,0.023874868317492474,0.37575132109643755,0.37575132109643755,0.12496329870175302,0.0,4.902738016724868,4.868433799011541,5.005917931311615,4.903423455737993,4.869371184320016,5.0058453437410435,24824.911339807422,21101.17463883631,0.85,1.063921405403052,0.66094421336007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528807923262828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.260276481822,1537.1914521787392,0.37575132109643755,0.12496329870175302,6.112874298809886,3.4713346454770257
