time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4528.0,-30.230666859779216,5.014696709490157,35.008857314504425,24.11283025229352,4.991550558013694,-26.70848491163884,-40.23980969851834,1.4693686098733014,-0.12517631822294106,-5.0287411540475,40.0176360328781,42236.662807755405,25751.667540339895,25751.667540339895,67988.3303480953,77407.37715236163,77407.37715236163,25751.667540339895,103159.04469270153,103159.04469270153,103159.04469270153,127983.93772813036,91665.98696759249,56495.272622986246,39078.57149400693,24824.893035428828,0.0,63903.46452943576,21101.159080114503,1537.1901250077324,0.0,0.8867085759745477,2.8150413216238026,0.0014959135982669303,354258.860151662,1555293.7832100594,4.39027490390564,1555293.7832100594,4.39027490390564,0.85,0.095663985739234,4.027634451161993,1.2675669365236537,1.0,0.0,4.027634451163905,1.2848786000116028,1.2851698310090913,3.1346420207524837,19345.372542429817,1972.6790027613729,4632.441516551485,4632.441516551485,5.55898384217706,5.014696709490157,-2.3667292242408964,7.3814259337310535,3.471354995826825,3.471354995826825,0.9918157130933786,0.0,0.0,0.00022664852266235247,0.994553621867393,0.0002278896961199466,199.1132708442652,0.0,0.0,0.0,0.07919711945628553,7.674233394902697e-05,0.0001499061887133255,0.0006037673301041809,0.0956639857392394,0.07178911882957577,0.02387486690966363,0.09566399834749194,0.07178911882957172,0.02387486690966228,0.37575094305221135,0.37575094305221135,0.12496331443134598,0.0,4.902897117668715,4.868651563595336,5.005900415036876,4.903564835824568,4.8695540379303,5.005861827613444,24824.893035428828,21101.159080114503,0.85,1.0639224469086168,0.6609448035215679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528801630539856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.254688346384,1537.1901250077324,0.37575094305221135,0.12496331443134598,6.112874298809886,3.471354995826825
4529.0,-30.230561710827505,5.014682734534004,35.00885439962832,24.112817260343604,4.9915544071403515,-26.708389892583785,-40.23970883628351,1.4693825888966154,-0.12504196305792448,-5.028728170290079,40.01762972705605,42236.670215352344,25751.676994738362,25751.676994738362,67988.34721009071,77407.30900248075,77407.30900248075,25751.676994738362,103158.9859972191,103158.9859972191,103158.9859972191,127983.85681127592,91665.87780953951,56495.23902241099,39078.48754125391,24824.870814056823,0.0,63903.35835531073,21101.1401919483,1537.188653730488,0.0,0.8867086649453625,2.8150410716467333,0.0014959135982669303,354259.039475528,1555293.5112207416,4.390271913804419,1555293.5112207416,4.390271913804419,0.85,0.09566389954613601,4.027634451161993,1.2675666222209112,1.0,0.0,4.02763445116119,1.2848785346070863,1.2851697655897503,3.134642180316007,19345.34950549681,1972.6766536479647,4632.441516551485,4632.441516551485,5.558985883087545,5.014682734534004,-2.3667026893080796,7.381385423842083,3.471375321491792,3.471375321491792,0.9918215204262263,0.0,0.0,0.00022664852266235247,0.9945427169717032,0.0002278921948696962,199.1131846570426,0.0,0.0,0.0,0.07919711945628553,7.674321169142618e-05,0.0001499053109709263,0.0006037637948786547,0.09566389954613685,0.07178903395735889,0.023874865588777962,0.09566390788920053,0.07178903395735825,0.023874865588777754,0.37575056611708113,0.37575056611708113,0.12496332989765388,0.0,4.903050026980679,4.868848858945796,5.005919664893895,4.90368620723217,4.8696626874078675,5.00602135964408,24824.870814056823,21101.1401919483,0.85,1.0639244784611621,0.6609460175866052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528795340651222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.24910277051,1537.188653730488,0.37575056611708113,0.12496332989765388,6.112874298809886,3.471375321491792
4530.0,-30.230456513005574,5.014668881830577,35.00885148806832,24.112828366365306,4.991572307324323,-26.708293424361827,-40.23960402756927,1.4694092186805934,-0.12481722864930589,-5.028705726562119,40.01762399389384,42236.66126416362,25751.66232441121,25751.66232441121,67988.32358857483,77407.28138601866,77407.28138601866,25751.66232441121,103158.94371042987,103158.94371042987,103158.94371042987,127983.79165312734,91665.81485363084,56495.19473177592,39078.466802061026,24824.84794269747,0.0,63903.31474475849,21101.12075129285,1537.1869308971413,0.0,0.8867088000206397,2.8150407382427214,0.0014959135982669303,354259.3494549984,1555293.2639320197,4.3902673742407154,1555293.2639320197,4.3902673742407154,0.85,0.09566380940061468,4.027634451161993,1.26756632714998,1.0,0.0,4.027634451161094,1.284878410012696,1.2851696409671192,3.1346424842816027,19345.3362191564,1972.6752988182918,4632.441516551485,4632.441516551485,5.558982716220331,5.014668881830577,-2.366669217380188,7.381338099210765,3.471395600229169,3.471395600229169,0.9918273143511911,0.0,0.0,0.00022664852266235247,0.994531807136788,0.0002278946948060548,199.11309842983732,0.0,0.0,0.0,0.07919711945628553,7.674412378745827e-05,0.0001499043988748942,0.000603760121289253,0.09566380940062096,0.07178894582124126,0.02387486357937969,0.09566380391474441,0.07178894582123656,0.02387486357937812,0.3757501889726039,0.3757501889726039,0.12496334737213488,0.0,4.903209219700955,4.869072034356407,5.005886237019126,4.903888497912817,4.870007340292261,5.005795213833096,24824.84794269747,21101.12075129285,0.85,1.0639248348874015,0.6609463285725404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452878905178603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.243520359181,1537.1869308971413,0.3757501889726039,0.12496334737213488,6.112874298809886,3.471395600229169
4531.0,-30.23035134540213,5.014654931745565,35.008848586870535,24.112820613104873,4.991576161915826,-26.708198388009496,-40.239506972115464,1.4694232045231772,-0.1245951175430946,-5.028693639254124,40.017618472595494,42236.68441318009,25751.674010201346,25751.674010201346,67988.35842338143,77407.23449974031,77407.23449974031,25751.674010201346,103158.90850994166,103158.90850994166,103158.90850994166,127983.7393163272,91665.72695369723,56495.176867137125,39078.388985066784,24824.83080638556,0.0,63903.21979145234,21101.106185427725,1537.1857740839055,0.0,0.8867088815835327,2.8150392305823404,0.0014959135982669303,354259.5163978215,1555293.0257816578,4.390264633103366,1555293.0257816578,4.390264633103366,0.85,0.09566372527924036,4.027634451161993,1.2675660546077419,1.0,0.0,4.027634451160325,1.2848783445762932,1.2851695755158847,3.134642643922964,19345.317668579264,1972.6734071858652,4632.441516551485,4632.441516551485,5.558985238818857,5.014654931745565,-2.3666433690467246,7.38129830079229,3.471415892554525,3.471415892554525,0.9918331121584357,0.0,0.0,0.00022664852266235247,0.9945209005647893,0.0002278971940495555,199.11301222747582,0.0,0.0,0.0,0.07919711945628553,7.674496841981314e-05,0.00014990355424253935,0.000603756719418882,0.09566372527924144,0.07178886250498528,0.023874862774256163,0.09566368948733181,0.07178886250498447,0.02387486277425589,0.3757498133622364,0.3757498133622364,0.12496336327020521,0.0,4.903382511844029,4.869297910426724,5.005901205939665,4.904098521711035,4.870224360824068,5.005984071859018,24824.83080638556,21101.106185427725,0.85,1.0639269608833626,0.6609476729188166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528782760003405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.237942431853,1537.1857740839055,0.3757498133622364,0.12496336327020521,6.112874298809886,3.471415892554525
4532.0,-30.230246187001775,5.014641030432694,35.00884567275842,24.112816841248446,4.991588466103212,-26.708102514886114,-40.239402233250416,1.4694447939875264,-0.12449868794078611,-5.028674742543955,40.01761229404149,42236.67566361335,25751.66815754455,25751.66815754455,67988.3438211579,77407.16926615323,77407.16926615323,25751.66815754455,103158.83742369778,103158.83742369778,103158.83742369778,127983.64409918827,91665.62413115462,56495.13052861451,39078.32622504457,24824.80667549049,0.0,63903.132900535056,21101.085674166916,1537.184056303547,0.0,0.8867090002074242,2.8150401690484155,0.0014959135982669303,354259.7773882456,1555292.7592818982,4.390260646433475,1555292.7592818982,4.390260646433475,0.85,0.0956636369809811,4.027634451161993,1.2675657056877392,1.0,0.0,4.027634451162145,1.2848782435643813,1.2851694744810773,3.1346428903558445,19345.295968704988,1972.6711944145034,4632.441516551485,4632.441516551485,5.5589839754123425,5.014641030432694,-2.36661255687997,7.3812535873126635,3.4714361324152643,3.4714361324152643,0.9918388949757898,0.0,0.0,0.00022664852266235247,0.9945099950762101,0.0002278996930995995,199.11292603273236,0.0,0.0,0.0,0.07919711945628553,7.674587992727148e-05,0.000149902642735081,0.0006037530482000403,0.09566363698098762,0.07178877589076665,0.02387486109022096,0.09566362727450206,0.07178877589076177,0.023874861090219333,0.3757494392917802,0.3757494392917802,0.124963380820934,0.0,4.903534065937265,4.869502455277541,5.005893212389083,4.90417605460317,4.870356505969255,5.005897179971555,24824.80667549049,21101.085674166916,0.85,1.0639281790296802,0.6609484347090548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528776470033564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.232367405742,1537.184056303547,0.3757494392917802,0.124963380820934,6.112874298809886,3.4714361324152643
4533.0,-30.230141035431075,5.014627155779467,35.00884277524369,24.1128183080815,4.991600664820032,-26.708006658496902,-40.23929749438537,1.469466287885872,-0.12430981459033319,-5.02865686734042,40.017606949253036,42236.666896479255,25751.664958387235,25751.664958387235,67988.3318548665,77407.12581840425,77407.12581840425,25751.664958387235,103158.79077679149,103158.79077679149,103158.79077679149,127983.57880796483,91665.5430543539,56495.0841324289,39078.28769102778,24824.788031173353,0.0,63903.07572220113,21101.06982649735,1537.1826792412876,0.0,0.8867091106081404,2.8150397736394486,0.0014959135982669303,354260.02427035006,1555292.5287450003,4.390256936125804,1555292.5287450003,4.390256936125804,0.85,0.09566355057088996,4.027634451161993,1.2675654051220042,1.0,0.0,4.027634451162958,1.2848781429996152,1.2851693738935173,3.1346431356978877,19345.278858095407,1972.669449617903,4632.441516551485,4632.441516551485,5.5589832848138085,5.014627155779467,-2.3665824973008496,7.381209653080316,3.4714563637387905,3.4714563637387905,0.9918446753539402,0.0,0.0,0.00022664852266235247,0.9944990904248803,0.0002279021920125853,199.11283984366156,0.0,0.0,0.0,0.07919711945628553,7.674679144473993e-05,0.00014990173121761253,0.0006037493769408814,0.09566355057089324,0.07178869070644064,0.023874859864452595,0.09566354004924936,0.07178869070643819,0.02387485986445178,0.3757490653097431,0.3757490653097431,0.12496339831071226,0.0,4.903689896761875,4.869715328269649,5.005877306876414,4.904347052750097,4.870600752769178,5.005847683680599,24824.788031173353,21101.06982649735,0.85,1.0639289437401223,0.6609488889093557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528770180619595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.22679570085,1537.1826792412876,0.3757490653097431,0.12496339831071226,6.112874298809886,3.4714563637387905
4534.0,-30.23003587205009,5.014613292640491,35.00883989002416,24.11281467592346,4.991611702096816,-26.707910907623692,-40.239196562301345,1.4694867376704268,-0.12417995145131044,-5.02863971264949,40.017601512346914,42236.67391772626,25751.663576677067,25751.663576677067,67988.33749440333,77407.06652774576,77407.06652774576,25751.663576677067,103158.73010442282,103158.73010442282,103158.73010442282,127983.49920792007,91665.44565967984,56495.05304966033,39078.21401113279,24824.76910349726,0.0,63902.98311463005,21101.05373797267,1537.1813006710315,0.0,0.886709217672973,2.815040069495834,0.0014959135982669303,354260.26120127336,1555292.2942348153,4.390253337929919,1555292.2942348153,4.390253337929919,0.85,0.09566346444523549,4.027634451161993,1.2675650748843328,1.0,0.0,4.027634451162477,1.2848780473200208,1.285169278192236,3.1346433691218962,19345.258303729326,1972.667353655869,4632.441516551485,4632.441516551485,5.55898298654557,5.014613292640491,-2.3665529798146214,7.381166272455113,3.4714765799357883,3.4714765799357883,0.9918504514102252,0.0,0.0,0.00022664852266235247,0.994488184677769,0.00022790469123149052,199.11275364498493,0.0,0.0,0.0,0.07919711945628553,7.674766984216648e-05,0.000149900852820186,0.0006037458390771446,0.09566346444524022,0.07178860584611389,0.023874858599126327,0.09566347586151688,0.07178860584611034,0.023874858599125148,0.3757486920400452,0.3757486920400452,0.1249634152664087,0.0,4.903837376628587,4.869917184300277,5.005861072655819,4.904459761198154,4.8707571731687835,5.0058287641890615,24824.76910349726,21101.05373797267,0.85,1.0639305738269669,0.6609499566234887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528763891619547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.221227364415,1537.1813006710315,0.3757486920400452,0.1249634152664087,6.112874298809886,3.4714765799357883
4535.0,-30.229930743636977,5.0145993342959585,35.00883698796788,24.112807132210605,4.991614383901809,-26.70781602379652,-40.23909573499111,1.4694996640613527,-0.1239353868718922,-5.028627677718839,40.01759525150015,42236.681323841454,25751.67500134388,25751.67500134388,67988.35632518533,77407.02514604502,77407.02514604502,25751.67500134388,103158.70014738891,103158.70014738891,103158.70014738891,127983.4474677669,91665.36280551822,56495.018983314556,39078.159802448514,24824.747320378,0.0,63902.90712282651,21101.035222321298,1537.179878095902,0.0,0.8867093016481383,2.815038260711577,0.0014959135982669303,354260.4274210268,1555292.024185615,4.390250515723569,1555292.024185615,4.390250515723569,0.85,0.09566337975109382,4.027634451161993,1.2675648193759845,1.0,0.0,4.027634451161431,1.284877986840572,1.285169217699079,3.13464351667015,19345.240818021968,1972.6655706099402,4632.441516551485,4632.441516551485,5.558985452775694,5.0145993342959585,-2.366527270475255,7.381126604771214,3.47149677648183,3.47149677648183,0.9918562218519514,0.0,0.0,0.00022664852266235247,0.9944772826858553,0.00022790718964462087,199.11266747504482,0.0,0.0,0.0,0.07919711945628553,7.674854733704342e-05,0.00014989997532530906,0.0006037423048485474,0.09566337975109541,0.07178852212774747,0.02387485762334794,0.09566333492222069,0.07178852212774628,0.023874857623347543,0.3757483188137715,0.3757483188137715,0.12496343176429438,0.0,4.904003810912798,4.870130191059729,5.005887272212647,4.904692290846924,4.871005064800386,5.006014961045707,24824.747320378,21101.035222321298,0.85,1.06393213370569,0.6609508585056885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528757601918583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.215662769633,1537.179878095902,0.3757483188137715,0.12496343176429438,6.112874298809886,3.47149677648183
4536.0,-30.22982564267371,5.014585449968885,35.00883407476349,24.112808319646888,4.991628284239107,-26.70772004274511,-40.23899099612606,1.4695226843105311,-0.1237945307143491,-5.028607727605515,40.017589122675695,42236.67227590164,25751.66611924891,25751.66611924891,67988.33839515055,77406.97371932605,77406.97371932605,25751.66611924891,103158.63983857496,103158.63983857496,103158.63983857496,127983.36276656583,91665.27445927967,56494.973015855365,39078.11271491589,24824.72292799086,0.0,63902.83564290675,21101.014488792232,1537.1781218978579,0.0,0.886709425456419,2.8150387383924422,0.0014959135982669303,354260.7029610059,1555291.759830969,4.390246354821247,1555291.759830969,4.390246354821247,0.8500000000000001,0.09566329149379987,4.027634451161993,1.2675644940836355,1.0,0.0,4.027634451163241,1.2848778791344222,1.2851691099685165,3.1346437794347204,19345.222173255745,1972.6636693728997,4632.441516551485,4632.441516551485,5.5589835354077275,5.014585449968885,-2.3664957773373176,7.381081227306202,3.4715169212022965,3.4715169212022965,0.9918619774863704,0.0,0.0,0.00022664852266235247,0.9944663836694008,0.0002279096874306203,199.11258132767892,0.0,0.0,0.0,0.07919711945628553,7.674945888380253e-05,0.00014989906377854993,0.0006037386334714165,0.09566329149380448,0.07178843546080609,0.023874856032998392,0.0956632552188584,0.07178843546080263,0.023874856032997244,0.3757479464332855,0.3757479464332855,0.12496345045942446,0.0,4.904158133419116,4.870339007808923,5.00587752519624,4.904813196891155,4.8712121461582,5.005876482451924,24824.72292799086,21101.014488792232,0.85,1.0639330432075638,0.660951456237763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452875131431445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.210100979775,1537.1781218978579,0.3757479464332855,0.12496345045942446,6.112874298809886,3.4715169212022965
4537.0,-30.22972051465948,5.014571540509604,35.00883117368671,24.112805141508602,4.991636741815301,-26.70762458168756,-40.238890098966635,1.4695408088433861,-0.12360503314710058,-5.02859244466443,40.0175836495104,42236.67932973607,25751.66913511368,25751.66913511368,67988.34846484975,77406.92653303957,77406.92653303957,25751.66913511368,103158.59566815326,103158.59566815326,103158.59566815326,127983.3001923628,91665.18813890952,56494.94093560602,39078.052448115,24824.70452420954,0.0,63902.75697232454,21100.99884557811,1537.1768175300695,0.0,0.886709523119693,2.8150380322424606,0.0014959135982669303,354260.9140406862,1555291.523756905,4.390243072591075,1555291.523756905,4.390243072591075,0.85,0.0956632068728869,4.027634451161993,1.2675642012106256,1.0,0.0,4.027634451161328,1.2848777943341518,1.2851690251490253,3.1346439863171502,19345.203956032827,1972.6618117331432,4632.441516551485,4632.441516551485,5.558984186439103,5.014571540509604,-2.3664677220843426,7.381039262593947,3.471537064987456,3.471537064987456,0.9918677328535589,0.0,0.0,0.00022664852266235247,0.9944554819766299,0.00022791218588473605,199.1124951582149,0.0,0.0,0.0,0.07919711945628553,7.675033700550149e-05,0.00014989818565685098,0.0006037350967182095,0.09566320687289141,0.07178835160776423,0.023874855265127184,0.09566316058353119,0.07178835160776084,0.023874855265126057,0.37574757461724023,0.37574757461724023,0.12496346874905769,0.0,4.904318206926405,4.870551256225951,5.005880508188341,4.904987411517311,4.871429262131244,5.005921508465065,24824.70452420954,21100.99884557811,0.85,1.063934510592315,0.6609523803179295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528745028357504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.204542144285,1537.1768175300695,0.37574757461724023,0.12496346874905769,6.112874298809886,3.471537064987456
4538.0,-30.229615408095803,5.014557673703851,35.00882827797644,24.112801264878385,4.99164933061788,-26.70752872677722,-40.23878536010159,1.4695626492992957,-0.1235185926612985,-5.028573993409953,40.01757800366749,42236.67038090697,25751.66401669041,25751.66401669041,67988.33439759738,77406.85996795737,77406.85996795737,25751.66401669041,103158.52398464778,103158.52398464778,103158.52398464778,127983.20765830085,91665.08412098778,56494.89453393751,39077.988430055855,24824.683673653068,0.0,63902.67210370892,21100.981122605106,1537.1752973312985,0.0,0.8867096375444481,2.8150390499730955,0.0014959135982669303,354261.16887952096,1555291.2802347643,4.390239227048043,1555291.2802347643,4.390239227048043,0.85,0.09566312047265105,4.027634451161993,1.2675638484442606,1.0,0.0,4.0276344511626645,1.284877692147998,1.2851689229397099,3.134644235614974,19345.182003883358,1972.6595732368708,4632.441516551485,4632.441516551485,5.558983081530763,5.014557673703851,-2.3664373585177367,7.380995032221588,3.471557178050521,3.471557178050521,0.9918734794430061,0.0,0.0,0.00022664852266235247,0.9944445826371384,0.0002279146838542877,199.11240900640763,0.0,0.0,0.0,0.07919711945628553,7.675124857191268e-05,0.0001498972740904398,0.0006037314252619273,0.09566312047265257,0.07178826639428612,0.023874854078366453,0.09566311290714359,0.07178826639428497,0.023874854078366075,0.3757472036001465,0.3757472036001465,0.12496348748008258,0.0,4.904458660183479,4.870743440825834,5.005865205831981,4.905055400748665,4.871547205327545,5.005839090861286,24824.683673653068,21100.981122605106,0.85,1.0639357034594383,0.6609531180849564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452873874078811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.198987354079,1537.1752973312985,0.3757472036001465,0.12496348748008258,6.112874298809886,3.471557178050521
4539.0,-30.229510293316025,5.014543742490015,35.00882537978629,24.11279333699497,4.991654527733251,-26.707433603683402,-40.238688269723184,1.4695778381005928,-0.12333805369866013,-5.028560632983356,40.017572140014636,42236.69326283126,25751.671745660307,25751.671745660307,67988.36500849156,77406.80678744445,77406.80678744445,25751.671745660307,103158.47853310476,103158.47853310476,103158.47853310476,127983.1422123292,91664.99049181193,56494.87696719851,39077.903916237134,24824.66367922444,0.0,63902.56759546157,21100.964127340772,1537.1739451790943,0.0,0.8867097268310407,2.8150382371546745,0.0014959135982669303,354261.35340666096,1555291.027317858,4.390236226339147,1555291.027317858,4.390236226339147,0.85,0.09566303630003381,4.027634451161993,1.267563602826558,1.0,0.0,4.02763445116151,1.2848776210833197,1.285168851858924,3.134644408987504,19345.162244195522,1972.657558309466,4632.441516551485,4632.441516551485,5.5589847499749006,5.014543742490015,-2.366410764128132,7.3809545066181474,3.471577280798302,3.471577280798302,0.9918792230852291,0.0,0.0,0.00022664852266235247,0.9944336825745108,0.00022791718204433423,199.11232284794053,0.0,0.0,0.0,0.07919711945628553,7.675209358072752e-05,0.00014989642908162494,0.0006037280218753131,0.09566303630004122,0.07178818293980695,0.023874853360234274,0.09566301076941984,0.07178818293980138,0.023874853360232425,0.37574683214650806,0.37574683214650806,0.12496350545689834,0.0,4.904606391997447,4.870935594698722,5.005879173819267,4.905222579284668,4.871729572858669,5.0059604574281025,24824.66367922444,21100.964127340772,0.85,1.0639379224774712,0.660954557103445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528732454507087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.193435638415,1537.1739451790943,0.37574683214650806,0.12496350545689834,6.112874298809886,3.471577280798302
4540.0,-30.229405200663983,5.01452997087268,35.00882250010574,24.11279868045824,4.991675327691924,-26.707336940134244,-40.23858342608435,1.4696070671621906,-0.12327787028493731,-5.0285366941375695,40.017566882766864,42236.68376649609,25751.652594080246,25751.652594080246,67988.33636057633,77406.74428451623,77406.74428451623,25751.652594080246,103158.39687859648,103158.39687859648,103158.39687859648,127983.0397031696,91664.89386591913,56494.833347899,39077.84502002237,24824.642824573115,0.0,63902.48784459548,21100.946400887147,1537.1722985143167,0.0,0.8867098677956319,2.81504024035679,0.0014959135982669303,354261.68403751426,1555290.8005570453,4.390231488857116,1555290.8005570453,4.390231488857116,0.85,0.09566294744902351,4.027634451161993,1.2675632654456424,1.0,0.0,4.027634451161676,1.284877484327727,1.2851687150723343,3.1346447426225463,19345.141852074572,1972.6554788918309,4632.441516551485,4632.441516551485,5.558980615744606,5.01452997087268,-2.3663763965879148,7.380906367460595,3.4715973410049674,3.4715973410049674,0.9918849545728479,0.0,0.0,0.00022664852266235247,0.9944227849352946,0.00022791967973370613,199.11223670768518,0.0,0.0,0.0,0.07919711945628553,7.675300607832312e-05,0.00014989551658402934,0.0006037243466685604,0.09566294744902701,0.07178809579727857,0.023874851651748435,0.09566299157490969,0.07178809579727595,0.02387485165174756,0.3757464604698928,0.3757464604698928,0.1249635245958794,0.0,4.904727808542646,4.8711151951667375,5.005825421929501,4.905258823852648,4.871879039802309,5.005655946324509,24824.642824573115,21100.946400887147,0.85,1.0639388019746152,0.6609552333738793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528726167740111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.187887590902,1537.1722985143167,0.3757464604698928,0.1249635245958794,6.112874298809886,3.4715973410049674
4541.0,-30.22930010912033,5.01451612938143,35.008819648714955,24.112795816641324,4.991681655888758,-26.70724172488076,-40.23847879199309,1.4696232716491966,-0.12303214727768363,-5.028523527129436,40.01756194740547,42236.675145048626,25751.660978949854,25751.660978949854,67988.33612399848,77406.70709012056,77406.70709012056,25751.660978949854,103158.36806907042,103158.36806907042,103158.36806907042,127982.99661438898,91664.81669000919,56494.78474493724,39077.81327230216,24824.628545318552,0.0,63902.44181762071,21100.93426352077,1537.171280585484,0.0,0.8867099527339768,2.815038548498188,0.0014959135982669303,354261.86589346756,1555290.5876801768,4.390228634283427,1555290.5876801768,4.390228634283427,0.85,0.09566286427243191,4.027634451161993,1.2675629571871836,1.0,0.0,4.027634451162439,1.2848774085109291,1.2851686392383517,3.134644927588618,19345.125564716756,1972.6538180435477,4632.441516551485,4632.441516551485,5.558982425777087,5.01451612938143,-2.366349938900293,7.3808660682817235,3.4716174261378883,3.4716174261378883,0.9918906931822538,0.0,0.0,0.00022664852266235247,0.9944118875398247,0.00022792217742195438,199.1121505684129,0.0,0.0,0.0,0.07919711945628553,7.675391676213947e-05,0.000149894605900213,0.0006037206787670476,0.09566286427243248,0.07178801332867715,0.02387485094375533,0.09566287989555723,0.07178801332867672,0.023874850943755188,0.37574608798142545,0.37574608798142545,0.12496354056556547,0.0,4.904875543909895,4.8713160340173545,5.005813276767526,4.905491379851753,4.872144385210788,5.0057897398504,24824.628545318552,21100.93426352077,0.85,1.0639395645950278,0.6609555745239475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528719882302004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.182342603921,1537.171280585484,0.37574608798142545,0.12496354056556547,6.112874298809886,3.4716174261378883
4542.0,-30.229195007244314,5.014502293557399,35.0088167836466,24.11279249880465,4.991690993321875,-26.70714619932755,-40.23837789483366,1.4696421854051318,-0.12286546806507204,-5.028506885930917,40.01755584623335,42236.682053527875,25751.66029888376,25751.66029888376,67988.34235241164,77406.65577815313,77406.65577815313,25751.66029888376,103158.31607703688,103158.31607703688,103158.31607703688,127982.92170942372,91664.72661086479,56494.752886239534,39077.74858291695,24824.60563238684,0.0,63902.35421530379,21100.914787528814,1537.169685192444,0.0,0.8867100595895173,2.815038300700672,0.0014959135982669303,354262.0957332582,1555290.3245184429,4.390225043125978,1555290.3245184429,4.390225043125978,0.85,0.09566277747373378,4.027634451161993,1.2675626516761263,1.0,0.0,4.027634451161059,1.2848773200181414,1.2851685507255062,3.134645143479633,19345.10655423463,1972.6518795138636,4632.441516551485,4632.441516551485,5.558982278971973,5.014502293557399,-2.3663209714734625,7.380823265030862,3.4716374672394825,3.4716374672394825,0.9918964192112807,0.0,0.0,0.00022664852266235247,0.994400989201778,0.0002279246753809919,199.11206442074607,0.0,0.0,0.0,0.07919711945628553,7.675479493099476e-05,0.00014989372773135771,0.0006037171418239121,0.09566277747373832,0.07178792818489485,0.02387484928884347,0.09566278371663348,0.07178792818489144,0.02387484928884234,0.37574571625167197,0.37574571625167197,0.12496355648812246,0.0,4.905022420093985,4.871515467602137,5.00580191611175,4.905641417865866,4.872344792614626,5.0057881251348135,24824.60563238684,21100.914787528814,0.85,1.0639411205937903,0.6609565887231856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528713596935625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.176801097823,1537.169685192444,0.37574571625167197,0.12496355648812246,6.112874298809886,3.4716374672394825
4543.0,-30.229089943738245,5.014488382649782,35.008813899495244,24.112779541779332,4.991694693011229,-26.70705127211256,-40.23827706752343,1.4696560213855574,-0.12273612268819534,-5.028494131485045,40.01754956026354,42236.68916993399,25751.669308914054,25751.669308914054,67988.35847884804,77406.5883354181,77406.5883354181,25751.669308914054,103158.25764433216,103158.25764433216,103158.25764433216,127982.84096159207,91664.61813407156,56494.71896858745,39077.66573942679,24824.583317259916,0.0,63902.249056686705,21100.895819670928,1537.16821224384,0.0,0.8867101473196242,2.8150380898091933,0.0014959135982669303,354262.2718912729,1555290.05338587,4.39022209472875,1555290.05338587,4.39022209472875,0.85,0.09566269264576756,4.027634451161993,1.2675623395713047,1.0,0.0,4.027634451160817,1.2848772552830177,1.2851684859757095,3.1346453014103925,19345.083661076038,1972.6495450613654,4632.441516551485,4632.441516551485,5.558984223957197,5.014488382649782,-2.3662949023501736,7.380783284999955,3.471657486981535,3.471657486981535,0.9919021391375814,0.0,0.0,0.00022664852266235247,0.9943900949711905,0.00022792717245330058,199.11197830460407,0.0,0.0,0.0,0.07919711945628553,7.675567250119055e-05,0.00014989285016116192,0.0006037136072919582,0.09566269264577305,0.0717878445510119,0.023874848094761144,0.09566269434861563,0.07178784455100778,0.023874848094759774,0.37574534517752933,0.37574534517752933,0.12496357241247277,0.0,4.905164715487274,4.87169756811511,5.005824341707523,4.905758008796852,4.872450182629905,5.005938303138521,24824.583317259916,21100.895819670928,0.85,1.0639431237942283,0.660957787768416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452870731095672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.171263301769,1537.16821224384,0.37574534517752933,0.12496357241247277,6.112874298809886,3.471657486981535
4544.0,-30.228984843836905,5.0144745847143195,35.008811016928966,24.11279078749942,4.991711555931835,-26.706954995748962,-40.23817606559021,1.4696817078439088,-0.12249469298001259,-5.028472532510201,40.01754383813075,42236.69561435246,25751.655752255563,25751.655752255563,67988.35136660803,77406.56559194489,77406.56559194489,25751.655752255563,103158.22134420046,103158.22134420046,103158.22134420046,127982.7819088717,91664.55967087003,56494.68969327771,39077.633308435914,24824.560564671243,0.0,63902.19387310716,21100.876479970557,1537.1665146076386,0.0,0.8867102780512652,2.815037438489954,0.0014959135982669303,354262.5702056461,1555289.806573294,4.390217701154437,1555289.806573294,4.390217701154437,0.85,0.09566260416138139,4.027634451161993,1.2675620598858224,1.0,0.0,4.027634451160386,1.2848771351024613,1.285168365767913,3.1346455946084006,19345.071322885495,1972.6482869160718,4632.441516551485,4632.441516551485,5.558981297496402,5.0144745847143195,-2.3662623500077875,7.380736934722107,3.4716774610136665,3.4716774610136665,0.9919078460039047,0.0,0.0,0.00022664852266235247,0.9943791970955133,0.00022792967041584456,199.11189215870493,0.0,0.0,0.0,0.07919711945628553,7.675655160055215e-05,0.00014989197106180034,0.0006037100666010835,0.09566260416138561,0.07178775786147853,0.023874846299907083,0.09566258066988091,0.07178775786147536,0.02387484629990603,0.37574497370929144,0.37574497370929144,0.12496359038038325,0.0,4.905319158749535,4.871912509191645,5.005796658078168,4.9059778395301805,4.872813275711906,5.005727004922619,24824.560564671243,21100.876479970557,0.85,1.0639439312774597,0.660958459395359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528701027278101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.16572824043,1537.1665146076386,0.37574497370929144,0.12496359038038325,6.112874298809886,3.4716774610136665
4545.0,-30.22887980181351,5.014460717990668,35.00880814809637,24.11278278976681,4.991717113966697,-26.706859902065702,-40.23807143149895,1.4696972142188782,-0.12232267264863594,-5.028459492513955,40.01753847302154,42236.68686594393,25751.66400683818,25751.66400683818,67988.3508727821,77406.51072347362,77406.51072347362,25751.66400683818,103158.1747303118,103158.1747303118,103158.1747303118,127982.71840088718,91664.4645292096,56494.64067167991,39077.58206392187,24824.54367057539,0.0,63902.12573449726,21100.86211998908,1537.1653472480034,0.0,0.8867103638994038,2.8150367002167433,0.0014959135982669303,354262.7503077294,1555289.5751602338,4.390214816006582,1555289.5751602338,4.390214816006582,0.85,0.09566252102853068,4.027634451161993,1.2675617626169697,1.0,0.0,4.027634451163126,1.2848770625519967,1.2851682932010042,3.134645771605874,19345.051243999897,1972.6462394395535,4632.441516551485,4632.441516551485,5.558983079403971,5.014460717990668,-2.366236095154719,7.380696813145388,3.471697445940885,3.471697445940885,0.9919135559831099,0.0,0.0,0.00022664852266235247,0.9943683053499532,0.0002279321670279775,199.1118060603203,0.0,0.0,0.0,0.07919711945628553,7.675746232326334e-05,0.00014989106033908912,0.0006037063985429164,0.09566252102853143,0.0717876754729501,0.02387484555558132,0.09566249219471674,0.07178767547294955,0.023874845555581135,0.37574460403950516,0.37574460403950516,0.12496360695813259,0.0,4.905477760062638,4.872121324558975,5.0058040741672585,4.90613681986531,4.872981341135414,5.005858540646329,24824.54367057539,21100.86211998908,0.85,1.0639450580292498,0.6609590272697713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528694741428179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.160197410332,1537.1653472480034,0.37574460403950516,0.12496360695813259,6.112874298809886,3.471697445940885
4546.0,-30.22877475254575,5.014446889552476,35.00880527164193,24.112779122684174,4.991728669893274,-26.70676420199641,-40.23797049941493,1.4697181193439202,-0.12221517208803334,-5.0284414696331465,40.017532513352656,42236.693455180204,25751.659412583136,25751.659412583136,67988.35286776334,77406.44900790765,77406.44900790765,25751.659412583136,103158.10842049078,103158.10842049078,103158.10842049078,127982.62936294208,91664.36496591901,56494.609413191334,39077.50616969742,24824.520942451298,0.0,63902.02711214872,21100.842801083603,1537.1637289280573,0.0,0.8867104772787462,2.815037391244896,0.0014959135982669303,354262.9992311078,1555289.3181020813,4.390211005602279,1555289.3181020813,4.390211005602279,0.85,0.09566243463493784,4.027634451161993,1.2675614713924008,1.0,0.0,4.02763445116315,1.2848769647421387,1.2851681953689766,3.1346460102273657,19345.03023196466,1972.6440968082538,4632.441516551485,4632.441516551485,5.558982087647242,5.014446889552476,-2.3662062128925494,7.3806531024450255,3.471717387120441,3.471717387120441,0.9919192534629832,0.0,0.0,0.00022664852266235247,0.9943574129819174,0.00022793466383749293,199.11171995607228,0.0,0.0,0.0,0.07919711945628553,7.675834083360888e-05,0.0001498901818287436,0.0006037028602243831,0.09566243463494543,0.07178759055200591,0.023874844082939526,0.09566242719657798,0.07178759055200021,0.02387484408293763,0.37574423558014786,0.37574423558014786,0.12496362453468018,0.0,4.9056206440512256,4.872314922157841,5.005794269991043,4.906226297545118,4.873123526256279,5.005789332860331,24824.520942451298,21100.842801083603,0.85,1.0639467312741595,0.6609601504668133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528688459045274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.154668924071,1537.1637289280573,0.37574423558014786,0.12496362453468018,6.112874298809886,3.471717387120441
4547.0,-30.22866970416479,5.0144331466208305,35.008802422625706,24.112785199563973,4.991744931855993,-26.706668032136808,-40.23786949748171,1.4697432598280415,-0.12204547059229753,-5.028421169191742,40.01752755964177,42236.69975547915,25751.64915179741,25751.64915179741,67988.34890727657,77406.40779669503,77406.40779669503,25751.64915179741,103158.05694849243,103158.05694849243,103158.05694849243,127982.56026736808,91664.28781239143,56494.57977117567,39077.45337912862,24824.50331887565,0.0,63901.95669800427,21100.827821044302,1537.1623530917634,0.0,0.8867105986129484,2.8150375308268547,0.0014959135982669303,354263.2796112246,1555289.1044339004,4.390206927855195,1555289.1044339004,4.390206927855195,0.85,0.09566234857165887,4.027634451161993,1.2675611537927765,1.0,0.0,4.027634451161029,1.284876847116113,1.2851680777162895,3.1346462971933526,19345.013949330467,1972.642436441646,4632.441516551485,4632.441516551485,5.558979872662837,5.0144331466208305,-2.3661746461368236,7.3806077927576546,3.471737316738237,3.471737316738237,0.9919249476394963,0.0,0.0,0.00022664852266235247,0.9943465208345383,0.0002279371606511281,199.11163385262563,0.0,0.0,0.0,0.07919711945628553,7.675921996122679e-05,0.00014988930270112567,0.0006036993194197021,0.09566234857166205,0.07178750592223891,0.023874842649423134,0.0956623594074976,0.07178750592223652,0.02387484264942234,0.37574386730513276,0.37574386730513276,0.12496364187051434,0.0,4.905763966250163,4.872519488406567,5.005753223243289,4.906375698599447,4.8733762907992855,5.0056276477759525,24824.50331887565,21100.827821044302,0.85,1.0639478416691412,0.660960977377994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528682176234529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.149144084342,1537.1623530917634,0.37574386730513276,0.12496364187051434,6.112874298809886,3.471737316738237
4548.0,-30.22856471016535,5.01441927622485,35.0087995709644,24.11277793524789,4.991745932374724,-26.706573437440593,-40.23776874002067,1.4697546596499647,-0.12176462202256744,-5.028410959208743,40.01752178456404,42236.70679204888,25751.66444751757,25751.66444751757,67988.37123956645,77406.37431180284,77406.37431180284,25751.66444751757,103158.0387593204,103158.0387593204,103158.0387593204,127982.52373071261,91664.21222870698,56494.5447089529,39077.408355282314,24824.4849713922,0.0,63901.893326674515,21100.81222568337,1537.1611691106846,0.0,0.8867106715332127,2.8150350323574287,0.0014959135982669303,354263.4206267571,1555288.8553377672,4.3902044771830395,1555288.8553377672,4.3902044771830395,0.85,0.09566226653707352,4.027634451161993,1.2675608812505383,1.0,0.0,4.02763445116204,1.28487679377921,1.2851680243672974,3.134646427316588,19344.997997999093,1972.6408098585239,4632.441516551485,4632.441516551485,5.558983174532942,5.01441927622485,-2.366150526161934,7.380569802386784,3.4717572491031112,3.4717572491031112,0.9919306426008889,0.0,0.0,0.00022664852266235247,0.994335634454409,0.00022793965619739083,199.11154779382744,0.0,0.0,0.0,0.07919711945628553,7.676009697021676e-05,0.00014988842569213572,0.0006036957871480802,0.09566226653707463,0.07178742466092343,0.023874841876151204,0.0956622086871756,0.0717874246609226,0.023874841876150927,0.37574349997208784,0.37574349997208784,0.12496365711185897,0.0,4.90593658396341,4.872742616226162,5.005773768199219,4.906646337186203,4.873654510962581,5.005875367443423,24824.4849713922,21100.81222568337,0.85,1.0639492462610043,0.660961742966355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528675893482257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.143622728488,1537.1611691106846,0.37574349997208784,0.12496365711185897,6.112874298809886,3.4717572491031112
4549.0,-30.228459683662493,5.014405447910332,35.00879669436081,24.112769064400368,4.9917568777776,-26.706477818894072,-40.23766403608022,1.4697750130091924,-0.12173393593161563,-5.028392865516888,40.0175153547434,42236.69766178113,25751.659397742234,25751.659397742234,67988.35705952336,77406.29417135965,77406.29417135965,25751.659397742234,103157.95356910188,103157.95356910188,103157.95356910188,127982.41282043945,91664.09400267333,56494.4974930948,39077.32945508725,24824.45925133757,0.0,63901.78870642482,21100.790363636934,1537.1593748941839,0.0,0.8867107869762091,2.815036740925918,0.0014959135982669303,354263.6705285157,1555288.5780006777,4.390200597426171,1555288.5780006777,4.390200597426171,0.85,0.09566217990241996,4.027634451161993,1.2675605521118265,1.0,0.0,4.0276344511620525,1.2848766985509656,1.2851679291174685,3.134646659639951,19344.973047341373,1972.6382655995037,4632.441516551485,4632.441516551485,5.558982084443555,5.014405447910332,-2.366120663879318,7.38052611178965,3.4717771201113585,3.4717771201113585,0.9919363200318168,0.0,0.0,0.00022664852266235247,0.9943247448327429,0.00022794215254139875,199.11146170846212,0.0,0.0,0.0,0.07919711945628553,7.676100833980914e-05,0.00014988751432254335,0.0006036921164845122,0.09566217990242798,0.07178733975217849,0.02387484015024949,0.09566216754365033,0.07178733975217247,0.02387484015024749,0.37574313465506526,0.37574313465506526,0.12496367438681083,0.0,4.906074202331638,4.872926335245779,5.005772579297627,4.906658929585262,4.873695559565988,5.005802237907346,24824.45925133757,21100.790363636934,0.85,1.0639507662590306,0.6609626822157258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528669613987872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.138103784804,1537.1593748941839,0.37574313465506526,0.12496367438681083,6.112874298809886,3.4717771201113585
4550.0,-30.22835468616829,5.014391655871937,35.008793832347926,24.112770531233423,4.991769208377475,-26.70638208797657,-40.237563103996195,1.469796610185771,-0.12155926561905517,-5.0283750233385325,40.01751002652367,42236.7040223936,25751.655044607385,25751.655044607385,67988.35906700099,77406.25011593621,77406.25011593621,25751.655044607385,103157.9051605436,103157.9051605436,103157.9051605436,127982.34549618486,91664.01243399725,56494.46634045464,39077.27343726957,24824.440335641266,0.0,63901.713772910836,21100.774285295076,1537.1579809053605,0.0,0.8867108971472965,2.815036528318731,0.0014959135982669303,354263.9169566204,1555288.3481789057,4.390196894845914,1555288.3481789057,4.390196894845914,0.85,0.09566209509280935,4.027634451161993,1.2675602916581554,1.0,0.0,4.027634451162218,1.284876597503229,1.2851678280468284,3.134646906160863,19344.955832925443,1972.6365102176019,4632.441516551485,4632.441516551485,5.558981144737174,5.014391655871937,-2.3660909876365483,7.380482643508485,3.471796980696854,3.471796980696854,0.9919419944848153,0.0,0.0,0.00022664852266235247,0.9943138583474251,0.0002279446482210839,199.11137564694826,0.0,0.0,0.0,0.07919711945628553,7.676188688767833e-05,0.00014988663577467413,0.0006036885780148472,0.09566209509281529,0.07178725613681579,0.02387483895599949,0.09566208545221512,0.07178725613681133,0.02387483895599801,0.37574276870881185,0.37574276870881185,0.12496369198382441,0.0,4.90621575821973,4.8731197680955916,5.005757949615827,4.906815757719471,4.873927370541253,5.00573336671448,24824.440335641266,21100.774285295076,0.85,1.063952045302149,0.6609635568224549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528663332554952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.132588992075,1537.1579809053605,0.37574276870881185,0.12496369198382441,6.112874298809886,3.471796980696854
4551.0,-30.22824969516134,5.01437792939699,35.00879099658194,24.1127768176608,4.991784051351646,-26.706286111663843,-40.237462136987574,1.4698204678541527,-0.12135755196675291,-5.028355763647569,40.01750506699504,42236.7102076575,25751.64717699365,25751.64717699365,67988.35738465116,77406.21556555411,77406.21556555411,25751.64717699365,103157.86274254776,103157.86274254776,103157.86274254776,127982.28573231476,91663.94139004113,56494.43603214453,39077.22817544067,24824.422989767,0.0,63901.65116520767,21100.75954130195,1537.1566450645503,0.0,0.8867110132018042,2.8150361258309085,0.0014959135982669303,354264.1829629193,1555288.1342598884,4.390192994538993,1555288.1342598884,4.390192994538993,0.85,0.09566201002076381,4.027634451161993,1.2675599531782793,1.0,0.0,4.027634451160466,1.28487648587924,1.2851677163975386,3.1346471784841525,19344.940839667383,1972.6349813307688,4632.441516551485,4632.441516551485,5.5589794463641455,5.01437792939699,-2.36606026480644,7.38043819420343,3.4718168291784552,3.4718168291784552,0.9919476654795586,0.0,0.0,0.00022664852266235247,0.9943029726632729,0.00022794714377174897,199.11128959082606,0.0,0.0,0.0,0.07919711945628553,7.676276574884553e-05,0.00014988575691350696,0.0006036850382833325,0.09566201002076496,0.07178717241453839,0.023874837606226586,0.09566200116160646,0.07178717241453751,0.023874837606226298,0.37574240297095884,0.37574240297095884,0.12496370902228746,0.0,4.906364955124218,4.873330802118289,5.005720996406467,4.906998211680843,4.874211500506817,5.00560981551655,24824.422989767,21100.75954130195,0.85,1.0639530613829984,0.6609643011956159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452865705286241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.127077119085,1537.1566450645503,0.37574240297095884,0.12496370902228746,6.112874298809886,3.4718168291784552
4552.0,-30.228144694304177,5.014364113241884,35.00878816132496,24.11276913424956,4.991787603663407,-26.70619125559584,-40.23736130967734,1.4698341649550766,-0.12114211800366093,-5.028343863961494,40.01749941028709,42236.717112974635,25751.657938612694,25751.657938612694,67988.37505158733,77406.17010924968,77406.17010924968,25751.657938612694,103157.82804786238,103157.82804786238,103157.82804786238,127982.23256553199,91663.85486527601,56494.401869001085,39077.169995861026,24824.404517669605,0.0,63901.574513530635,21100.743840019164,1537.155413017151,0.0,0.8867110942984568,2.8150346840730154,0.0014959135982669303,354264.3473161782,1555287.8902695072,4.390190269080125,1555287.8902695072,4.390190269080125,0.85,0.0956619278070091,4.027634451161993,1.2675596850318835,1.0,0.0,4.027634451162988,1.284876421793982,1.285167652297755,3.134647334829673,19344.922579308542,1972.6331192923724,4632.441516551485,4632.441516551485,5.558981769462884,5.014364113241884,-2.3660349781044094,7.380399091346293,3.471836674451633,3.471836674451633,0.9919533355576095,0.0,0.0,0.00022664852266235247,0.9942920860863905,0.00022794963958172324,199.11120352670454,0.0,0.0,0.0,0.07919711945628553,7.676364340329959e-05,0.00014988487925905289,0.000603681503412017,0.09566192780701209,0.0717870911618503,0.023874836645161792,0.09566188424200453,0.07178709116184806,0.02387483664516105,0.3757420385965859,0.3757420385965859,0.12496372424986292,0.0,4.906527814696744,4.87354493200678,5.005729498834398,4.9072017459578205,4.8744240426024135,5.0057861417292315,24824.404517669605,21100.743840019164,0.85,1.0639546140947018,0.6609652021020446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528650773563285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.121568616052,1537.155413017151,0.3757420385965859,0.12496372424986292,6.112874298809886,3.471836674451633
