time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4553.0,-30.22803971081693,5.014350420065205,35.0087853295864,24.1127697628923,4.991805161503264,-26.7060950145049,-40.2372565009631,1.4698604651912166,-0.12109834268238728,-5.028321964960555,40.017493842255114,42236.70743022579,25751.643181201434,25751.643181201434,67988.35061142722,77406.10153290893,77406.10153290893,25751.643181201434,103157.74471411036,103157.74471411036,103157.74471411036,127982.12697184928,91663.75089768648,56494.35679500336,39077.1045585368,24824.38225773892,0.0,63901.48681627572,21100.72491907808,1537.1537301326578,0.0,0.8867112259989218,2.8150366647868035,0.0014959135982669303,354264.6497757549,1555287.650104011,4.3901858429524045,1555287.650104011,4.3901858429524045,0.8499999999999999,0.0956618407501981,4.027634451161993,1.267559306989424,1.0,0.0,4.027634451162247,1.284876298741872,1.285167529217754,3.1346476350336454,19344.90063778128,1972.6308818792636,4632.441516551485,4632.441516551485,5.55897858379692,5.014350420065205,-2.3660023613260766,7.380352781391282,3.4718564697938374,3.4718564697938374,0.9919589913696678,0.0,0.0,0.00022664852266235247,0.9942812014389819,0.00022795213500399433,199.11111747689466,0.0,0.0,0.0,0.07919711945628553,7.676455572384339e-05,0.0001498839669385091,0.0006036778289183643,0.09566184075020244,0.07178700615836256,0.023874834591839884,0.09566186102882313,0.0717870061583593,0.023874834591838798,0.3757416756415022,0.3757416756415022,0.12496374076173486,0.0,4.906658679612292,4.873733300466881,5.005687253631152,4.907223622278195,4.874528346591546,5.0055599247014015,24824.38225773892,21100.72491907808,0.85,1.0639556917807205,0.6609659576726483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528644493680472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.116063810054,1537.1537301326578,0.3757416756415022,0.12496374076173486,6.112874298809886,3.4718564697938374
4554.0,-30.22793471897675,5.01433656981751,35.008782494173516,24.112752300594025,4.9918040612792245,-26.706000631842322,-40.237155778426654,1.46986997414476,-0.1209438636905702,-5.028313307904068,40.01748807175475,42236.7145863566,25751.662029723426,25751.662029723426,67988.37661608003,77406.03532194179,77406.03532194179,25751.662029723426,103157.6973516652,103157.6973516652,103157.6973516652,127982.06184655288,91663.64173830667,56494.321002721495,39077.02303953908,24824.36449488768,0.0,63901.38753442676,21100.709820654527,1537.1526113710306,0.0,0.8867112909934525,2.815035645467093,0.0014959135982669303,354264.7693433502,1555287.4012054896,4.390183658646901,1555287.4012054896,4.390183658646901,0.85,0.09566176021111948,4.027634451161993,1.2675590179627765,1.0,0.0,4.027634451163668,1.2848762542519045,1.2851674847177024,3.13464774357357,19344.87760056826,1972.6285327373018,4632.441516551485,4632.441516551485,5.558982652606409,5.01433656981751,-2.3659795035509252,7.380316073368435,3.471876279207609,3.471876279207609,0.991964651202174,0.0,0.0,0.00022664852266235247,0.9942703160540746,0.00022795463064998706,199.11103142031268,0.0,0.0,0.0,0.07919711945628553,7.676543248518846e-05,0.000149883090177164,0.0006036742976441655,0.09566176021112033,0.07178692632565042,0.023874833885469907,0.09566176377769789,0.07178692632564979,0.0238748338854697,0.37574131240174313,0.37574131240174313,0.12496375522802265,0.0,4.906797565429372,4.873907573336851,5.005719569353062,4.9073694442134865,4.874621099811122,5.005865297980563,24824.36449488768,21100.709820654527,0.85,1.0639577517694967,0.6609670965845873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452863821484194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.110562156104,1537.1526113710306,0.37574131240174313,0.12496375522802265,6.112874298809886,3.471876279207609
4555.0,-30.227829744179857,5.014322852395791,35.008779645810186,24.11276347646492,4.991821397835629,-26.70590442068374,-40.23705100463701,1.4698960743394818,-0.12072318240973345,-5.028291057712494,40.017482023719516,42236.70488644468,25751.646090606213,25751.646090606213,67988.3509770509,77406.01036551001,77406.01036551001,25751.646090606213,103157.65645611622,103157.65645611622,103157.65645611622,127981.99557475068,91663.58130463364,56494.275825568315,39077.006087850365,24824.33911863445,0.0,63901.34520648481,21100.68825083928,1537.1507460423531,0.0,0.886711426221248,2.8150353428010555,0.0014959135982669303,354265.07665370975,1555287.1403361117,4.390179113975685,1555287.1403361117,4.390179113975685,0.85,0.09566167211873453,4.027634451161993,1.26755873168353,1.0,0.0,4.027634451163186,1.2848761321357693,1.2851673625738884,3.1346480414941693,19344.86484652548,1972.6272321868817,4632.441516551485,4632.441516551485,5.558979211846896,5.014322852395791,-2.3659466926732184,7.38026954506901,3.4718960184163294,3.4718960184163294,0.9919702909760941,0.0,0.0,0.00022664852266235247,0.9942594325647118,0.00022795712591602792,199.11094537777464,0.0,0.0,0.0,0.07919711945628553,7.676634452137693e-05,0.00014988217814097555,0.0006036706242957921,0.09566167211874226,0.07178684036926024,0.023874831749482017,0.09566165199607186,0.07178684036925444,0.023874831749480085,0.3757409482046903,0.3757409482046903,0.12496377255304243,0.0,4.9069431974704685,4.8741109996246905,5.0056912166777465,4.907567875302789,4.874966944197979,5.005620125767166,24824.33911863445,21100.68825083928,0.85,1.0639580553016486,0.6609673826108817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528631935509269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.105064168942,1537.1507460423531,0.3757409482046903,0.12496377255304243,6.112874298809886,3.4718960184163294
4556.0,-30.227724800646413,5.014309065760509,35.00877681365764,24.112755513656907,4.9918268561370684,-26.705809425617044,-40.236950177326776,1.4699114811076786,-0.1205555865151382,-5.028278306478758,40.01747679916792,42236.71147499388,25751.6543962339,25751.6543962339,67988.36587122778,77405.95597194103,77405.95597194103,25751.6543962339,103157.61036817494,103157.61036817494,103157.61036817494,127981.93325926116,91663.48663736302,56494.24214041553,39076.93832994165,24824.32289108622,0.0,63901.261221027875,21100.674457423287,1537.1496220374618,0.0,0.8867115100888552,2.8150346289839225,0.0014959135982669303,354265.2527685235,1555286.9149860078,4.39017629539364,1555286.9149860078,4.39017629539364,0.85,0.09566159050762452,4.027634451161993,1.2675584360631182,1.0,0.0,4.0276344511628315,1.2848760600514526,1.285167290473233,3.1346482173546817,19344.84486775606,1972.625194919372,4632.441516551485,4632.441516551485,5.558981004773511,5.014309065760509,-2.3659208637933946,7.380229929553904,3.4719157746104736,3.4719157746104736,0.9919759356029925,0.0,0.0,0.00022664852266235247,0.9942485524450834,0.0002279596204640904,199.11085936093596,0.0,0.0,0.0,0.07919711945628553,7.676722221366181e-05,0.00014988130044869065,0.0006036670892721079,0.09566159050762638,0.07178675952663893,0.02387483098098745,0.09566156683649915,0.07178675952663753,0.023874830980986986,0.37574058512662506,0.37574058512662506,0.12496378850604219,0.0,4.907094279831085,4.874309747412781,5.005698788899167,4.907722719963601,4.875128946061523,5.005753330571849,24824.32289108622,21100.674457423287,0.85,1.0639596867433185,0.6609683544257671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528625657201346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.099569340073,1537.1496220374618,0.37574058512662506,0.12496378850604219,6.112874298809886,3.4719157746104736
4557.0,-30.22761988066987,5.014295286234232,35.00877396696716,24.11275223074483,4.991835863495768,-26.705714096778323,-40.23684928016735,1.469930079604263,-0.12039323556911086,-5.028262042740047,40.01747071141307,42236.71776542689,25751.653543153276,25751.653543153276,67988.37130858016,77405.90622141064,77405.90622141064,25751.653543153276,103157.55976456392,103157.55976456392,103157.55976456392,127981.85958183689,91663.39805968096,56494.20960369721,39076.87606220417,24824.299817272975,0.0,63901.175879477145,21100.654844682027,1537.1480241153274,0.0,0.8867116149722629,2.8150343940337486,0.0014959135982669303,354265.4773967149,1555286.652403469,4.390172770523225,1555286.652403469,4.390172770523225,0.85,0.09566150594262851,4.027634451161993,1.2675581354973842,1.0,0.0,4.027634451162178,1.284875973033868,1.2851672034359247,3.1346484296471697,19344.826174145535,1972.623288701599,4632.441516551485,4632.441516551485,5.558980820619946,5.014295286234232,-2.3658924964342254,7.380187782668457,3.471935487062823,3.471935487062823,0.9919815677322352,0.0,0.0,0.00022664852266235247,0.9942376748961277,0.00022796211447733704,199.11077336347998,0.0,0.0,0.0,0.07919711945628553,7.676810052326508e-05,0.00014988042213908738,0.000603663551762091,0.09566150594262993,0.07178667635058601,0.02387482959204391,0.0956614707238937,0.07178667635058496,0.02387482959204356,0.3757402227955384,0.3757402227955384,0.12496380552196787,0.0,4.907243029042263,4.874506927511618,5.005701724871983,4.907868807170928,4.875326523280137,5.005744402309233,24824.299817272975,21100.654844682027,0.85,1.0639611927769812,0.6609693356048534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528619380768641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.094077384054,1537.1480241153274,0.3757402227955384,0.12496380552196787,6.112874298809886,3.471935487062823
4558.0,-30.227514974464757,5.0142815176700255,35.00877112166588,24.11274880813437,4.9918457895544215,-26.705618688480413,-40.23674841793252,1.4699495035701144,-0.12025308290031944,-5.028245619509592,40.017465058496256,42236.723951785316,25751.652227704748,25751.652227704748,67988.37617949006,77405.85216205957,77405.85216205957,25751.652227704748,103157.50438976432,103157.50438976432,103157.50438976432,127981.78371416334,91663.30555059752,56494.17734032337,39076.809122526836,24824.279324399013,0.0,63901.088446925845,21100.63742573916,1537.146570157119,0.0,0.8867117190925315,2.8150344693620233,0.0014959135982669303,354265.704227855,1555286.4085767881,4.390169271300578,1555286.4085767881,4.390169271300578,0.8500000000000001,0.09566142220987217,4.027634451161993,1.2675578217441217,1.0,0.0,4.027634451162172,1.2848758821541373,1.2851671125355952,3.134648651361974,19344.806650844235,1972.6212978789124,4632.441516551485,4632.441516551485,5.558980536655535,5.0142815176700255,-2.365864030365866,7.380145548035891,3.471955178681997,3.471955178681997,0.991987193909142,0.0,0.0,0.00022664852266235247,0.9942267989032643,0.00022796460818836245,199.11068737738597,0.0,0.0,0.0,0.07919711945628553,7.676897853813605e-05,0.00014987954412421642,0.0006036600154391481,0.0956614222098793,0.07178659374704212,0.02387482846283719,0.09566139403225032,0.07178659374703676,0.023874828462835413,0.3757398610994267,0.3757398610994267,0.1249638231120167,0.0,4.907386713742142,4.874698924956874,5.005699951933934,4.907992536609299,4.87549809286395,5.005724097068992,24824.279324399013,21100.63742573916,0.85,1.063962724765776,0.6609703367864501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528613105750243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.08858845423,1537.146570157119,0.3757398610994267,0.1249638231120167,6.112874298809886,3.471955178681997
4559.0,-30.2274100398379,5.014267739384591,35.00876827689476,24.11274032145741,4.991854294534375,-26.705523396711843,-40.23664374891666,1.4699676514083246,-0.12016573771131789,-5.0282302039293265,40.017459383335876,42236.71464722816,25751.65339425216,25751.65339425216,67988.36804148032,77405.78347662542,77405.78347662542,25751.65339425216,103157.43687087759,103157.43687087759,103157.43687087759,127981.69600373003,91663.19782863572,56494.12899923834,39076.74314377487,24824.25913285245,0.0,63901.00227662732,21100.62026292458,1537.1451551526995,0.0,0.8867118181615091,2.815035120920797,0.0014959135982669303,354265.9171418348,1555286.1637907063,4.390165941839751,1555286.1637907063,4.390165941839751,0.85,0.09566133909179461,4.027634451161993,1.2675575283216314,1.0,0.0,4.02763445116173,1.2848757972450908,1.2851670276073033,3.1346488585104226,19344.78391698677,1972.6189796706083,4632.441516551485,4632.441516551485,5.558980788476826,5.014267739384591,-2.3658363275945784,7.38010406697917,3.4719748506421855,3.4719748506421855,0.9919928144691958,0.0,0.0,0.00022664852266235247,0.9942159200921914,0.00022796710260014331,199.11060136807046,0.0,0.0,0.0,0.07919711945628553,7.676988970119669e-05,0.00014987863296115578,0.0006036563456074145,0.09566133909180086,0.0717865115950944,0.023874827496706455,0.09566133880147899,0.07178651159508971,0.023874827496704897,0.37573949972833404,0.37573949972833404,0.12496384087764745,0.0,4.90751643018001,4.874870880455717,5.005702483765106,4.908064466218036,4.875587967484648,5.0057419314302365,24824.25913285245,21100.62026292458,0.85,1.0639640321627322,0.6609710824939099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528606831560902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.083102745848,1537.1451551526995,0.37573949972833404,0.12496384087764745,6.112874298809886,3.4719748506421855
4560.0,-30.227305114846356,5.014254066615037,35.00876545281226,24.11274629356342,4.991871258393401,-26.705427267695107,-40.23654278190804,1.4699934112421733,-0.12002266178893706,-5.028209329481921,40.01745429639447,42236.720471841174,25751.640732346445,25751.640732346445,67988.36120418762,77405.73898151387,77405.73898151387,25751.640732346445,103157.37971386031,103157.37971386031,103157.37971386031,127981.61984934442,91663.11772537696,56494.09921570424,39076.687232969685,24824.240135484106,0.0,63900.92736845379,21100.604115161488,1537.1436851951275,0.0,0.8867119429005228,2.815035677352751,0.0014959135982669303,354266.2054517181,1555285.944376234,4.39016174967386,1555285.944376234,4.39016174967386,0.85,0.09566125382139215,4.027634451161993,1.267557246987708,1.0,0.0,4.027634451160405,1.2848756767215022,1.2851669070563967,3.134649152545975,19344.76701183543,1972.6172558249177,4632.441516551485,4632.441516551485,5.558978055165318,5.014254066615037,-2.3658046117477936,7.380058678362831,3.4719944967221963,3.4719944967221963,0.9919984276349132,0.0,0.0,0.00022664852266235247,0.9942050424084111,0.0002279695968080266,199.1105153667268,0.0,0.0,0.0,0.07919711945628553,7.677076864707698e-05,0.00014987775401527548,0.0006036528055347063,0.0956612538213902,0.07178642773110754,0.023874826090282655,0.09566127968748489,0.071786427731109,0.023874826090283147,0.3757391375293768,0.3757391375293768,0.12496385904371775,0.0,4.90764257015968,4.875052354520506,5.005662042781637,4.9081866676929735,4.875817878748705,5.005539981941467,24824.240135484106,21100.604115161488,0.85,1.063965172401421,0.660971948471163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528600555677145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.077621103725,1537.1436851951275,0.3757391375293768,0.12496385904371775,6.112874298809886,3.4719944967221963
4561.0,-30.227200252208245,5.014240310345298,35.00876263983187,24.112743778992467,4.991875484582997,-26.705332468646343,-40.23644195459781,1.4700077010211205,-0.11974016693136491,-5.028197370909571,40.01744897160135,42236.726851561616,25751.650752368725,25751.650752368725,67988.37760393033,77405.71166438713,77405.71166438713,25751.650752368725,103157.36241675584,103157.36241675584,103157.36241675584,127981.58590109384,91663.04966850515,56494.06485567989,39076.64979202806,24824.223484338003,0.0,63900.87327636607,21100.589961687303,1537.1425573624647,0.0,0.8867120230940876,2.8150333613864995,0.0014959135982669303,354266.3706190276,1555285.7147025564,4.390159054569382,1555285.7147025564,4.390159054569382,0.85,0.09566117264745244,4.027634451161993,1.2675569282891233,1.0,0.0,4.02763445116181,1.2848756098633387,1.2851668401830791,3.134649315656617,19344.752648977592,1972.6157912210176,4632.441516551485,4632.441516551485,5.558980218176385,5.014240310345298,-2.3657794613531102,7.380019771698408,3.4720141516690215,3.4720141516690215,0.9920040433340062,0.0,0.0,0.00022664852266235247,0.9941941713171297,0.00022797208955880685,199.1104294165651,0.0,0.0,0.0,0.07919711945628553,7.677164638612795e-05,0.00014987687627622453,0.0006036492703226656,0.09566117264745785,0.07178634727024162,0.023874825377216226,0.09566113944872288,0.07178634727023757,0.02387482537721488,0.3757387753602246,0.3757387753602246,0.12496387492481018,0.0,4.90780097559599,4.875262337961203,5.005665169647386,4.90845720397823,4.876124974994809,5.005700422213863,24824.223484338003,21100.589961687303,0.85,1.063966329691398,0.660972607821668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528594280375071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.072142766394,1537.1425573624647,0.3757387753602246,0.12496387492481018,6.112874298809886,3.4720141516690215
4562.0,-30.22709536070809,5.014226587779588,35.008759813296,24.11274021668362,4.991886202911124,-26.70523699432807,-40.23633728558195,1.4700278365310773,-0.11962195970045286,-5.028179966540085,40.017442950807045,42236.71726133118,25751.646707885164,25751.646707885164,67988.36396921634,77405.65388942239,77405.65388942239,25751.646707885164,103157.30059730756,103157.30059730756,103157.30059730756,127981.50082052001,91662.95377060337,56494.01714251204,39076.596253434815,24824.200223212443,0.0,63900.79647664726,21100.570189730577,1537.1409209621784,0.0,0.8867121335435634,2.8150338395703547,0.0014959135982669303,354266.6110017503,1555285.4550083708,4.390155342640198,1555285.4550083708,4.390155342640198,0.85,0.09566108788405524,4.027634451161993,1.2675566029967742,1.0,0.0,4.027634451161344,1.28487551565453,1.285166745952917,3.13464954549334,19344.732410493318,1972.6137274699636,4632.441516551485,4632.441516551485,5.558979345098216,5.014226587779588,-2.365750349028435,7.379976936808023,3.4720337586386756,3.4720337586386756,0.9920096453253359,0.0,0.0,0.00022664852266235247,0.9941832973620062,0.00022797458302080515,199.11034344282103,0.0,0.0,0.0,0.07919711945628553,7.677255757846458e-05,0.0001498759650838879,0.000603645600373019,0.09566108788406096,0.07178626409214063,0.023874823791920324,0.0956610657758174,0.07178626409213634,0.0238748237919189,0.3757384150654679,0.3757384150654679,0.12496389159407582,0.0,4.907945791950112,4.875458971479475,5.005653988288657,4.908558006839655,4.876278546611331,5.005642365809706,24824.200223212443,21100.570189730577,0.85,1.0639673950552855,0.6609732521372674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528588008807617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.066666677416,1537.1409209621784,0.3757384150654679,0.12496389159407582,6.112874298809886,3.4720337586386756
4563.0,-30.226990474273723,5.014212837048691,35.00875698603401,24.112737213168316,4.991893402520379,-26.7051418764851,-40.23623642334712,1.4700448047317498,-0.11941705387488355,-5.028165505211188,40.017437276586215,42236.72354364968,25751.650087707643,25751.650087707643,67988.37363135732,77405.61262175476,77405.61262175476,25751.650087707643,103157.2627094624,103157.2627094624,103157.2627094624,127981.4430252184,91662.87295741089,56493.983879305815,39076.543420116745,24824.180315755995,0.0,63900.72373587274,21100.553268392596,1537.1395466292836,0.0,0.8867122277490139,2.815032835147172,0.0014959135982669303,354266.8107363813,1555285.2102629289,4.390152176632361,1555285.2102629289,4.390152176632361,0.85,0.0956610054021158,4.027634451161993,1.2675563288060947,1.0,0.0,4.027634451162527,1.2848754362647477,1.2851666665451402,3.1346497391768193,19344.715355516146,1972.6119883462902,4632.441516551485,4632.441516551485,5.558980074696739,5.014212837048691,-2.365723420139665,7.379936257188357,3.472053352848595,3.472053352848595,0.9920152436710271,0.0,0.0,0.00022664852266235247,0.9941724240603049,0.00022797707638751036,199.1102574733033,0.0,0.0,0.0,0.07919711945628553,7.677343564046621e-05,0.00014987508702188628,0.0006036420638602509,0.09566100540211661,0.07178618269940996,0.023874822702706647,0.09566095627745824,0.07178618269940937,0.023874822702706442,0.3757380556003213,0.3757380556003213,0.12496390802793235,0.0,4.9081008516953375,4.875664372297308,5.0056574919644845,4.908748451336294,4.8765134299731585,5.0056990119789475,24824.180315755995,21100.553268392596,0.85,1.0639687574178418,0.6609741028635443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452858173551942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.061194662063,1537.1395466292836,0.3757380556003213,0.12496390802793235,6.112874298809886,3.472053352848595
4564.0,-30.2268856054482,5.014199136093111,35.008754161905564,24.11273868000137,4.991905841564582,-26.705046250507863,-40.23613929804412,1.4700664866242308,-0.11925521592411314,-5.0281473944217225,40.0174317133337,42236.74512272856,25751.64411466968,25751.64411466968,67988.38923739824,77405.56806680294,77405.56806680294,25751.64411466968,103157.21218147263,103157.21218147263,103157.21218147263,127981.37164376714,91662.79098526463,56493.968041190135,39076.469937860544,24824.159462294512,0.0,63900.629400155056,21100.535542950336,1537.138033147547,0.0,0.8867123401384251,2.815032822524014,0.0014959135982669303,354267.06087616255,1555284.970303894,4.390148399508017,1555284.970303894,4.390148399508017,0.85,0.09566092147489172,4.027634451161993,1.2675560667039827,1.0,0.0,4.027634451163753,1.284875334820846,1.2851665650782453,3.1346499866647206,19344.698055951063,1972.610224281591,4632.441516551485,4632.441516551485,5.558978785303673,5.014199136093111,-2.365693828268306,7.379892964361417,3.472072915691074,3.472072915691074,0.9920208330545925,0.0,0.0,0.00022664852266235247,0.9941615527123159,0.00022797956936073405,199.1101715182928,0.0,0.0,0.0,0.07919711945628553,7.677428117916756e-05,0.0001498742414831849,0.0006036386583394475,0.09566092147489713,0.07178610018571943,0.023874821289177693,0.09566087378470589,0.07178610018571538,0.023874821289176347,0.3757376974618346,0.3757376974618346,0.12496392515689943,0.0,4.908252258675816,4.875871721354201,5.005640492737541,4.908892178497581,4.876735500047914,5.0056069423692975,24824.159462294512,21100.535542950336,0.85,1.0639705723654933,0.6609754163489674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528575462539606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.055726041608,1537.138033147547,0.3757376974618346,0.12496392515689943,6.112874298809886,3.472072915691074
4565.0,-30.22678078881041,5.014185450549269,35.00875135433001,24.112735082767927,4.991916684797447,-26.7049508311117,-40.23603462902827,1.4700867270987497,-0.11914010571251765,-5.0281308886025355,40.0174265472155,42236.73526255607,25751.642265260994,25751.642265260994,67988.37752781707,77405.50971120886,77405.50971120886,25751.642265260994,103157.15197646985,103157.15197646985,103157.15197646985,127981.29366796397,91662.69458745568,56493.92013880299,39076.41605405855,24824.141691494115,0.0,63900.557745552665,21100.520437769996,1537.1367320074407,0.0,0.8867124429152031,2.815033236531568,0.0014959135982669303,354267.28884878516,1555284.7474744292,4.390144945440571,1555284.7474744292,4.390144945440571,0.85,0.09566083918026955,4.027634451161993,1.2675557397631931,1.0,0.0,4.027634451162007,1.2848752401209758,1.2851664703569103,3.1346502176995616,19344.67771196538,1972.6081497723874,4632.441516551485,4632.441516551485,5.558978386073877,5.014185450549269,-2.3656654200101834,7.379850870559453,3.472092470631221,3.472092470631221,0.9920264201803489,0.0,0.0,0.00022664852266235247,0.9941506869025611,0.00022798206111843364,199.11008560613175,0.0,0.0,0.0,0.07919711945628553,7.677519240041711e-05,0.00014987333026193536,0.0006036349882733501,0.09566083918027547,0.07178601905821555,0.023874820122059926,0.09566081796739487,0.0717860190582111,0.023874820122058445,0.3757373406398029,0.3757373406398029,0.12496394160044796,0.0,4.908393714592194,4.876066305071902,5.005622010483194,4.908990782890044,4.876875975469886,5.0055794753542955,24824.141691494115,21100.520437769996,0.85,1.0639715821971665,0.6609760032258193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528569190618348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.050260564603,1537.1367320074407,0.3757373406398029,0.12496394160044796,6.112874298809886,3.472092470631221
4566.0,-30.22667597986187,5.0141717326135185,35.00874854557572,24.112726875487738,4.991923579109496,-26.704855813532667,-40.23593376679344,1.4701034127802817,-0.11901700731704068,-5.028116679981747,40.017420897730034,42236.74129185485,25751.646152290134,25751.646152290134,67988.38744414499,77405.44859068803,77405.44859068803,25751.646152290134,103157.09474297817,103157.09474297817,103157.09474297817,127981.21667776354,91662.59382919909,56493.88653036602,39076.34144314785,24824.12193478538,0.0,63900.463377933236,21100.503644567572,1537.135369444488,0.0,0.8867125357438421,2.8150332774749622,0.0014959135982669303,354267.4850933973,1555284.5037959781,4.390141825705372,1555284.5037959781,4.390141825705372,0.85,0.09566075733894891,4.027634451161993,1.2675554699683564,1.0,0.0,4.027634451163594,1.2848751620530603,1.2851663922713,3.1346504081582265,19344.65644774214,1972.605981425068,4632.441516551485,4632.441516551485,5.558979225162536,5.0141717326135185,-2.365638727197893,7.379810459811411,3.4721120073856513,3.4721120073856513,0.992032002110186,0.0,0.0,0.00022664852266235247,0.9941398220179861,0.0002279845527184323,199.1099997003473,0.0,0.0,0.0,0.07919711945628553,7.677607049027983e-05,0.00014987245217207263,0.0006036314516483678,0.09566075733895323,0.07178593838390578,0.02387481895504745,0.09566074457677412,0.07178593838390254,0.02387481895504637,0.37573698423473734,0.37573698423473734,0.12496395739435852,0.0,4.908529529723637,4.8762474347848865,5.005621394236755,4.909099672664695,4.8769989281144035,5.005645953877206,24824.12193478538,21100.503644567572,0.85,1.0639733086446355,0.6609770737036701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528562921823707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.04479753773,1537.135369444488,0.37573698423473734,0.12496395739435852,6.112874298809886,3.4721120073856513
4567.0,-30.22657117068621,5.014158112455855,35.00874574917761,24.11272774860265,4.991939595943589,-26.704759883452624,-40.235829062852986,1.4701283087099677,-0.11894255838478784,-5.028096331627625,40.0174156401222,42236.73109121059,25751.634418919548,25751.634418919548,67988.36551013014,77405.38725592411,77405.38725592411,25751.634418919548,103157.02167484367,103157.02167484367,103157.02167484367,127981.1235964244,91662.49654979602,56493.8403850824,39076.28462745957,24824.101921580736,0.0,63900.38654904031,21100.486633343626,1537.133850456772,0.0,0.886712658421206,2.815034674193632,0.0014959135982669303,354267.7661380546,1555284.2770203517,4.390137702830895,1555284.2770203517,4.390137702830895,0.85,0.0956606727793788,4.027634451161993,1.2675551144545905,1.0,0.0,4.027634451160598,1.2848750455715705,1.2851662757634086,3.134650692332747,19344.63591770308,1972.6038879436994,4632.441516551485,4632.441516551485,5.558976692292871,5.014158112455855,-2.3656075298998642,7.37976564235572,3.4721315115592817,3.4721315115592817,0.9920375747312233,0.0,0.0,0.00022664852266235247,0.9941289572379473,0.00022798704434891898,199.10991379445082,0.0,0.0,0.0,0.07919711945628553,7.6776982035217e-05,0.00014987154062713547,0.0006036277802785751,0.09566067277938087,0.071785855573823,0.02387481720555787,0.09566071074353387,0.07178585557382144,0.023874817205557352,0.3757366274767575,0.3757366274767575,0.12496397374010833,0.0,4.908646669853908,4.8764164366309615,5.005582406198982,4.909153773242849,4.877131073802559,5.005465156395303,24824.101921580736,21100.486633343626,0.85,1.0639742446307818,0.6609777087779592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452855665349435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.039337850707,1537.133850456772,0.3757366274767575,0.12496397374010833,6.112874298809886,3.4721315115592817
4568.0,-30.22646634955071,5.014144469741649,35.008742973854396,24.112729809153848,4.991948180039613,-26.70466468594526,-40.235728200618155,1.4701465164341472,-0.11868267988739944,-5.0280816273835205,40.017410661177244,42236.73706043456,25751.63712570481,25751.63712570481,67988.37418613938,77405.36078862147,77405.36078862147,25751.63712570481,103156.99791432629,103156.99791432629,103156.99791432629,127981.08390907597,91662.43112381353,56493.80739562663,39076.24858687433,24824.085994749687,0.0,63900.33458162402,21100.473095537232,1537.1326999292346,0.0,0.8867127513446007,2.815032975858063,0.0014959135982669303,354267.9692282623,1555284.0622642755,4.390134579912228,1555284.0622642755,4.390134579912228,0.85,0.09566059123393475,4.027634451161993,1.2675548204826192,1.0,0.0,4.027634451160779,1.2848749603824436,1.2851661905549727,3.1346509001647647,19344.622110073364,1972.602479957311,4632.441516551485,4632.441516551485,5.5589772766035965,5.014144469741649,-2.3655804797231053,7.379724949464754,3.472151022366076,3.472151022366076,0.9920431492474503,0.0,0.0,0.00022664852266235247,0.9941180913462262,0.00022798953628881956,199.10982787882568,0.0,0.0,0.0,0.07919711945628553,7.677786014400462e-05,0.00014987066251834785,0.0006036242435773703,0.09566059123393912,0.07178577525334526,0.023874815980593864,0.09566059145442841,0.07178577525334198,0.023874815980592767,0.37573626982144215,0.37573626982144215,0.12496398819903004,0.0,4.9087915603894885,4.876615833148833,5.005563215134885,4.909398947496129,4.877441335007745,5.005514418146618,24824.085994749687,21100.473095537232,0.85,1.0639752456897302,0.6609783397375307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452855038515682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.033881661864,1537.1326999292346,0.37573626982144215,0.12496398819903004,6.112874298809886,3.472151022366076
4569.0,-30.226361570315166,5.0141307616634485,35.00874017960829,24.112716817203932,4.991952120768851,-26.704569990468396,-40.23562740823252,1.4701605409220686,-0.1185748295544613,-5.0280690365343315,40.017404559359136,42236.743164813975,25751.64496938408,25751.64496938408,67988.38813419806,77405.29223543263,77405.29223543263,25751.64496938408,103156.93720481671,103156.93720481671,103156.93720481671,127981.0013559294,91662.32174922987,56493.772678611,39076.16563402097,24824.06415111269,0.0,63900.229785133655,21100.454528445785,1537.131253999751,0.0,0.8867128375727484,2.8150330283337954,0.0014959135982669303,354268.1431290242,1555283.7990755134,4.39013168200416,1555283.7990755134,4.39013168200416,0.85,0.09566050924470625,4.027634451161993,1.2675545468414207,1.0,0.0,4.027634451161602,1.2848748947655813,1.2851661249232376,3.134651060247242,19344.59902744329,1972.6001261840988,4632.441516551485,4632.441516551485,5.558978969809921,5.0141307616634485,-2.365555030163715,7.379685791827164,3.47217050366805,3.47217050366805,0.9920487153337286,0.0,0.0,0.00022664852266235247,0.9941072299259303,0.00022799202725770317,199.1097419976175,0.0,0.0,0.0,0.07919711945628553,7.677873765395928e-05,0.0001498697850083932,0.0006036207092880456,0.09566050924471067,0.07178569470686232,0.02387481453784835,0.09566051255541101,0.071785694706859,0.02387481453784725,0.3757359134048697,0.3757359134048697,0.12496400232351366,0.0,4.908927327360516,4.876792494378265,5.005575851552749,4.9094942069798435,4.877523042766427,5.005650344842763,24824.06415111269,21100.454528445785,0.85,1.0639772088897168,0.6609795192730328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528544116109412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.028429206255,1537.131253999751,0.3757359134048697,0.12496400232351366,6.112874298809886,3.47217050366805
4570.0,-30.226256803355206,5.0141170921916665,35.00873737212938,24.112718493584566,4.991963000530697,-26.70447461209115,-40.23552651107309,1.470180809266681,-0.11837768577896668,-5.0280516060672475,40.01739858543418,42236.74880474382,25751.640336613866,25751.640336613866,67988.38914135768,77405.25500264765,77405.25500264765,25751.640336613866,103156.89533926152,103156.89533926152,103156.89533926152,127980.93631537387,91662.24650928304,56493.740311379435,39076.11799767067,24824.040976112337,0.0,63900.15897378301,21100.434829695485,1537.1296232113134,0.0,0.8867129479846971,2.8150324724445905,0.0014959135982669303,354268.383873142,1555283.5414031793,4.390127971340796,1555283.5414031793,4.390127971340796,0.85,0.09566042506265544,4.027634451161993,1.2675542660569774,1.0,0.0,4.027634451162305,1.2848747999353793,1.2851660300715413,3.134651291600206,19344.58314865499,1972.5985069983114,4632.441516551485,4632.441516551485,5.558977969738965,5.0141170921916665,-2.3655260572975108,7.379643149489177,3.472189942514029,3.472189942514029,0.9920542692897225,0.0,0.0,0.00022664852266235247,0.9940963699060972,0.00022799451795982496,199.109656126545,0.0,0.0,0.0,0.07919711945628553,7.677961608537371e-05,0.00014986890657697877,0.0006036171712874179,0.09566042506265723,0.07178561226603138,0.023874812796625858,0.09566040408756511,0.07178561226603003,0.023874812796625414,0.37573555673294845,0.37573555673294845,0.12496401809852001,0.0,4.909070045458236,4.876984179971771,5.0055711503549105,4.909673920288299,4.877784013541941,5.005585498042819,24824.040976112337,21100.434829695485,0.85,1.0639784037040032,0.6609803400031091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528537849573326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.022979405288,1537.1296232113134,0.37573555673294845,0.12496401809852001,6.112874298809886,3.472189942514029
4571.0,-30.226152045929926,5.01410345504365,35.00873457864878,24.112720030266814,4.991974705075967,-26.70437915984292,-40.23542561391366,1.470201818988945,-0.11819885767914684,-5.028034454535083,40.01739337820806,42236.75436114371,25751.63645776192,25751.63645776192,67988.39081890562,77405.2139013123,77405.2139013123,25751.63645776192,103156.85035907422,103156.85035907422,103156.85035907422,127980.87293480453,91662.16773843222,56493.70819826353,39076.06615574299,24824.02257573031,0.0,63900.0887314733,21100.41918937076,1537.1282724019054,0.0,0.8867130541984346,2.8150321246484964,0.0014959135982669303,354268.62076482474,1555283.3168007662,4.390124401769173,1555283.3168007662,4.390124401769173,0.85,0.09566034245931863,4.027634451161993,1.2675539270276208,1.0,0.0,4.027634451159864,1.2848747016364834,1.285165931750365,3.134651531415622,19344.56652469768,1972.596811826432,4632.441516551485,4632.441516551485,5.558977132415508,5.01410345504365,-2.3654972924388646,7.379600747482515,3.4722093701594807,3.4722093701594807,0.9920598200455659,0.0,0.0,0.00022664852266235247,0.9940855110025738,0.00022799700846033721,199.10957026336155,0.0,0.0,0.0,0.07919711945628553,7.678049452608005e-05,0.00014986802813627244,0.0006036136332493658,0.09566034245932586,0.07178553100953394,0.023874811449791925,0.0956603196622038,0.07178553100952852,0.02387481144979012,0.3757352008860004,0.3757352008860004,0.12496403415055345,0.0,4.9092166611523,4.877184557878195,5.005555922659994,4.909835596855942,4.878018631411351,5.005527633819781,24824.02257573031,21100.41918937076,0.85,1.0639795995372174,0.6609811535416609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528531583776814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.017532851043,1537.1282724019054,0.3757352008860004,0.12496403415055345,6.112874298809886,3.4722093701594807
4572.0,-30.22604726743539,5.01408978277475,35.00873178707363,24.112711857911222,4.991981451092407,-26.704284184508648,-40.235324821528025,1.470218368165673,-0.11807439886291604,-5.02802051422635,40.01738784674656,42236.76029236139,25751.64067226799,25751.64067226799,67988.40096462937,77405.15347864472,77405.15347864472,25751.64067226799,103156.7941509127,103156.7941509127,103156.7941509127,127980.79769545347,91662.06763029698,56493.67444401365,39075.992429203696,24824.003544540767,0.0,63899.99597374446,21100.40301285965,1537.126957184844,0.0,0.8867131452326436,2.8150321164112038,0.0014959135982669303,354268.8133041695,1555283.07821319,4.390121342343078,1555283.07821319,4.390121342343078,0.8499999999999999,0.09566026127961393,4.027634451161993,1.267553659430705,1.0,0.0,4.027634451163859,1.2848746242073026,1.285165854303634,3.134651720316154,19344.545397677342,1972.594657469915,4632.441516551485,4632.441516551485,5.558978042196248,5.01408978277475,-2.365470910157724,7.379560692932474,3.4722287847734816,3.4722287847734816,0.9920653670781376,0.0,0.0,0.00022664852266235247,0.9940746500430317,0.00022799949948682551,199.109484382983,0.0,0.0,0.0,0.07919711945628553,7.67813720638726e-05,0.00014986715059847987,0.0006036100988479203,0.0956602612796162,0.07178545094429979,0.023874810335316413,0.0956602473531347,0.07178545094429808,0.02387481033531584,0.3757348463541549,0.3757348463541549,0.12496404978246693,0.0,4.909357277051072,4.877370786193865,5.005559214303162,4.909946115363425,4.878142165063878,5.005598895112996,24824.003544540767,21100.40301285965,0.85,1.0639813027932705,0.6609822058473342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528525318555945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.012089598018,1537.126957184844,0.3757348463541549,0.12496404978246693,6.112874298809886,3.4722287847734816
4573.0,-30.22594251980986,5.014076229657232,35.00872901237961,24.112717725243442,4.991998987025517,-26.70418815790288,-40.23522004773838,1.4702446251185406,-0.11795306577226938,-5.027999286160242,40.01738275529586,42236.74978346575,25751.626374102205,25751.626374102205,67988.37615756795,77405.10631250571,77405.10631250571,25751.626374102205,103156.73268660792,103156.73268660792,103156.73268660792,127980.7166804847,91661.98515944638,56493.62863040642,39075.95169893329,24823.983993876765,0.0,63899.93569281006,21100.38639479525,1537.1254451257446,0.0,0.886713271787704,2.8150329998070847,0.0014959135982669303,354269.106499981,1555282.8586045487,4.39011708915305,1555282.8586045487,4.39011708915305,0.8499999999999999,0.0956601769994622,4.027634451161993,1.2675533236982304,1.0,0.0,4.027634451161478,1.2848745013580476,1.285165731426534,3.1346520200260697,19344.5279928647,1972.5928826729516,4632.441516551485,4632.441516551485,5.558974955667096,5.014076229657232,-2.365439174910597,7.3795154045678295,3.472248166064103,3.472248166064103,0.9920709045897437,0.0,0.0,0.00022664852266235247,0.9940637924112067,0.00022800198980448986,199.10939852797986,0.0,0.0,0.0,0.07919711945628553,7.678228427514922e-05,0.00014986623838720325,0.0006036064247943557,0.09566017699946687,0.07178536845660716,0.02387480854285971,0.09566019692539757,0.07178536845660365,0.02387480854285854,0.3757344921495682,0.3757344921495682,0.12496406619163919,0.0,4.909487022555538,4.877558434379239,5.005514661305654,4.910046220387983,4.878349327831074,5.00537682477966,24823.983993876765,21100.38639479525,0.85,1.0639819182982044,0.6609826649358924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528519052080393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.006650258994,1537.1254451257446,0.3757344921495682,0.12496406619163919,6.112874298809886,3.472248166064103
4574.0,-30.225837790860613,5.014062598291062,35.008726252697045,24.112709902133815,4.992003578313192,-26.70409344266912,-40.23512302720917,1.4702592301216972,-0.1177736913833769,-5.027987354239188,40.01737764314785,42236.77134861148,25751.635763940423,25751.635763940423,67988.40711255191,77405.05600158579,77405.05600158579,25751.635763940423,103156.69176552622,103156.69176552622,103156.69176552622,127980.66006552818,91661.89431068255,56493.60965770835,39075.87183663799,24823.968300001958,0.0,63899.84013663995,21100.373055001663,1537.1243685601855,0.0,0.8867133510744277,2.8150320356513503,0.0014959135982669303,354269.27130025224,1555282.6381031973,4.390114424530644,1555282.6381031973,4.390114424530644,0.85,0.09566009745473122,4.027634451161993,1.267553087421693,1.0,0.0,4.027634451161649,1.284874433025157,1.285165663078155,3.134652186734838,19344.508819960556,1972.590927580831,4632.441516551485,4632.441516551485,5.558976982641032,5.014062598291062,-2.365414278571398,7.37947687686246,3.4722675605116096,3.4722675605116096,0.9920764458604598,0.0,0.0,0.00022664852266235247,0.9940529368431611,0.00022800447970318955,199.10931268835856,0.0,0.0,0.0,0.07919711945628553,7.678312899172706e-05,0.0001498653936706254,0.0006036030225847653,0.09566009745473518,0.07178528987166743,0.02387480758306774,0.09566010571705776,0.07178528987166446,0.023874807583066752,0.3757341384170796,0.3757341384170796,0.124964080322238,0.0,4.909627838218228,4.87774639738069,5.00551353728099,4.910213662855824,4.878520902437799,5.005531735467855,24823.968300001958,21100.373055001663,0.85,1.063983993812335,0.6609839908565446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528512787456422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.00121379418,1537.1243685601855,0.3757341384170796,0.124964080322238,6.112874298809886,3.4722675605116096
4575.0,-30.22573310944786,5.014048988916493,35.008723478317364,24.11271178806203,4.992013316322476,-26.703998255464498,-40.23501839311791,1.4702784623391,-0.117551379502288,-5.027970779558925,40.017371695696305,42236.7610812299,25751.633124948235,25751.633124948235,67988.39420617814,77405.02413108306,77405.02413108306,25751.633124948235,103156.65725603129,103156.65725603129,103156.65725603129,127980.60269750802,91661.82400542244,56493.56095556905,39075.84783317043,24823.94544147672,0.0,63899.79327464715,21100.35362525521,1537.1227752290956,0.0,0.8867134570317365,2.8150310492197246,0.0014959135982669303,354269.50022508204,1555282.3815728803,4.390110863579126,1555282.3815728803,4.390110863579126,0.85,0.09566001428198656,4.027634451161993,1.2675527769653128,1.0,0.0,4.027634451163267,1.2848743430427836,1.2851655730753861,3.13465240626093,19344.49398259837,1972.5894145909533,4632.441516551485,4632.441516551485,5.558976412964723,5.014048988916493,-2.3653860118396848,7.379435000756178,3.472286908765577,3.472286908765577,0.992081973933022,0.0,0.0,0.00022664852266235247,0.994042086330225,0.0002280069684967633,199.10922688777381,0.0,0.0,0.0,0.07919711945628553,7.678404000598879e-05,0.0001498644826563637,0.0006035993533523395,0.095660014281988,0.07178520847694776,0.023874805805040242,0.09565998446908928,0.07178520847694668,0.023874805805039884,0.37573378520646705,0.37573378520646705,0.1249640952349671,0.0,4.9097798746203125,4.877951893615091,5.005504643443146,4.9104194000566395,4.878805345790738,5.005500592808289,24823.94544147672,21100.35362525521,0.85,1.063984572124636,0.6609843149209019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528506523954823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.995780446801,1537.1227752290956,0.37573378520646705,0.1249640952349671,6.112874298809886,3.472286908765577
4576.0,-30.225628422051425,5.014035452693528,35.00872072237203,24.112712870724522,4.992027913611161,-26.70390257695531,-40.23491746103389,1.470302068515076,-0.11744609231681125,-5.027951762322771,40.01736668387846,42236.766216368655,25751.62434675593,25751.62434675593,67988.39056312459,77404.96946436047,77404.96946436047,25751.62434675593,103156.5938111164,103156.5938111164,103156.5938111164,127980.52104391012,91661.7328686335,56493.52962064193,39075.78138665729,24823.927232793718,0.0,63899.708619451005,21100.33814787466,1537.1213899308718,0.0,0.8867135720387737,2.8150318854122656,0.0014959135982669303,354269.76288595126,1555282.165399102,4.390106998490267,1555282.165399102,4.390106998490267,0.85,0.09565993158438288,4.027634451161993,1.2675524423317985,1.0,0.0,4.027634451163355,1.2848742325958515,1.2851654626034201,3.1346526757135598,19344.474748908837,1972.587453300448,4632.441516551485,4632.441516551485,5.558974518026109,5.014035452693528,-2.3653559473561114,7.37939140004964,3.472306240934734,3.472306240934734,0.992087497409924,0.0,0.0,0.00022664852266235247,0.9940312353248439,0.00022800945745762705,199.1091410823586,0.0,0.0,0.0,0.07919711945628553,7.678491879757279e-05,0.00014986360386477968,0.0006035958139010803,0.0956599315843873,0.07178512749337769,0.023874804091009613,0.09565993908009951,0.07178512749337437,0.023874804091008506,0.3757334336023468,0.3757334336023468,0.1249641103012824,0.0,4.9099178298355355,4.878147121342806,5.005470199178546,4.910505670005932,4.878964136359173,5.005368592540606,24823.927232793718,21100.33814787466,0.85,1.0639859246937002,0.6609852709643159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528500263301627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.990349638074,1537.1213899308718,0.3757334336023468,0.1249641103012824,6.112874298809886,3.472306240934734
4577.0,-30.225523738377273,5.014021880602693,35.00871797919947,24.11270459359514,4.992035171160069,-26.70380763581776,-40.23481666864825,1.4703190686005283,-0.11733463532362975,-5.027937883781915,40.01736154402115,42236.77178412225,25751.628650900187,25751.628650900187,67988.40043502243,77404.90664876418,77404.90664876418,25751.628650900187,103156.53529966436,103156.53529966436,103156.53529966436,127980.44571893728,91661.63061298872,56493.49574834667,39075.70540515784,24823.910419272917,0.0,63899.61582443076,21100.32385638198,1537.1202022476662,0.0,0.8867136613393944,2.815032040799158,0.0014959135982669303,354269.95457266073,1555281.9437026454,4.390103997327996,1555281.9437026454,4.390103997327996,0.85,0.0956598513893619,4.027634451161993,1.267552167591639,1.0,0.0,4.027634451163175,1.2848741530570476,1.285165383046588,3.134652869760988,19344.453168673812,1972.5852527288944,4632.441516551485,4632.441516551485,5.558975447156945,5.014021880602693,-2.3653296693891663,7.379351549991859,3.472325572489,3.472325572489,0.9920930207111428,0.0,0.0,0.00022664852266235247,0.9940203848330234,0.00022801194635502887,199.10905528006828,0.0,0.0,0.0,0.07919711945628553,7.678579638211663e-05,0.00014986272628023583,0.0006035922793113376,0.09565985138936586,0.07178504863137657,0.023874802757989297,0.09565988008100683,0.07178504863137358,0.023874802757988305,0.3757330827974618,0.3757330827974618,0.12496412393447823,0.0,4.910049661391895,4.878326107526448,5.005460071592552,4.910603248458301,4.8790684008275775,5.005445957931386,24823.910419272917,21100.32385638198,0.85,1.0639876243047521,0.6609863179799251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528494002295962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.984922438602,1537.1202022476662,0.3757330827974618,0.12496412393447823,6.112874298809886,3.472325572489
