time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4578.0,-30.225419070933675,5.014008336461026,35.00871523328202,24.11270106621089,4.992045870921901,-26.70371236502007,-40.234711999632395,1.4703391650083033,-0.11722263322280924,-5.027921041667207,40.01735597772445,42236.761409193656,25751.62529700006,25751.62529700006,67988.38670619372,77404.84897689457,77404.84897689457,25751.62529700006,103156.47427389464,103156.47427389464,103156.47427389464,127980.36397694555,91661.53490131606,56493.44733361505,39075.65285300112,24823.88970305091,0.0,63899.54255605203,21100.306247593275,1537.118722587658,0.0,0.8867137672776217,2.8150325349071887,0.0014959135982669303,354270.18719157344,1555281.7036126896,4.390100437019452,1555281.7036126896,4.390100437019452,0.85,0.09565976890580474,4.027634451161993,1.2675518428487704,1.0,0.0,4.027634451162705,1.2848740590314012,1.2851652889996297,3.134653099151379,19344.432969491696,1972.5831929855453,4632.441516551485,4632.441516551485,5.558974723154254,5.014008336461026,-2.3653012403893725,7.379309576850398,3.472344870662754,3.472344870662754,0.9920985344750726,0.0,0.0,0.00022664852266235247,0.9940095361512348,0.00022801443489156703,199.10896949115497,0.0,0.0,0.0,0.07919711945628553,7.678670772972693e-05,0.00014986181493262555,0.0006035886087363055,0.09565976890581052,0.07178496799789587,0.02387480090791464,0.09565981621647737,0.07178496799789154,0.023874800907913205,0.37573273177679656,0.37573273177679656,0.12496413787342746,0.0,4.910173032926707,4.8784962455774235,5.005442651704868,4.910698408444375,4.879208772367292,5.005405005478792,24823.88970305091,21100.306247593275,0.85,1.0639886294421435,0.6609869135157579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528487741518312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.979498654138,1537.118722587658,0.37573273177679656,0.12496413787342746,6.112874298809886,3.472344870662754
4579.0,-30.22531440231867,5.013994777170898,35.00871248877623,24.112703196611278,4.992053907000099,-26.703617359561377,-40.23461117232216,1.4703568642428317,-0.11695769005729062,-5.027906253174663,40.01735052700767,42236.76687677443,25751.627114815354,25751.627114815354,67988.39399158978,77404.82509135724,77404.82509135724,25751.627114815354,103156.4522061726,103156.4522061726,103156.4522061726,127980.32274628,91661.47189707967,56493.413682496845,39075.620238425356,24823.870540107397,0.0,63899.49077853275,21100.289959091286,1537.1173829938919,0.0,0.8867138623384488,2.8150307799014533,0.0014959135982669303,354270.3914464886,1555281.4685080478,4.390097242272554,1555281.4685080478,4.390097242272554,0.85,0.09565968758315951,4.027634451161993,1.2675515571190044,1.0,0.0,4.027634451163891,1.28487397622149,1.2851652061709489,3.1346533011792426,19344.419672952106,1972.5818371158457,4632.441516551485,4632.441516551485,5.55897511556402,5.013994777170898,-2.3652743391410844,7.379269116311982,3.4723641546476887,3.4723641546476887,0.9921040441850539,0.0,0.0,0.00022664852266235247,0.9939986874757479,0.00022801692348098032,199.10888370135547,0.0,0.0,0.0,0.07919711945628553,7.678758563726519e-05,0.00014986093702508727,0.0006035850728456594,0.09565968758316182,0.07178488823677809,0.02387479934638373,0.09565968346637278,0.07178488823677635,0.023874799346383157,0.37573238016604443,0.37573238016604443,0.12496415160782805,0.0,4.910322541075573,4.878697150401024,5.005437439572972,4.910948563117358,4.87952884623013,5.005444718409763,24823.870540107397,21100.289959091286,0.85,1.0639896056015317,0.6609875346763172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452848148171675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.97407803398,1537.1173829938919,0.37573238016604443,0.12496415160782805,6.112874298809886,3.4723641546476887
4580.0,-30.225209753945055,5.013981244648952,35.00870974483373,24.11269963430243,4.992064623324507,-26.703522104275393,-40.23451031008733,1.4703769736548806,-0.11684728161441171,-5.0278895177208325,40.01734505440272,42236.77211063539,25751.623902633528,25751.623902633528,67988.39601326892,77404.7673431485,77404.7673431485,25751.623902633528,103156.39124578203,103156.39124578203,103156.39124578203,127980.24164591386,91661.37612347241,56493.380890959415,39075.55025834777,24823.85040013183,0.0,63899.4006584796,21100.272840112055,1537.1159386385752,0.0,0.8867139673939054,2.8150312825021877,0.0014959135982669303,354270.6225924515,1555281.2324593319,4.390093711632725,1555281.2324593319,4.390093711632725,0.85,0.09565960555102238,4.027634451161993,1.2675512323761362,1.0,0.0,4.027634451162593,1.284873882135026,1.285165112063159,3.13465353071807,19344.39946069919,1972.5797760396458,4632.441516551485,4632.441516551485,5.558974422153901,5.013981244648952,-2.3652460278917773,7.37922727254073,3.4723834114892687,3.4723834114892687,0.9921095461397911,0.0,0.0,0.00022664852266235247,0.9939878410259091,0.00022801941161415545,199.10879792822035,0.0,0.0,0.0,0.07919711945628553,7.678846385817893e-05,0.00014986005880417353,0.0006035815356928515,0.09565960555102748,0.071784807934101,0.02387479761692648,0.09565962199229655,0.07178480793409717,0.0238747976169252,0.37573203006316575,0.37573203006316575,0.12496416590758032,0.0,4.9104601426128625,4.878884785153332,5.005424423042655,4.911042236106425,4.879667096703372,5.005404187348006,24823.85040013183,21100.272840112055,0.85,1.0639911378299713,0.6609885488030861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528475221850523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.9686609262,1537.1159386385752,0.37573203006316575,0.12496416590758032,6.112874298809886,3.4723834114892687
4581.0,-30.225105122976732,5.0139675954266485,35.00870698010259,24.112687236070656,4.992064915171838,-26.703427907147915,-40.23441335940731,1.470387699343026,-0.11665833672651615,-5.027879634686141,40.01733896100337,42236.79359324343,25751.637906676384,25751.637906676384,67988.43149991981,77404.7159181226,77404.7159181226,25751.637906676384,103156.35382479898,103156.35382479898,103156.35382479898,127980.1832300362,91661.282459838,56493.360134958726,39075.469249865855,24823.82940523723,0.0,63899.298655103084,21100.254994451643,1537.1146038745126,0.0,0.8867140398005896,2.8150299534935623,0.0014959135982669303,354270.7590945462,1555280.9696340554,4.390091278233293,1555280.9696340554,4.390091278233293,0.85,0.0956595264020437,4.027634451161993,1.2675510120345281,1.0,0.0,4.0276344511609805,1.284873831952457,1.2851650618692159,3.1346536531464078,19344.379693739153,1972.5777603706824,4632.441516551485,4632.441516551485,5.558977445191063,5.0139675954266485,-2.365222798019606,7.379190393446255,3.4724026538071,3.4724026538071,0.9921150439448857,0.0,0.0,0.00022664852266235247,0.9939769965077035,0.00022802189935850885,199.10871216942508,0.0,0.0,0.0,0.07919711945628553,7.678930802941672e-05,0.00014985921463293574,0.0006035781356796915,0.09565952640204572,0.07178472982405835,0.023874796577987367,0.09565950157500627,0.07178472982405684,0.02387479657798686,0.3757316804954714,0.3757316804954714,0.12496418018267234,0.0,4.9106086390925725,4.879069859053686,5.0054627819631605,4.911221297959628,4.879828918396072,5.005635015011876,24823.82940523723,21100.254994451643,0.85,1.0639933916471893,0.660989940143425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528468963200256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.963246901876,1537.1146038745126,0.3757316804954714,0.12496418018267234,6.112874298809886,3.4724026538071
4582.0,-30.225000515734237,5.013954099608424,35.00870421486385,24.112698167469375,4.992083715342901,-26.703331880432675,-40.23430858561767,1.4704150800413522,-0.11648982095761085,-5.027857046379614,40.01733341675747,42236.78251527745,25751.619498187007,25751.619498187007,67988.40201346445,77404.68412185519,77404.68412185519,25751.619498187007,103156.30362004219,103156.30362004219,103156.30362004219,127980.10984365005,91661.21592760518,56493.31432102733,39075.44622953095,24823.806223607862,0.0,63899.25245313881,21100.23529006668,1537.1128521962219,0.0,0.8867141749225552,2.815030375742163,0.0014959135982669303,354271.0710789503,1555280.7304953262,4.3900867371378665,1555280.7304953262,4.3900867371378665,0.85,0.0956594418006805,4.027634451161993,1.2675507048750299,1.0,0.0,4.027634451161757,1.2848737038456566,1.2851649337333786,3.134653965683312,19344.36565264417,1972.5763285774624,4632.441516551485,4632.441516551485,5.558973471370927,5.013954099608424,-2.3651902500603414,7.379144349668765,3.47242183836612,3.47242183836612,0.9921205252474629,0.0,0.0,0.00022664852266235247,0.9939661545761437,0.0002280243865637478,199.10862643015005,0.0,0.0,0.0,0.07919711945628553,7.679022032786523e-05,0.00014985830233448725,0.0006035744612750306,0.09565944180068224,0.07178464719864451,0.02387479460203773,0.0956594214883005,0.0717846471986432,0.0238747946020373,0.375731331325656,0.375731331325656,0.12496419754613584,0.0,4.910751795926842,4.879271091539465,5.00543112493034,4.911367225421998,4.8801189056854355,5.005347459224083,24823.806223607862,21100.23529006668,0.85,1.0639936995088395,0.6609902447020368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528462705596332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.957836017142,1537.1128521962219,0.375731331325656,0.12496419754613584,6.112874298809886,3.47242183836612
4583.0,-30.22489593440934,5.013940585325078,35.008701484920934,24.11268961094322,4.992092982414542,-26.703236830468548,-40.23420779323203,1.4704338784737843,-0.11643073365070222,-5.027842483888946,40.01732891434766,42236.787602165234,25751.621714001536,25751.621714001536,67988.40931616677,77404.61188651665,77404.61188651665,25751.621714001536,103156.23360051819,103156.23360051819,103156.23360051819,127980.02646174456,91661.10510710634,56493.28082275517,39075.36031594574,24823.792861226375,0.0,63899.15317717212,21100.22393204242,1537.1118450286963,0.0,0.886714265396671,2.8150312990229445,0.0014959135982669303,354271.2722127779,1555280.5362939015,4.390083696540285,1555280.5362939015,4.390083696540285,0.8500000000000001,0.09565936320162435,4.027634451161993,1.2675504010124135,1.0,0.0,4.027634451162833,1.284873615892946,1.2851648457607325,3.1346541802579675,19344.342264865274,1972.5739436877298,4632.441516551485,4632.441516551485,5.558973949696345,5.013940585325078,-2.365163580952296,7.379104166277374,3.472441046453333,3.472441046453333,0.9921260132723809,0.0,0.0,0.00022664852266235247,0.9939553154582994,0.00022802687317774228,199.10854071219174,0.0,0.0,0.0,0.07919711945628553,7.679109796842918e-05,0.0001498574246939233,0.0006035709264596594,0.09565936320162709,0.07178456939638031,0.023874793805246777,0.09565939994407605,0.07178456939637826,0.023874793805246097,0.3757309835778138,0.3757309835778138,0.12496421315823462,0.0,4.91087827473234,4.879444678436414,5.005415786389108,4.911411750238244,4.880166673339204,5.005382129705936,24823.792861226375,21100.22393204242,0.85,1.063995466851594,0.6609913512477387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452845644941675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.952428144801,1537.1118450286963,0.3757309835778138,0.12496421315823462,6.112874298809886,3.472441046453333
4584.0,-30.224791342264535,5.013927055501466,35.00869875127438,24.112691811192803,4.992100684234123,-26.703141927254144,-40.2341069659218,1.4704512692237164,-0.11616314235391201,-5.027827842713535,40.01732334658319,42236.792821891984,25751.623578833383,25751.623578833383,67988.41640072537,77404.58957451537,77404.58957451537,25751.623578833383,103156.21315334876,103156.21315334876,103156.21315334876,127979.98599237317,91661.04357206686,56493.24681944335,39075.32972513723,24823.772839024412,0.0,63899.10256416164,21100.20691317075,1537.110458596543,0.0,0.8867143601309473,2.8150294920501406,0.0014959135982669303,354271.47443347203,1555280.2961407993,4.390080512770334,1555280.2961407993,4.390080512770334,0.85,0.09565928271137175,4.027634451161993,1.2675501202279706,1.0,0.0,4.027634451160335,1.2848735345264066,1.2851647643757507,3.134654378764634,19344.329278387926,1972.5726194355796,4632.441516551485,4632.441516551485,5.558974352255523,5.013927055501466,-2.3651368868911478,7.379063942392614,3.4724602264772044,3.4724602264772044,0.9921314932792012,0.0,0.0,0.00022664852266235247,0.9939444753465718,0.00022802936007398594,199.10845498543887,0.0,0.0,0.0,0.07919711945628553,7.679197592237482e-05,0.00014985654673997764,0.0006035673903821014,0.09565928271137941,0.0717844902175695,0.023874792493809915,0.09565926247808895,0.07178449021756375,0.023874792493808007,0.3757306354245395,0.3757306354245395,0.12496422833812543,0.0,4.9110300177636645,4.87964853029024,5.005410668759453,4.911664700359609,4.880491734982115,5.005418045365786,24823.772839024412,21100.20691317075,0.85,1.0639964204889671,0.6609919564908076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528450194792595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.947023240153,1537.110458596543,0.3757306354245395,0.12496422833812543,6.112874298809886,3.4724602264772044
4585.0,-30.224686787126416,5.013913569074478,35.008696021451016,24.112682800646894,4.992112560570398,-26.70304663987326,-40.23400229690594,1.470472413317254,-0.11617247800728592,-5.027810441637245,40.01731799064901,42236.78198170894,25751.618371238634,25751.618371238634,67988.40035294757,77404.50510054214,77404.50510054214,25751.618371238634,103156.12347178077,103156.12347178077,103156.12347178077,127979.87645084583,91660.92158006148,56493.19846122852,39075.24790981439,24823.752979065066,0.0,63899.000888879455,21100.190032205304,1537.1090112658226,0.0,0.8867144681532035,2.8150316456023496,0.0014959135982669303,354271.71477342723,1555280.0651245532,4.390076882426882,1555280.0651245532,4.390076882426882,0.85,0.09565920140005807,4.027634451161993,1.2675497784512118,1.0,0.0,4.027634451162235,1.2848734355990177,1.2851646654259388,3.134654620113832,19344.30353295203,1972.5699941317405,4632.441516551485,4632.441516551485,5.558973228097834,5.013913569074478,-2.3651081811276664,7.379021750202144,3.4724793792892905,3.4724793792892905,0.9921369655112259,0.0,0.0,0.00022664852266235247,0.9939336391977275,0.00022803184611529614,199.10836928909154,0.0,0.0,0.0,0.07919711945628553,7.679288733779532e-05,0.00014985563532455716,0.0006035637195339545,0.09565920140006336,0.07178441046236246,0.023874790937700893,0.0956592572407304,0.07178441046235849,0.023874790937699574,0.3757302888987182,0.3757302888987182,0.1249642437820928,0.0,4.911145016455009,4.8798085054144735,5.005390264159018,4.911637963629971,4.8804814420711295,5.005341742132828,24823.752979065066,21100.190032205304,0.85,1.0639978623637574,0.6609928386072706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528443939526723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.941622038308,1537.1090112658226,0.3757302888987182,0.1249642437820928,6.112874298809886,3.4724793792892905
4586.0,-30.224582226190286,5.01390003969432,35.00869329235947,24.11268000667917,4.992118626341815,-26.702951928369007,-40.23390527637673,1.4704883285204944,-0.11595154475861591,-5.0277971387286415,40.017312552317655,42236.80286810467,25751.623525618885,25751.623525618885,67988.42639372355,77404.46917516783,77404.46917516783,25751.623525618885,103156.09270078671,103156.09270078671,103156.09270078671,127979.82703848659,91660.84578190195,56493.17947483855,39075.184785626,24823.734337699872,0.0,63898.919123325875,21100.17418704489,1537.1077335549558,0.0,0.8867145556030067,2.8150302954615167,0.0014959135982669303,354271.89851045073,1555279.8305543142,4.39007394346982,1555279.8305543142,4.39007394346982,0.8499999999999999,0.0956591218410806,4.027634451161993,1.2675495212944226,1.0,0.0,4.027634451162115,1.2848733611361765,1.2851645909462197,3.134654801777875,19344.287536357406,1972.5683629330513,4632.441516551485,4632.441516551485,5.5589743407681675,5.01390003969432,-2.365082508047167,7.378982547741487,3.4724985226429848,3.4724985226429848,0.9921424350408528,0.0,0.0,0.00022664852266235247,0.9939228025754072,0.00022803433231944294,199.1082835880658,0.0,0.0,0.0,0.07919711945628553,7.67937321622219e-05,0.00014985479050013057,0.0006035603168899888,0.09565912184108351,0.0717843320669462,0.023874789774137307,0.09565914127888209,0.07178433206694401,0.023874789774136578,0.3757299411489055,0.3757299411489055,0.12496425850650011,0.0,4.911280098101088,4.8799875159110115,5.0053930945990714,4.9118455939700425,4.880728814240797,5.005429718116545,24823.734337699872,21100.17418704489,0.85,1.0639996313944664,0.6609940112850267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528437686479467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.936223581499,1537.1077335549558,0.3757299411489055,0.12496425850650011,6.112874298809886,3.4724985226429848
4587.0,-30.22447769730167,5.013886545545477,35.00869055846913,24.112676444370322,4.992129502168129,-26.70285676466207,-40.23380067721007,1.4705085695285427,-0.11585031269515866,-5.027780195823584,40.0173069543594,42236.79199660166,25751.61929786119,25751.61929786119,67988.41129446286,77404.41068724681,77404.41068724681,25751.61929786119,103156.029985108,103156.029985108,103156.029985108,127979.74316075913,91660.74938155225,56493.130690907,39075.13187849472,24823.71317565112,0.0,63898.845054145844,21100.156199303452,1537.106224769444,0.0,0.8867146621685582,2.815030942845059,0.0014959135982669303,354272.1325224611,1555279.589098955,4.390070362083445,1555279.589098955,4.390070362083445,0.8500000000000001,0.09565904023769528,4.027634451161993,1.267549194353633,1.0,0.0,4.027634451162478,1.2848732664341014,1.2851644962226796,3.134655032818805,19344.267191835523,1972.5662883691703,4632.441516551485,4632.441516551485,5.558973428126816,5.013886545545477,-2.365054187081246,7.378940732626722,3.472517630561761,3.472517630561761,0.9921478944462174,0.0,0.0,0.00022664852266235247,0.9939119694018552,0.0002280368177865405,199.10819791338085,0.0,0.0,0.0,0.07919711945628553,7.67946429886797e-05,0.00014985387967367278,0.0006035566484139683,0.09565904023769804,0.07178425203322532,0.02387478820447272,0.09565908087773735,0.07178425203322325,0.023874788204472034,0.37572959368136244,0.37572959368136244,0.12496427405124877,0.0,4.911403638635193,4.8801558057245416,5.005381915647433,4.911929883128437,4.8808611315942585,5.00536942475685,24823.71317565112,21100.156199303452,0.85,1.0640006284440924,0.6609946073487174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452843143309084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.930828726016,1537.106224769444,0.37572959368136244,0.12496427405124877,6.112874298809886,3.472517630561761
4588.0,-30.22437317931701,5.013873046827244,35.008687830302556,24.112678469996922,4.992138230936877,-26.70276182549604,-40.233699849899835,1.470526877115939,-0.11560830189336002,-5.027765138211594,40.017301653296144,42236.79689397944,25751.61984618794,25751.61984618794,67988.41674016738,77404.38356293409,77404.38356293409,25751.61984618794,103156.00340912203,103156.00340912203,103156.00340912203,127979.69800265649,91660.68347995868,56493.09681100424,39075.09629883827,24823.694593534452,0.0,63898.79089237272,21100.140404504284,1537.1049108029783,0.0,0.8867147580571798,2.8150295205767835,0.0014959135982669303,354272.34049528354,1555279.3604495206,4.390067139520948,1555279.3604495206,4.390067139520948,0.85,0.09565896004676525,4.027634451161993,1.2675488987332213,1.0,0.0,4.027634451161263,1.2848731807779783,1.2851644105471416,3.1346552417907105,19344.2532838319,1972.5648701474918,4632.441516551485,4632.441516551485,5.558973546493503,5.013873046827244,-2.365027265020895,7.378900311848138,3.472536726559684,3.472536726559684,0.9921533504456239,0.0,0.0,0.00022664852266235247,0.9939011374857026,0.00022803930301932353,199.10811224770674,0.0,0.0,0.0,0.07919711945628553,7.679552098009827e-05,0.0001498530016822542,0.0006035531121854831,0.09565896004677064,0.07178417307238065,0.023874786974389994,0.09565896111902493,0.0717841730723766,0.023874786974388648,0.37572924590858725,0.37572924590858725,0.12496428940425436,0.0,4.911548577757856,4.8803507433665345,5.005376344307194,4.912156836318218,4.881159081902695,5.005382698077597,24823.694593534452,21100.140404504284,0.85,1.064001615534212,0.6609952442624549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528425181624234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.925436713876,1537.1049108029783,0.37572924590858725,0.12496428940425436,6.112874298809886,3.472536726559684
4589.0,-30.224268684097648,5.013859556979212,35.00868510244639,24.112675117235653,4.992147588482176,-26.702666843934136,-40.2335990225896,1.470545748318647,-0.1154706255349538,-5.0277494791686035,40.01729620600392,42236.80167337947,25751.618781763747,25751.618781763747,67988.42045514322,77404.33219994744,77404.33219994744,25751.618781763747,103155.95098171118,103155.95098171118,103155.95098171118,127979.62582088272,91660.5936034793,56493.06307691134,39075.03391840884,24823.674839171537,0.0,63898.708757580374,21100.123613295807,1537.1035128939363,0.0,0.8867148575384038,2.815029539300174,0.0014959135982669303,354272.55677505536,1555279.125492856,4.390063796221104,1555279.125492856,4.390063796221104,0.85,0.0956588796112702,4.027634451161993,1.267548593771644,1.0,0.0,4.027634451160682,1.2848730924848677,1.2851643222340183,3.1346554571960015,19344.234316120604,1972.5629359792188,4632.441516551485,4632.441516551485,5.558973316717433,5.013859556979212,-2.3649999231365695,7.378859480115782,3.472555798688926,3.472555798688926,0.9921587996254074,0.0,0.0,0.00022664852266235247,0.9938903080561693,0.00022804178773573827,199.10802660076538,0.0,0.0,0.0,0.07919711945628553,7.679639898079784e-05,0.00014985212368155465,0.0006035495759196174,0.09565887961127222,0.07178409397309204,0.023874785638180174,0.0956588854909612,0.07178409397309053,0.02387478563817967,0.3757288996204545,0.3757288996204545,0.12496430493660796,0.0,4.911688703977006,4.880539757992381,5.005369300323537,4.912278853633666,4.881325546234734,5.005370907414715,24823.674839171537,21100.123613295807,0.85,1.0640030413302786,0.6609961686959578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528418930815128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.920047967593,1537.1035128939363,0.3757288996204545,0.12496430493660796,6.112874298809886,3.472555798688926
4590.0,-30.224164173489637,5.013846061602312,35.008682374439054,24.112671974021964,4.992155947376679,-26.702571948394553,-40.23349819527937,1.4705637222815866,-0.1153096689697577,-5.027734529649373,40.017290745888424,42236.80656723773,25751.619445228032,25751.619445228032,67988.42601246576,77404.28552071365,77404.28552071365,25751.619445228032,103155.90496594168,103155.90496594168,103155.90496594168,127979.56023499352,91660.50800021733,56493.02904674154,39074.97661497311,24823.655269051837,0.0,63898.631884024944,21100.10697869406,1537.102142215411,0.0,0.8867149534526086,2.815029169350398,0.0014959135982669303,354272.7632551151,1555278.8899831136,4.390060572799786,1555278.8899831136,4.390060572799786,0.85,0.09565879973847131,4.027634451161993,1.267548303646036,1.0,0.0,4.027634451162226,1.2848730083897038,1.2851642381197934,3.1346556623597515,19344.216250237627,1972.5610937718413,4632.441516551485,4632.441516551485,5.558973459938731,5.013846061602312,-2.364973124454939,7.3788191860572505,3.4725748509961485,3.4725748509961485,0.9921642431417567,0.0,0.0,0.00022664852266235247,0.9938794771591251,0.00022804427284301888,199.10794094128477,0.0,0.0,0.0,0.07919711945628553,7.679727699077819e-05,0.00014985124567157428,0.0006035460396163721,0.09565879973847514,0.07178401533453892,0.02387478440393623,0.09565879796502837,0.07178401533453604,0.023874784403935274,0.3757285542906646,0.3757285542906646,0.12496432051938536,0.0,4.911830275802856,4.880729145459213,5.0053669297923875,4.912424860679607,4.8815150781347825,5.005385881192012,24823.655269051837,21100.10697869406,0.85,1.0640044083551543,0.6609970404984085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45284126813729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.914662249177,1537.102142215411,0.3757285542906646,0.12496432051938536,6.112874298809886,3.4725748509961485
4591.0,-30.224059703646557,5.013832499173003,35.0086796287226,24.112664290610724,4.99215942128418,-26.70247757805321,-40.23339747274292,1.4705772956907968,-0.11511919565549533,-5.0277225627704905,40.01728477405712,42236.81161491452,25751.627491516978,25751.627491516978,67988.4391064315,77404.2404701724,77404.2404701724,25751.627491516978,103155.86796168938,103155.86796168938,103155.86796168938,127979.50179810697,91660.42206454968,56492.99320929182,39074.92095028652,24823.633836417586,0.0,63898.5547867041,21100.088760954946,1537.1007334483859,0.0,0.886715036030816,2.8150280634937035,0.0014959135982669303,354272.92853955313,1555278.6324016966,4.390057797566252,1555278.6324016966,4.390057797566252,0.8499999999999999,0.09565872093139993,4.027634451161993,1.2675479959370572,1.0,0.0,4.027634451161097,1.2848729448835114,1.2851641745992068,3.1346558172933934,19344.198114203093,1972.559244410996,4632.441516551485,4632.441516551485,5.558975196882183,5.013832499173003,-2.364948560033978,7.378781059206981,3.4725938791524156,3.4725938791524156,0.992169679757833,0.0,0.0,0.00022664852266235247,0.9938686506139659,0.00022804675700590773,199.1078553152898,0.0,0.0,0.0,0.07919711945628553,7.67981540976487e-05,0.00014985036856470378,0.0006035425069505231,0.09565872093140394,0.07178393749361757,0.023874783437786377,0.09565868162287143,0.07178393749361456,0.023874783437785374,0.3757282098761776,0.3757282098761776,0.1249643364213286,0.0,4.911980367504725,4.8809206156948335,5.005392444333893,4.9126033671149685,4.881709217080527,5.005517263170816,24823.633836417586,21100.088760954946,0.85,1.064005897056351,0.6609979170249259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528406431015717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.90928032222,1537.1007334483859,0.3757282098761776,0.1249643364213286,6.112874298809886,3.4725938791524156
4592.0,-30.223955230061065,5.013818996219223,35.00867687533347,24.112665792368375,4.992171525419992,-26.702382341268837,-40.23329661050809,1.470598636627738,-0.1149684475440722,-5.027704680552703,40.017279059142204,42236.816151532854,25751.62035445365,25751.62035445365,67988.43650598651,77404.19751458384,77404.19751458384,25751.62035445365,103155.81786903749,103155.81786903749,103155.81786903749,127979.42925981573,91660.34171624706,56492.96035319585,39074.86818116801,24823.61139077824,0.0,63898.47957194624,21100.069682161502,1537.0991300538603,0.0,0.8867151478033528,2.8150281699484516,0.0014959135982669303,354273.17552572966,1555278.385901819,4.390054041189648,1555278.385901819,4.390054041189648,0.85,0.09565863983751044,4.027634451161993,1.267547739329748,1.0,0.0,4.027634451161003,1.2848728450352387,1.2851640747283024,3.1346560608894585,19344.181157337203,1972.557515291889,4632.441516551485,4632.441516551485,5.558973656212255,5.013818996219223,-2.3649196767672063,7.3787386729864295,3.4726128645889114,3.4726128645889114,0.9921751041682604,0.0,0.0,0.00022664852266235247,0.9938578238081863,0.00022804924128272036,199.1077696863011,0.0,0.0,0.0,0.07919711945628553,7.679903243031525e-05,0.00014984949023203722,0.0006035389693476157,0.0956586398375166,0.07178385770468132,0.023874782132835275,0.0956585975139885,0.0717838577046767,0.02387478213283374,0.375727866446546,0.375727866446546,0.12496435426871859,0.0,4.912124767203181,4.881114471577291,5.005387966012734,4.912736233008616,4.881923845816971,5.005404064148252,24823.61139077824,21100.069682161502,0.85,1.0640071087988126,0.6609987660813819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528400183101897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.903901062295,1537.0991300538603,0.375727866446546,0.12496435426871859,6.112874298809886,3.4726128645889114
4593.0,-30.223850796194835,5.013805573759358,35.008674154185094,24.11266677025708,4.992186874568868,-26.7022868157604,-40.23319190656764,1.4706228941344561,-0.11489342439756456,-5.027685741734144,40.017274491446145,42236.80467519033,25751.610695183863,25751.610695183863,67988.41537037419,77404.13933885016,77404.13933885016,25751.610695183863,103155.75003403402,103155.75003403402,103155.75003403402,127979.3454952784,91660.2474774136,56492.91281375391,39074.81629295522,24823.595461244375,0.0,63898.411754199595,21100.056142057718,1537.097874558275,0.0,0.8867152608007087,2.815029394625324,0.0014959135982669303,354273.43710564496,1555278.1888846417,4.390050243650796,1555278.1888846417,4.390050243650796,0.85,0.09565856013557666,4.027634451161993,1.2675473942561077,1.0,0.0,4.027634451161302,1.2848727315411705,1.2851639612085097,3.134656337776702,19344.161268986012,1972.5554872444732,4632.441516551485,4632.441516551485,5.558971571076425,5.013805573759358,-2.3648900006801337,7.378695574439492,3.472631845363143,3.472631845363143,0.9921805272466122,0.0,0.0,0.00022664852266235247,0.9938470012457358,0.00022805172463997002,199.10768408994085,0.0,0.0,0.0,0.07919711945628553,7.679994422730516e-05,0.00014984857843504732,0.0006035352969626466,0.0956585601355801,0.07178377904615017,0.02387478108942993,0.0956585731868015,0.07178377904614759,0.023874781089429073,0.3757275240771747,0.3757275240771747,0.12496437186990864,0.0,4.912251102367065,4.881294554440956,5.005352513913351,4.912792317336596,4.882050842402293,5.0052467265754785,24823.595461244375,21100.056142057718,0.85,1.064007907299915,0.6609992880208702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528393934969632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.89852535967,1537.097874558275,0.3757275240771747,0.12496437186990864,6.112874298809886,3.472631845363143
4594.0,-30.223746366455917,5.013792010401233,35.008671427090206,24.112654546648287,4.9921860200598775,-26.70219291440255,-40.23309125388039,1.4706325680064938,-0.11468450985501022,-5.027677300946815,40.01726887594249,42236.80984507313,25751.62760297498,25751.62760297498,67988.4374480481,77404.0933059517,77404.0933059517,25751.62760297498,103155.72090892668,103155.72090892668,103155.72090892668,127979.29852216787,91660.15882318569,56492.87536230714,39074.75940097617,24823.577613241192,0.0,63898.33701421736,21100.040971255014,1537.0967522741344,0.0,0.8867153241305251,2.815027634955452,0.0014959135982669303,354273.5536884907,1555277.946672694,4.390048115305369,1555277.946672694,4.390048115305369,0.85,0.09565848417789535,4.027634451161993,1.2675471030315388,1.0,0.0,4.027634451163116,1.2848726862798427,1.2851639159369228,3.134656448199088,19344.1425592211,1972.5535793794113,4632.441516551485,4632.441516551485,5.5589752209424965,5.013792010401233,-2.364868074493491,7.378660084894724,3.4726508279147823,3.4726508279147823,0.9921859508327949,0.0,0.0,0.00022664852266235247,0.9938361792381113,0.00022805420792399044,199.10759849703697,0.0,0.0,0.0,0.07919711945628553,7.680082075406024e-05,0.00014984770190829222,0.0006035317666332905,0.09565848417789538,0.07178370350220706,0.023874780675688323,0.09565845037946057,0.07178370350220703,0.023874780675688316,0.37572718184968573,0.37572718184968573,0.12496438739207733,0.0,4.912396252747953,4.881478147018697,5.005381922474442,4.912992791091824,4.882228543557858,5.005515610864677,24823.577613241192,21100.040971255014,0.85,1.0640094973507792,0.6610001420799958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452838768921818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.893152343788,1537.0967522741344,0.37572718184968573,0.12496438739207733,6.112874298809886,3.4726508279147823
4595.0,-30.223641978341405,5.013778564079656,35.00866868766627,24.112660728301876,4.992201656980052,-26.702097401232074,-40.23299412857739,1.4706570798707062,-0.11453569815921583,-5.027656771858294,40.01726306264272,42236.82954440468,25751.613558589204,25751.613558589204,67988.44310299389,77404.05507413844,77404.05507413844,25751.613558589204,103155.66863272764,103155.66863272764,103155.66863272764,127979.22195151797,91660.08466353975,56492.85913380589,39074.69503303762,24823.553318790342,0.0,63898.24835182796,21100.02032097179,1537.094981653788,0.0,0.8867154497389698,2.8150280757738284,0.0014959135982669303,354273.8372332041,1555277.6959292921,4.390043893942741,1555277.6959292921,4.390043893942741,0.85,0.09565840177249395,4.027634451161993,1.2675468420283873,1.0,0.0,4.027634451160459,1.284872571595736,1.2851638012268218,3.134656727989693,19344.12690842165,1972.5519834420165,4632.441516551485,4632.441516551485,5.558972189196555,5.013778564079656,-2.364837300768411,7.378615864848067,3.472669745591347,3.472669745591347,0.992191355883242,0.0,0.0,0.00022664852266235247,0.9938253616710386,0.0002280566902431036,199.10751293832297,0.0,0.0,0.0,0.07919711945628553,7.680166657161011e-05,0.00014984685609074238,0.0006035283599893874,0.09565840177250258,0.0717836228187964,0.023874778953706186,0.09565836871824657,0.07178362281878992,0.02387477895370403,0.37572684006868057,0.37572684006868057,0.12496440516227426,0.0,4.912533437861157,4.881669250993923,5.005356806322027,4.913121073699074,4.882472642886,5.005295387372598,24823.553318790342,21100.02032097179,0.85,1.06401106222263,0.6610013675468209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528381443718936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.88778272635,1537.094981653788,0.37572684006868057,0.12496440516227426,6.112874298809886,3.472669745591347
4596.0,-30.223537612915916,5.01376507383153,35.00866596639799,24.112652625795477,4.992208159755325,-26.702002821998892,-40.23288959925992,1.4706733688383127,-0.1144199775539505,-5.0276437997271195,40.01725811261855,42236.81836537679,25751.61882977515,25751.61882977515,67988.43719515194,77403.99582205935,77403.99582205935,25751.61882977515,103155.6146518345,103155.6146518345,103155.6146518345,127979.15222784835,91659.98579468315,56492.80833800081,39074.64161853593,24823.537576013838,0.0,63898.17919454977,21100.00693961176,1537.0938741654795,0.0,0.8867155337346225,2.815028069379731,0.0014959135982669303,354274.0164024397,1555277.4824213346,4.3900410710747915,1555277.4824213346,4.3900410710747915,0.85,0.0956583247855883,4.027634451161993,1.2675465321214876,1.0,0.0,4.027634451162813,1.2848724953842567,1.2851637249980685,3.1346569139200695,19344.10604294115,1972.5498557551405,4632.441516551485,4632.441516551485,5.558973327081603,5.01376507383153,-2.3648120789316347,7.378577152763164,3.4726886759683397,3.4726886759683397,0.9921967645623828,0.0,0.0,0.00022664852266235247,0.993814546582158,0.0002280591720475643,199.10742739827887,0.0,0.0,0.0,0.07919711945628553,7.680257687678264e-05,0.00014984594578556983,0.0006035246936129133,0.09565832478559107,0.07178354645969831,0.023874778325892753,0.09565830863980203,0.07178354645969624,0.023874778325892066,0.375726499222949,0.375726499222949,0.12496442144266688,0.0,4.912666606027983,4.88184695712323,5.0053558954102755,4.9132238221731654,4.882582410615441,5.005376924317034,24823.537576013838,21100.00693961176,0.85,1.064012121349321,0.6610019080008371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528375200714436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.882415756028,1537.0938741654795,0.375726499222949,0.12496442144266688,6.112874298809886,3.4726886759683397
4597.0,-30.223433254564345,5.013751622788993,35.00866324473165,24.112654267251514,4.992219245036573,-26.701907790829456,-40.23278873702509,1.4706937813016419,-0.11424526562586834,-5.027626952546401,40.017252658486484,42236.822559983295,25751.6141251044,25751.6141251044,67988.4366850877,77403.95765432659,77403.95765432659,25751.6141251044,103155.57177943099,103155.57177943099,103155.57177943099,127979.08879657695,91659.90986835313,56492.774774009726,39074.594549270456,24823.51701714597,0.0,63898.111566416424,21099.98946457407,1537.092402756436,0.0,0.886715639290897,2.8150277401979307,0.0014959135982669303,354274.24909341556,1555277.247169863,4.390037523612858,1555277.247169863,4.390037523612858,0.85,0.0956582449301973,4.027634451161993,1.2675462491391234,1.0,0.0,4.027634451163086,1.2848723998801188,1.2851636294722835,3.134657146918075,19344.090019297175,1972.5482217981855,4632.441516551485,4632.441516551485,5.558972311489557,5.013751622788993,-2.3647840357291243,7.378535658518118,3.472707570683621,3.472707570683621,0.9922021630524631,0.0,0.0,0.00022664852266235247,0.9938037323532533,0.0002280616537086912,199.10734186410622,0.0,0.0,0.0,0.07919711945628553,7.680345525621615e-05,0.00014984506740613632,0.0006035211558216457,0.09565824493019937,0.07178346791379198,0.023874777016407393,0.09565821727058958,0.07178346791379042,0.023874777016406876,0.3757261584400362,0.3757261584400362,0.12496443798292321,0.0,4.912803241471181,4.882034523065329,5.005339221483666,4.913381686920559,4.88281677283328,5.005304568535109,24823.51701714597,21099.98946457407,0.85,1.0640132394901802,0.6610026732336505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528368959072238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.877051810776,1537.092402756436,0.3757261584400362,0.12496443798292321,6.112874298809886,3.472707570683621
4598.0,-30.223328894129235,5.013738142468416,35.00866052575925,24.11265136851,4.992225973748528,-26.701813193476795,-40.232691751420475,1.4707102730960808,-0.11405054861057806,-5.027613355523914,40.01724729362064,42236.84270316551,25751.61763846921,25751.61763846921,67988.46034163472,77403.91863330199,77403.91863330199,25751.61763846921,103155.5362717712,103155.5362717712,103155.5362717712,127979.03466246703,91659.8313241053,56492.755393968706,39074.52881126288,24823.498390695833,0.0,63898.027201958714,21099.973632091456,1537.0911171110274,0.0,0.886715727971664,2.8150267688586115,0.0014959135982669303,354274.436893735,1555277.0157687112,4.390034543291697,1555277.0157687112,4.390034543291697,0.8499999999999999,0.09565816700740981,4.027634451161993,1.2675459826411681,1.0,0.0,4.027634451161728,1.284872322719691,1.2851635522943665,3.1346573351636167,19344.073443162604,1972.5465315028684,4632.441516551485,4632.441516551485,5.558973069915713,5.013738142468416,-2.3647583995757144,7.378496542044131,3.472726454742175,3.472726454742175,0.9922075584977642,0.0,0.0,0.00022664852266235247,0.9937929180353721,0.00022806413544424693,199.1072563282993,0.0,0.0,0.0,0.07919711945628553,7.680429988398008e-05,0.0001498442227783724,0.0006035177539697653,0.09565816700741298,0.07178339096210215,0.023874776045310832,0.09565811382021697,0.07178339096209976,0.02387477604531004,0.3757258184240112,0.3757258184240112,0.12496445377417367,0.0,4.912950008259145,4.882230229363358,5.005338669517016,4.913562806913319,4.883038870315829,5.005362322704627,24823.498390695833,21099.973632091456,0.85,1.0640150145285021,0.6610038611938678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452836271785846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.871691202654,1537.0911171110274,0.3757258184240112,0.12496445377417367,6.112874298809886,3.472726454742175
4599.0,-30.22322458029369,5.0137246958667925,35.00865780639788,24.11264256751167,4.99223666102768,-26.701718242171193,-40.232587152253814,1.4707303229051873,-0.11404152247069987,-5.0275968244717495,40.01724184434621,42236.83108912177,25751.613592194808,25751.613592194808,67988.44468131659,77403.83975465804,77403.83975465804,25751.613592194808,103155.45334685285,103155.45334685285,103155.45334685285,127978.93135512437,91659.71454376755,56492.70587823129,39074.454072818065,24823.478008271522,0.0,63897.93208108959,21099.956307030792,1537.0896586981162,0.0,0.8867158319002518,2.8150285796155643,0.0014959135982669303,354274.665218598,1555276.7807268146,4.3900310505329605,1555276.7807268146,4.3900310505329605,0.85,0.09565808764276108,4.027634451161993,1.26754565844778,1.0,0.0,4.027634451163106,1.2848722289123344,1.2851634584657474,3.1346575640221066,19344.04879760743,1972.5440183556495,4632.441516551485,4632.441516551485,5.5589721964509575,5.0137246958667925,-2.3647306305081166,7.378455326374909,3.472745307550116,3.472745307550116,0.9922129450143188,0.0,0.0,0.00022664852266235247,0.9937821086732112,0.00022806661609650904,199.1071708307597,0.0,0.0,0.0,0.07919711945628553,7.680521082632197e-05,0.0001498433118360305,0.0006035140850270061,0.09565808764276469,0.0717833129344654,0.0238747747082993,0.09565809580193874,0.07178331293446269,0.023874774708298397,0.37572547964038866,0.37572547964038866,0.12496446993316905,0.0,4.913064806172031,4.882387726159152,5.005324922600892,4.913555302001043,4.883049098861363,5.0053013764057255,24823.478008271522,21099.956307030792,0.85,1.0640163533780083,0.6610046634298145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528356476525435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.866334114886,1537.0896586981162,0.37572547964038866,0.12496446993316905,6.112874298809886,3.472745307550116
4600.0,-30.22312024439053,5.013711311997879,35.00865510882027,24.112643824797146,4.992250262151852,-26.7016229796319,-40.23248629001898,1.470752997393219,-0.11392646442220666,-5.027578891970394,40.017237040122936,42236.83505213312,25751.606064269654,25751.606064269654,67988.44111640277,77403.7897862326,77403.7897862326,25751.606064269654,103155.39585050226,103155.39585050226,103155.39585050226,127978.85678554005,91659.62784425987,56492.67311016037,39074.39414899944,24823.46093503779,0.0,63897.85508403723,21099.94179478212,1537.088361002844,0.0,0.886715940629067,2.8150291608570837,0.0014959135982669303,354274.9129002358,1555276.5735077383,4.390027396452161,1555276.5735077383,4.390027396452161,0.85,0.09565800820286519,4.027634451161993,1.2675453804107386,1.0,0.0,4.027634451162645,1.2848721228248676,1.285163352354235,3.134657822839988,19344.030500370573,1972.542152556742,4632.441516551485,4632.441516551485,5.558970571406123,5.013711311997879,-2.364701827707488,7.378413139705367,3.47276414806274,3.47276414806274,0.9922183280179258,0.0,0.0,0.00022664852266235247,0.9937712971511881,0.00022806909729842113,199.10708531520663,0.0,0.0,0.0,0.07919711945628553,7.680608923360728e-05,0.0001498424334287452,0.0006035105471235617,0.09565800820287204,0.07178323486571173,0.023874773337160312,0.0956580465229706,0.07178323486570658,0.0238747733371586,0.37572513965511584,0.37572513965511584,0.12496448558549879,0.0,4.9131755371923305,4.882546825517636,5.005290054060424,4.913652427548186,4.883217269236525,5.005184686883922,24823.46093503779,21099.94179478212,0.85,1.0640175797291735,0.6610055219628898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528350237984682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.860979572253,1537.088361002844,0.37572513965511584,0.12496448558549879,6.112874298809886,3.47276414806274
4601.0,-30.223015942978705,5.013697909263913,35.00865242522645,24.112645955197536,4.99225822927538,-26.70152831156868,-40.232385497633345,1.4707705978653562,-0.11367197556245401,-5.027564802017433,40.01723205227445,42236.83923642804,25751.60832807596,25751.60832807596,67988.447564504,77403.76625039523,77403.76625039523,25751.60832807596,103155.3745784712,103155.3745784712,103155.3745784712,127978.81893135933,91659.56531039198,56492.63829642479,39074.36334885243,24823.44435288814,0.0,63897.80770174057,21099.92769995492,1537.0871828838447,0.0,0.8867160304541591,2.8150274617531923,0.0014959135982669303,354275.10750913445,1555276.3583684315,4.390024377674717,1555276.3583684315,4.390024377674717,0.85,0.09565793011662088,4.027634451161993,1.2675450963294135,1.0,0.0,4.027634451161646,1.2848720404772873,1.2851632699879896,3.1346580237405277,19344.017303098488,1972.5408068095107,4632.441516551485,4632.441516551485,5.558971060091473,5.013697909263913,-2.3646758571730784,7.378373766436991,3.4727829850887293,3.4727829850887293,0.9922237100253513,0.0,0.0,0.00022664852266235247,0.9937604893300318,0.00022807157770495906,199.1069998279966,0.0,0.0,0.0,0.07919711945628553,7.680696704185498e-05,0.00014984155562049748,0.0006035070116328216,0.09565793011662459,0.07178315801969923,0.02387477209692536,0.09565792515746221,0.07178315801969645,0.023874772096924433,0.37572479891074273,0.37572479891074273,0.12496449954195285,0.0,4.913313661169013,4.882736790387639,5.005272133621247,4.913892826454969,4.883523401545062,5.005227250418045,24823.44435288814,21099.92769995492,0.85,1.0640184696454305,0.6610060776040915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528343998129527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.855628948837,1537.0871828838447,0.37572479891074273,0.12496449954195285,6.112874298809886,3.4727829850887293
4602.0,-30.222911673431643,5.013684446352624,35.008649723449786,24.112632998172217,4.992261987833496,-26.701434093025277,-40.2322847750969,1.4707844074271217,-0.11357952291672291,-5.0275527478083655,40.01722615547101,42236.84356461661,25751.615549354705,25751.615549354705,67988.45911397132,77403.69858821921,77403.69858821921,25751.615549354705,103155.3141375739,103155.3141375739,103155.3141375739,127978.73727659824,91659.45695942096,56492.60193581827,39074.28335955855,24823.423139024337,0.0,63897.706498582884,21099.909668170687,1537.0857811752915,0.0,0.886716113204684,2.8150276539360024,0.0014959135982669303,354275.2740006259,1555276.1040234864,4.390021596654636,1555276.1040234864,4.390021596654636,0.85,0.09565785190483891,4.027634451161993,1.2675447847740728,1.0,0.0,4.027634451162647,1.2848719758663008,1.2851632053623583,3.1346581813697325,19343.994436493667,1972.5384750647436,4632.441516551485,4632.441516551485,5.558972618940886,5.013684446352624,-2.3646514271382992,7.378335873490923,3.472801794117313,3.472801794117313,0.992229084033518,0.0,0.0,0.00022664852266235247,0.9937496849374632,0.00022807405737855957,199.1069143669769,0.0,0.0,0.0,0.07919711945628553,7.680784425104738e-05,0.0001498406784113051,0.0006035034785548574,0.09565785190484064,0.07178308119530832,0.023874770709532308,0.09565785338220509,0.07178308119530703,0.023874770709531874,0.37572445953766337,0.37572445953766337,0.1249645131466455,0.0,4.913441013236081,4.88290261530841,5.005283656674294,4.913973224891663,4.883588801433973,5.005352675532663,24823.423139024337,21099.909668170687,0.85,1.0640203356200142,0.6610071922621094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528337760342493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.850281112307,1537.0857811752915,0.37572445953766337,0.1249645131466455,6.112874298809886,3.472801794117313
