time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4603.0,-30.22280739239394,5.013671100833397,35.008647027429795,24.112639075052016,4.992278384573666,-26.70133860026005,-40.23218391286207,1.4708095924397728,-0.11344820193630767,-5.0275323288738285,40.0172209195945,42236.847165495885,25751.601462307153,25751.601462307153,67988.44862780304,77403.6567995853,77403.6567995853,25751.601462307153,103155.25826189245,103155.25826189245,103155.25826189245,127978.66058490517,91659.37959382069,56492.56995973139,39074.23292676589,24823.40232301272,0.0,63897.635249778614,21099.89197456081,1537.084211959357,0.0,0.8867162361596117,2.8150283117067114,0.0014959135982669303,354275.5560249834,1555275.878186117,4.390017464474572,1555275.878186117,4.390017464474572,0.85,0.09565777037840967,4.027634451161993,1.2675445127813147,1.0,0.0,4.027634451162602,1.2848718580328524,1.2851630875022018,3.1346584688439894,19343.978109103227,1972.536810134269,4632.441516551485,4632.441516551485,5.558969577985594,5.013671100833397,-2.3646208609346755,7.378291961768072,3.4728205626545137,3.4728205626545137,0.9922344464727182,0.0,0.0,0.00022664852266235247,0.9937388794809618,0.0002280765373502674,199.10682889661257,0.0,0.0,0.0,0.07919711945628553,7.680872268617829e-05,0.0001498397999761742,0.0006034999405392612,0.09565777037841294,0.07178300165805074,0.023874768720362198,0.09565779134078171,0.07178300165804828,0.023874768720361383,0.375724119923772,0.375724119923772,0.1249645282442206,0.0,4.913561897941008,4.883075943459517,5.005246684634926,4.914084126937496,4.883808023373604,5.005137632515357,24823.40232301272,21099.89197456081,0.85,1.064021357942798,0.6610079856694262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528331524466505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.844936114134,1537.084211959357,0.375724119923772,0.1249645282442206,6.112874298809886,3.4728205626545137
4604.0,-30.2227031347334,5.013657741500833,35.00864435809565,24.112641100678616,4.99228721646359,-26.701243885102517,-40.23208312047643,1.4708279668326742,-0.11321478573597688,-5.027518043805706,40.01721630483739,42236.85114385522,25751.6031199076,25751.6031199076,67988.45426376282,77403.62921008843,77403.62921008843,25751.6031199076,103155.23232999603,103155.23232999603,103155.23232999603,127978.62021788905,91659.31337405746,56492.53530782425,39074.19785137023,24823.387887893023,0.0,63897.585739263246,21099.87970470907,1537.0831519144244,0.0,0.8867163256265752,2.815026912243053,0.0014959135982669303,354275.753329073,1555275.6791393128,4.39001445773422,1555275.6791393128,4.39001445773422,0.8500000000000001,0.09565769294882262,4.027634451161993,1.2675442160619426,1.0,0.0,4.027634451160149,1.2848717720643534,1.2851630015142173,3.1346586785784467,19343.964133952446,1972.5353850654858,4632.441516551485,4632.441516551485,5.55896993580996,5.013657741500833,-2.364594792550061,7.378252534050894,3.4728393441668013,3.4728393441668013,0.9922398126190861,0.0,0.0,0.00022664852266235247,0.9937280765734607,0.00022807901679086515,199.10674344548195,0.0,0.0,0.0,0.07919711945628553,7.680960052225268e-05,0.0001498389221400998,0.0006034964049364455,0.09565769294882753,0.07178292546238935,0.02387476748643818,0.09565768746697906,0.07178292546238567,0.02387476748643696,0.37572378068297696,0.37572378068297696,0.12496454160174805,0.0,4.9137047616839595,4.883273118710747,5.005226073879612,4.914303258069708,4.884088942138931,5.005170800480414,24823.387887893023,21099.87970470907,0.85,1.0640222705939553,0.661008560107489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528325287908663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.839594821808,1537.0831519144244,0.37572378068297696,0.12496454160174805,6.112874298809886,3.4728393441668013
4605.0,-30.222598897313492,5.013644385098022,35.00864168823435,24.112632614001654,4.992295924507376,-26.701149200513413,-40.231982328090794,1.4708462277072687,-0.1131561588181853,-5.027503012508242,40.01721095081281,42236.85505876357,25751.602768337314,25751.602768337314,67988.45782710088,77403.55962185215,77403.55962185215,25751.602768337314,103155.16239018946,103155.16239018946,103155.16239018946,127978.53098793107,91659.20511374563,56492.50055065691,39074.11618120969,24823.36859774161,0.0,63897.4847789513,21099.863308080367,1537.0817912381247,0.0,0.8867164215719145,2.8150278962950512,0.0014959135982669303,354275.96094010863,1555275.4482059488,4.390011233273805,1555275.4482059488,4.390011233273805,0.85,0.09565761421201781,4.027634451161993,1.2675439209910113,1.0,0.0,4.027634451161432,1.2848716866269854,1.2851629160574838,3.134658887017149,19343.94128648052,1972.533055271731,4632.441516551485,4632.441516551485,5.558969859916872,5.013644385098022,-2.3645682021132743,7.378212587211296,3.4728580992695335,3.4728580992695335,0.9922451712198667,0.0,0.0,0.00022664852266235247,0.9937172758898791,0.00022808149577493005,199.1066580110142,0.0,0.0,0.0,0.07919711945628553,7.681047836760336e-05,0.0001498380442947491,0.0006034928692962683,0.0956576142120221,0.07178284843530779,0.023874765776714314,0.09565764657723595,0.07178284843530457,0.02387476577671324,0.37572344330293517,0.37572344330293517,0.12496455453517395,0.0,4.91382748817847,4.883441726457477,5.005210687272722,4.914346853690063,4.884144696219948,5.005177729744162,24823.36859774161,21099.863308080367,0.85,1.0640240075536933,0.6610096657932452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528319052754255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.834256537195,1537.0817912381247,0.37572344330293517,0.12496455453517395,6.112874298809886,3.4728580992695335
4606.0,-30.222494678905854,5.013631034272851,35.0086390179991,24.112629366014176,4.992304783597623,-26.701054517930245,-40.231881535705156,1.4708646226220192,-0.11301447559128519,-5.027487884289184,40.01720560019827,42236.85889784969,25751.60209902051,25751.60209902051,67988.4609968702,77403.5106169847,77403.5106169847,25751.60209902051,103155.11271600521,103155.11271600521,103155.11271600521,127978.46197335879,91659.11750564781,56492.465786512934,39074.05746570542,24823.349257353584,0.0,63897.406723059,21099.846868750545,1537.0804275430996,0.0,0.8867165179984233,2.815027800447628,0.0014959135982669303,354276.1698899139,1555275.217419697,4.390007992643072,1555275.217419697,4.390007992643072,0.85,0.09565753539882682,4.027634451161993,1.2675436237221587,1.0,0.0,4.027634451163296,1.2848716005624938,1.285162829973485,3.134659096985852,19343.92279749299,1972.5311699196964,4632.441516551485,4632.441516551485,5.558969715432198,5.013631034272851,-2.3645415609175524,7.378172595190404,3.4728768329905204,3.4728768329905204,0.9922505237115773,0.0,0.0,0.00022664852266235247,0.9937064773028594,0.00022808397433166281,199.1065725922024,0.0,0.0,0.0,0.07919711945628553,7.681135622223039e-05,0.0001498371664401221,0.0006034893336187293,0.0956575353988316,0.07178277135069591,0.023874764048135676,0.095657568855361,0.07178277135069233,0.023874764048134486,0.3757231058098508,0.3757231058098508,0.12496456743250978,0.0,4.91395094351941,4.8836101599639505,5.005198746583915,4.914473408697916,4.884312616835587,5.00517975705236,24823.349257353584,21099.846868750545,0.85,1.0640253569529425,0.6610105333524818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528312818815694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.828921322349,1537.0804275430996,0.3757231058098508,0.12496456743250978,6.112874298809886,3.4728768329905204
4607.0,-30.22239049158176,5.013617700971177,35.00863635080304,24.11263125194239,4.992314570631983,-26.700959770524868,-40.23178074331952,1.4708838495750725,-0.1128085875396323,-5.027472210935214,40.017200348250796,42236.86257166585,25751.599996200926,25751.599996200926,67988.46256786678,77403.4785517777,77403.4785517777,25751.599996200926,103155.07854797863,103155.07854797863,103155.07854797863,127978.40879460268,91659.04722545973,56492.43124534763,39074.017755680106,24823.330246624057,0.0,63897.34800230416,21099.83070963045,1537.0790718586202,0.0,0.8867166168436104,2.8150269246894952,0.0014959135982669303,354276.386369183,1555274.9908892426,4.390004670727694,1555274.9908892426,4.390004670727694,0.85,0.09565745647676488,4.027634451161993,1.2675433132657785,1.0,0.0,4.027634451161196,1.2848715106051476,1.285162739995749,3.134659316451854,19343.907965422055,1972.529657469376,4632.441516551485,4632.441516551485,5.558969261498873,5.013617700971177,-2.364514535632545,7.378132236603722,3.4728955461334237,3.4728955461334237,0.9922558703238353,0.0,0.0,0.00022664852266235247,0.9936956820630771,0.00022808645217396189,199.10648719894039,0.0,0.0,0.0,0.07919711945628553,7.681223408613335e-05,0.0001498362885762191,0.0006034857979038302,0.09565745647677056,0.0717826941605745,0.023874762316196053,0.09565746539076259,0.07178269416057025,0.023874762316194637,0.37572276832816703,0.37572276832816703,0.12496458049976816,0.0,4.914087543602534,4.883796807011436,5.005184702834583,4.914663623395597,4.884573153369843,5.005158337871933,24823.330246624057,21099.83070963045,0.85,1.064026359363382,0.661011198307366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452830658601951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.823589201204,1537.0790718586202,0.37572276832816703,0.12496458049976816,6.112874298809886,3.4728955461334237
4608.0,-30.222286288566853,5.013604348597519,35.00863368235678,24.112628248427086,4.9923217401743925,-26.700865270757426,-40.23167998585848,1.4709007223649966,-0.11262715488487629,-5.0274582948715345,40.017194977443815,42236.86645930206,25751.602284839006,25751.602284839006,67988.46874414106,77403.43747398834,77403.43747398834,25751.602284839006,103155.03975882733,103155.03975882733,103155.03975882733,127978.3509932386,91658.96686667275,56492.39585198658,39073.96779409575,24823.311234411252,0.0,63897.279028507,21099.814549249564,1537.0777554668018,0.0,0.886716707170052,2.8150261651408237,0.0014959135982669303,354276.57857696916,1555274.7592320864,4.390001635104398,1555274.7592320864,4.390001635104398,0.85,0.09565737856737541,4.027634451161993,1.26754304072354,1.0,0.0,4.027634451161287,1.2848714316622591,1.2851626610349673,3.1346595090462683,19343.891006343532,1972.5279281246433,4632.441516551485,4632.441516551485,5.558969755544632,5.013604348597519,-2.3644888240930992,7.378093172690618,3.4729142423112065,3.4729142423112065,0.9922612120889162,0.0,0.0,0.00022664852266235247,0.9936848853240348,0.00022808893041423664,199.1064017928913,0.0,0.0,0.0,0.07919711945628553,7.681311165512671e-05,0.00014983541100722578,0.0006034822633767194,0.09565737856737729,0.0717826177888011,0.023874760778576188,0.09565736740142737,0.0717826177887997,0.02387476077857572,0.37572243207284756,0.37572243207284756,0.12496459356741847,0.0,4.914230994430909,4.883988264614686,5.005183647875413,4.914831139986632,4.884780517041406,5.005205895772804,24823.311234411252,21099.814549249564,0.85,1.0640276045840518,0.6610119726766235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528300355087629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.8182599313,1537.0777554668018,0.37572243207284756,0.12496459356741847,6.112874298809886,3.4729142423112065
4609.0,-30.22218213563742,5.01359103474691,35.00863101562656,24.11261941250416,4.992332785406399,-26.70077042847571,-40.23157919347284,1.4709210782447069,-0.11262923301285355,-5.02744168787318,40.0171896905348,42236.86993611995,25751.597662073,25751.597662073,67988.46759819295,77403.35692761322,77403.35692761322,25751.597662073,103154.95458968621,103154.95458968621,103154.95458968621,127978.24617232973,91658.84862863518,56492.36163714191,39073.874434992525,24823.291582643527,0.0,63897.16601763605,21099.797845246998,1537.0763359685368,0.0,0.8867168108964824,2.815028130647203,0.0014959135982669303,354276.80795187975,1555274.5311936985,4.389998149144852,1555274.5311936985,4.389998149144852,0.85,0.09565729972656248,4.027634451161993,1.2675427115848295,1.0,0.0,4.027634451161875,1.2848713364230173,1.2851625657741386,3.1346597413984005,19343.866053152484,1972.5253836072955,4632.441516551485,4632.441516551485,5.558968757633273,5.01359103474691,-2.364461153707538,7.378052188454449,3.4729329105134386,3.4729329105134386,0.9922665458609824,0.0,0.0,0.00022664852266235247,0.9936740939009167,0.00022809140748813013,199.106316427966,0.0,0.0,0.0,0.07919711945628553,7.681398953757856e-05,0.00014983453312477393,0.0006034787275871123,0.09565729972656768,0.07178254067304331,0.023874759053524375,0.09565735704101451,0.0717825406730394,0.023874759053523077,0.37572209721489125,0.37572209721489125,0.12496460741400642,0.0,4.914340995916575,4.884139628976357,5.005169130003196,4.914812454860339,4.884776616781608,5.005142644277726,24823.291582643527,21099.797845246998,0.85,1.0640294685280356,0.6610131961793467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528294123222707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.812934448648,1537.0763359685368,0.37572209721489125,0.12496460741400642,6.112874298809886,3.4729329105134386
4610.0,-30.22207799716661,5.0135775900158075,35.00862832781541,24.112612497434043,4.992331648287078,-26.7006768175024,-40.231478575710184,1.470930468622895,-0.11233455847519735,-5.027433154535971,40.017183743046026,42236.87410202475,25751.61336773235,25751.61336773235,67988.48746975709,77403.33353191038,77403.33353191038,25751.61336773235,103154.94689964273,103154.94689964273,103154.94689964273,127978.21822487902,91658.78261517956,56492.32318529416,39073.84381098377,24823.271325236292,0.0,63897.11513622006,21099.780626450847,1537.0750739523519,0.0,0.8867168758996218,2.815025255095182,0.0014959135982669303,354276.9258138905,1555274.2746627866,4.389995964568707,1555274.2746627866,4.389995964568707,0.85,0.09565722401623428,4.027634451161993,1.2675424253055825,1.0,0.0,4.027634451161445,1.2848712924881733,1.2851625218293363,3.134659848584846,19343.85212154127,1972.5239629783127,4632.441516551485,4632.441516551485,5.558972147996495,5.0135775900158075,-2.3644394614675144,7.378017051483322,3.4729515680828342,3.4729515680828342,0.9922718765950955,0.0,0.0,0.00022664852266235247,0.9936633041022639,0.00022809388424293336,199.1062310749644,0.0,0.0,0.0,0.07919711945628553,7.681486590834962e-05,0.00014983365675400284,0.0006034751978860026,0.09565722401623751,0.07178246587771162,0.023874758138525895,0.09565718780003066,0.07178246587770919,0.023874758138525087,0.37572176117014056,0.37572176117014056,0.12496462106629111,0.0,4.914489292289488,4.884322920068541,5.00521206388288,4.915098596060773,4.885072286981938,5.005400029511293,24823.271325236292,21099.780626450847,0.85,1.064030626810221,0.661013787742708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528287894358483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.807611436048,1537.0750739523519,0.37572176117014056,0.12496462106629111,6.112874298809886,3.4729515680828342
4611.0,-30.221973893157926,5.013564321967166,35.00862564074421,24.112623289134376,4.99235152180782,-26.700581136353236,-40.23138141548259,1.4709587650031153,-0.11220916156713656,-5.027410146842244,40.01717838897792,42236.892548090495,25751.592165836908,25751.592165836908,67988.4847139274,77403.29673631668,77403.29673631668,25751.592165836908,103154.88890215359,103154.88890215359,103154.88890215359,127978.13732384145,91658.71172189647,56492.30753367007,39073.78243136266,24823.248421687873,0.0,63897.030853050535,21099.761158434692,1537.0733243894208,0.0,0.8867170124656653,2.8150262928414023,0.0014959135982669303,354277.24359511497,1555274.0437277043,4.389991374961543,1555274.0437277043,4.389991374961543,0.85,0.09565714212677959,4.027634451161993,1.2675421912269669,1.0,0.0,4.027634451161463,1.2848711600976712,1.2851623894088264,3.1346601715738,19343.837160081544,1972.5224373340077,4632.441516551485,4632.441516551485,5.558967571166896,5.013564321967166,-2.364407149723147,7.377971471690314,3.472970163980196,3.472970163980196,0.9922771897086274,0.0,0.0,0.00022664852266235247,0.9936525180005429,0.00022809636020288196,199.1061457502814,0.0,0.0,0.0,0.07919711945628553,7.681571217310515e-05,0.00014983281048924733,0.0006034717894409186,0.0956571421267818,0.07178238602136243,0.02387475610541936,0.09565712891502907,0.07178238602136078,0.023874756105418816,0.3757214262137522,0.3757214262137522,0.1249646380388609,0.0,4.914622909109596,4.884513412266699,5.0051744950327475,4.915200985275135,4.885319064331441,5.00506797925658,24823.248421687873,21099.761158434692,0.85,1.0640319871871096,0.6610149483350218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528281666364304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.802291605558,1537.0733243894208,0.3757214262137522,0.1249646380388609,6.112874298809886,3.472970163980196
4612.0,-30.22186979293562,5.013550995254404,35.0086229858753,24.112609947938495,4.992357530363158,-26.700486845248893,-40.231276921089716,1.4709745826764653,-0.11217392067362653,-5.027398163506402,40.01717395279718,42236.88046918015,25751.59920553152,25751.59920553152,67988.47967471166,77403.2185310473,77403.2185310473,25751.59920553152,103154.81773657881,103154.81773657881,103154.81773657881,127978.05361790059,91658.59380704105,56492.25574517412,39073.70895762992,24823.235881321765,0.0,63896.944838951684,21099.7504991235,1537.0724196684298,0.0,0.8867170895633227,2.8150272284167386,0.0014959135982669303,354277.40910849645,1555273.8523835447,4.3899887839228455,1555273.8523835447,4.3899887839228455,0.85,0.0956570676085412,4.027634451161993,1.267541847252287,1.0,0.0,4.027634451161677,1.2848710860914072,1.285162315385788,3.1346603521245884,19343.8122750955,1972.5198997716348,4632.441516551485,4632.441516551485,5.558969090817948,5.013550995254404,-2.3643829228323314,7.377933918086735,3.472988790768883,3.472988790768883,0.9922825116482522,0.0,0.0,0.00022664852266235247,0.9936417324174078,0.00022809883609753846,199.10606042877495,0.0,0.0,0.0,0.07919711945628553,7.68166223279982e-05,0.00014983190033435428,0.0006034681236697154,0.09565706760854585,0.07178231207992082,0.02387475552862503,0.09565711272006752,0.07178231207991734,0.023874755528623868,0.37572109268711495,0.37572109268711495,0.12496465281244908,0.0,4.914738641652207,4.8846688033138435,5.00517083600306,4.915224242832778,4.885313119782722,5.005178991629123,24823.235881321765,21099.7504991235,0.85,1.0640333406561526,0.6610156491149242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528275440436462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.79697455596,1537.0724196684298,0.37572109268711495,0.12496465281244908,6.112874298809886,3.472988790768883
4613.0,-30.221765675207553,5.013537675257839,35.00862032097939,24.112606804724805,4.992365876920568,-26.70039230451963,-40.23117612870408,1.4709925062326283,-0.11202651825038856,-5.027383174611338,40.017168350999206,42236.883986310524,25751.598399587765,25751.598399587765,67988.48238589829,77403.17193776715,77403.17193776715,25751.598399587765,103154.77033735492,103154.77033735492,103154.77033735492,127977.98519467749,91658.50844384787,56492.22049239113,39073.65327939638,24823.214857322564,0.0,63896.86813671894,21099.732628724178,1537.0709616840575,0.0,0.8867171861898049,2.8150270411798615,0.0014959135982669303,354277.61613463354,1555273.6107632697,4.389985536574883,1555273.6107632697,4.389985536574883,0.85,0.09565698947849458,4.027634451161993,1.267541557676159,1.0,0.0,4.02763445115986,1.2848710022323444,1.2851622315077178,3.1346605567129706,19343.79425987712,1972.5180627306083,4632.441516551485,4632.441516551485,5.558968916839764,5.013537675257839,-2.3643565264055098,7.377894201663349,3.4730073777471446,3.4730073777471446,0.9922878222134699,0.0,0.0,0.00022664852266235247,0.9936309451468615,0.00022810131243331314,199.10597509299373,0.0,0.0,0.0,0.07919711945628553,7.68175002475462e-05,0.00014983102241480627,0.0006034645877306985,0.09565698947849724,0.07178223534805415,0.023874754130443092,0.09565702604624202,0.07178223534805214,0.023874754130442426,0.3757207583018035,0.3757207583018035,0.12496466785900184,0.0,4.914856568673883,4.884827684001607,5.005165475284343,4.9153566563609274,4.885491665411678,5.0051725405811,24823.214857322564,21099.732628724178,0.85,1.0640346603596376,0.6610164976464425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528269214740404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.79166090064,1537.0709616840575,0.3757207583018035,0.12496466785900184,6.112874298809886,3.4730073777471446
4614.0,-30.221661600111542,5.013524366909808,35.008617656915014,24.112608760502212,4.992374999019647,-26.700297724612813,-40.23107537124304,1.47101112352093,-0.11181016562017021,-5.027367974027567,40.01716304542818,42236.88730699232,25751.59700176379,25751.59700176379,67988.4843087561,77403.1429999134,77403.1429999134,25751.59700176379,103154.74000167719,103154.74000167719,103154.74000167719,127977.93554829957,91658.44106726472,56492.185374343644,39073.61743657897,24823.19554662239,0.0,63896.812983201366,21099.716214629032,1537.0695990745585,0.0,0.886717282821139,2.8150259727771,0.0014959135982669303,354277.8260847043,1555273.3819200664,4.389982289064334,1555273.3819200664,4.389982289064334,0.85,0.09565691165187101,4.027634451161993,1.267541257110425,1.0,0.0,4.0276344511609965,1.2848709151275237,1.285162144383154,3.1346607692199564,19343.780040588754,1972.51661276672,4632.441516551485,4632.441516551485,5.558968615093057,5.013524366909808,-2.3643299920609753,7.377854358970783,3.4730259445402716,3.4730259445402716,0.9922931270115062,0.0,0.0,0.00022664852266235247,0.9936201624194889,0.00022810378777988753,199.1058897922272,0.0,0.0,0.0,0.07919711945628553,7.681837787216595e-05,0.0001498301447901865,0.0006034610529795448,0.09565691165187401,0.0717821588100098,0.023874752841864223,0.095656915365679,0.07178215881000753,0.023874752841863474,0.37572042354485163,0.37572042354485163,0.12496468301825112,0.0,4.914991060245427,4.885009475631932,5.005157588177781,4.915557808407414,4.885765503135417,5.005154950533154,24823.19554662239,21099.716214629032,0.85,1.064035608890704,0.6610171201824496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528262988002751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.786351066028,1537.0695990745585,0.37572042354485163,0.12496468301825112,6.112874298809886,3.4730259445402716
4615.0,-30.22155751794263,5.013511052466824,35.00861499306466,24.112605687137716,4.992382907140407,-26.700203259743706,-40.230974613781996,1.4710286489414792,-0.11165215959073294,-5.027353638231341,40.01715772353323,42236.89072608724,25751.597733158076,25751.597733158076,67988.48845924532,77403.09846595238,77403.09846595238,25751.597733158076,103154.69619911046,103154.69619911046,103154.69619911046,127977.87269435354,91658.35760024258,56492.14986037745,39073.5641554057,24823.17649524308,0.0,63896.740650648775,21099.700020956618,1537.0682695138594,0.0,0.8867173751075038,2.81502557001076,0.0014959135982669303,354278.02409044234,1555273.1523727966,4.389979187576581,1555273.1523727966,4.389979187576581,0.8500000000000001,0.09565683449131855,4.027634451161993,1.2675409741280603,1.0,0.0,4.0276344511623945,1.2848708331312426,1.2851620623682876,3.13466096926382,19343.76242554209,1972.5148165318524,4632.441516551485,4632.441516551485,5.5589687729783295,5.013511052466824,-2.3643041139518206,7.377815166418644,3.4730444926473782,3.4730444926473782,0.9922984264706795,0.0,0.0,0.00022664852266235247,0.9936093790855716,0.00022810626331943378,199.10580448573683,0.0,0.0,0.0,0.07919711945628553,7.681925550605591e-05,0.00014982926715629657,0.0006034575181910541,0.09565683449132277,0.07178208283851223,0.02387475165281054,0.09565682889202506,0.07178208283850906,0.02387475165280949,0.37572008998643835,0.37572008998643835,0.12496469811081626,0.0,4.915127715958306,4.8851924638115065,5.005154776637426,4.915701478640585,4.885951635727565,5.0051707964630054,24823.17649524308,21099.700020956618,0.85,1.064036878359225,0.6610179219784411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528256763820033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.781043847945,1537.0682695138594,0.37572008998643835,0.12496469811081626,6.112874298809886,3.4730444926473782
4616.0,-30.22145349564518,5.013497675142495,35.008612312089994,24.11259279996159,4.992386244084753,-26.70010930588896,-40.23087773295117,1.4710420543285205,-0.11155930906784306,-5.027342058825405,40.017151897049615,42236.909889884984,25751.60527891946,25751.60527891946,67988.51516880444,77403.03279930667,77403.03279930667,25751.60527891946,103154.63807822613,103154.63807822613,103154.63807822613,127977.7936392727,91658.25117420459,56492.128264782776,39073.46989935757,24823.15556104657,0.0,63896.625460404146,21099.682226889585,1537.0668931513876,0.0,0.8867174551845101,2.81502570156512,0.0014959135982669303,354278.184025034,1555272.9010613267,4.389976496411724,1555272.9010613267,4.389976496411724,0.8500000000000001,0.09565675831533911,4.027634451161993,1.267540710377507,1.0,0.0,4.027634451161985,1.2848707704113915,1.2851619996342203,3.1346611222795735,19343.739965178967,1972.5125262122099,4632.441516551485,4632.441516551485,5.558970401873449,5.013497675142495,-2.364280302467416,7.377777977609911,3.4730630167352614,3.4730630167352614,0.9923037190672176,0.0,0.0,0.00022664852266235247,0.9935986020806926,0.00022810873745970285,199.10571922839048,0.0,0.0,0.0,0.07919711945628553,7.68200993818393e-05,0.00014982842328051317,0.0006034541193678764,0.09565675831534315,0.07178200762507374,0.023874750690269404,0.09565675634526455,0.07178200762507071,0.023874750690268398,0.3757197575806411,0.3757197575806411,0.12496471345269371,0.0,4.915254341832508,4.88535333505331,5.005178295797236,4.915782749757568,4.886018805689105,5.005294395937028,24823.15556104657,21099.682226889585,0.85,1.064039214573796,0.6610194135535157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452825053921966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.775740240726,1537.0668931513876,0.3757197575806411,0.12496471345269371,6.112874298809886,3.4730630167352614
4617.0,-30.22134948329266,5.013484337246753,35.008609619530894,24.112594581116014,4.992396427105154,-26.70001467633427,-40.23077694056553,1.471061620146772,-0.11137487303386706,-5.027325715299044,40.01714619767955,42236.912926198755,25751.600547488953,25751.600547488953,67988.51347368771,77402.99888897309,77402.99888897309,25751.600547488953,103154.59943646204,103154.59943646204,103154.59943646204,127977.73274936031,91658.1792801282,56492.09331735387,39073.42884752703,24823.13331289827,0.0,63896.562160425296,21099.663315963528,1537.0653346834024,0.0,0.8867175590628358,2.8150251858852418,0.0014959135982669303,354278.4097616866,1555272.6552326232,4.389973005351393,1555272.6552326232,4.389973005351393,0.85,0.09565668000632851,4.027634451161993,1.2675404411321507,1.0,0.0,4.027634451162649,1.2848706788687114,1.2851619080707912,3.134661345613552,19343.72479250983,1972.5109790305387,4632.441516551485,4632.441516551485,5.558969380504808,5.013484337246753,-2.3642530220160882,7.3777373592628415,3.4730814996632,3.4730814996632,0.9923089999037714,0.0,0.0,0.00022664852266235247,0.9935878262322059,0.00022811121138815535,199.10563397926813,0.0,0.0,0.0,0.07919711945628553,7.682097733812761e-05,0.00014982754532422485,0.000603450583280883,0.09565668000633135,0.07178193053945268,0.02387474946687866,0.09565665303957133,0.07178193053945056,0.023874749466877957,0.37571942487716775,0.37571942487716775,0.12496473058954247,0.0,4.915387451436629,4.885529967331877,5.005180389926352,4.915950842265204,4.886267527534244,5.005219851036259,24823.13331289827,21099.663315963528,0.85,1.0640402421493154,0.6610201159203903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528244318205206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.770438903486,1537.0653346834024,0.37571942487716775,0.12496473058954247,6.112874298809886,3.4730814996632
4618.0,-30.221245497846166,5.013471113864593,35.008606960450976,24.112600553222023,4.992413597664461,-26.699919372242746,-40.230672306474276,1.4710874720610616,-0.11127073285308597,-5.02730576011093,40.0171417877161,42236.899767063114,25751.586805859217,25751.586805859217,67988.48657292232,77402.95349130934,77402.95349130934,25751.586805859217,103154.54029716855,103154.54029716855,103154.54029716855,127977.6576470636,91658.09873832481,56492.04501407884,39073.39302693997,24823.117349895056,0.0,63896.51037683502,21099.649747410796,1537.0640523213528,0.0,0.8867176766627973,2.815026146652781,0.0014959135982669303,354278.6853827353,1555272.4650194142,4.389969053145882,1555272.4650194142,4.389969053145882,0.85,0.09565660194026654,4.027634451161993,1.2675401119934397,1.0,0.0,4.027634451161158,1.2848705579152664,1.2851617870899308,3.1346616407001555,19343.707794807156,1972.5092457472385,4632.441516551485,4632.441516551485,5.558966414114474,5.013471113864593,-2.3642230682035543,7.377694182068147,3.4730999721898885,3.4730999721898885,0.9923142777685395,0.0,0.0,0.00022664852266235247,0.9935770532972312,0.00022811368470136153,199.10554875227103,0.0,0.0,0.0,0.07919711945628553,7.68218887675672e-05,0.00014982663389478528,0.0006034469123762724,0.09565660194027015,0.07178185365373084,0.02387474828653931,0.09565661856786895,0.07178185365372813,0.023874748286538412,0.3757190929989707,0.3757190929989707,0.1249647478782625,0.0,4.915509404066711,4.885707079406359,5.0051363222914915,4.916035027257863,4.88645341597055,5.00499800558498,24823.117349895056,21099.649747410796,0.85,1.064040683473237,0.6610204456858044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528238097790833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.765140834426,1537.0640523213528,0.3757190929989707,0.1249647478782625,6.112874298809886,3.4730999721898885
4619.0,-30.221141570428394,5.013457808182286,35.008604317233356,24.1125876311213,4.992417193076254,-26.699825477978564,-40.230571653787024,1.471101100626394,-0.11118133584261614,-5.027295077749606,40.01713693157814,42236.90290588362,25751.59668187683,25751.59668187683,67988.49958776045,77402.88661889012,77402.88661889012,25751.59668187683,103154.48330076694,103154.48330076694,103154.48330076694,127977.58593797128,91657.99124937212,56492.007536365505,39073.31523667402,24823.10263720435,0.0,63896.41787387837,21099.637241623695,1537.0630532765394,0.0,0.8867177486560978,2.81502621888805,0.0014959135982669303,354278.832927574,1555272.2555615539,4.389966633652938,1555272.2555615539,4.389966633652938,0.85,0.09565652791047517,4.027634451161993,1.2675398031855005,1.0,0.0,4.027634451163266,1.2848704941512572,1.2851617233114687,3.1346617962633774,19343.6851101244,1972.5069325533593,4632.441516551485,4632.441516551485,5.558968546039416,5.013457808182286,-2.364199937286268,7.377657745468554,3.4731184570316818,3.4731184570316818,0.9923195591519091,0.0,0.0,0.00022664852266235247,0.9935662864999387,0.00022811615665903177,199.1054635729075,0.0,0.0,0.0,0.07919711945628553,7.682276552588238e-05,0.00014982575713647008,0.0006034433811142767,0.09565652791048093,0.07178178021924599,0.023874747691234943,0.0956565666150163,0.07178178021924167,0.023874747691233503,0.37571876192785714,0.37571876192785714,0.1249647624893953,0.0,4.91562623127669,4.885862787789563,5.005136099377978,4.916113741906997,4.886505903935813,5.005155525033899,24823.10263720435,21099.637241623695,0.85,1.0640424275733145,0.661021451769843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528231878990885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.75984569343,1537.0630532765394,0.37571876192785714,0.1249647624893953,6.112874298809886,3.4731184570316818
4620.0,-30.221037654008903,5.0134445816495194,35.00860167108778,24.11258895825597,4.992430467186541,-26.69973062564147,-40.23047082647679,1.4711234388191097,-0.11107072737218004,-5.027276833091863,40.01713155985877,42236.905418330905,25751.587183932064,25751.587183932064,67988.49260226297,77402.83821454034,77402.83821454034,25751.587183932064,103154.4253984724,103154.4253984724,103154.4253984724,127977.50688490072,91657.9061515133,56491.97335530398,39073.25866245481,24823.081486428317,0.0,63896.34014888313,21099.61926346407,1537.061512024806,0.0,0.8867178610289548,2.815026895040819,0.0014959135982669303,354279.0849230073,1555272.023865352,4.389962857116861,1555272.023865352,4.389962857116861,0.85,0.0956564488953807,4.027634451161993,1.2675395306432624,1.0,0.0,4.027634451162083,1.2848703896375027,1.2851616187740251,3.1346620512426155,19343.66715090271,1972.5051012224064,4632.441516551485,4632.441516551485,5.558966495728638,5.0134445816495194,-2.364171276680898,7.377615858330417,3.4731368950072934,3.4731368950072934,0.992324827144941,0.0,0.0,0.00022664852266235247,0.9935555209678951,0.00022811862837977847,199.10537840263106,0.0,0.0,0.0,0.07919711945628553,7.682364381456581e-05,0.00014982487884778665,0.0006034398436885173,0.09565644889538269,0.07178170294820366,0.023874745947179025,0.09565650579634892,0.07178170294820217,0.023874745947178533,0.3757184303219945,0.3757184303219945,0.12496477758899298,0.0,4.915735293062426,4.8860186357345015,5.005104331513905,4.916206105719709,4.886676667998813,5.0050119604794645,24823.081486428317,21099.61926346407,0.85,1.064043612573816,0.661022295172397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528225663666638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.754552856102,1537.061512024806,0.3757184303219945,0.12496477758899298,6.112874298809886,3.4731368950072934
4621.0,-30.22093375516831,5.013431281696193,35.00859902642408,24.112591822072886,4.992433941758182,-26.699636769160854,-40.230373945645965,1.4711369557507123,-0.1107182167057772,-5.0272657982037865,40.01712631073055,42236.9241411201,25751.59599439912,25751.59599439912,67988.52013551921,77402.83578285172,77402.83578285172,25751.59599439912,103154.43177725084,103154.43177725084,103154.43177725084,127977.49592633333,91657.86306602151,56491.95142428978,39073.23515747971,24823.064149082486,0.0,63896.29930656219,21099.60452672011,1537.0603608708145,0.0,0.8867179362411116,2.815023551637694,0.0014959135982669303,354279.23733708315,1555271.7974568512,4.389960329447897,1555271.7974568512,4.389960329447897,0.85,0.0956563736889703,4.027634451161993,1.2675393124995757,1.0,0.0,4.0276344511620525,1.2848703263958114,1.2851615555179996,3.1346622055315936,19343.65805805467,1972.5041740099493,4632.441516551485,4632.441516551485,5.5589683976343665,5.013431281696193,-2.3641479315084544,7.377579213204648,3.473155334683546,3.473155334683546,0.9923300956238703,0.0,0.0,0.00022664852266235247,0.9935447573827741,0.00022812109970706999,199.1052932468352,0.0,0.0,0.0,0.07919711945628553,7.682448773491834e-05,0.00014982403492743413,0.0006034364446858315,0.09565637368897591,0.07178162873857134,0.02387474495040456,0.09565632865881527,0.07178162873856714,0.02387474495040316,0.3757180984006049,0.3757180984006049,0.12496479116548695,0.0,4.915893576197789,4.886227320582464,5.005110910275391,4.916547581498037,4.8870830128435045,5.005158213100685,24823.064149082486,21099.60452672011,0.85,1.0640447236126043,0.6610230107142111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528219449005455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.749263262693,1537.0603608708145,0.3757180984006049,0.12496479116548695,6.112874298809886,3.473155334683546
4622.0,-30.22082985904001,5.013418090905773,35.00859638572695,24.11258752634751,4.992449448155249,-26.699541711847107,-40.23027311833573,1.4711613009623443,-0.11075073930146573,-5.027246178201319,40.017121136938265,42236.92644680973,25751.582894850402,25751.582894850402,67988.50934166013,77402.75561728782,77402.75561728782,25751.582894850402,103154.33851213823,103154.33851213823,103154.33851213823,127977.38210652972,91657.74711888512,56491.91794840712,39073.14352275333,24823.043594391496,0.0,63896.18711714483,21099.587055232772,1537.058818507404,0.0,0.8867180549008772,2.815026268760693,0.0014959135982669303,354279.50832904346,1555271.5742978095,4.389956341627648,1555271.5742978095,4.389956341627648,0.85,0.09565629467135085,4.027634451161993,1.2675389657774945,1.0,0.0,4.027634451161208,1.2848702124918432,1.2851614415882138,3.1346624834199446,19343.63358833997,1972.5016787934687,4632.441516551485,4632.441516551485,5.558965569849348,5.013418090905773,-2.3641182944632844,7.377536385369058,3.473173730167042,3.473173730167042,0.9923353514762977,0.0,0.0,0.00022664852266235247,0.9935339942044045,0.00022812357099451496,199.1052080933352,0.0,0.0,0.0,0.07919711945628553,7.682536604180705e-05,0.0001498231566205454,0.0006034329071867477,0.09565629467135413,0.0717815516589359,0.023874743012418227,0.09565633780261205,0.07178155165893345,0.023874743012417408,0.3757177695361311,0.3757177695361311,0.12496480582868133,0.0,4.9160065128736505,4.886390358301412,5.005073047446899,4.916495438899858,4.887079761190364,5.004958912370512,24823.043594391496,21099.587055232772,0.85,1.0640464229424613,0.6610242074284365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528213235400882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.743976781,1537.058818507404,0.3757177695361311,0.12496480582868133,6.112874298809886,3.473173730167042
4623.0,-30.220725978634576,5.013404853303062,35.00859376184019,24.112584767304384,4.992455383358354,-26.699447625897882,-40.230172395799286,1.4711770306216374,-0.11054557971266377,-5.0272338869970055,40.01711634518208,42236.929278621574,25751.58851232532,25751.58851232532,67988.51779094689,77402.72035303606,77402.72035303606,25751.58851232532,103154.30886536138,103154.30886536138,103154.30886536138,127977.33732307257,91657.6722044021,56491.8811299875,39073.101193794,24823.028457711185,0.0,63896.12965150518,21099.574189054507,1537.0577608628769,0.0,0.8867181348539426,2.815025007882263,0.0014959135982669303,354279.67809554475,1555271.367616994,4.389953654630896,1555271.367616994,4.389953654630896,0.85,0.09565621990676812,4.027634451161993,1.26753866521176,1.0,0.0,4.027634451160966,1.2848701388974801,1.2851613679771698,3.1346626629660963,19343.6177782382,1972.5000666117585,4632.441516551485,4632.441516551485,5.558966782487413,5.013404853303062,-2.364094044006062,7.377498897309124,3.473192136414759,3.473192136414759,0.9923406104042168,0.0,0.0,0.00022664852266235247,0.9935232327805925,0.00022812604193263495,199.1051229527945,0.0,0.0,0.0,0.07919711945628553,7.682624344527872e-05,0.00014982227921707375,0.0006034293733262978,0.09565621990677187,0.07178147802330163,0.02387474188347023,0.09565623776150999,0.07178147802329882,0.023874741883469296,0.37571744048705413,0.37571744048705413,0.12496481866949877,0.0,4.916138219695711,4.8865685355017945,5.005064877952691,4.916688307284346,4.887304582021443,5.005055577175881,24823.028457711185,21099.574189054507,0.85,1.064047512138246,0.6610248462463267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528207021963833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.738693708265,1537.0577608628769,0.37571744048705413,0.12496481866949877,6.112874298809886,3.473192136414759
4624.0,-30.22062214246233,5.013391582716928,35.00859111909479,24.112582113035046,4.992460542526638,-26.699353657320504,-40.230071743112035,1.4711920573848183,-0.1103266172638655,-5.027221036440784,40.01711054810865,42236.93200256508,25751.5924703361,25751.5924703361,67988.52447290119,77402.68873249773,77402.68873249773,25751.5924703361,103154.28120283384,103154.28120283384,103154.28120283384,127977.28810022952,91657.60063754999,56491.84390761733,39073.063033258506,24823.006897395677,0.0,63896.06993065418,21099.555862786325,1537.0563216895252,0.0,0.886718221297433,2.81502363094902,0.0014959135982669303,354279.85558790056,1555271.1175742757,4.389950749509653,1555271.1175742757,4.389950749509653,0.85,0.09565614347061321,4.027634451161993,1.2675384223414587,1.0,0.0,4.027634451159682,1.284870068591765,1.2851612976555191,3.1346628344890433,19343.602674627127,1972.49852647205,4632.441516551485,4632.441516551485,5.558967636898801,5.013391582716928,-2.3640694282106547,7.377461010927583,3.473210506556117,3.473210506556117,0.9923458590160334,0.0,0.0,0.00022664852266235247,0.9935124760647411,0.00022812851184325056,199.10503784858017,0.0,0.0,0.0,0.07919711945628553,7.682712024954378e-05,0.0001498214024128087,0.0006034258418792329,0.09565614347061607,0.07178140312961595,0.023874740341000115,0.0956561107331988,0.07178140312961381,0.023874740340999404,0.37571711231744825,0.37571711231744825,0.12496483182856837,0.0,4.916284594970364,4.886760823816189,5.005073053815352,4.916894419176913,4.887554377082324,5.005130198322604,24823.006897395677,21099.555862786325,0.85,1.0640486112320917,0.661025506708072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528200809472391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.73341378375,1537.0563216895252,0.37571711231744825,0.12496483182856837,6.112874298809886,3.473210506556117
4625.0,-30.220518307185106,5.013378404242742,35.008588483783704,24.112583230622135,4.992475037189803,-26.699258755956617,-40.2299709158018,1.471215485961317,-0.11024944215597543,-5.027202289318523,40.017105479159824,42236.93415639065,25751.58141690237,25751.58141690237,67988.51557329301,77402.63460810305,77402.63460810305,25751.58141690237,103154.21602500541,103154.21602500541,103154.21602500541,127977.2032555587,91657.51034660121,56491.80989488869,39073.000501902796,24822.9872305533,0.0,63895.987732456095,21099.539145970302,1537.0548526212626,0.0,0.8867183351319239,2.815024804994788,0.0014959135982669303,354280.11452396895,1555270.898937474,4.389946923854942,1555270.898937474,4.389946923854942,0.85,0.09565606550237647,4.027634451161993,1.2675380904553464,1.0,0.0,4.027634451162767,1.2848699589765022,1.285161188015411,3.134663101914464,19343.583619445384,1972.4965833842734,4632.441516551485,4632.441516551485,5.558965250806349,5.013378404242742,-2.364040488161277,7.377418892404019,3.4732288446848054,3.4732288446848054,0.9923510984813729,0.0,0.0,0.00022664852266235247,0.9935017195672212,0.000228130981757216,199.10495274517214,0.0,0.0,0.0,0.07919711945628553,7.682799858425802e-05,0.00014982052407809445,0.0006034223042680781,0.09565606550237885,0.07178132698839516,0.023874738513983675,0.09565607148298456,0.07178132698839339,0.023874738513983085,0.37571678582627827,0.37571678582627827,0.12496484622841167,0.0,4.916411140841376,4.886939095729758,5.005043913971576,4.91695284716252,4.887687778624468,5.004963010600818,24822.9872305533,21099.539145970302,0.85,1.064049840781444,0.661026390784414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528194599631594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.72813643578,1537.0548526212626,0.37571678582627827,0.12496484622841167,6.112874298809886,3.4732288446848054
4626.0,-30.22041446572266,5.013365179816384,35.008585862080345,24.112580471579008,4.9924808198896455,-26.699164720300946,-40.22987400004638,1.4712310744679666,-0.11004439718323056,-5.02719003971577,40.01710060489166,42236.95253774622,25751.586931162918,25751.586931162918,67988.53946890913,77402.60006205844,77402.60006205844,25751.586931162918,103154.18699322136,103154.18699322136,103154.18699322136,127977.15847477892,91657.436104375,56491.78858006301,39072.94169367998,24822.971481557553,0.0,63895.91317523754,21099.52575932392,1537.0537601938313,0.0,0.8867184151718832,2.8150235407765742,0.0014959135982669303,354280.2837160948,1555270.6886977733,4.389944233939085,1555270.6886977733,4.389944233939085,0.8499999999999999,0.09565599129328564,4.027634451161993,1.26753783879336,1.0,0.0,4.027634451162545,1.2848698860425782,1.2851611150649558,3.134663279849431,19343.56795121803,1972.4949856697272,4632.441516551485,4632.441516551485,5.558966441163644,5.013365179816384,-2.364016328822658,7.377381508639042,3.473247188482954,3.473247188482954,0.9923563395665582,0.0,0.0,0.00022664852266235247,0.9934909625545897,0.00022813345184294893,199.10486763676747,0.0,0.0,0.0,0.07919711945628553,7.682884285308216e-05,0.00014981967980927033,0.0006034189038618761,0.09565599129329096,0.07178125387914655,0.023874737414144403,0.09565596917319656,0.07178125387914257,0.02387473741414308,0.3757164599557209,0.3757164599557209,0.12496485936250501,0.0,4.916553404680542,4.887129280887109,5.005041938619968,4.917145642532546,4.8879132806183065,5.005057335263189,24822.971481557553,21099.52575932392,0.85,1.064051456349757,0.6610274497824203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528188389849632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.722862531085,1537.0537601938313,0.3757164599557209,0.12496485936250501,6.112874298809886,3.473247188482954
4627.0,-30.220310667126967,5.013351924039113,35.008583222195846,24.11256730500611,4.992486042600365,-26.69907077918744,-40.22977334735913,1.4712461546608155,-0.11000481452856548,-5.027177192569825,40.01709483191895,42236.95512602847,25751.590693272567,25751.590693272567,67988.54581930104,77402.52556492186,77402.52556492186,25751.590693272567,103154.11625819442,103154.11625819442,103154.11625819442,127977.06625890556,91657.32170186353,56491.75126297005,39072.85604321498,24822.950000711135,0.0,63895.80604392612,21099.507500604464,1537.0523205729116,0.0,0.8867185015105279,2.8150245201263417,0.0014959135982669303,354280.461161586,1555270.4396946647,4.3899413323426595,1555270.4396946647,4.3899413323426595,0.85,0.0956559157050218,4.027634451161993,1.2675375481182711,1.0,0.0,4.027634451160604,1.2848698154869098,1.285161044493295,3.1346634519822496,19343.543807484053,1972.4925236940294,4632.441516551485,4632.441516551485,5.55896725328607,5.013351924039113,-2.3639917753682513,7.377343699407364,3.4732654964547405,3.4732654964547405,0.9923615704156401,0.0,0.0,0.00022664852266235247,0.9934802101081055,0.00022813592093363363,199.10478256356907,0.0,0.0,0.0,0.07919711945628553,7.682971968477542e-05,0.00014981880297757706,0.0006034153723043403,0.0956559157050256,0.07178117971045245,0.023874735994573158,0.09565592217347692,0.07178117971044959,0.023874735994572207,0.3757161354232384,0.3757161354232384,0.12496487311255099,0.0,4.916672335893509,4.887283713683985,5.005053990863303,4.9171723780412435,4.887925838001138,5.005126634387011,24822.950000711135,21099.507500604464,0.85,1.0640533397851075,0.6610285986061754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528182179703075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.717592211477,1537.0523205729116,0.3757161354232384,0.12496487311255099,6.112874298809886,3.4732654964547405
