time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4628.0,-30.2202069229591,5.01333867494229,35.008580571159875,24.112569470331096,4.992493996581704,-26.698976613918532,-40.22967262482268,1.4712636875411385,-0.10977160022798671,-5.027162607092501,40.01708922734019,42236.957357784995,25751.58989161874,25751.58989161874,67988.54724940374,77402.50213057434,77402.50213057434,25751.58989161874,103154.09202219309,103154.09202219309,103154.09202219309,127977.02077774944,91657.25948991024,56491.71471712091,39072.82752532148,24822.928755556353,0.0,63895.75628087783,21099.4894422229,1537.0508597130292,0.0,0.8867185960916801,2.8150231584459084,0.0014959135982669303,354280.6626170901,1555270.1979548482,4.389938153739424,1555270.1979548482,4.389938153739424,0.85,0.09565583949822197,4.027634451161993,1.267537265135907,1.0,0.0,4.027634451161857,1.2848697334558667,1.2851609624436588,3.1346636521112634,19343.530678149466,1972.491184874495,4632.441516551485,4632.441516551485,5.55896708023395,5.01333867494229,-2.363965975109663,7.377304650051952,3.473283772928291,3.473283772928291,0.9923667922652261,0.0,0.0,0.00022664852266235247,0.9934694634252017,0.0002281383887542275,199.10469753505234,0.0,0.0,0.0,0.07919711945628553,7.68305971342193e-05,0.00014981792552813317,0.000603411838258731,0.09565583949822551,0.0717811048388098,0.02387473465941571,0.09565579519178807,0.07178110483880715,0.023874734659414826,0.3757158099190293,0.3757158099190293,0.12496488820504961,0.0,4.916810546409295,4.887465341477537,5.005061510257121,4.917391006864534,4.888219546714538,5.005119328582566,24822.928755556353,21099.4894422229,0.85,1.0640541908688663,0.6610291483540247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452817597212543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.712324494487,1537.0508597130292,0.3757158099190293,0.12496488820504961,6.112874298809886,3.473283772928291
4629.0,-30.22010316466321,5.013325525175272,35.00857794157666,24.112570413295202,4.992509488419649,-26.698881682132626,-40.22956806058062,1.4712880058890632,-0.1097211887772005,-5.0271436180011975,40.01708455012699,42236.9435043183,25751.577972042123,25751.577972042123,67988.52147636042,77402.44333373726,77402.44333373726,25751.577972042123,103154.02130577939,103154.02130577939,103154.02130577939,127976.93258666398,91657.16496131284,56491.66513189374,39072.77758824344,24822.911280884604,0.0,63895.68886912805,21099.474588751913,1537.0495098715232,0.0,0.886718709738992,2.8150247123509846,0.0014959135982669303,354280.92489571497,1555269.9962147009,4.389934334377458,1555269.9962147009,4.389934334377458,0.85,0.09565576267900601,4.027634451161993,1.2675369189633057,1.0,0.0,4.0276344511604565,1.2848696196776908,1.285160848639694,3.134663929692979,19343.510728645913,1972.4891505912738,4632.441516551485,4632.441516551485,5.558964507168198,5.013325525175272,-2.3639369335359754,7.377262458711248,3.473302029324148,3.473302029324148,0.992372008378328,0.0,0.0,0.00022664852266235247,0.9934587154042123,0.00022814085693549443,199.10461249502887,0.0,0.0,0.0,0.07919711945628553,7.683150806067584e-05,0.00014981701460167664,0.0006034081693799522,0.09565576267901006,0.07178102943842488,0.023874733240585182,0.09565577624885621,0.07178102943842184,0.023874733240584173,0.375715485390224,0.375715485390224,0.12496490410455231,0.0,4.916925726473096,4.887629832839991,5.005028269429204,4.917422429224018,4.8883238530660265,5.004931422299819,24822.911280884604,21099.474588751913,0.85,1.0640549101147554,0.661029628944584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528169767808097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.707059147078,1537.0495098715232,0.375715485390224,0.12496490410455231,6.112874298809886,3.473302029324148
4630.0,-30.21999948098239,5.0133123061466645,35.00857532477696,24.112567968573444,4.992513613739475,-26.698787954228564,-40.229471179749794,1.4713020869856657,-0.10947826460864007,-5.027132574630677,40.017079663307,42236.96143353047,25751.58628343297,25751.58628343297,67988.54771696344,77402.41657403621,77402.41657403621,25751.58628343297,103154.00285746918,103154.00285746918,103154.00285746918,127976.89872758946,91657.09789831708,56491.64275781135,39072.72793389525,24822.895870120283,0.0,63895.62380401553,21099.46148960224,1537.048464986912,0.0,0.8867187836813852,2.815022809712589,0.0014959135982669303,354281.07742757245,1555269.7854337003,4.389931849384906,1555269.7854337003,4.389931849384906,0.85,0.09565568952372105,4.027634451161993,1.2675366914784538,1.0,0.0,4.027634451162347,1.2848695537965187,1.2851607827435891,3.1346640904216168,19343.496575537658,1972.4877073758785,4632.441516551485,4632.441516551485,5.5589663013389,5.0133123061466645,-2.363913740623003,7.3772260467696675,3.473320293602668,3.473320293602668,0.9923772267436195,0.0,0.0,0.00022664852266235247,0.9934479752376673,0.00022814332336641008,199.10452751623228,0.0,0.0,0.0,0.07919711945628553,7.683235206090144e-05,0.00014981617060145103,0.0006034047700555667,0.09565568952372251,0.07178095704214242,0.02387473248158009,0.0956556545463253,0.07178095704214132,0.023874732481579727,0.3757151607232167,0.3757151607232167,0.12496491818188442,0.0,4.917067264869559,4.8878172818446615,5.005031618181192,4.917654310022044,4.88858804692029,5.005066017030913,24822.895870120283,21099.46148960224,0.85,1.0640564043243708,0.661030582674679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528163562651146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.701797540842,1537.048464986912,0.3757151607232167,0.12496491818188442,6.112874298809886,3.473320293602668
4631.0,-30.219895777473404,5.013299169129592,35.00857270910084,24.11256922585892,4.992527091998212,-26.69869327309798,-40.229370387364156,1.4713245876227854,-0.10938083781826435,-5.027114436343835,40.01707446243335,42236.963187218265,25751.576442048685,25751.576442048685,67988.53962926695,77402.36722719649,77402.36722719649,25751.576442048685,103153.94366924517,103153.94366924517,103153.94366924517,127976.81912214102,91657.0120267961,56491.6079868179,39072.67115553134,24822.87545289585,0.0,63895.54660842719,21099.44413496147,1537.046966358314,0.0,0.8867188948927971,2.8150236466411522,0.0014959135982669303,354281.3279550553,1555269.5611067873,4.389928111887656,1555269.5611067873,4.389928111887656,0.85,0.09565561237561035,4.027634451161993,1.2675364161888139,1.0,0.0,4.027634451161909,1.284869448522889,1.2851606774460982,3.134664347255077,19343.478453040767,1972.4858593954887,4632.441516551485,4632.441516551485,5.558964176890215,5.013299169129592,-2.3638853566906164,7.3771845258202084,3.473338515070997,3.473338515070997,0.9923824328774277,0.0,0.0,0.00022664852266235247,0.9934372331424888,0.00022814579029357184,199.10444252125723,0.0,0.0,0.0,0.07919711945628553,7.683323014665786e-05,0.0001498152925156946,0.0006034012334471231,0.09565561237561639,0.07178088160991351,0.023874730765702873,0.0956556017178543,0.07178088160990898,0.023874730765701367,0.3757148374480724,0.3757148374480724,0.12496493299908734,0.0,4.917193658001565,4.887995596964458,5.005001739108764,4.917733598525558,4.888743297218866,5.004916720783797,24822.87545289585,21099.44413496147,0.85,1.064057563290333,0.6610314087468442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528157361961767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.696537898426,1537.046966358314,0.3757148374480724,0.12496493299908734,6.112874298809886,3.473338515070997
4632.0,-30.219792105932704,5.013285998808847,35.00857010610345,24.11256112335252,4.992533573395413,-26.698599320496697,-40.229269734676905,1.471340787959404,-0.10928382126087399,-5.027101722914464,40.017069600376765,42236.96525380515,25751.580438489444,25751.580438489444,67988.5456922946,77402.3081249783,77402.3081249783,25751.580438489444,103153.88856346774,103153.88856346774,103153.88856346774,127976.74800619729,91656.91358005606,56491.570708882806,39072.60319019251,24822.859442729547,0.0,63895.462632922055,21099.430526320113,1537.0458448424406,0.0,0.8867189772502693,2.8150238558288896,0.0014959135982669303,354281.50355405145,1555269.3513939388,4.389925344089145,1555269.3513939388,4.389925344089145,0.85,0.09565553860737211,4.027634451161993,1.2675360661698507,1.0,0.0,4.027634451160732,1.2848693727264582,1.2851606016324872,3.134664532173774,19343.457676644583,1972.483740792685,4632.441516551485,4632.441516551485,5.55896503959744,5.013285998808847,-2.363860964916069,7.3771469637249165,3.4733567392477576,3.4733567392477576,0.9923876397850736,0.0,0.0,0.00022664852266235247,0.9934264944839628,0.00022814825648482978,199.1043575525557,0.0,0.0,0.0,0.07919711945628553,7.683410702464501e-05,0.00014981441563770748,0.0006033977017031326,0.09565553860737525,0.07178080895042915,0.02387472965694609,0.09565554791480653,0.0717808089504268,0.023874729656945308,0.3757145148572621,0.3757145148572621,0.12496494639459808,0.0,4.917313693755887,4.888158150360141,5.004993793317965,4.917817901653564,4.888832503589185,5.00498619032561,24822.859442729547,21099.430526320113,0.85,1.0640590566326629,0.6610323098598649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528151160091882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.691282109354,1537.0458448424406,0.3757145148572621,0.12496494639459808,6.112874298809886,3.4733567392477576
4633.0,-30.219688415329788,5.013272820236937,35.00856749286727,24.11255818968641,4.9925406067728995,-26.69850529550451,-40.22916901214046,1.471357486947652,-0.10911616904360244,-5.027087894014686,40.01706409615423,42236.9673535277,25751.58142862926,25751.58142862926,67988.54878215695,77402.2677225791,77402.2677225791,25751.58142862926,103153.84915120836,103153.84915120836,103153.84915120836,127976.68814935772,91656.83404902162,56491.53367997034,39072.55596561254,24822.83899814937,0.0,63895.39496376191,21099.413148426964,1537.0444448924165,0.0,0.8867190676146303,2.815023267204961,0.0014959135982669303,354281.69456009904,1555269.1139828674,4.38992230720246,1555269.1139828674,4.38992230720246,0.85,0.09565546318592934,4.027634451161993,1.267535796375014,1.0,0.0,4.027634451162167,1.2848692945969975,1.2851605234853176,3.1346647227843287,19343.440892256604,1972.4820292614302,4632.441516551485,4632.441516551485,5.55896525333782,5.013272820236937,-2.3638357884065395,7.377108608643477,3.473374931482882,3.473374931482882,0.9923928375665377,0.0,0.0,0.00022664852266235247,0.9934157539761431,0.00022815072315412007,199.10427256830351,0.0,0.0,0.0,0.07919711945628553,7.6834984520415e-05,0.00014981353814193748,0.0006033941674709386,0.09565546318593493,0.07178073501170006,0.02387472817423488,0.09565545053767399,0.07178073501169585,0.023874728174233483,0.3757141919765845,0.3757141919765845,0.12496495996345477,0.0,4.917440063251149,4.888327084103707,5.004992041217577,4.917971724971096,4.8890290767794795,5.005011334534402,24822.83899814937,21099.413148426964,0.85,1.0640602318949037,0.6610330427956863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528144960139115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.686029136637,1537.0444448924165,0.3757141919765845,0.12496495996345477,6.112874298809886,3.473374931482882
4634.0,-30.219584766850378,5.013259677244994,35.00856488202366,24.112554697226756,4.992551047924193,-26.69841096763669,-40.229068289604015,1.4713772487105077,-0.10903153665822174,-5.02707201592901,40.01705893937128,42236.96909873358,25751.577159033146,25751.577159033146,67988.54625776672,77402.21133669326,77402.21133669326,25751.577159033146,103153.7884957264,103153.7884957264,103153.7884957264,127976.60831322467,91656.73993113734,56491.49769317777,39072.49137551064,24822.819817498264,0.0,63895.31119300891,21099.396844873525,1537.0430685845768,0.0,0.8867191671558858,2.8150240084396856,0.0014959135982669303,354281.9138697926,1555268.8915577715,4.3899189619071874,1555268.8915577715,4.3899189619071874,0.85,0.09565538733542564,4.027634451161993,1.2675354771269491,1.0,0.0,4.027634451160433,1.284869202137763,1.2851604310051263,3.134664948354916,19343.421029430767,1972.4800038168762,4632.441516551485,4632.441516551485,5.558964331664854,5.013259677244994,-2.363809121866164,7.377068799111158,3.473393099278371,3.473393099278371,0.9923980283652488,0.0,0.0,0.00022664852266235247,0.9934050179567485,0.00022815318884590176,199.10418761864793,0.0,0.0,0.0,0.07919711945628553,7.683586202545017e-05,0.00014981266063690232,0.000603390633201428,0.09565538733543072,0.07178066069057848,0.02387472664485224,0.09565540081086668,0.07178066069057466,0.02387472664485097,0.37571386935945644,0.37571386935945644,0.12496497404144158,0.0,4.917554131280326,4.888483780776369,5.004977794004731,4.918040479270815,4.889140715770509,5.0049510042939005,24822.819817498264,21099.396844873525,0.85,1.0640615874362573,0.6610339367649082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528138759051654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.68078000152,1537.0430685845768,0.37571386935945644,0.12496497404144158,6.112874298809886,3.473393099278371
4635.0,-30.219481167640385,5.013246493860714,35.008562270008085,24.11255200803282,4.99255633166885,-26.69831719988678,-40.22897140877319,1.4713923639152195,-0.10882050002265942,-5.027059749988159,40.017053683547815,42236.986661439965,25751.58200611359,25751.58200611359,67988.56866755355,77402.17914865894,77402.17914865894,25751.58200611359,103153.76115477252,103153.76115477252,103153.76115477252,127976.56271143077,91656.66794307127,56491.475455852415,39072.436096909834,24822.801556658254,0.0,63895.23765356809,21099.381323159516,1537.041830907945,0.0,0.8867192486608128,2.815022667432644,0.0014959135982669303,354282.0832882572,1555268.6648608325,4.3899162227614195,1555268.6648608325,4.3899162227614195,0.85,0.09565531316761344,4.027634451161993,1.267535233157687,1.0,0.0,4.027634451161807,1.2848691314183593,1.2851603602696935,3.134665120887379,19343.40583692586,1972.4784546125193,4632.441516551485,4632.441516551485,5.558965377998721,5.013246493860714,-2.363785131633418,7.377031625494132,3.473411255842863,3.473411255842863,0.9924032159551037,0.0,0.0,0.00022664852266235247,0.9933942871657997,0.00022815565339014712,199.10410270944575,0.0,0.0,0.0,0.07919711945628553,7.683670606989622e-05,0.00014981181659245627,0.0006033872336989388,0.09565531316761616,0.07178058766264288,0.02387472550497329,0.09565528701063511,0.07178058766264084,0.02387472550497261,0.3757135463234082,0.3757135463234082,0.1249649877675276,0.0,4.917686511983391,4.888657930391105,5.004984446077572,4.918239249965495,4.889377819194237,5.005034383426732,24822.801556658254,21099.381323159516,0.85,1.064063162831931,0.6610349724410381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452813256048862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.675533478878,1537.041830907945,0.3757135463234082,0.1249649877675276,6.112874298809886,3.473411255842863
4636.0,-30.219377584999517,5.013233301593295,35.008559643604855,24.112543870601826,4.9925630026392955,-26.69822330829673,-40.22887075608594,1.471408725936464,-0.10873367606797046,-5.027046070359661,40.01704804044498,42236.988404893906,25751.58307209023,25751.58307209023,67988.57147698413,77402.11916349747,77402.11916349747,25751.58307209023,103153.7022355877,103153.7022355877,103153.7022355877,127976.4825784893,91656.56872628783,56491.43796768393,39072.367509559896,24822.78034290161,0.0,63895.14785246151,21099.36329146637,1537.0403881092132,0.0,0.8867193387679414,2.815023123296464,0.0014959135982669303,354282.27223279834,1555268.4214595836,4.389913194520834,1555268.4214595836,4.389913194520834,0.85,0.09565523795349595,4.027634451161993,1.2675349683081731,1.0,0.0,4.027634451162877,1.284869054865493,1.2851602836994758,3.1346653076516247,19343.384898018183,1972.476319438155,4632.441516551485,4632.441516551485,5.558965608109912,5.013233301593295,-2.3637601399104113,7.376993441503706,3.4734293783173467,3.4734293783173467,0.9924083938049562,0.0,0.0,0.00022664852266235247,0.9933835582160647,0.0002281581175647519,199.10401781389587,0.0,0.0,0.0,0.07919711945628553,7.683758298455982e-05,0.00014981093967779267,0.000603383701807229,0.0956552379534964,0.07178051374899536,0.023874724204501045,0.0956552224311282,0.07178051374899502,0.023874724204500933,0.37571322411550007,0.37571322411550007,0.12496500247048482,0.0,4.917806508447143,4.888814672293904,5.004993824686949,4.918312394291718,4.8894676141822515,5.005057356928262,24822.78034290161,21099.36329146637,0.85,1.0640647022834133,0.661035928775408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452812636487737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.670289424157,1537.0403881092132,0.37571322411550007,0.12496500247048482,6.112874298809886,3.4734293783173467
4637.0,-30.21927402862199,5.0132201370040885,35.00855701728077,24.11254575653004,4.992572659243475,-26.698129141776008,-40.228770033549495,1.4714277723975306,-0.1085457169072015,-5.027030689908355,40.017042789944746,42236.98987500581,25751.579750704776,25751.579750704776,67988.56962571059,77402.08775524469,77402.08775524469,25751.579750704776,103153.66750594947,103153.66750594947,103153.66750594947,127976.42826026272,91656.49930571538,56491.40142547662,39072.33097804306,24822.76075431325,0.0,63895.091732356304,21099.346641166263,1537.039002281951,0.0,0.8867194361142816,2.815022448972756,0.0014959135982669303,354282.4846693872,1555268.1949923001,4.3899099229917065,1555268.1949923001,4.3899099229917065,0.85,0.0956551625546059,4.027634451161993,1.2675346611486749,1.0,0.0,4.0276344511610604,1.2848689657529697,1.2851601945667541,3.134665525057401,19343.370247362247,1972.4748254870162,4632.441516551485,4632.441516551485,5.558964891126128,5.0132201370040885,-2.3637339164335947,7.376954053437683,3.4734474761397767,3.4734474761397767,0.9924135646113648,0.0,0.0,0.00022664852266235247,0.9933728321116039,0.00022816058113907516,199.10393293994363,0.0,0.0,0.0,0.07919711945628553,7.683846051703279e-05,0.00014981006214531968,0.0006033801674272087,0.095655162554609,0.07178043954708174,0.023874723007527254,0.09565512377400019,0.07178043954707942,0.023874723007526483,0.37571290163013593,0.37571290163013593,0.12496501812478363,0.0,4.917936375312536,4.888988770947151,5.004990553878315,4.918484973001171,4.889714369476849,5.005006723292354,24822.76075431325,21099.346641166263,0.85,1.0640656078952204,0.6610365323823005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528120170262293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.665048490808,1537.039002281951,0.37571290163013593,0.12496501812478363,6.112874298809886,3.4734474761397767
4638.0,-30.21917048664765,5.013206964671284,35.00855439530498,24.112542753014736,4.992580183703942,-26.69803520145413,-40.22866938086224,1.4714448985104371,-0.10839283923542098,-5.0270169953259565,40.01703766395001,42236.99142409178,25751.580679936593,25751.580679936593,67988.57210402837,77402.04505969243,77402.04505969243,25751.580679936593,103153.62573962903,103153.62573962903,103153.62573962903,127976.36836916456,91656.4177404461,56491.364104845445,39072.28181733406,24822.742629535533,0.0,63895.02444686959,21099.3312351052,1537.03773802595,0.0,0.8867195244241548,2.8150220387871716,0.0014959135982669303,354282.67382064246,1555267.9738952764,4.389906955152538,1555267.9738952764,4.389906955152538,0.85,0.09565508845901312,4.027634451161993,1.2675343842105944,1.0,0.0,4.027634451162264,1.2848688856251742,1.2851601144207967,3.1346657205433694,19343.35303366529,1972.4730701784292,4632.441516551485,4632.441516551485,5.558965091718367,5.013206964671284,-2.3637089477253808,7.376915912396664,3.473465560324688,3.473465560324688,0.9924187315213394,0.0,0.0,0.00022664852266235247,0.99336210762388,0.00022816304439525608,199.10384807786843,0.0,0.0,0.0,0.07919711945628553,7.683933745020988e-05,0.0001498091852121426,0.0006033766354609333,0.09565508845901488,0.07178036636779614,0.023874722091218742,0.09565504068333675,0.07178036636779482,0.0238747220912183,0.3757125800802778,0.3757125800802778,0.12496503377901007,0.0,4.918068745798507,4.889164780833767,5.004991569203014,4.918624156090516,4.889894823455563,5.005021676728859,24822.742629535533,21099.3312351052,0.85,1.0640667672106874,0.6610372527396552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452811397722314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.65981048407,1537.03773802595,0.3757125800802778,0.12496503377901007,6.112874298809886,3.473465560324688
4639.0,-30.219066944014294,5.013193899144303,35.00855179500912,24.112538422364764,4.99259602577917,-26.697940428744257,-40.228568588476605,1.4714695105091387,-0.10844284032066298,-5.026997871454988,40.0170330514735,42236.99247031636,25751.567863237648,25751.567863237648,67988.560333554,77401.96334463434,77401.96334463434,25751.567863237648,103153.53120787199,103153.53120787199,103153.53120787199,127976.25651187316,91656.30052270263,56491.32964838477,39072.18986035317,24822.72530400117,0.0,63894.915164354345,21099.316508400996,1537.036390156303,0.0,0.8867196385225623,2.815024927616954,0.0014959135982669303,354282.9379620306,1555267.774947603,4.389903120635984,1555267.774947603,4.389903120635984,0.85,0.09565501242719128,4.027634451161993,1.2675340748531747,1.0,0.0,4.027634451164016,1.284868770473247,1.2851599992427694,3.1346660014769614,19343.328295799143,1972.4705476181107,4632.441516551485,4632.441516551485,5.558962324991815,5.013193899144303,-2.363679986465273,7.376873885609577,3.4734836202326322,3.4734836202326322,0.9924238914950377,0.0,0.0,0.00022664852266235247,0.9933513831927829,0.0002281655076916182,199.1037632153255,0.0,0.0,0.0,0.07919711945628553,7.684021560977658e-05,0.00014980830705257588,0.0006033730985552088,0.09565501242719938,0.0717802917453533,0.023874720681846078,0.0956550672722111,0.07178029174534722,0.023874720681844055,0.37571225951083836,0.37571225951083836,0.12496504969102351,0.0,4.9181587546516425,4.8892985763586125,5.004949780330776,4.918555031134304,4.889870069539029,5.004818997264522,24822.72530400117,21099.316508400996,0.85,1.0640684029186007,0.6610383997172832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528107785050628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.65457564067,1537.036390156303,0.37571225951083836,0.12496504969102351,6.112874298809886,3.4734836202326322
4640.0,-30.218963439284714,5.013180755325079,35.008549206728894,24.112530808802717,4.992599372220882,-26.697846939786004,-40.22846800563855,1.4714828727221423,-0.10827104078271077,-5.02698747081419,40.01702820086186,42236.99414256192,25751.577258306897,25751.577258306897,67988.57140086882,77401.91896098146,77401.91896098146,25751.577258306897,103153.49621928835,103153.49621928835,103153.49621928835,127976.20647867747,91656.21559288351,56491.29077446396,39072.138687132836,24822.71025938912,0.0,63894.84894652196,21099.30372048075,1537.0353785117072,0.0,0.8867197090601777,2.815023884408474,0.0014959135982669303,354283.08161709626,1555267.5657285864,4.38990075007165,1555267.5657285864,4.38990075007165,0.85,0.09565494004270421,4.027634451161993,1.2675337704410783,1.0,0.0,4.027634451162118,1.2848687079555956,1.2851599367109474,3.134666153999904,19343.310372040887,1972.4687199034215,4632.441516551485,4632.441516551485,5.558964353094967,5.013180755325079,-2.363657444951151,7.3768382002762305,3.473501690406445,3.473501690406445,0.9924290544018415,0.0,0.0,0.00022664852266235247,0.9933406628123918,0.00022816797011073197,199.10367838392042,0.0,0.0,0.0,0.07919711945628553,7.684109195289799e-05,0.0001498074307094545,0.0006033695689654621,0.09565494004270905,0.07178022012340204,0.023874719919307005,0.09565497647494299,0.07178022012339841,0.023874719919305797,0.37571193728206925,0.37571193728206925,0.12496506321315548,0.0,4.918266355152468,4.889441774586203,5.004950217417672,4.918716430031452,4.890034316017477,5.004971747103639,24822.71025938912,21099.30372048075,0.85,1.0640696788840236,0.6610391109604624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528101592843985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.649344261868,1537.0353785117072,0.37571193728206925,0.12496506321315548,6.112874298809886,3.473501690406445
4641.0,-30.21885997835207,5.013167692432877,35.00854661564855,24.112532135937386,4.992612433612051,-26.697752518660586,-40.22837102003393,1.471504973920535,-0.10816531078830849,-5.0269696086382885,40.017022942741,42237.01074831384,25751.567547064176,25751.567547064176,67988.57829537801,77401.87158707506,77401.87158707506,25751.567547064176,103153.43913413923,103153.43913413923,103153.43913413923,127976.12865854024,91656.13162373997,56491.27078497865,39072.06759862369,24822.68952440101,0.0,63894.7571230247,21099.286095740856,1537.033867785425,0.0,0.886719819072134,2.815024580034011,0.0014959135982669303,354283.328332006,1555267.3389326993,4.3898970528899035,1555267.3389326993,4.3898970528899035,0.85,0.09565486289963367,4.027634451161993,1.2675335017452016,1.0,0.0,4.02763445116224,1.2848686045509543,1.2851598332828684,3.134666406273972,19343.292651025517,1972.4669128627531,4632.441516551485,4632.441516551485,5.5589622567397985,5.013167692432877,-2.3636294460893486,7.376797138522226,3.4735197151862196,3.4735197151862196,0.9924342043389199,0.0,0.0,0.00022664852266235247,0.9933299470929302,0.00022817043151236892,199.1035935884831,0.0,0.0,0.0,0.07919711945628553,7.684193696333196e-05,0.00014980658569902053,0.0006033661655723266,0.09565486289963607,0.07178014480956717,0.0238747180900689,0.09565491796226103,0.07178014480956536,0.0238747180900683,0.37571161438546397,0.37571161438546397,0.12496507735723121,0.0,4.918367174574939,4.889586560648297,5.0049186991201395,4.918804297849988,4.89019962067465,5.0048265986309275,24822.68952440101,21099.286095740856,0.85,1.0640713159683972,0.6610403208355509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528095402909396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.64411557515,1537.033867785425,0.37571161438546397,0.12496507735723121,6.112874298809886,3.4735197151862196
4642.0,-30.218756554897656,5.013154556556454,35.00854402603678,24.112529830914013,4.992615599932673,-26.69765912085239,-40.22827040227128,1.4715181658874046,-0.107902235128563,-5.02695901690541,40.017017803356055,42237.012146742854,25751.576305170718,25751.576305170718,67988.58845191357,77401.84934481407,77401.84934481407,25751.576305170718,103153.42564998478,103153.42564998478,103153.42564998478,127976.09828976038,91656.06879533661,56491.231597265374,39072.04133119027,24822.672639775603,0.0,63894.713970965866,21099.271743809262,1537.032748559652,0.0,0.8867198916289183,2.8150223599743858,0.0014959135982669303,354283.4746265881,1555267.1172582146,4.3898946144678455,1555267.1172582146,4.3898946144678455,0.85,0.0956547896030931,4.027634451161993,1.267533200629987,1.0,0.0,4.027634451163003,1.2848685428298476,1.285159771547772,3.1346665568536407,19343.279391594082,1972.4655607770321,4632.441516551485,4632.441516551485,5.558964147342522,5.013154556556454,-2.363606806019165,7.376761362575619,3.473537742472614,3.473537742472614,0.9924393549921754,0.0,0.0,0.00022664852266235247,0.9933192353798039,0.00022817289204682674,199.1035088238347,0.0,0.0,0.0,0.07919711945628553,7.684281362889713e-05,0.00014980570903345535,0.0006033626346838942,0.09565478960309397,0.07178007257243284,0.02387471703066113,0.09565478069816127,0.07178007257243219,0.02387471703066091,0.3757112911463839,0.3757112911463839,0.1249650900605267,0.0,4.9185010886637315,4.889762660148676,5.00492563472983,4.919056781776874,4.890487170043343,5.004973521935028,24822.672639775603,21099.271743809262,0.85,1.0640721935590476,0.6610407891634917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452808921559928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.638889461194,1537.032748559652,0.3757112911463839,0.1249650900605267,6.112874298809886,3.473537742472614
4643.0,-30.218653148967697,5.013141469805621,35.008541426138244,24.11252633845436,4.992626157653634,-26.697564999605472,-40.22817352144045,1.4715380082914207,-0.10782430592951187,-5.026942729258744,40.017012324507824,42237.028711788706,25751.570410099972,25751.570410099972,67988.59912188868,77401.79242941746,77401.79242941746,25751.570410099972,103153.36283951743,103153.36283951743,103153.36283951743,127976.01406827263,91655.97429338873,56491.210575759855,39071.959686254304,24822.651228755196,0.0,63894.6109150095,21099.253544441915,1537.0312342346842,0.0,0.8867199944220101,2.815023237078615,0.0014959135982669303,354283.6995940678,1555266.8809418592,4.389891159892079,1555266.8809418592,4.389891159892079,0.85,0.0956547131862289,4.027634451161993,1.267532968199812,1.0,0.0,4.027634451162056,1.2848684499934266,1.2851596786903088,3.134666783344706,19343.259447714696,1972.4635270673164,4632.441516551485,4632.441516551485,5.5589628747801525,5.013141469805621,-2.3635800126799165,7.376721482485538,3.473555725970615,3.473555725970615,0.9924444931344614,0.0,0.0,0.00022664852266235247,0.9933085256062759,0.0002281753521888028,199.1034240736213,0.0,0.0,0.0,0.07919711945628553,7.684365774394501e-05,0.00014980486491840747,0.0006033592348970466,0.09565471318623557,0.07177999790972472,0.02387471527651085,0.09565472734941795,0.07177999790971971,0.023874715276509178,0.37571096962953,0.37571096962953,0.12496510392305615,0.0,4.9186183844407765,4.889923367044162,5.004912265015662,4.919118423329223,4.890597121203427,5.004889764163238,24822.651228755196,21099.253544441915,0.85,1.0640740768000743,0.6610421146154408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528083030535754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.633666045118,1537.0312342346842,0.37571096962953,0.12496510392305615,6.112874298809886,3.473555725970615
4644.0,-30.218549726161797,5.0131284226061785,35.00853884399777,24.112522706296318,4.992637369546089,-26.697470797782188,-40.22806902704758,1.471558441166521,-0.10775968251823542,-5.0269268609762365,40.0170076419535,42237.01394228631,25751.565663933136,25751.565663933136,67988.57960621944,77401.73244395408,77401.73244395408,25751.565663933136,103153.29810788721,103153.29810788721,103153.29810788721,127975.93295486075,91655.876979248,56491.158477580226,39071.909446297526,24822.634846973542,0.0,63894.54429327107,21099.23961992751,1537.0300179118901,0.0,0.8867200921947377,2.815024240046907,0.0014959135982669303,354283.9187693325,1555266.6789716613,4.389887874036602,1555266.6789716613,4.389887874036602,0.85,0.09565463831158906,4.027634451161993,1.2675326379621406,1.0,0.0,4.0276344511625615,1.2848683543943893,1.285159583069603,3.134667016575703,19343.23891034453,1972.4614328383834,4632.441516551485,4632.441516551485,5.558961850230395,5.0131284226061785,-2.3635535243341055,7.376681946940284,3.4735737023950404,3.4735737023950404,0.9924496292557258,0.0,0.0,0.00022664852266235247,0.9932978142094835,0.00022817781275672171,199.10333930964873,0.0,0.0,0.0,0.07919711945628553,7.684456820497016e-05,0.00014980395445738233,0.0006033555678928552,0.09565463831159188,0.07177992447406814,0.02387471383752373,0.09565469628160471,0.07177992447406603,0.023874713837523025,0.3757106486740386,0.3757106486740386,0.12496511748574021,0.0,4.918722131332686,4.890069653274111,5.0048879694437005,4.919167178457997,4.8906849283852125,5.00482096755394,24822.634846973542,21099.23961992751,0.85,1.0640748808561349,0.6610425727182847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528076846525517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.628445725419,1537.0300179118901,0.3757106486740386,0.12496511748574021,6.112874298809886,3.4735737023950404
4645.0,-30.218446369798492,5.01311530597541,35.00853625694741,24.112520401272945,4.992640432554807,-26.697377470679424,-40.22796844420952,1.4715715334357704,-0.10749683523852127,-5.026916176152424,40.01700233466051,42237.01511182669,25751.57399569223,25751.57399569223,67988.58910751891,77401.71069114692,77401.71069114692,25751.57399569223,103153.28468683915,103153.28468683915,103153.28468683915,127975.90150109986,91655.81462566683,56491.11904634681,39071.88397702224,24822.616814260706,0.0,63894.500791282946,21099.2242921216,1537.0288302474873,0.0,0.8867201658337169,2.8150220338619327,0.0014959135982669303,354284.06634989363,1555266.4500549566,4.389885399246162,1555266.4500549566,4.389885399246162,0.85,0.09565456506329807,4.027634451161993,1.2675323384953665,1.0,0.0,4.027634451163461,1.2848682931397604,1.28515952180109,3.134667166017374,19343.225751120513,1972.4600909709752,4632.441516551485,4632.441516551485,5.558963648797967,5.01311530597541,-2.363530873036795,7.376646179012205,3.4735916689395516,3.4735916689395516,0.9924547625541577,0.0,0.0,0.00022664852266235247,0.9932871098185571,0.0002281802717683049,199.10325460020377,0.0,0.0,0.0,0.07919711945628553,7.684544459398661e-05,0.00014980307806836585,0.0006033520381182599,0.09565456506330336,0.07177985237434799,0.02387471268895537,0.09565455534666985,0.07177985237434402,0.023874712688954053,0.37571032739992144,0.37571032739992144,0.12496513013679944,0.0,4.918857530338244,4.890246458229058,5.004898736114114,4.919419340913919,4.89097396683627,5.004962124597739,24822.616814260706,21099.2242921216,0.85,1.0640757540247425,0.661043041087333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528070661511305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.623229190664,1537.0288302474873,0.37571032739992144,0.12496513013679944,6.112874298809886,3.4735916689395516
4646.0,-30.218343021567417,5.013102239789602,35.008533660004304,24.11251690881329,4.9926510306264875,-26.697283397326103,-40.227871493529506,1.4715914063851643,-0.1074221862423883,-5.026899896981674,40.0169968724124,42237.03147216347,25751.567942296995,25751.567942296995,67988.59941446046,77401.65359058013,77401.65359058013,25751.567942296995,103153.22153287713,103153.22153287713,103153.22153287713,127975.81696435633,91655.71997824273,56491.0978598263,39071.80235379603,24822.595431479203,0.0,63894.397785275236,21099.206116757323,1537.0273173084038,0.0,0.8867202685233089,2.815022953072685,0.0014959135982669303,354284.2912005973,1555266.214454681,4.389881948150172,1555266.214454681,4.389881948150172,0.85,0.09565448907998207,4.027634451161993,1.2675321055157114,1.0,0.0,4.027634451162245,1.2848682001604632,1.2851594288007182,3.1346673928570996,19343.20577653954,1972.4580541305686,4632.441516551485,4632.441516551485,5.558962342058268,5.013102239789602,-2.363504141656202,7.3766063814458045,3.4736095927936135,3.4736095927936135,0.9924598836553181,0.0,0.0,0.00022664852266235247,0.9932764063942733,0.00022818273061082467,199.10316989749597,0.0,0.0,0.0,0.07919711945628553,7.684628934436874e-05,0.00014980223331798373,0.0006033486357725183,0.09565448907998517,0.07177977810495481,0.02387471097503035,0.09565450350367533,0.0717797781049525,0.02387471097502958,0.3757100078198972,0.3757100078198972,0.12496514416947112,0.0,4.918975398314217,4.890407113136632,5.004887817521649,4.919477710739272,4.891080643450323,5.004875104999542,24822.595431479203,21099.206116757323,0.85,1.0640776307641913,0.6610443628267076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528064480475837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.61801477227,1537.0273173084038,0.3757100078198972,0.12496514416947112,6.112874298809886,3.4736095927936135
4647.0,-30.21823969110632,5.0130892112415095,35.0085310810513,24.112518585193925,4.992662073736906,-26.69718929549281,-40.22777080591766,1.47161167812334,-0.10726885378727502,-5.026884189694727,40.016992202527625,42237.032066257074,25751.563425771168,25751.563425771168,67988.59549202824,77401.61569409785,77401.61569409785,25751.563425771168,103153.17911986902,103153.17911986902,103153.17911986902,127975.75819786265,91655.64472213398,56491.06109429296,39071.759586490014,24822.579077993643,0.0,63894.33866448366,21099.192216294596,1537.026108126966,0.0,0.8867203654300763,2.8150227718256673,0.0014959135982669303,354284.5081524492,1555266.0130310173,4.38987869139845,1555266.0130310173,4.38987869139845,0.85,0.0956544147220395,4.027634451161993,1.2675318247312681,1.0,0.0,4.027634451163573,1.2848681053153723,1.2851593339341296,3.1346676242487983,19343.189894340394,1972.456434596972,4632.441516551485,4632.441516551485,5.558961367080858,5.0130892112415095,-2.363477827394793,7.376567038636303,3.4736275100041873,3.4736275100041873,0.9924650028583393,0.0,0.0,0.00022664852266235247,0.9932657049347411,0.00022818518905497054,199.1030852094242,0.0,0.0,0.0,0.07919711945628553,7.684716666446212e-05,0.00014980135599789037,0.0006033451022478855,0.09565441472204605,0.07177970510790811,0.02387470961413794,0.09565443254713961,0.0717797051079032,0.02387470961413631,0.3757096887332477,0.3757096887332477,0.12496515799903793,0.0,4.919097434895832,4.890576933846546,5.004866036531666,4.9196153359074515,4.891286041723561,5.004808786731019,24822.579077993643,21099.192216294596,0.85,1.06407855395521,0.6610449837824987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528058299931963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.612803636173,1537.026108126966,0.3757096887332477,0.12496515799903793,6.112874298809886,3.4736275100041873
4648.0,-30.21813635392801,5.01307619429873,35.00852851551968,24.11251530228185,4.9926712579687464,-26.697095373510077,-40.22767392508683,1.471630277550816,-0.10715735907700719,-5.026869704751177,40.016987435547236,42237.048473628056,25751.5620331336,25751.5620331336,67988.61050676166,77401.56522687871,77401.56522687871,25751.5620331336,103153.1272600123,103153.1272600123,103153.1272600123,127975.68987355944,91655.55614001825,56491.0393867676,39071.685281389604,24822.562613547136,0.0,63894.247894936736,21099.178221515063,1537.024919201102,0.0,0.8867204564637206,2.815022997570371,0.0014959135982669303,354284.7082211686,1555265.8074194004,4.389875632025579,1555265.8074194004,4.389875632025579,0.8499999999999999,0.09565434092640576,4.027634451161993,1.2675315241655336,1.0,0.0,4.0276344511603694,1.2848680182945098,1.2851592468935429,3.1346678365519116,19343.171199794182,1972.4545282837853,4632.441516551485,4632.441516551485,5.558961066453737,5.01307619429873,-2.363452418904782,7.3765286132035115,3.473645416791828,3.473645416791828,0.9924701190833795,0.0,0.0,0.00022664852266235247,0.9932550029039151,0.00022818764768333904,199.10300051591915,0.0,0.0,0.0,0.07919711945628553,7.68480108237213e-05,0.00014980051183863117,0.0006033417022829709,0.09565434092640787,0.07177963270207983,0.02387470822432803,0.09565437604717437,0.07177963270207825,0.023874708224327506,0.3757093707044599,0.3757093707044599,0.12496517099985634,0.0,4.9192149303009955,4.890740054821492,5.004846208514778,4.9197123456741565,4.891420042829623,5.004794445782693,24822.562613547136,21099.178221515063,0.85,1.0640803006016661,0.6610461796667475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528052120456043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.607595589025,1537.024919201102,0.3757093707044599,0.12496517099985634,6.112874298809886,3.473645416791828
4649.0,-30.218033040801224,5.0130631640233565,35.00852594992578,24.11251760730522,4.992678195306422,-26.697001697862387,-40.22757330732418,1.4716468523675885,-0.10690551163776263,-5.026856427600764,40.01698230266941,42237.04925619751,25751.56363304484,25751.56363304484,67988.61288924236,77401.54659257525,77401.54659257525,25751.56363304484,103153.1102256201,103153.1102256201,103153.1102256201,127975.65457622486,91655.49849096319,56491.00115458545,39071.66370708637,24822.544350604767,0.0,63894.20805769114,21099.16269801405,1537.0236579610355,0.0,0.8867205426721141,2.815021238458851,0.0014959135982669303,354284.89160770335,1555265.58602575,4.38987273481558,1555265.58602575,4.38987273481558,0.85,0.09565426721429143,4.027634451161993,1.2675312565686183,1.0,0.0,4.027634451162269,1.2848679407461727,1.2851591693276287,3.1346680257451123,19343.15903342273,1972.453287659163,4632.441516551485,4632.441516551485,5.5589614118247965,5.0130631640233565,-2.3634279200308224,7.376491084054178,3.473663305366159,3.473663305366159,0.9924752301046169,0.0,0.0,0.00022664852266235247,0.993244303488301,0.00022819010576386565,199.10291584219843,0.0,0.0,0.0,0.07919711945628553,7.684888755335422e-05,0.00014979963510899826,0.000603338171136497,0.09565426721429512,0.07177956046545453,0.02387470674884059,0.09565424708100824,0.07177956046545177,0.02387470674883967,0.3757090532287247,0.3757090532287247,0.12496518344163572,0.0,4.9193570993359685,4.890932190029787,5.00483799847683,4.919950915963,4.891725942219409,5.004830410500119,24822.544350604767,21099.16269801405,0.85,1.064081001330423,0.6610466040687284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452804594058367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.602391120794,1537.0236579610355,0.3757090532287247,0.12496518344163572,6.112874298809886,3.473663305366159
4650.0,-30.217929759239272,5.01305016566879,35.00852338598013,24.112514219619356,4.992688154614819,-26.696907748409863,-40.22747261971233,1.4716661437854173,-0.10681666857976779,-5.026841040375282,40.01697721949038,42237.04974464716,25751.559802548025,25751.559802548025,67988.60954719518,77401.49249331294,77401.49249331294,25751.559802548025,103153.05229586097,103153.05229586097,103153.05229586097,127975.57776223378,91655.40661315653,56490.96386449064,39071.60305407322,24822.52546637281,0.0,63894.12852044603,21099.146646416888,1537.0223083868327,0.0,0.886720639445979,2.815021867098388,0.0014959135982669303,354285.1041390907,1555265.3667757537,4.389869482531684,1555265.3667757537,4.389869482531684,0.8500000000000001,0.09565419290856651,4.027634451161993,1.2675309450132772,1.0,0.0,4.027634451162879,1.284867850487729,1.2851590790487268,3.134668245946947,19343.139643347342,1972.4513104217385,4632.441516551485,4632.441516551485,5.558960584939707,5.01305016566879,-2.3634018887100696,7.376452054378859,3.4736811682235857,3.4736811682235857,0.9924803337781674,0.0,0.0,0.00022664852266235247,0.9932336074658958,0.00022819256311777065,199.10283119441962,0.0,0.0,0.0,0.07919711945628553,7.684976490087233e-05,0.00014979875776148014,0.0006033346375014074,0.0956541929085727,0.07177948785857029,0.023874705050002415,0.09565419489289056,0.07177948785856564,0.02387470505000087,0.37570873806437577,0.37570873806437577,0.12496519612778927,0.0,4.919484724025665,4.891107977220088,5.004820670303218,4.9200243717955345,4.891840343610966,5.004780622990893,24822.52546637281,21099.146646416888,0.85,1.0640822736229814,0.6610474346031868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452803976215491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.597189615302,1537.0223083868327,0.37570873806437577,0.12496519612778927,6.112874298809886,3.4736811682235857
4651.0,-30.217826509688976,5.013037075819382,35.00852080819834,24.112501681689196,4.99268928440641,-26.696814710761316,-40.227375843655295,1.4716774854787817,-0.10668772972911711,-5.026831537149594,40.01697168859122,42237.06633406798,25751.570781928913,25751.570781928913,67988.6371159969,77401.43723602394,77401.43723602394,25751.570781928913,103153.00801795284,103153.00801795284,103153.00801795284,127975.51438398368,91655.31001571956,56490.93911376359,39071.52322439552,24822.506366030844,0.0,63894.02959042636,21099.130411126218,1537.0210819046385,0.0,0.8867207078774246,2.8150212822638063,0.0014959135982669303,354285.23539956525,1555265.128214514,4.389867182753116,1555265.128214514,4.389867182753116,0.85,0.09565412124890943,4.027634451161993,1.267530714781024,1.0,0.0,4.027634451161886,1.2848677974235378,1.2851590259725083,3.134668375406674,19343.11925723176,1972.4492316164808,4632.441516551485,4632.441516551485,5.558962955046453,5.013037075819382,-2.3633802171741665,7.376417292993548,3.473699018993331,3.473699018993331,0.9924854339980945,0.0,0.0,0.00022664852266235247,0.9932229148828597,0.0002281950197344,199.10274657294897,0.0,0.0,0.0,0.07919711945628553,7.68506081735522e-05,0.0001497979144888003,0.0006033312411073104,0.09565412124890926,0.07177941733636196,0.023874703912547306,0.09565410607403893,0.07177941733636209,0.023874703912547347,0.3757084238854462,0.3757084238854462,0.12496520845080189,0.0,4.919612946143786,4.891270405250793,5.0048459216329775,4.920143807420459,4.891938162678798,5.004965001422022,24822.506366030844,21099.130411126218,0.85,1.064084352666717,0.661048717772476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528033585619067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.591990921233,1537.0210819046385,0.3757084238854462,0.12496520845080189,6.112874298809886,3.473699018993331
4652.0,-30.21772329614716,5.013024040131052,35.00851821479932,24.112503497768216,4.992699752353292,-26.696720771632293,-40.227275190968044,1.4716972278384548,-0.10652981955155383,-5.026815239740497,40.01696607814258,42237.06655327956,25751.56428259951,25751.56428259951,67988.63083587907,77401.40204612189,77401.40204612189,25751.56428259951,103152.9663287214,103152.9663287214,103152.9663287214,127975.45014305784,91655.23728084256,56490.90178800021,39071.48388093594,24822.483814336436,0.0,63893.96769527238,21099.11124218597,1537.019502492837,0.0,0.8867208111963711,2.8150211097580233,0.0014959135982669303,354285.4605027628,1555264.886222137,4.389863710509251,1555264.886222137,4.389863710509251,0.85,0.09565404618006655,4.027634451161993,1.2675303960824391,1.0,0.0,4.027634451163679,1.2848677050553003,1.2851589335833344,3.1346686007557834,19343.103907118388,1972.447666340533,4632.441516551485,4632.441516551485,5.55896155204344,5.013024040131052,-2.3633535897782654,7.376377629909317,3.473716820498207,3.473716820498207,0.992490520142345,0.0,0.0,0.00022664852266235247,0.9932122261529748,0.00022819747551863504,199.10266198106217,0.0,0.0,0.0,0.07919711945628553,7.68514852349071e-05,0.00014979703742744538,0.0006033277086247815,0.09565404618006866,0.07177934393339588,0.023874702246672777,0.09565401306550708,0.0717793439333943,0.02387470224667225,0.3757081098015878,0.3757081098015878,0.12496522305490619,0.0,4.919741265509117,4.8914418471619,5.004844447872813,4.920285420188918,4.8921585607071165,5.004869549302725,24822.483814336436,21099.11124218597,0.85,1.064085285173324,0.661049361572278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528027411002864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.586795028583,1537.019502492837,0.3757081098015878,0.12496522305490619,6.112874298809886,3.473716820498207
