time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4653.0,-30.2176200932395,5.013011058673487,35.00851564412621,24.11250496460127,4.992711978257191,-26.696626666313797,-40.2271744684316,1.471718551331517,-0.10641170967727476,-5.026798893411059,40.01696155328745,42237.06662845137,25751.55777490783,25751.55777490783,67988.6244033592,77401.35861004985,77401.35861004985,25751.55777490783,103152.91638495767,103152.91638495767,103152.91638495767,127975.38423187204,91655.15701561859,56490.86503402012,39071.43553510941,24822.467846914373,0.0,63893.90338202378,21099.097669877217,1537.0182989334573,0.0,0.8867209108316976,2.8150214658413013,0.0014959135982669303,354285.68628177035,1555264.6910540867,4.389860362061464,1555264.6910540867,4.389860362061464,0.85,0.09565397298603003,4.027634451161993,1.267530098264106,1.0,0.0,4.027634451163498,1.2848676052894559,1.2851588337948772,3.1346688441527366,19343.086967785584,1972.4459390093034,4632.441516551485,4632.441516551485,5.558960147235272,5.013011058673487,-2.363326917794747,7.376337976468234,3.47373461652526,3.47373461652526,0.9924956047215029,0.0,0.0,0.00022664852266235247,0.993201538648406,0.00022819993107419683,199.10257739796273,0.0,0.0,0.0,0.07919711945628553,7.68523629141736e-05,0.00014979615974817888,0.0006033241736535307,0.09565397298603674,0.07177927194057403,0.023874701045462715,0.09565396101155622,0.07177927194056899,0.023874701045461036,0.3757077964489139,0.3757077964489139,0.12496523787939595,0.0,4.919864255098901,4.891612858589781,5.004822907752555,4.920387183733794,4.892327943155124,5.00476783678215,24822.467846914373,21099.097669877217,0.85,1.0640862555673416,0.661050028136715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452802123854532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.581601856215,1537.0182989334573,0.3757077964489139,0.12496523787939595,6.112874298809886,3.47373461652526
4654.0,-30.217516903796206,5.012998075193333,35.008513089799116,24.1124965826981,4.992720295495176,-26.696532964000937,-40.227073850668944,1.47173635569993,-0.1063717225784444,-5.026785189292518,40.01695688805292,42237.06689376103,25751.55801761851,25751.55801761851,67988.62491137953,77401.29093001153,77401.29093001153,25751.55801761851,103152.84894763003,103152.84894763003,103152.84894763003,127975.30108516605,91655.05092947478,56490.82689322431,39071.3600402783,24822.45213753602,0.0,63893.81217781432,21099.084316905617,1537.017168409226,0.0,0.8867209975200617,2.815022539897289,0.0014959135982669303,354285.87556608196,1555264.4898311489,4.389857448723096,1555264.4898311489,4.389857448723096,0.85,0.09565390095247296,4.027634451161993,1.267529810336419,1.0,0.0,4.027634451161505,1.2848675219884889,1.285158750475029,3.13466904738065,19343.064579154412,1972.443656004284,4632.441516551485,4632.441516551485,5.558960199628959,5.012998075193333,-2.3633021932271467,7.376300268420479,3.47375240718578,3.47375240718578,0.9925006877673657,0.0,0.0,0.00022664852266235247,0.993190852662208,0.0002282023863337346,199.1024928259703,0.0,0.0,0.0,0.07919711945628553,7.685323968971173e-05,0.00014979528297264075,0.0006033206423221673,0.09565390095247484,0.07177920100007065,0.023874699952404176,0.09565393650274348,0.07177920100006925,0.02387469995240371,0.3757074837693662,0.3757074837693662,0.12496525166185236,0.0,4.91996890699636,4.891757156052961,5.004808226779062,4.920413466714081,4.892360367541812,5.004775567088643,24822.45213753602,21099.084316905617,0.85,1.0640877824314112,0.6610509758944528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528015066728965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.576411911261,1537.017168409226,0.3757074837693662,0.12496525166185236,6.112874298809886,3.47375240718578
4655.0,-30.217413765598643,5.012985010695214,35.008510517532805,24.112489248532825,4.992721837712489,-26.696439985317202,-40.22697707461191,1.4717480574310655,-0.10616857758122933,-5.026775295740342,40.01695125687893,42237.08306792426,25751.567739774222,25751.567739774222,67988.65080769848,77401.25503651574,77401.25503651574,25751.567739774222,103152.82277628996,103152.82277628996,103152.82277628996,127975.25492358736,91654.97390790969,56490.80193931822,39071.302187323854,24822.432147297393,0.0,63893.734334621244,21099.067325202785,1537.0158833866333,0.0,0.8867210683023247,2.8150210257371002,0.0014959135982669303,354286.01221805904,1555264.246944915,4.3898550699418175,1555264.246944915,4.3898550699418175,0.85,0.09565382921711758,4.027634451161993,1.267529574609362,1.0,0.0,4.027634451160823,1.284867467239823,1.2851586957139538,3.134669180950028,19343.04832436984,1972.4419984775475,4632.441516551485,4632.441516551485,5.558962298339901,5.012985010695214,-2.363280312588271,7.376265323283485,3.473770175600389,3.473770175600389,0.992505764457254,0.0,0.0,0.00022664852266235247,0.9931801721067947,0.00022820484039826503,199.10240829604965,0.0,0.0,0.0,0.07919711945628553,7.685408299764425e-05,0.00014979443966470823,0.0006033172457860854,0.09565382921712132,0.07177913029909827,0.023874698918023046,0.09565381271601146,0.07177913029909547,0.023874698918022116,0.37570717012167987,0.37570717012167987,0.12496526501244361,0.0,4.920092726389669,4.891914788760118,5.004830256882258,4.9206067181590925,4.892564106117618,5.004937194109118,24822.432147297393,21099.067325202785,0.85,1.0640894841367625,0.6610520344095433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528008895723066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.571225136666,1537.0158833866333,0.37570717012167987,0.12496526501244361,6.112874298809886,3.473770175600389
4656.0,-30.21731067429729,5.012972016537513,35.00850793516036,24.11249082013967,4.992733542552215,-26.696346032512732,-40.22687642192466,1.4717689007676604,-0.10604208482902777,-5.02675832031384,40.016945817984364,42237.08278367988,25751.559298924072,25751.559298924072,67988.64208260395,77401.21405285328,77401.21405285328,25751.559298924072,103152.77335177734,103152.77335177734,103152.77335177734,127975.18364920089,91654.89592949141,56490.7646603179,39071.25696574834,24822.410297423536,0.0,63893.667263171876,21099.048752810006,1537.0143277059287,0.0,0.8867211744523273,2.8150213451141557,0.0014959135982669303,354286.24668657937,1555264.0123521867,4.3898515025565095,1555264.0123521867,4.3898515025565095,0.85,0.09565375427361843,4.027634451161993,1.2675292383274068,1.0,0.0,4.027634451161979,1.2848673697205144,1.2851585981725415,3.134669418866235,19343.031867649068,1972.440320359049,4632.441516551485,4632.441516551485,5.558960476222964,5.012972016537513,-2.363253257236481,7.3762252737739935,3.4737878979354453,3.4737878979354453,0.9925108279815558,0.0,0.0,0.00022664852266235247,0.9931694965315453,0.00022820729337125146,199.10232380463586,0.0,0.0,0.0,0.07919711945628553,7.685496009566418e-05,0.00014979356256668828,0.0006033137131558833,0.09565375427362291,0.07177905692859525,0.023874697345027666,0.0956537382037504,0.07177905692859188,0.023874697345026546,0.3757068566046857,0.3757068566046857,0.12496528023489405,0.0,4.920210995127718,4.892075951058871,5.004819422324374,4.920716235484804,4.892752833660779,5.004808370063131,24822.410297423536,21099.048752810006,0.85,1.0640904645927627,0.6610527238906071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528002727787033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.566040775097,1537.0143277059287,0.3757068566046857,0.12496528023489405,6.112874298809886,3.4737878979354453
4657.0,-30.217207594165775,5.012959017772052,35.00850536708143,24.112482473161094,4.992741454812003,-26.696252469080857,-40.226775804162,1.4717863297271156,-0.1059937980506902,-5.026744857041405,40.01694106956986,42237.08269058366,25751.559851855316,25751.559851855316,67988.64254243897,77401.14828045055,77401.14828045055,25751.559851855316,103152.70813230587,103152.70813230587,103152.70813230587,127975.10233930868,91654.79163127998,56490.726041413305,39071.18398874075,24822.394207002817,0.0,63893.57819574357,21099.035075952394,1537.0131811311958,0.0,0.8867212602153528,2.815022282024641,0.0014959135982669303,354286.43264450104,1555263.8075415601,4.389848620317185,1555263.8075415601,4.389848620317185,0.85,0.09565368234486021,4.027634451161993,1.267528956444003,1.0,0.0,4.027634451161911,1.2848672881759957,1.2851585166095398,3.1346696178090454,19343.009856346704,1972.43807583086,4632.441516551485,4632.441516551485,5.558960595583618,5.012959017772052,-2.3632287842268043,7.3761878019988565,3.4738056197156975,3.4738056197156975,0.9925158913473421,0.0,0.0,0.00022664852266235247,0.9931588222367456,0.00022820974610274854,199.10223932244838,0.0,0.0,0.0,0.07919711945628553,7.685583689859712e-05,0.00014979268576375534,0.0006033101817141837,0.09565368234486635,0.0717789859096301,0.023874696435236254,0.09565370793594564,0.07177898590962549,0.02387469643523472,0.3757065435114624,0.3757065435114624,0.12496529497572915,0.0,4.920313909036963,4.892214856220107,5.004813995548318,4.9207510589907315,4.892796041282281,5.004817894556197,24822.394207002817,21099.035075952394,0.85,1.064091955128101,0.6610536439387799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527996562660752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.560858911982,1537.0131811311958,0.3757065435114624,0.12496529497572915,6.112874298809886,3.4738056197156975
4658.0,-30.217104492080775,5.01294610903068,35.00850281869141,24.11248889928686,4.992755837661813,-26.69615823878955,-40.226678853481985,1.4718095843705636,-0.10584204007449216,-5.026726911487366,40.01693650689336,42237.09795832502,25751.54904896457,25751.54904896457,67988.64700728959,77401.11602355588,77401.11602355588,25751.54904896457,103152.66507252045,103152.66507252045,103152.66507252045,127975.04231995852,91654.72345930609,56490.70539407513,39071.131183589954,24822.37724743807,0.0,63893.50843102802,21099.02066032236,1537.0118846115456,0.0,0.886721368131382,2.8150223827035803,0.0014959135982669303,354286.68051288265,1555263.6107422845,4.389844993582059,1555263.6107422845,4.389844993582059,0.85,0.09565360805992126,4.027634451161993,1.2675287157716233,1.0,0.0,4.027634451160233,1.2848671793749842,1.2851584077838676,3.1346698832491087,19342.995469197493,1972.4366087499293,4632.441516551485,4632.441516551485,5.558958263575602,5.01294610903068,-2.3632010178063005,7.3761471268369805,3.4738233184490124,3.4738233184490124,0.9925209481282893,0.0,0.0,0.00022664852266235247,0.9931481457923683,0.00022821219938091346,199.10215482233997,0.0,0.0,0.0,0.07919711945628553,7.685668175460113e-05,0.00014979184090775134,0.0006033067789430357,0.09565360805992369,0.07177891308871774,0.023874694971205947,0.09565364231130047,0.07177891308871592,0.023874694971205344,0.37570622951443083,0.37570622951443083,0.12496530965212103,0.0,4.920421299776422,4.892371111932675,5.004774322198614,4.920884871412852,4.893030210292864,5.004649759895699,24822.37724743807,21099.02066032236,0.85,1.0640931868795749,0.6610546046930459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452799039820769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.555680261472,1537.0118846115456,0.37570622951443083,0.12496530965212103,6.112874298809886,3.4738233184490124
4659.0,-30.217001459845314,5.012933145577105,35.008500282519044,24.11248634979131,4.9927604809509125,-26.696065045383328,-40.22657830556852,1.4718240664889222,-0.105624471750275,-5.0267157840331675,40.01693176597788,42237.09789588153,25751.5556144289,25751.5556144289,67988.65351031043,77401.08688050747,77401.08688050747,25751.5556144289,103152.64249493637,103152.64249493637,103152.64249493637,127975.00460295477,91654.6544863938,56490.66550176785,39071.098871806615,24822.36210801839,0.0,63893.460979825,21099.00779181563,1537.0108501116852,0.0,0.8867214419720342,2.8150208230736093,0.0014959135982669303,354286.83420806937,1555263.4062551507,4.389842512018832,1555263.4062551507,4.389842512018832,0.85,0.09565353691607725,4.027634451161993,1.2675283937761566,1.0,0.0,4.02763445116128,1.2848671116178108,1.2851583400113362,3.134670048555208,19342.98091301665,1972.435124432569,4632.441516551485,4632.441516551485,5.558959680855087,5.012933145577105,-2.363178269730646,7.376111415307751,3.4738410226749856,3.4738410226749856,0.9925260064785674,0.0,0.0,0.00022664852266235247,0.9931374767047335,0.0002282146510213073,199.10207037955033,0.0,0.0,0.0,0.07919711945628553,7.685755796699879e-05,0.00014979096469535367,0.0006033032498797962,0.09565353691608341,0.0717788429508085,0.023874693965274918,0.09565353290043899,0.07177884295080388,0.02387469396527338,0.3757059159395563,0.3757059159395563,0.12496532219571502,0.0,4.920551090425704,4.892546358084303,5.004767306180156,4.921091312282897,4.89326847253426,5.004760405647289,24822.36210801839,21099.00779181563,0.85,1.0640940789195708,0.6610550946554345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527984232446987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.55050548677,1537.0108501116852,0.3757059159395563,0.12496532219571502,6.112874298809886,3.4738410226749856
4660.0,-30.216898445907116,5.01292012340234,35.008497718485216,24.11247887592765,4.992762947628078,-26.695972086065826,-40.226481564436085,1.4718365877867785,-0.1054468129086672,-5.026704960379882,40.016925882106605,42237.11357842462,25751.562660971766,25751.562660971766,67988.67623939639,77401.04665909019,77401.04665909019,25751.562660971766,103152.60932006195,103152.60932006195,103152.60932006195,127974.94942208003,91654.57356153904,56490.64048087327,39071.0367562953,24822.34010201808,0.0,63893.37685831338,21098.989086715366,1537.0094270612383,0.0,0.8867215184060075,2.8150197523009446,0.0014959135982669303,354286.983707132,1555263.1524696017,4.389839943302138,1555263.1524696017,4.389839943302138,0.85,0.09565346448059427,4.027634451161993,1.267528144861572,1.0,0.0,4.027634451163091,1.2848670530346917,1.2851582814149387,3.134670191479527,19342.963834474056,1972.4333829058912,4632.441516551485,4632.441516551485,5.558961201984463,5.01292012340234,-2.3631557992635264,7.3760759226658665,3.4738586888815415,3.4738586888815415,0.9925310539661547,0.0,0.0,0.00022664852266235247,0.9931268096353875,0.00022821710225058095,199.10198595182825,0.0,0.0,0.0,0.07919711945628553,7.685840101438996e-05,0.0001497901216479625,0.0006032998543930796,0.09565346448059193,0.07177877188402339,0.023874692596568547,0.09565341619974087,0.07177877188402514,0.02387469259656913,0.37570560395866454,0.37570560395866454,0.12496533498783323,0.0,4.920688405311637,4.892722956908699,5.004786378641484,4.921258147471235,4.893449905272689,5.004883254239985,24822.34010201808,21098.989086715366,0.85,1.0640958356319863,0.6610562104439627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527978070868686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.545332749483,1537.0094270612383,0.37570560395866454,0.12496533498783323,6.112874298809886,3.4738586888815415
4661.0,-30.21679544887476,5.012907149863935,35.0084951436131,24.112475453317188,4.992773103454722,-26.695878373015503,-40.226377139892406,1.4718560275954953,-0.10537218760305223,-5.026689124992286,40.016920438352145,42237.09738079039,25751.556824608655,25751.556824608655,67988.65420539904,77400.99165826675,77400.99165826675,25751.556824608655,103152.5484828754,103152.5484828754,103152.5484828754,127974.8671145969,91654.48097700189,56490.58669952563,39070.99364164029,24822.318631721497,0.0,63893.31227336179,21098.97083696327,1537.0079174944644,0.0,0.886721618767667,2.81502062003713,0.0014959135982669303,354287.2024296383,1555262.9176673796,4.389836570448113,1555262.9176673796,4.389836570448113,0.85,0.09565339060678182,4.027634451161993,1.2675278305588291,1.0,0.0,4.027634451162402,1.2848669620820992,1.2851581904417309,3.1346704133751704,19342.94429524885,1972.431390459418,4632.441516551485,4632.441516551485,5.558959942095246,5.012907149863935,-2.363129673948723,7.376036823812658,3.473876315768116,3.473876315768116,0.9925360902194617,0.0,0.0,0.00022664852266235247,0.9931161444401947,0.0002282195531018288,199.10190153803342,0.0,0.0,0.0,0.07919711945628553,7.685931102820938e-05,0.0001497892116341431,0.0006032961891900696,0.09565339060678539,0.07177869955348089,0.023874691053304507,0.09565336256584617,0.07177869955347821,0.023874691053303622,0.37570529345185183,0.37570529345185183,0.12496534955679457,0.0,4.9208081113650906,4.8928837282841755,5.0047824834323364,4.921316937389236,4.893556882850362,5.004797020247338,24822.318631721497,21098.97083696327,0.85,1.0640965663904807,0.6610566251454105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452797191038983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.540163080052,1537.0079174944644,0.37570529345185183,0.12496534955679457,6.112874298809886,3.473876315768116
4662.0,-30.2166924929113,5.01289428236168,35.008492602232515,24.1124763613567,4.9927890721601855,-26.69578411565325,-40.22628018921239,1.4718806949021441,-0.10534856632102674,-5.026670509105558,40.01691626412199,42237.112040278094,25751.544100270527,25751.544100270527,67988.65614054861,77400.93068166559,77400.93068166559,25751.544100270527,103152.47478193612,103152.47478193612,103152.47478193612,127974.77847066012,91654.38478644456,56490.56614505717,39070.909601541534,24822.30368872401,0.0,63893.21329026554,21098.958135415407,1537.00671775052,0.0,0.8867217286898832,2.8150224823431005,0.0014959135982669303,354287.4595572597,1555262.7376228105,4.389832876293071,1555262.7376228105,4.389832876293071,0.85,0.09565331728701433,4.027634451161993,1.2675275668082762,1.0,0.0,4.027634451159323,1.2848668466717494,1.285158075005222,3.134670694940073,19342.923995001962,1972.42932041033,4632.441516551485,4632.441516551485,5.5589571953065215,5.01289428236168,-2.363101485007023,7.375995767368703,3.4738939356230345,3.4738939356230345,0.9925411244637241,0.0,0.0,0.00022664852266235247,0.9931054836210924,0.0002282220030000635,199.10181715796918,0.0,0.0,0.0,0.07919711945628553,7.686015591952221e-05,0.00014978836674283026,0.0006032927862767105,0.09565331728702223,0.07177862764890938,0.02387468963811285,0.09565336303966042,0.07177862764890346,0.023874689638110878,0.3757049832818364,0.3757049832818364,0.12496536416657338,0.0,4.920903820943806,4.89302591503963,5.0047383136530925,4.921321942784516,4.893630010503557,5.004597040517297,24822.30368872401,21098.958135415407,0.85,1.0640982451716359,0.6610578786888643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452796575092721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.534996505736,1537.00671775052,0.3757049832818364,0.12496536416657338,6.112874298809886,3.4738939356230345
4663.0,-30.216589565463927,5.012881265721072,35.00849005861781,24.11246965583416,4.992786773612904,-26.695691710769182,-40.226183517929144,1.471888918918147,-0.10505213530052515,-5.02666396501485,40.01691111628539,42237.12770914732,25751.561996872988,25751.561996872988,67988.6897060203,77400.91282093448,77400.91282093448,25751.561996872988,103152.47481780747,103152.47481780747,103152.47481780747,127974.76274773979,91654.32432793583,56490.53921614843,39070.87234643044,24822.287929932332,0.0,63893.160276362774,21098.944740442483,1537.0057540703297,0.0,0.8867217806638625,2.8150193517552062,0.0014959135982669303,354287.54994603066,1555262.5155842814,4.389831129604181,1555262.5155842814,4.389831129604181,0.85,0.09565324846036206,4.027634451161993,1.2675272992113609,1.0,0.0,4.027634451163456,1.284866808194243,1.2851580365189943,3.134670788813081,19342.911235717813,1972.4280193254388,4632.441516551485,4632.441516551485,5.558961058626197,5.012881265721072,-2.3630821943016365,7.375963460022708,3.4739115658429607,3.4739115658429607,0.9925461616694173,0.0,0.0,0.00022664852266235247,0.9930948258781456,0.00022822445224396189,199.10173280134745,0.0,0.0,0.0,0.07919711945628553,7.68609983845402e-05,0.00014978752427781227,0.0006032893931355801,0.09565324846036177,0.07177855942615843,0.023874689034203346,0.09565320229692997,0.07177855942615864,0.02387468903420342,0.3757046723609727,0.3757046723609727,0.12496537636308544,0.0,4.921042951820311,4.893202199657594,5.004765611163521,4.9216118297143225,4.893919765330395,5.00488724757173,24822.287929932332,21098.944740442483,0.85,1.0640996534205347,0.6610586724221389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527959593925825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.529832541908,1537.0057540703297,0.3757046723609727,0.12496537636308544,6.112874298809886,3.4739115658429607
4664.0,-30.21648665057481,5.012868403416163,35.00848750844105,24.11247562794017,4.99280404898073,-26.69559735964389,-40.2260827953927,1.4719147580498437,-0.10497896520638506,-5.026643169349165,40.01690583792196,42237.12646828603,25751.543476589057,25751.543476589057,67988.66994487509,77400.86700811335,77400.86700811335,25751.543476589057,103152.4104847024,103152.4104847024,103152.4104847024,127974.67570165155,91654.24384701124,56490.50330718403,39070.82282203023,24822.265216949145,0.0,63893.088038979375,21098.925434406774,1537.0040591892412,0.0,0.8867219056861857,2.815020817515723,0.0014959135982669303,354287.8371815745,1555262.2879158433,4.389826927981055,1555262.2879158433,4.389826927981055,0.8500000000000001,0.09565317234028337,4.027634451161993,1.2675270167784771,1.0,0.0,4.027634451162607,1.284866687301332,1.2851579155986816,3.134671083753778,19342.89425086312,1972.4262873522682,4632.441516551485,4632.441516551485,5.558957060673095,5.012868403416163,-2.3630524598905973,7.37592086330676,3.47392912962698,3.47392912962698,0.9925511798934228,0.0,0.0,0.00022664852266235247,0.9930841695589084,0.00022822690121323898,199.1016484550896,0.0,0.0,0.0,0.07919711945628553,7.686187616425467e-05,0.0001497866464980978,0.0006032858577597616,0.09565317234029133,0.07177848546434841,0.023874686875942915,0.09565316011098958,0.07177848546434244,0.02387468687594093,0.3757043630028253,0.3757043630028253,0.12496539093521983,0.0,4.921159317298077,4.893370704166557,5.00472506777578,4.921664204142758,4.8940842101221165,5.0046024459317096,24822.265216949145,21098.925434406774,0.85,1.0641005472046854,0.6610594003927052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527953438634984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.524671438674,1537.0040591892412,0.3757043630028253,0.12496539093521983,6.112874298809886,3.47392912962698
4665.0,-30.216383764778772,5.01285550797299,35.008484988300715,24.112472729198657,4.992810792409842,-26.695504088026368,-40.22598221255464,1.4719311156574328,-0.10481620148937054,-5.026631140359123,40.016901612445075,42237.1257650895,25751.547453180734,25751.547453180734,67988.67321827024,77400.82802337251,77400.82802337251,25751.547453180734,103152.37547655325,103152.37547655325,103152.37547655325,127974.62815208508,91654.16594184515,56490.46368356202,39070.78028698125,24822.25267553182,0.0,63893.03296251307,21098.914774202047,1537.0031511037278,0.0,0.8867219822503704,2.815020083108031,0.0014959135982669303,354288.00332942803,1555262.1056609354,4.389824354890178,1555262.1056609354,4.389824354890178,0.85,0.09565310246178746,4.027634451161993,1.2675267524784437,1.0,0.0,4.027634451162383,1.284866610769407,1.2851578390494098,3.1346712704676443,19342.877809601636,1972.4246108101786,4632.441516551485,4632.441516551485,5.558957919095517,5.01285550797299,-2.3630291499238956,7.3758846578968855,3.4739467182745343,3.4739467182745343,0.9925562052212955,0.0,0.0,0.00022664852266235247,0.9930735163753901,0.00022822934951441948,199.1015641327471,0.0,0.0,0.0,0.07919711945628553,7.68627527357708e-05,0.00014978576992658168,0.0006032823272501244,0.0956531024617895,0.07177841654392235,0.023874685917867147,0.0956530869019906,0.07177841654392082,0.023874685917866643,0.3757040545403807,0.3757040545403807,0.12496540331036925,0.0,4.921285886824364,4.893544477266175,5.004709575963261,4.9218149388697725,4.8942624116027105,5.004670486859027,24822.25267553182,21098.914774202047,0.85,1.064101515702974,0.6610599592270194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527947284100364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.51951351477,1537.0031511037278,0.3757040545403807,0.12496540331036925,6.112874298809886,3.4739467182745343
4666.0,-30.216280899409956,5.012842618537319,35.00848246384041,24.11246441714468,4.992818550883641,-26.695410733235462,-40.22588162971658,1.4719483847091583,-0.10476959833499677,-5.026617321613451,40.01689644633395,42237.124928618854,25751.546732280516,25751.546732280516,67988.67166089937,77400.76298776835,77400.76298776835,25751.546732280516,103152.30972004887,103152.30972004887,103152.30972004887,127974.54331317342,91654.06240521453,56490.42434606515,39070.70895461042,24822.233593124543,0.0,63892.94254773496,21098.89855415586,1537.0018232392056,0.0,0.88672207133627,2.8150210836255347,0.0014959135982669303,354288.1941979749,1555261.8828342506,4.389821360982681,1555261.8828342506,4.389821360982681,0.85,0.09565303027744418,4.027634451161993,1.2675263854255907,1.0,0.0,4.027634451162493,1.284866529973141,1.2851577582348306,3.1346714675851874,19342.855959024804,1972.4223826714326,4632.441516551485,4632.441516551485,5.5589577634755925,5.012842618537319,-2.363004555584184,7.375847174121503,3.473964275488204,3.473964275488204,0.9925612215680583,0.0,0.0,0.00022664852266235247,0.9930628654302255,0.00022823179735369657,199.10147982721756,0.0,0.0,0.0,0.07919711945628553,7.68636293165291e-05,0.00014978489334582337,0.000603278796703263,0.09565303027744816,0.07177834598592556,0.02387468429152261,0.09565304787135857,0.07177834598592256,0.023874684291521613,0.3757037472264625,0.3757037472264625,0.12496541542069735,0.0,4.921393019291202,4.893691523937207,5.004696573677052,4.921847723278461,4.894305950621288,5.004670846631257,24822.233593124543,21098.89855415586,0.85,1.064102997136256,0.6610608815999223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527941131310793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.514358438531,1537.0018232392056,0.3757037472264625,0.12496541542069735,6.112874298809886,3.473964275488204
4667.0,-30.216178064881653,5.0128297407275175,35.00847994047388,24.11246127393099,4.99282688321836,-26.69531734881634,-40.22578481873495,1.4719661671530246,-0.10464934642646995,-5.02660325832408,40.01689142927228,42237.139626240925,25751.5453371762,25751.5453371762,67988.68496341712,77400.71655287463,77400.71655287463,25751.5453371762,103152.26189005082,103152.26189005082,103152.26189005082,127974.4772012268,91653.97771408624,56490.40078745252,39070.641029593025,24822.21531117597,0.0,63892.856340768994,21098.883014499574,1537.0005377005762,0.0,0.8867221611274961,2.81502114513266,0.0014959135982669303,354288.3884443134,1555261.6664364475,4.389818343371707,1555261.6664364475,4.389818343371707,0.85,0.0956529580690523,4.027634451161993,1.2675261859642344,1.0,0.0,4.027634451162442,1.284866446774891,1.285157675017723,3.1346716705628443,19342.838085640335,1972.4205600934401,4632.441516551485,4632.441516551485,5.558957462315974,5.0128297407275175,-2.3629797986746213,7.375809539402139,3.4739818130217315,3.4739818130217315,0.9925662322919233,0.0,0.0,0.00022664852266235247,0.993052217801519,0.000228234244483257,199.10139554703545,0.0,0.0,0.0,0.07919711945628553,7.686447303423913e-05,0.00014978404962811333,0.000603275398516747,0.09565295806905479,0.07177827539210765,0.023874682676947135,0.09565297964374163,0.07177827539210578,0.023874682676946514,0.3757034393258108,0.3757034393258108,0.12496542745987177,0.0,4.921499870070647,4.893838073144877,5.004683938956646,4.921953911897617,4.89445097436078,5.004660147262939,24822.21531117597,21098.883014499574,0.85,1.0641046410697819,0.661062003566901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527934979748018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.509206382594,1537.0005377005762,0.3757034393258108,0.12496542745987177,6.112874298809886,3.4739818130217315
4668.0,-30.21607528296597,5.012816809017851,35.00847740569779,24.11245893398302,4.992830318729883,-26.69522450145318,-40.225684305746086,1.4719795372170883,-0.10441036218622912,-5.026592341770318,40.01688605021066,42237.138759915,25751.551805160052,25751.551805160052,67988.69056507506,77400.69309363473,77400.69309363473,25751.551805160052,103152.24489879479,103152.24489879479,103152.24489879479,127974.44105379014,91653.91403747255,56490.35970375271,39070.615926355385,24822.196154995352,0.0,63892.81208135074,21098.86673174605,1536.9992769680134,0.0,0.8867222362054682,2.8150192795641495,0.0014959135982669303,354288.5392270609,1555261.4344247498,4.38981582022893,1555261.4344247498,4.38981582022893,0.85,0.09565288693303531,4.027634451161993,1.267525882101618,1.0,0.0,4.027634451163572,1.284866384220733,1.2851576124493864,3.134671823175403,19342.8246472009,1972.4191897539836,4632.441516551485,4632.441516551485,5.558958858552455,5.012816809017851,-2.362957386359017,7.375774195376868,3.4739993325800036,3.4739993325800036,0.992571237880001,0.0,0.0,0.00022664852266235247,0.9930415757434417,0.0002282366903849638,199.10131131004434,0.0,0.0,0.0,0.07919711945628553,7.686534902438435e-05,0.0001497831736379681,0.0006032718703486592,0.09565288693303552,0.07177820559006691,0.023874681342968607,0.09565284589172295,0.07177820559006676,0.023874681342968555,0.375703131023624,0.375703131023624,0.12496543945575406,0.0,4.92163215965752,4.894009719997882,5.00469776944982,4.9221819795840815,4.894717037154578,5.004773853794234,24822.196154995352,21098.86673174605,0.85,1.064105465862252,0.6610624479344731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527928830034784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.504057137663,1536.9992769680134,0.375703131023624,0.12496543945575406,6.112874298809886,3.4739993325800036
4669.0,-30.215972493957597,5.012803902658371,35.00847485863827,24.112455755844735,4.992838805747744,-26.695131142514192,-40.225587494764454,1.4719974543043568,-0.1042981795692981,-5.026577749404326,40.016880622877885,42237.1532885952,25751.548763137558,25751.548763137558,67988.70205173275,77400.64593635945,77400.64593635945,25751.548763137558,103152.194699497,103152.194699497,103152.194699497,127974.3698227643,91653.82870508803,56490.336057323875,39070.547386404614,24822.17512326729,0.0,63892.722509671905,21098.848854777196,1536.9978211259697,0.0,0.8867223301771157,2.8150195088310705,0.0014959135982669303,354288.7407813185,1555261.200331029,4.38981266212747,1555261.200331029,4.38981266212747,0.85,0.09565281424538054,4.027634451161993,1.26752559252549,1.0,0.0,4.0276344511631414,1.2848663003925496,1.2851575286022023,3.1346720276899465,19342.80663848444,1972.4173533759683,4632.441516551485,4632.441516551485,5.558958201874444,5.012803902658371,-2.3629323052918374,7.375736207950208,3.474016814415467,3.474016814415467,0.9925762326901334,0.0,0.0,0.00022664852266235247,0.9930309330740194,0.0002282391364796069,199.10122706731158,0.0,0.0,0.0,0.07919711945628553,7.686619275954687e-05,0.0001497823299028056,0.000603268472091851,0.0956528142453874,0.07177813446162404,0.02387467978376336,0.09565277321687281,0.07177813446161889,0.02387467978376165,0.3757028240204991,0.3757028240204991,0.12496545301413578,0.0,4.9217561130114404,4.894174279513038,5.004699506719305,4.922279569835041,4.894860226944104,5.004734209237142,24822.17512326729,21098.848854777196,0.85,1.0641071374199276,0.6610636020745783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527922683473085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.498910266544,1536.9978211259697,0.3757028240204991,0.12496545301413578,6.112874298809886,3.474016814415467
4670.0,-30.215869719292343,5.0127910749971205,35.00847233232625,24.112451809365325,4.992852294670473,-26.695037296300825,-40.2254868420772,1.4720198716789605,-0.10430608505203054,-5.026560603818975,40.016876133075385,42237.151786235634,25751.539319350024,25751.539319350024,67988.69110558566,77400.57531523488,77400.57531523488,25751.539319350024,103152.1146345849,103152.1146345849,103152.1146345849,127974.27334948111,91653.72193951836,56490.298410519375,39070.470587776654,24822.158714896206,0.0,63892.62930267286,21098.834907661774,1536.996569230184,0.0,0.8867224337545373,2.8150216137161754,0.0014959135982669303,354288.9776015449,1555261.0066752303,4.389809181205666,1555261.0066752303,4.389809181205666,0.85,0.09565274187733794,4.027634451161993,1.2675253183348105,1.0,0.0,4.0276344511607745,1.284866195509011,1.285157423694891,3.134672283573007,19342.784106465875,1972.4150557495043,4632.441516551485,4632.441516551485,5.558956163254528,5.0127910749971205,-2.3629053418527515,7.3756964168498715,3.4740342823453867,3.4740342823453867,0.9925812235272533,0.0,0.0,0.00022664852266235247,0.9930202920126714,0.00022824158225707267,199.10114283640533,0.0,0.0,0.0,0.07919711945628553,7.686706998534226e-05,0.00014978145267701022,0.0006032649389470161,0.09565274187734073,0.07177806353218023,0.023874678345160497,0.09565277800288312,0.07177806353217814,0.023874678345159796,0.37570251774108976,0.37570251774108976,0.1249654670980818,0.0,4.921849295534514,4.894307973877972,5.004670757004419,4.92225451876692,4.894875308448661,5.004588367596455,24822.158714896206,21098.834907661774,0.85,1.0641085184256371,0.6610645429248081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527916536492436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.49376696358,1536.996569230184,0.37570251774108976,0.1249654670980818,6.112874298809886,3.4740342823453867
4671.0,-30.21576701066696,5.012778131276176,35.00846980190127,24.11244478952142,4.992851911930802,-26.694944896759928,-40.22538639893753,1.4720297980237154,-0.10406155441779674,-5.026552682500096,40.01687096065128,42237.15089492704,25751.553246513355,25751.553246513355,67988.7041414404,77400.54848273673,77400.54848273673,25751.553246513355,103152.10172925009,103152.10172925009,103152.10172925009,127974.24378715557,91653.65337345462,56490.255785644586,39070.44176423338,24822.14205790549,0.0,63892.58382213887,21098.820749219667,1536.995520408131,0.0,0.8867224928307778,2.81501932572183,0.0014959135982669303,354289.0870133381,1555260.783576371,4.389807195833326,1555260.783576371,4.389807195833326,0.85,0.09565267300266225,4.027634451161993,1.2675250232638797,1.0,0.0,4.02763445116288,1.2848661490669075,1.2851573772422609,3.1346723968772405,19342.76963614716,1972.4135801876444,4632.441516551485,4632.441516551485,5.5589591696957905,5.012778131276176,-2.362885183959096,7.375663315235272,3.47405175250534,3.47405175250534,0.9925862150015258,0.0,0.0,0.00022664852266235247,0.993009657911814,0.00022824402648708217,199.10105865969444,0.0,0.0,0.0,0.07919711945628553,7.686794539407999e-05,0.00014978057726827248,0.0006032614131206252,0.09565267300266618,0.07177799537244144,0.023874677630224744,0.0956526413589775,0.07177799537243848,0.023874677630223766,0.3757022102778734,0.3757022102778734,0.12496547975409374,0.0,4.921974667655888,4.894466417018577,5.004696579002257,4.922491128082299,4.8951152318442155,5.004814932691431,24822.14205790549,21098.820749219667,0.85,1.064109479915605,0.6610649995389889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527910390374734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.488626799575,1536.995520408131,0.3757022102778734,0.12496547975409374,6.112874298809886,3.47405175250534
4672.0,-30.21566431210291,5.012765358351574,35.008467276815765,24.112450517155253,4.992870700385435,-26.694850589023673,-40.22528564147649,1.4720569773062178,-0.10402768529456807,-5.026531255747333,40.0168660553254,42237.14880409072,25751.532750952134,25751.532750952134,67988.68155504286,77400.49558719344,77400.49558719344,25751.532750952134,103152.02833814557,103152.02833814557,103152.02833814557,127974.14954967464,91653.56650989286,56490.21972679037,39070.38531455832,24822.121211529073,0.0,63892.506526087396,21098.80302979971,1536.9939166345287,0.0,0.8867226197148749,2.81502138144663,0.0014959135982669303,354289.3829666432,1555260.5719981117,4.389802931646251,1555260.5719981117,4.389802931646251,0.85,0.09565259765605366,4.027634451161993,1.2675247194012633,1.0,0.0,4.027634451163473,1.284866021903997,1.2851572500505275,3.1346727071150857,19342.751304288002,1972.4117108582445,4632.441516551485,4632.441516551485,5.558954745341778,5.012765358351574,-2.3628551161443143,7.375620474495888,3.474069166274517,3.474069166274517,0.9925911903641477,0.0,0.0,0.00022664852266235247,0.992999024975495,0.00022824647050176676,199.10097449130066,0.0,0.0,0.0,0.07919711945628553,7.686882355153491e-05,0.00014977969911081758,0.0006032578762234062,0.09565259765605719,0.07177792207872455,0.023874675577332645,0.09565262508995737,0.0717779220787219,0.02387467557733176,0.37570190345816684,0.37570190345816684,0.12496549455927582,0.0,4.922072323141151,4.8946125334027215,5.004648392427839,4.922503570452761,4.895237685524762,5.004496398020649,24822.121211529073,21098.80302979971,0.85,1.0641104137506796,0.6610657665597331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527904248211534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.483488738395,1536.9939166345287,0.37570190345816684,0.12496549455927582,6.112874298809886,3.474069166274517
4673.0,-30.215561641582248,5.012752448936459,35.00846476438337,24.11244356716054,4.992869760947782,-26.69475827947427,-40.22519277697427,1.4720663988397726,-0.10376772128739731,-5.026524296290417,40.01686137370332,42237.179167076734,25751.549129813728,25751.549129813728,67988.72829689046,77400.47136897205,77400.47136897205,25751.549129813728,103152.02049878577,103152.02049878577,103152.02049878577,127974.1284284426,91653.50034805587,56490.20814616044,39070.32466877269,24822.107929656824,0.0,63892.432598429514,21098.7917402083,1536.9930838839107,0.0,0.8867226721148685,2.8150187784494016,0.0014959135982669303,354289.4790929763,1555260.3700687422,4.3898011706427065,1555260.3700687422,4.3898011706427065,0.85,0.09565253007122966,4.027634451161993,1.267524478728883,1.0,0.0,4.02763445116376,1.2848659778237506,1.2851572059602898,3.1346728146571543,19342.737341362088,1972.410287036051,4632.441516551485,4632.441516551485,5.55895828102842,5.012752448936459,-2.3628356829913435,7.3755881319278025,3.474086609994389,3.474086609994389,0.9925961742841112,0.0,0.0,0.00022664852266235247,0.9929883950654094,0.00022824891387318062,199.1008903459615,0.0,0.0,0.0,0.07919711945628553,7.68696329256671e-05,0.00014977888973668536,0.0006032546163602674,0.09565253007123417,0.07177785499812567,0.023874675073108507,0.09565249046926651,0.07177785499812228,0.02387467507310738,0.37570159651107354,0.37570159651107354,0.1249655066111553,0.0,4.922206544379719,4.894784763025257,5.004668213621983,4.922756575003007,4.895486897627961,5.004760734693775,24822.107929656824,21098.7917402083,0.85,1.064112376565885,0.6610670066757629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527898106655213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.478353899272,1536.9930838839107,0.37570159651107354,0.1249655066111553,6.112874298809886,3.474086609994389
4674.0,-30.21545895733528,5.01273966929932,35.00846224543553,24.112444545049243,4.992885319767264,-26.694664307591626,-40.22509208936242,1.4720906700236138,-0.103743567854508,-5.026504844746692,40.01685615906138,42237.177222081365,25751.53355645677,25751.53355645677,67988.71077853814,77400.4123346721,77400.4123346721,25751.53355645677,103151.94589112887,103151.94589112887,103151.94589112887,127974.03187854521,91653.40604408353,56490.170931492685,39070.26123621205,24822.085987416347,0.0,63892.3472236284,21098.773089303893,1536.9914618088374,0.0,0.8867227900607219,2.8150207312885955,0.0014959135982669303,354289.7477642744,1555260.1451489977,4.389797206843776,1555260.1451489977,4.389797206843776,0.85,0.09565245543379514,4.027634451161993,1.2675241748662667,1.0,0.0,4.0276344511634425,1.284865864266905,1.2851570923777056,3.1346730917005146,19342.71743926386,1972.4082575868274,4632.441516551485,4632.441516551485,5.558954919225167,5.01273966929932,-2.3628071014973893,7.375546770796709,3.4741039912514156,3.4741039912514156,0.9926011403575473,0.0,0.0,0.00022664852266235247,0.9929777638569482,0.00022825135759535923,199.10080618944377,0.0,0.0,0.0,0.07919711945628553,7.687051049215648e-05,0.000149778012170196,0.0006032510818432417,0.09565245543379904,0.07177778242945919,0.02387467300433985,0.09565246860099118,0.07177778242945626,0.023874673004338876,0.37570129114368495,0.37570129114368495,0.12496552055407295,0.0,4.922310115968912,4.894934838462461,5.004631831319784,4.9227612768921745,4.89557207643287,5.004523297261812,24822.085987416347,21098.773089303893,0.85,1.0641135242781445,0.6610678595708468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527891966781126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.473221921633,1536.9914618088374,0.37570129114368495,0.12496552055407295,6.112874298809886,3.4741039912514156
4675.0,-30.21535629693133,5.012726809848116,35.0084597391122,24.11243707118558,4.992888058706365,-26.69457163928223,-40.22499161129815,1.4721034010572949,-0.10357540245007613,-5.026495251923067,40.01685148888218,42237.17597206461,25751.543134144427,25751.543134144427,67988.71910620903,77400.37086124146,77400.37086124146,25751.543134144427,103151.9139953859,103151.9139953859,103151.9139953859,127973.98560157832,91653.32412033543,56490.129231158695,39070.2165435297,24822.071606192425,0.0,63892.288149722124,21098.76086526356,1536.990503121565,0.0,0.8867228558294075,2.815019641613976,0.0014959135982669303,354289.88026365644,1555259.9437132303,4.389794996559972,1555259.9437132303,4.389794996559972,0.85,0.09565238672846549,4.027634451161993,1.2675238808942964,1.0,0.0,4.027634451162171,1.2848658047026154,1.285157032799915,3.1346732370188626,19342.700149912816,1972.4064945636703,4632.441516551485,4632.441516551485,5.558956986749954,5.012726809848116,-2.362785766318154,7.375512576166271,3.474121390142439,3.474121390142439,0.9926061114692682,0.0,0.0,0.00022664852266235247,0.9929671352397603,0.00022825380077420816,199.10072205253817,0.0,0.0,0.0,0.07919711945628553,7.687138624151837e-05,0.0001497771364208341,0.0006032475546449411,0.09565238672847198,0.07177771458395733,0.023874672144514646,0.09565237900667245,0.07177771458395246,0.02387467214451303,0.37570098581085926,0.37570098581085926,0.12496553261335648,0.0,4.9224284329762895,4.895090378271277,5.004638112179293,4.922919849472976,4.8957307537692145,5.004681480312911,24822.071606192425,21098.76086526356,0.85,1.0641146384816822,0.6610684512204045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527885826091371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.468093641328,1536.990503121565,0.37570098581085926,0.12496553261335648,6.112874298809886,3.474121390142439
4676.0,-30.215253649155148,5.012713989958714,35.008457220608605,24.11243902696299,4.9928974301134454,-26.694478319007494,-40.22489480031652,1.4721220999657925,-0.10340029051815236,-5.026480103489943,40.01684612145833,42237.18995199392,25751.53838672826,25751.53838672826,67988.72833872218,77400.34085582204,77400.34085582204,25751.53838672826,103151.8792425503,103151.8792425503,103151.8792425503,127973.929761499,91653.25635502572,56490.10545119783,39070.16767091987,24822.050518948698,0.0,63892.21818986857,21098.742941106393,1536.9890322477304,0.0,0.8867229524153437,2.815019109067376,0.0014959135982669303,354290.0894991085,1555259.7122036912,4.3897917506033,1555259.7122036912,4.3897917506033,0.85,0.09565231415235,4.027634451161993,1.2675236671464525,1.0,0.0,4.0276344511608375,1.2848657172166256,1.2851569452940956,3.1346734504575022,19342.68584858683,1972.4050362342728,4632.441516551485,4632.441516551485,5.558955961930504,5.012713989958714,-2.362760385412896,7.37547437537161,3.474138743656825,3.474138743656825,0.9926110696162357,0.0,0.0,0.00022664852266235247,0.9929565080526362,0.00022825624367662427,199.10063792605294,0.0,0.0,0.0,0.07919711945628553,7.687223003795092e-05,0.00014977629262440155,0.0006032441561413596,0.09565231415234984,0.07177764370416083,0.023874670448189014,0.09565227979231421,0.07177764370416094,0.023874670448189052,0.3757006809372394,0.3757006809372394,0.12496554572970967,0.0,4.922552968664434,4.895259663459342,5.0046279721414635,4.923079812971764,4.895965569937232,5.004616222947732,24822.050518948698,21098.742941106393,0.85,1.0641159481531852,0.661069393873251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452787968683266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.462968306176,1536.9890322477304,0.3757006809372394,0.12496554572970967,6.112874298809886,3.474138743656825
4677.0,-30.21515107839603,5.012701210999351,35.00845471761077,24.112435499578737,4.992908142694674,-26.694384933958837,-40.22479421747846,1.4721419982574406,-0.10334299327399776,-5.0264648647174885,40.01684153609077,42237.18790369972,25751.533475123477,25751.533475123477,67988.72137882319,77400.28327358949,77400.28327358949,25751.533475123477,103151.81674871297,103151.81674871297,103151.81674871297,127973.85092612516,91653.16158690612,56490.0662170161,39070.10596654446,24822.034177412195,0.0,63892.140143956654,21098.729050800364,1536.98782875515,0.0,0.886723046628217,2.815020134824439,0.0014959135982669303,354290.2999824565,1555259.5144260896,4.389788584398449,1555259.5144260896,4.389788584398449,0.85,0.09565224298689114,4.027634451161993,1.2675233457004653,1.0,0.0,4.0276344511611635,1.2848656241191332,1.2851568521755017,3.134673677586497,19342.665848534034,1972.4029967964632,4632.441516551485,4632.441516551485,5.558954901667839,5.012701210999351,-2.3627349370979402,7.375436148097291,3.4741560876732684,3.4741560876732684,0.9926160250495053,0.0,0.0,0.00022664852266235247,0.9929458889616684,0.0002282586847701849,199.10055386275914,0.0,0.0,0.0,0.07919711945628553,7.687310671863918e-05,0.00014977541594371328,0.0006032406251920169,0.09565224298689262,0.07177757396614484,0.023874669020747773,0.09565224991204034,0.07177757396614373,0.023874669020747405,0.3757003773685638,0.3757003773685638,0.1249655586997047,0.0,4.922660974513406,4.895410996152748,5.004605582145757,4.92312187144347,4.896045263997507,5.004545004936176,24822.034177412195,21098.729050800364,0.85,1.0641171390665025,0.6610701693280937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45278735483343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.457846140062,1536.98782875515,0.3757003773685638,0.1249655586997047,6.112874298809886,3.4741560876732684
