time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4678.0,-30.215048532303292,5.012688392793173,35.00845221684782,24.112432915158593,4.992913033115084,-26.694292153347803,-40.22469747634602,1.4721566541596005,-0.10314376048978602,-5.026453429868528,40.01683659519021,42237.20179955424,25751.538184741414,25751.538184741414,67988.73998429565,77400.25300594587,77400.25300594587,25751.538184741414,103151.79119068728,103151.79119068728,103151.79119068728,127973.80842734827,91653.0917863263,56490.04057993469,39070.056895990674,24822.017236661,0.0,63892.07413265167,21098.71465116185,1536.986681290109,0.0,0.8867231227578329,2.8150188519959185,0.0014959135982669303,354290.45792472386,1555259.3013135404,4.389786025916584,1555259.3013135404,4.389786025916584,0.85,0.09565217319781823,4.027634451161993,1.2675231088744483,1.0,0.0,4.02763445116142,1.2848655555490471,1.2851567835898736,3.134673844876252,19342.651117680587,1972.401494667454,4632.441516551485,4632.441516551485,5.558955918327828,5.012688392793173,-2.3627123031366772,7.37540069592985,3.474173422670459,3.474173422670459,0.9926209779058455,0.0,0.0,0.00022664852266235247,0.992935272546861,0.00022826112530074908,199.10046981975202,0.0,0.0,0.0,0.07919711945628553,7.687394992371616e-05,0.0001497745727386363,0.0006032372290701995,0.09565217319782329,0.07177750538850361,0.023874667809319683,0.09565214312389371,0.07177750538849981,0.023874667809318417,0.37570007386758236,0.37570007386758236,0.1249655708026891,0.0,4.922786383790822,4.895578003533387,5.004605796283499,4.923309669378739,4.896267747330626,5.0046284008705015,24822.017236661,21098.71465116185,0.85,1.0641185296808262,0.6610710698147325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527867414446862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.45272585263,1536.986681290109,0.37570007386758236,0.1249655708026891,6.112874298809886,3.474173422670459
4679.0,-30.214946023771986,5.012675616319421,35.00844971343485,24.112429527472727,4.992922959583896,-26.69419890289467,-40.224596893507965,1.47217583870658,-0.10307019218038249,-5.0264382151182625,40.016831516476245,42237.199580932975,25751.533176850277,25751.533176850277,67988.73275778325,77400.19911597368,77400.19911597368,25751.533176850277,103151.73229282396,103151.73229282396,103151.73229282396,127973.73011566474,91653.00041750558,56490.00088246476,39069.99948337869,24821.997822840785,0.0,63891.99730621948,21098.698149414668,1536.9853020253954,0.0,0.8867232186354335,2.8150196611936287,0.0014959135982669303,354290.66807644017,1555259.0822568014,4.3897828037662165,1555259.0822568014,4.3897828037662165,0.85,0.09565210144921779,4.027634451161993,1.2675227989675477,1.0,0.0,4.027634451161615,1.2848654657909515,1.2851566938114334,3.1346740638582093,19342.6318350226,1972.3995283835561,4632.441516551485,4632.441516551485,5.558954837279935,5.012675616319421,-2.3626869150037235,7.375362531323145,3.4741907245299273,3.4741907245299273,0.992625921294265,0.0,0.0,0.00022664852266235247,0.9929246601430824,0.000228263564961406,199.10038580759974,0.0,0.0,0.0,0.07919711945628553,7.687482662253927e-05,0.0001497736960398132,0.0006032336980478163,0.09565210144922205,0.07177743529815261,0.023874666151069434,0.09565209512568415,0.07177743529814942,0.023874666151068372,0.3756997714725757,0.3756997714725757,0.12496558356845573,0.0,4.922896945892887,4.895730351914267,5.004590597377103,4.923368022937893,4.896368637030093,5.004558738806793,24821.997822840785,21098.698149414668,0.85,1.0641196961166994,0.661071829989911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527861282039687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.447608490076,1536.9853020253954,0.3756997714725757,0.12496558356845573,6.112874298809886,3.4741907245299273
4680.0,-30.214843541370023,5.012662833034894,35.00844721679442,24.112426593806617,4.992930131832908,-26.694105951414347,-40.224500152375526,1.4721925418772517,-0.10292800004521041,-5.026425291601977,40.01682670691576,42237.21311505556,25751.533994143203,25751.533994143203,67988.74710919877,77400.15814840236,77400.15814840236,25751.533994143203,103151.69214254557,103151.69214254557,103151.69214254557,127973.67315576291,91652.92086655182,56489.97583320501,39069.9389259409,24821.98101321734,0.0,63891.91993915824,21098.68386123474,1536.9841264084998,0.0,0.8867233018700638,2.815019301462394,0.0014959135982669303,354290.84658086876,1555258.874809299,4.389780006507458,1555258.874809299,4.389780006507458,0.85,0.09565203133042213,4.027634451161993,1.2675225291727115,1.0,0.0,4.027634451162476,1.2848653876423977,1.2851566156451664,3.134674254516505,19342.615046430805,1972.3978164236314,4632.441516551485,4632.441516551485,5.558955013708051,5.012662833034894,-2.3626632210409846,7.375326054075879,3.4742080176150005,3.4742080176150005,0.9926308621757144,0.0,0.0,0.00022664852266235247,0.9929140505667023,0.00022826600402420894,199.100301816933,0.0,0.0,0.0,0.07919711945628553,7.687566984505854e-05,0.00014977285281729394,0.0006032303018557477,0.09565203133042577,0.07177736649392526,0.02387466483650051,0.09565201871810049,0.07177736649392252,0.023874664836499603,0.3756994691843745,0.3756994691843745,0.12496559592953291,0.0,4.923012119694874,4.895886140484492,5.004583534489484,4.923497291556771,4.896533835738921,5.004579862265189,24821.98101321734,21098.68386123474,0.85,1.0641212092850203,0.6610728423136508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527855151883915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.442493793242,1536.9841264084998,0.3756994691843745,0.12496559592953291,6.112874298809886,3.4742080176150005
4681.0,-30.21474108048984,5.012650072229249,35.00844472236373,24.112423380743735,4.992939001237787,-26.69401284957009,-40.22439963938666,1.4722107703180356,-0.10282848579726078,-5.026411010831524,40.01682177799763,42237.21079362653,25751.531296677455,25751.531296677455,67988.74209030399,77400.10922070657,77400.10922070657,25751.531296677455,103151.64051738402,103151.64051738402,103151.64051738402,127973.60339169508,91652.83405130696,56489.9356242268,39069.887141200175,24821.962874311066,0.0,63891.85001551124,21098.668443164406,1536.9828422166454,0.0,0.8867233924487027,2.815019660801791,0.0014959135982669303,354291.04383228044,1555258.6622136456,4.389776962439663,1555258.6622136456,4.389776962439663,0.85,0.09565196038209911,4.027634451161993,1.2675222346512602,1.0,0.0,4.027634451160027,1.2848653023576255,1.2851565303410635,3.134674462584992,19342.596724768544,1972.395948134026,4632.441516551485,4632.441516551485,5.558954431409119,5.012650072229249,-2.362638547894788,7.375288620124037,3.4742252873513677,3.4742252873513677,0.9926357963861051,0.0,0.0,0.00022664852266235247,0.9929034433406098,0.00022826844259880567,199.1002178439755,0.0,0.0,0.0,0.07919711945628553,7.687654595318198e-05,0.0001497719767091705,0.0006032267732124868,0.09565196038210318,0.07177729706320043,0.023874663318902745,0.09565196077912405,0.07177729706319738,0.023874663318901736,0.3756991672918881,0.3756991672918881,0.12496560845031104,0.0,4.923120789765903,4.896035201698737,5.00457064079103,4.923582525034249,4.896658564724419,5.004546226689627,24821.962874311066,21098.668443164406,0.85,1.0641222953130662,0.661073529462247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527849023295891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.437381989903,1536.9828422166454,0.3756991672918881,0.12496560845031104,6.112874298809886,3.4742252873513677
4682.0,-30.214638643852968,5.012637295964806,35.00844222836947,24.112415313161932,4.9929452921237445,-26.693920027410847,-40.22430289825422,1.4722266756816509,-0.10275281531147584,-5.02639854244076,40.01681680184822,42237.22422087053,25751.533151733107,25751.533151733107,67988.75737260364,77400.05110044891,77400.05110044891,25751.533151733107,103151.58425218202,103151.58425218202,103151.58425218202,127973.52949265958,91652.73700941273,56489.91012983447,39069.80764397584,24821.945240477573,0.0,63891.75288445341,21098.653454405936,1536.9816278820047,0.0,0.8867234739690274,2.815020121862756,0.0014959135982669303,354291.2160504876,1555258.4475808213,4.389774222794144,1555258.4475808213,4.389774222794144,0.85,0.09565189031413805,4.027634451161993,1.267521977494471,1.0,0.0,4.027634451162379,1.2848652279417632,1.285156455908334,3.134674644136721,19342.57624485382,1972.3938597639174,4632.441516551485,4632.441516551485,5.55895483185792,5.012637295964806,-2.3626152252568655,7.375252521221672,3.474242542563389,3.474242542563389,0.9926407264466827,0.0,0.0,0.00022664852266235247,0.9928928387464857,0.0002282708806204034,199.10013389095772,0.0,0.0,0.0,0.07919711945628553,7.687738919313721e-05,0.00014977113346921527,0.0006032233769501925,0.09565189031414201,0.07177722832676306,0.023874661987378955,0.09565190966685808,0.07177722832676009,0.023874661987377963,0.37569886541170633,0.37569886541170633,0.12496562074040551,0.0,4.9232210547649515,4.896169431418343,5.004568672082883,4.923645727129269,4.896730026865498,5.004584510954089,24821.945240477573,21098.653454405936,0.85,1.0641241522291547,0.661074744611491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527842896000063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.43227317149,1536.9816278820047,0.37569886541170633,0.12496562074040551,6.112874298809886,3.474242542563389
4683.0,-30.214536237875578,5.0126245467950845,35.00843973397859,24.112417303863936,4.9929543028450185,-26.69382696084173,-40.224202315416164,1.4722450258111666,-0.10257009851517296,-5.02638409557355,40.01681180230733,42237.22169845709,25751.529900366633,25751.529900366633,67988.75159882373,77400.02280433498,77400.02280433498,25751.529900366633,103151.55270470161,103151.55270470161,103151.55270470161,127973.47928031598,91652.67090520718,56489.86979932919,39069.7790065311,24821.92657561437,0.0,63891.70558214547,21098.637589272214,1536.9803118045816,0.0,0.8867235656492193,2.8150194075427457,0.0014959135982669303,354291.4155962536,1555258.231939089,4.389771141707377,1555258.231939089,4.389771141707377,0.85,0.09565181905956056,4.027634451161993,1.2675216813245793,1.0,0.0,4.027634451161696,1.2848651420876718,1.285156370034783,3.134674853594223,19342.562294090563,1972.3924371819699,4632.441516551485,4632.441516551485,5.558954129989056,5.0126245467950845,-2.3625904684557253,7.375215015250809,3.474259771843998,3.474259771843998,0.9926456490982851,0.0,0.0,0.00022664852266235247,0.9928822374484589,0.00022827331793627532,199.10004996313802,0.0,0.0,0.0,0.07919711945628553,7.687826592822378e-05,0.0001497702567341287,0.0006032198457817532,0.09565181905956574,0.07177715859486626,0.023874660464699476,0.09565181338030809,0.07177715859486238,0.023874660464698185,0.375698562740965,0.375698562740965,0.12496563350013998,0.0,4.923334169123677,4.8963237487309925,5.0045577811395106,4.923813997058403,4.896968451718976,5.004541693937256,24821.92657561437,21098.637589272214,0.85,1.064124849686642,0.661075194559531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527836770159184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.427167282765,1536.9803118045816,0.375698562740965,0.12496563350013998,6.112874298809886,3.474259771843998
4684.0,-30.214433871219928,5.012611720665831,35.008437226894934,24.11240473100918,4.992955888958733,-26.6937346721588,-40.224105679057516,1.472256689897615,-0.10246814253201819,-5.026374613451953,40.016806443820705,42237.23516620702,25751.539135510506,25751.539135510506,67988.77430171752,77399.96546943266,77399.96546943266,25751.539135510506,103151.50460494317,103151.50460494317,103151.50460494317,127973.4125031475,91652.57277233258,56489.84246910717,39069.70033691712,24821.907898204336,0.0,63891.60823512146,21098.621713473683,1536.9791065229538,0.0,0.8867236333472334,2.815019174768041,0.0014959135982669303,354291.5465670653,1555258.0008152274,4.389768866587469,1555258.0008152274,4.389768866587469,0.85,0.09565175006438949,4.027634451161993,1.2675214043864984,1.0,0.0,4.027634451160085,1.2848650875153356,1.2851563154500774,3.1346749867339057,19342.541583933165,1972.3903253336425,4632.441516551485,4632.441516551485,5.558956123569295,5.012611720665831,-2.3625693929452196,7.375181113611051,3.474276988004407,3.474276988004407,0.9926505680012591,0.0,0.0,0.00022664852266235247,0.9928716403431258,0.00022827575434023392,199.09996606761553,0.0,0.0,0.0,0.07919711945628553,7.687910827234196e-05,0.00014976941439001051,0.0006032164531275631,0.09565175006438939,0.07177709061457468,0.0238746594498147,0.09565173776447962,0.07177709061457477,0.023874659449814723,0.3756982607459099,0.3756982607459099,0.12496564609299171,0.0,4.923445041540958,4.896463484109518,5.004581765326066,4.923906470919917,4.897040431809501,5.004695736197391,24821.907898204336,21098.621713473683,0.85,1.0641268263512553,0.6610764125826004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452783064615695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.422064194385,1536.9791065229538,0.3756982607459099,0.12496564609299171,6.112874298809886,3.474276988004407
4685.0,-30.214331494914973,5.012599032074459,35.00843472630848,24.112410842813574,4.99297233240614,-26.69364088897631,-40.22400506129486,1.4722817264674515,-0.10238249796867649,-5.026355026636799,40.01680161889946,42237.232088374614,25751.522630964595,25751.522630964595,67988.75471933921,77399.92359776351,77399.92359776351,25751.522630964595,103151.4462287281,103151.4462287281,103151.4462287281,127973.3343168969,91652.49611371,56489.80460432098,39069.65723265446,24821.8880881688,0.0,63891.545320823265,21098.604874943478,1536.977604609493,0.0,0.8867237505693503,2.815020335574411,0.0014959135982669303,354291.8171080175,1555257.7927052898,4.3897649271168975,1555257.7927052898,4.3897649271168975,0.85,0.09565167668770105,4.027634451161993,1.2675210884353145,1.0,0.0,4.027634451162246,1.2848649703776647,1.285156198285856,3.1346752725137623,19342.52540574471,1972.3886756175361,4632.441516551485,4632.441516551485,5.558952560751319,5.012599032074459,-2.3625409028704416,7.375139934944901,3.474294159700073,3.474294159700073,0.9926554742000209,0.0,0.0,0.00022664852266235247,0.9928610423608895,0.0002282781909978187,199.09988216425552,0.0,0.0,0.0,0.07919711945628553,7.68799853299845e-05,0.000149768537332368,0.0006032129206599864,0.09565167668770755,0.07177701905176155,0.023874657635946005,0.09565169638294342,0.07177701905175668,0.02387465763594438,0.37569795850964455,0.37569795850964455,0.1249656606608345,0.0,4.9235431122551745,4.8966060874525965,5.004545815184144,4.923972528668116,4.897213694635411,5.004439266903091,24821.8880881688,21098.604874943478,0.85,1.0641275677077824,0.6610770153748157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452782452451136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.41696373179,1536.977604609493,0.37569795850964455,0.1249656606608345,6.112874298809886,3.474294159700073
4686.0,-30.21422918390287,5.012586233201104,35.00843223569587,24.11240371819588,4.992972758907322,-26.693548766372988,-40.223908390011616,1.472292341377431,-0.10216286079111114,-5.026347113316738,40.01679690823614,42237.24543157692,25751.53586480259,25751.53586480259,67988.78129637951,77399.8929973637,77399.8929973637,25751.53586480259,103151.42886216629,103151.42886216629,103151.42886216629,127973.30284510496,91652.42426826726,56489.77670248036,39069.60840642989,24821.873982938672,0.0,63891.48238936857,21098.59288549787,1536.9767006434795,0.0,0.8867238079315751,2.815018373717994,0.0014959135982669303,354291.92641001655,1555257.5895235778,4.389762999351282,1555257.5895235778,4.389762999351282,0.85,0.09565160953746399,4.027634451161993,1.267520828531124,1.0,0.0,4.027634451165081,1.2848649207140852,1.2851561486110197,3.134675393677623,19342.510243339315,1972.3871294824753,4632.441516551485,4632.441516551485,5.558955417525214,5.012586233201104,-2.3625209977082595,7.375107230909364,3.474311351509453,3.474311351509453,0.992660386145558,0.0,0.0,0.00022664852266235247,0.9928504512596724,0.00022828062612530785,199.09979831447748,0.0,0.0,0.0,0.07919711945628553,7.68808279959535e-05,0.00014976769466639898,0.0006032095267094988,0.09565160953746635,0.0717769524572788,0.023874657080187538,0.09565157965159996,0.07177695245727704,0.023874657080186955,0.3756976563475578,0.3756976563475578,0.12496567318864368,0.0,4.923668348316426,4.896766837374059,5.004564158823598,4.924184252525606,4.8974248646266005,5.004652583771474,24821.873982938672,21098.59288549787,0.85,1.0641290318174357,0.6610778753601924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527818402293886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.411866874725,1536.9767006434795,0.3756976563475578,0.12496567318864368,6.112874298809886,3.474311351509453
4687.0,-30.214126836057368,5.012573532296573,35.0084297377395,24.112405080255144,4.992985983284558,-26.693455330717352,-40.22380780717356,1.4723144779445563,-0.10208764036804041,-5.026329442107822,40.01679171310711,42237.24244941885,25751.524108543796,25751.524108543796,67988.76655796265,77399.84493838494,77399.84493838494,25751.524108543796,103151.36904692874,103151.36904692874,103151.36904692874,127973.2217244799,91652.34013067574,56489.73764170988,39069.558321073186,24821.85267755116,0.0,63891.41099862434,21098.574775918485,1536.975156094395,0.0,0.8867239167396446,2.8150194479027686,0.0014959135982669303,354292.170492045,1555257.3654457743,4.389759342651618,1555257.3654457743,4.389759342651618,0.85,0.0956515368051273,4.027634451161993,1.2675205592857677,1.0,0.0,4.027634451161095,1.2848648171445751,1.2851560450180346,3.134675646355407,19342.49248677435,1972.385318816757,4632.441516551485,4632.441516551485,5.558952879714697,5.012573532296573,-2.362493953412001,7.375067485708573,3.4743284889027817,3.4743284889027817,0.9926652825436519,0.0,0.0,0.00022664852266235247,0.9928398564674413,0.000228283062153423,199.09971443458306,0.0,0.0,0.0,0.07919711945628553,7.68817047672988e-05,0.00014976681789505367,0.0006032059953950227,0.09565153680513264,0.07177688149905512,0.02387465530607752,0.09565153176568118,0.0717768814990511,0.023874655306076183,0.3756973554407753,0.3756973554407753,0.12496568735428194,0.0,4.923776339886899,4.896918988275729,5.004539253538951,4.924241801739754,4.897561148461989,5.0044732413435895,24821.85267755116,21098.574775918485,0.85,1.0641299901707684,0.6610785673574852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527812283986155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.406772122169,1536.975156094395,0.3756973554407753,0.12496568735428194,6.112874298809886,3.4743284889027817
4688.0,-30.21402457750362,5.012560726398176,35.00842723843185,24.112397955637448,4.992986165858526,-26.693363279703444,-40.223711205739505,1.4723248680583196,-0.10186560333960415,-5.026321358495984,40.01678667783599,42237.25562359,25751.536707807583,25751.536707807583,67988.79233139758,77399.81548605219,77399.81548605219,25751.536707807583,103151.35219385977,103151.35219385977,103151.35219385977,127973.18864844012,91652.26935585361,56489.70949339108,39069.51095829171,24821.836454580356,0.0,63891.34741287206,21098.560986393302,1536.9741263991034,0.0,0.8867239761448964,2.8150174744002636,0.0014959135982669303,354292.28214627056,1555257.1482630288,4.389757346226742,1555257.1482630288,4.389757346226742,0.85,0.09565146946377202,4.027634451161993,1.267520303227939,1.0,0.0,4.0276344511630855,1.2848647685327532,1.2851559963951942,3.134675764953331,19342.47755031486,1972.3837957217663,4632.441516551485,4632.441516551485,5.558955599503763,5.012560726398176,-2.3624739722751653,7.375034698673341,3.4743456345185826,3.4743456345185826,0.9926701812910236,0.0,0.0,0.00022664852266235247,0.9928292710402479,0.00022828549608018604,199.0996306279389,0.0,0.0,0.0,0.07919711945628553,7.68825468418142e-05,0.00014976597582053828,0.000603202603826694,0.09565146946377306,0.0717768148008996,0.02387465466287346,0.09565140703450366,0.07177681480089883,0.023874654662873196,0.3756970551237289,0.3756970551237289,0.1249657002186445,0.0,4.923909166143858,4.897087812613449,5.004563731665769,4.924455755156373,4.897778461078474,5.004677018450991,24821.836454580356,21098.560986393302,0.85,1.0641314526057406,0.6610794314705678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527806163480905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.401681517877,1536.9741263991034,0.3756970551237289,0.1249657002186445,6.112874298809886,3.4743456345185826
4689.0,-30.213922344931536,5.012548005505709,35.00842472881875,24.112394253630214,4.9929983043442645,-26.693270056384456,-40.22361062290145,1.4723460157972257,-0.10185395951373266,-5.026304381423007,40.016781379052105,42237.25230357106,25751.526507096063,25751.526507096063,67988.77881066712,77399.75123882995,77399.75123882995,25751.526507096063,103151.27774592601,103151.27774592601,103151.27774592601,127973.092532563,91652.16863708397,56489.66970182522,39069.443261398614,24821.81478663699,0.0,63891.258048035605,21098.542568641442,1536.9725750722528,0.0,0.8867240817935301,2.815019302785832,0.0014959135982669303,354292.516640789,1555256.9197144022,4.389753795706755,1555256.9197144022,4.389753795706755,0.85,0.09565139748618884,4.027634451161993,1.2675199614511805,1.0,0.0,4.027634451160603,1.2848646695896588,1.2851558974296735,3.134676006344139,19342.45629442503,1972.3816282242183,4632.441516551485,4632.441516551485,5.5589533974875085,5.012548005505709,-2.3624474889229186,7.374995494428627,3.4743627272930606,3.4743627272930606,0.9926750649408744,0.0,0.0,0.00022664852266235247,0.9928186884242787,0.00022828792941243948,199.09954684265867,0.0,0.0,0.0,0.07919711945628553,7.688342363128268e-05,0.0001497650990310698,0.0006031990724392243,0.09565139748619189,0.07177674442141914,0.023874653064772752,0.0956513840128517,0.07177674442141685,0.023874653064771992,0.37569675639142713,0.37569675639142713,0.12496571502130993,0.0,4.92401098184115,4.897228500302674,5.004548554463042,4.924450421909285,4.897823489539974,5.00452013439309,24821.81478663699,21098.542568641442,0.85,1.0641327293876552,0.6610803041601665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527800048320545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.396592536368,1536.9725750722528,0.37569675639142713,0.12496571502130993,6.112874298809886,3.4743627272930606
4690.0,-30.21382014926703,5.012535278093706,35.00842223656984,24.11238601142543,4.993005726361789,-26.693177337998673,-40.22351010991258,1.4723629150934452,-0.10180968347799535,-5.026291686276359,40.01677686559632,42237.24914068057,25751.527289440302,25751.527289440302,67988.77643012087,77399.68782942984,77399.68782942984,25751.527289440302,103151.21511887014,103151.21511887014,103151.21511887014,127973.01489125434,91652.06686146038,56489.62817271135,39069.37632083225,24821.799772384198,0.0,63891.17609321645,21098.529806526567,1536.9715046793144,0.0,0.8867241627920612,2.81502020274694,0.0014959135982669303,354292.6919916085,1555256.7250387887,4.389751073599975,1555256.7250387887,4.389751073599975,0.85,0.09565132888540734,4.027634451161993,1.267519688359462,1.0,0.0,4.027634451162401,1.2848645905235971,1.2851558183456906,3.1346761992411087,19342.434815494624,1972.3794379828612,4632.441516551485,4632.441516551485,5.558953566371289,5.012535278093706,-2.3624241487764635,7.37495942687017,3.4743798243678303,3.4743798243678303,0.9926799498193801,0.0,0.0,0.00022664852266235247,0.9928081097504013,0.0002282903618901073,199.09946308769673,0.0,0.0,0.0,0.07919711945628553,7.688429982110486e-05,0.0001497642228412476,0.0006031955434669107,0.09565132888541458,0.07177667668057332,0.023874652204841272,0.09565135671546968,0.07177667668056788,0.02387465220483946,0.37569645733251394,0.37569645733251394,0.12496572898517976,0.0,4.924100377303773,4.897350209276738,5.004540684350673,4.9244820027983565,4.897861152558164,5.004533348823145,24821.799772384198,21098.529806526567,0.85,1.064134057118092,0.6610811026401665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527793934719058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.39150644298,1536.9715046793144,0.37569645733251394,0.12496572898517976,6.112874298809886,3.4743798243678303
4691.0,-30.213717975505194,5.012522566642983,35.008419746906696,24.112393415439897,4.993013955915145,-26.693084558549273,-40.22341721048576,1.4723805389591804,-0.10152495812002371,-5.026277958663797,40.01677195641349,42237.27720613651,25751.525374086777,25751.525374086777,67988.80258022329,77399.68450510026,77399.68450510026,25751.525374086777,103151.20987918704,103151.20987918704,103151.20987918704,127972.99168720706,91652.02550677468,56489.61820781059,39069.34144329343,24821.781808020023,0.0,63891.12325131345,21098.51453681702,1536.9702472769848,0.0,0.886724250481773,2.8150180644061815,0.0014959135982669303,354292.881603367,1555256.5132945857,4.389748126623963,1555256.5132945857,4.389748126623963,0.85,0.09565125879238554,4.027634451161993,1.267519492194988,1.0,0.0,4.027634451162309,1.2848645080675318,1.2851557358709358,3.1346764004086745,19342.42608791935,1972.3785480178603,4632.441516551485,4632.441516551485,5.558953152906054,5.012522566642983,-2.3624000696139538,7.374922636256937,3.4743968982743856,3.4743968982743856,0.9926848280783959,0.0,0.0,0.00022664852266235247,0.9927975334652923,0.00022829279387031836,199.09937935075573,0.0,0.0,0.0,0.07919711945628553,7.688510965034533e-05,0.00014976341301200716,0.0006031922817707623,0.0956512587923875,0.07177660779115767,0.02387465100122983,0.09565121526338284,0.07177660779115619,0.02387465100122934,0.375696156954728,0.375696156954728,0.12496574271119178,0.0,4.924225700890702,4.897521133149951,5.004528778629094,4.924753000543774,4.898230897264966,5.004507264304777,24821.781808020023,21098.51453681702,0.85,1.0641353465142842,0.6610820886650824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527787823329819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.38642301796,1536.9702472769848,0.375696156954728,0.12496574271119178,6.112874298809886,3.4743968982743856
4692.0,-30.21361582772839,5.012509852366935,35.008417259125665,24.112380004394822,4.99302091285694,-26.692991929754214,-40.2233166974969,1.4723970148827952,-0.10155799807552057,-5.026265137674834,40.01676703190773,42237.27390364577,25751.525713125753,25751.525713125753,67988.79961677152,77399.60199029246,77399.60199029246,25751.525713125753,103151.12770341821,103151.12770341821,103151.12770341821,127972.89192202582,91651.9044569195,56489.57637027303,39069.25342960718,24821.764218607605,0.0,63891.01764821479,21098.499585816462,1536.9690240048778,0.0,0.8867243336100817,2.815019994758598,0.0014959135982669303,354293.0586925177,1555256.3008894937,4.3897453329427565,1555256.3008894937,4.3897453329427565,0.85,0.09565118947399498,4.027634451161993,1.267519137230702,1.0,0.0,4.027634451159706,1.2848644309823058,1.2851556587682376,3.1346765884730594,19342.40054131671,1972.3759429893707,4632.441516551485,4632.441516551485,5.558953226094021,5.012509852366935,-2.3623766740711902,7.374886526438125,3.474413955783574,3.474413955783574,0.9926897016524496,0.0,0.0,0.00022664852266235247,0.9927869599914547,0.000228295225255883,199.09929563518125,0.0,0.0,0.0,0.07919711945628553,7.688598585793207e-05,0.00014976253680442042,0.0006031887527268996,0.09565118947399753,0.07177653964209799,0.023874649831899554,0.09565121369301015,0.07177653964209607,0.023874649831898916,0.3756958585886871,0.3756958585886871,0.12496575599684384,0.0,4.924317131917292,4.897645287365663,5.004521712959161,4.92470713959932,4.898166250697784,5.0045178345247905,24821.764218607605,21098.499585816462,0.85,1.0641370590013013,0.6610831296537651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452778171325552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.381342560682,1536.9690240048778,0.3756958585886871,0.12496575599684384,6.112874298809886,3.474413955783574
4693.0,-30.21351368506456,5.012497211791388,35.00841478506326,24.11238670991736,4.993033416856212,-26.692898750832867,-40.223216149583436,1.4724184826245101,-0.10137734623066308,-5.026248696572247,40.01676245593033,42237.27024632639,25751.516869065705,25751.516869065705,67988.7871153921,77399.57861597238,77399.57861597238,25751.516869065705,103151.09548503808,103151.09548503808,103151.09548503808,127972.84260265448,91651.8447952902,56489.536425644095,39069.23152182901,24821.74711761639,0.0,63890.9786394454,21098.48504997393,1536.9677513742956,0.0,0.8867244339107078,2.8150195403254337,0.0014959135982669303,354293.2857843757,1555256.1035172376,4.389741962154408,1555256.1035172376,4.389741962154408,0.85,0.09565111849098372,4.027634451161993,1.2675188789749523,1.0,0.0,4.027634451160988,1.28486433054208,1.2851555583052459,3.134676833516538,19342.387950207587,1972.3746590535593,4632.441516551485,4632.441516551485,5.55895131693661,5.012497211791388,-2.3623506220589165,7.374847833850304,3.474430991254704,3.474430991254704,0.9926945689299155,0.0,0.0,0.00022664852266235247,0.9927763871683216,0.00022829765654360296,199.09921192386753,0.0,0.0,0.0,0.07919711945628553,7.688686237920603e-05,0.00014976166028314646,0.0006031852224196194,0.09565111849098903,0.07177647020034,0.023874648290649024,0.09565112987087834,0.07177647020033602,0.0238746482906477,0.3756955591086322,0.3756955591086322,0.12496576921590061,0.0,4.924421743485766,4.897795906319686,5.004487871935396,4.9248713503415615,4.89842960322818,5.004383777197518,24821.74711761639,21098.48504997393,0.85,1.0641375130450228,0.6610834760363131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527775604740287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.376264988625,1536.9677513742956,0.3756955591086322,0.12496576921590061,6.112874298809886,3.474430991254704
4694.0,-30.21341158864195,5.012484577358165,35.008412331261844,24.112378328014188,4.993041863747338,-26.69280601927377,-40.223119443375595,1.4724362943791764,-0.10135616601161246,-5.026235408407033,40.01675809795009,42237.28235048478,25751.51613198671,25751.51613198671,67988.7984824715,77399.5104057914,77399.5104057914,25751.51613198671,103151.02653777812,103151.02653777812,103151.02653777812,127972.759282422,91651.73867396853,56489.5106186619,39069.14228367403,24821.732744643883,0.0,63890.87502831791,21098.4728329473,1536.966703404679,0.0,0.8867245173656836,2.8150208129077714,0.0014959135982669303,354293.4693265359,1555255.9155477083,4.389739157495734,1555255.9155477083,4.389739157495734,0.85,0.09565104941849098,4.027634451161993,1.2675185910472648,1.0,0.0,4.027634451161682,1.2848642472069796,1.2851554749512568,3.134677036828762,19342.365554152402,1972.3723752915016,4632.441516551485,4632.441516551485,5.558951157824187,5.012484577358165,-2.362326883777179,7.374811461135344,3.474448027768359,3.474448027768359,0.9926994365052454,0.0,0.0,0.00022664852266235247,0.9927658192530023,0.0002283000867544897,199.09912825052123,0.0,0.0,0.0,0.07919711945628553,7.688770541932483e-05,0.00014976081724302765,0.0006031818269621932,0.09565104941849253,0.07177640247143119,0.023874646947061345,0.09565111689505058,0.07177640247143002,0.023874646947060957,0.37569526042566315,0.37569526042566315,0.12496578075259922,0.0,4.9245082088011145,4.8979199022740545,5.004461382410284,4.924879242395434,4.898441119771292,5.004380697067404,24821.732744643883,21098.4728329473,0.85,1.0641394166590659,0.6610847375585988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527769496535947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.371190719066,1536.966703404679,0.37569526042566315,0.12496578075259922,6.112874298809886,3.474448027768359
4695.0,-30.213309510215332,5.012471924948155,35.008409874991244,24.11238084258514,4.993047702038496,-26.692713564762876,-40.22302277209235,1.4724517565860566,-0.101098361715799,-5.026223295697082,40.01675311842565,42237.29454995648,25751.518289201256,25751.518289201256,67988.81283915773,77399.49701552503,77399.49701552503,25751.518289201256,103151.01530472629,103151.01530472629,103151.01530472629,127972.73031145541,91651.68632385814,56489.48385828969,39069.11385063161,24821.71500672912,0.0,63890.82885736073,21098.45775571975,1536.9654950278236,0.0,0.8867245970863349,2.815018839768616,0.0014959135982669303,354293.63663284085,1555255.7007695981,4.389736478336274,1555255.7007695981,4.389736478336274,0.8500000000000001,0.09565097966408057,4.027634451161993,1.2675183415832003,1.0,0.0,4.027634451162759,1.284864174864618,1.2851554025924978,3.134677213322079,19342.354506080792,1972.3712487017272,4632.441516551485,4632.441516551485,5.558951623499694,5.012471924948155,-2.3623040334874355,7.37477595843559,3.4744650450673227,3.4744650450673227,0.9927042985906637,0.0,0.0,0.00022664852266235247,0.9927552533217416,0.0002283025165608447,199.09904459199396,0.0,0.0,0.0,0.07919711945628553,7.688854816352819e-05,0.0001497599744988243,0.0006031784326966062,0.09565097966408605,0.07177633432124614,0.02387464534283991,0.0956509832478513,0.07177633432124202,0.023874645342838542,0.37569496086564663,0.37569496086564663,0.12496579136684154,0.0,4.924626965796051,4.898081811393695,5.0044502770907116,4.925124933981294,4.89875244999547,5.004428892943679,24821.71500672912,21098.45775571975,0.85,1.0641404103701009,0.661085406236523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527763391102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.366118927897,1536.9654950278236,0.37569496086564663,0.12496579136684154,6.112874298809886,3.4744650450673227
4696.0,-30.21320748572,5.012459182275561,35.00840739001356,24.112373787816637,4.993047518700853,-26.692621760964983,-40.2229261706583,1.472461793945833,-0.10087165026652656,-5.0262146948593,40.016747369728314,42237.306926169396,25751.529120711322,25751.529120711322,67988.83604688072,77399.46929649283,77399.46929649283,25751.529120711322,103150.99841720414,103150.99841720414,103150.99841720414,127972.6925079088,91651.61722907105,56489.45485874772,39069.06930035926,24821.69409070465,0.0,63890.76339106391,21098.43997709895,1536.9641836043672,0.0,0.8867246617096046,2.815016865242403,0.0014959135982669303,354293.7554315949,1555255.4528153548,4.389734306552391,1555255.4528153548,4.389734306552391,0.85,0.09565091097793524,4.027634451161993,1.2675180910201749,1.0,0.0,4.027634451162346,1.2848641279032589,1.2851553556204947,3.134677327893495,19342.33992417925,1972.3697617615853,4632.441516551485,4632.441516551485,5.55895396168573,5.012459182275561,-2.3622838141653446,7.374742996440905,3.4744820358858997,3.4744820358858997,0.9927091531102571,0.0,0.0,0.00022664852266235247,0.99274469309399,0.00022830494510726543,199.0989609777364,0.0,0.0,0.0,0.07919711945628553,7.688939030734417e-05,0.00014975913235500831,0.0006031750408491602,0.09565091097793743,0.07177626702737636,0.023874643950561075,0.0956508415120864,0.0717762670273747,0.023874643950560527,0.37569466298672155,0.37569466298672155,0.12496580215876761,0.0,4.924766927660016,4.898258394241111,5.004480021333222,4.925343044592751,4.89898105927233,5.004615356257261,24821.69409070465,21098.43997709895,0.85,1.0641418639926594,0.6610862773331164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527757286749354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.361050179423,1536.9641836043672,0.37569466298672155,0.12496580215876761,6.112874298809886,3.4744820358858997
4697.0,-30.213105456961387,5.012446623798469,35.00840491583721,24.1123741719872,4.993067027794028,-26.692527983986867,-40.222825517971046,1.4724895548194912,-0.1009539891103941,-5.026193143838045,40.01674271438703,42237.30244428662,25751.50701725108,25751.50701725108,67988.8094615377,77399.39177755521,77399.39177755521,25751.50701725108,103150.89879480629,103150.89879480629,103150.89879480629,127972.57307230405,91651.5063050114,56489.41697174269,39068.988148076336,24821.674277497754,0.0,63890.66242557409,21098.42313587309,1536.9626312750174,0.0,0.8867247883189661,2.8150204620883565,0.0014959135982669303,354294.05310441536,1555255.2520200382,4.389730051612475,1555255.2520200382,4.389730051612475,0.85,0.09565083784756201,4.027634451161993,1.2675177772669124,1.0,0.0,4.027634451160676,1.2848639980196837,1.2851552257074799,3.1346776447699107,19342.316514544673,1972.3673746431934,4632.441516551485,4632.441516551485,5.5589491902363415,5.012446623798469,-2.3622540816267352,7.374700705425203,3.474498978387914,3.474498978387914,0.9927139938251183,0.0,0.0,0.00022664852266235247,0.9927341325461422,0.00022830737377896884,199.09887736005504,0.0,0.0,0.0,0.07919711945628553,7.689026777790421e-05,0.00014975825488444826,0.0006031715067185027,0.09565083784756818,0.07177619613570628,0.0238746417118619,0.09565088077866682,0.07177619613570164,0.023874641711860357,0.37569436745081514,0.37569436745081514,0.12496581556364392,0.0,4.924853199297161,4.898389734424086,5.0044306662386475,4.925239154727649,4.898956019586194,5.004274233747026,24821.674277497754,21098.42313587309,0.85,1.0641431295337958,0.6610872518889382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452775118562696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.35598375314,1536.9626312750174,0.37569436745081514,0.12496581556364392,6.112874298809886,3.474498978387914
4698.0,-30.213003484071145,5.012433893115126,35.00840245053188,24.112362472247355,4.993063190176165,-26.692436592137845,-40.22272898638619,1.4724962982428784,-0.10072199659543912,-5.026188385869049,40.016738024421564,42237.314861600666,25751.527682001066,25751.527682001066,67988.84254360173,77399.35991446846,77399.35991446846,25751.527682001066,103150.88759646952,103150.88759646952,103150.88759646952,127972.54902647028,91651.43160741427,56489.38655454669,39068.938947630646,24821.66143000077,0.0,63890.60037763142,21098.412215500655,1536.9618709782542,0.0,0.8867248295376682,2.815017969695576,0.0014959135982669303,354294.118823743,1555255.0497313233,4.38972866638253,1555255.0497313233,4.38972866638253,0.85,0.09565077324193424,4.027634451161993,1.2675175332976507,1.0,0.0,4.027634451162896,1.2848639664695303,1.2851551941501753,3.1346777217426975,19342.30075021493,1972.365767128931,4632.441516551485,4632.441516551485,5.558953651112944,5.012433893115126,-2.3622366967197954,7.374670589834922,3.474515955217784,3.474515955217784,0.9927188443479382,0.0,0.0,0.00022664852266235247,0.9927235779020599,0.0002283098011445772,199.0987937882308,0.0,0.0,0.0,0.07919711945628553,7.689110933019223e-05,0.00014975741333216026,0.000603168117253515,0.09565077324193277,0.07177613199052829,0.02387464125140449,0.09565075322047797,0.07177613199052939,0.023874641251404854,0.37569407116232395,0.37569407116232395,0.12496582628001678,0.0,4.9249740433465945,4.8985394828858375,5.0044645031894675,4.925466389273595,4.8991475127321,5.004608900206961,24821.66143000077,21098.412215500655,0.85,1.0641446807785067,0.6610880882626401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527745084254742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.350920813078,1536.9618709782542,0.37569407116232395,0.12496582628001678,6.112874298809886,3.474515955217784
4699.0,-30.21290151904026,5.01242126132036,35.00839996156674,24.112369247619085,4.993075487632068,-26.6923435936917,-40.22263224525375,1.4725175622834756,-0.10054499043161513,-5.026170957355778,40.016732404666755,42237.326271448546,25751.51581537202,25751.51581537202,67988.84208682057,77399.33752180682,77399.33752180682,25751.51581537202,103150.85333717885,103150.85333717885,103150.85333717885,127972.49071768699,91651.37291593719,56489.36166557892,39068.90138928696,24821.63738050814,0.0,63890.5387697951,21098.39177343192,1536.9601759602456,0.0,0.8867249386472693,2.8150176784060177,0.0014959135982669303,354294.35955472727,1555254.8073387374,4.389724999555066,1555254.8073387374,4.389724999555066,0.85,0.095650700855952,4.027634451161993,1.267517278338783,1.0,0.0,4.0276344511626005,1.2848638669824242,1.2851550946405195,3.13467796446103,19342.288363848664,1972.3645040710808,4632.441516551485,4632.441516551485,5.558951089476926,5.01242126132036,-2.3622100516791047,7.3746313129994645,3.4745328591679727,3.4745328591679727,0.9927236740479922,0.0,0.0,0.00022664852266235247,0.9927130241924759,0.0002283122283468781,199.09871022291787,0.0,0.0,0.0,0.07919711945628553,7.689195271783757e-05,0.0001497565699445149,0.0006031647203963788,0.09565070085595914,0.07177606162523764,0.023874639230721507,0.09565064960528083,0.07177606162523227,0.023874639230719728,0.37569377547609395,0.37569377547609395,0.12496583985966757,0.0,4.925097820458632,4.898708794437084,5.00445125272779,4.9256259669241444,4.8994191374039815,5.004431398097154,24821.63738050814,21098.39177343192,0.85,1.0641456997536385,0.6610889043154645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527738986228602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.34586015475,1536.9601759602456,0.37569377547609395,0.12496583985966757,6.112874298809886,3.4745328591679727
4700.0,-30.212799600620098,5.012408667486758,35.0083975012454,24.112360446620755,4.9930862230217485,-26.692250793476823,-40.22253173226488,1.472537415878446,-0.10058552755918981,-5.026156328342817,40.016728261050844,42237.32193579816,25751.51126003216,25751.51126003216,67988.83319583032,77399.25858857432,77399.25858857432,25751.51126003216,103150.76984860648,103150.76984860648,103150.76984860648,127972.39344825281,91651.25707009409,56489.32041731768,39068.8185030849,24821.62359964633,0.0,63890.44210273123,21098.38005969938,1536.9591290779554,0.0,0.8867250281534562,2.8150199182520605,0.0014959135982669303,354294.56161776907,1555254.6286153398,4.389721991536599,1555254.6286153398,4.389721991536599,0.85,0.09565063258247708,4.027634451161993,1.2675169574422762,1.0,0.0,4.027634451163026,1.2848637740943203,1.2851550017313615,3.1346781910798347,19342.2639155111,1972.3620110344614,4632.441516551485,4632.441516551485,5.558950106120772,5.012408667486758,-2.362185444549318,7.3745941120360765,3.474549771731744,3.474549771731744,0.9927285062090697,0.0,0.0,0.00022664852266235247,0.9927024754281822,0.00022831465446340526,199.09862669587486,0.0,0.0,0.0,0.07919711945628553,7.689282899752686e-05,0.00014975569366482562,0.0006031611910621135,0.09565063258247988,0.07177599450820196,0.023874638074277917,0.09565067021597715,0.07177599450819987,0.02387463807427722,0.37569348155833265,0.37569348155833265,0.12496585289586233,0.0,4.925186872437564,4.89883519101511,5.0044279111792775,4.925570800783646,4.899368557521768,5.004362367842134,24821.62359964633,21098.38005969938,0.85,1.0641471706598802,0.6610898366908088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527732888677574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.340802738066,1536.9591290779554,0.37569348155833265,0.12496585289586233,6.112874298809886,3.474549771731744
4701.0,-30.21269769672901,5.012396034387364,35.008395044562995,24.112363205663883,4.993090799756394,-26.692158622221328,-40.222435095906235,1.4725517252487401,-0.10030231086500407,-5.026145365915378,40.01672344639853,42237.33360029764,25751.515971927256,25751.515971927256,67988.84957222489,77399.25112896087,77399.25112896087,25751.515971927256,103150.76710088813,103150.76710088813,103150.76710088813,127972.37427346104,91651.21021051293,56489.29268185006,39068.79725406986,24821.607172572913,0.0,63890.40442664277,21098.366096686976,1536.9580220986584,0.0,0.8867251014189474,2.8150174770439866,0.0014959135982669303,354294.713036208,1555254.4209486654,4.389719529316607,1555254.4209486654,4.389719529316607,0.85,0.09565056485546543,4.027634451161993,1.2675167266605425,1.0,0.0,4.0276344511622355,1.2848637071457343,1.285154934767601,3.134678354414102,19342.25402617172,1972.3610026024912,4632.441516551485,4632.441516551485,5.5589511232723305,5.012396034387364,-2.36216355131914,7.374559585706503,3.474566674694141,3.474566674694141,0.9927333356268974,0.0,0.0,0.00022664852266235247,0.9926919282885684,0.0002283170802578213,199.0985431808091,0.0,0.0,0.0,0.07919711945628553,7.689367148917215e-05,0.00014975485117318032,0.000603157797813738,0.09565056485546848,0.07177592790129653,0.02387463695417195,0.09565052627867768,0.07177592790129424,0.02387463695417119,0.3756931865647123,0.3756931865647123,0.12496586487626601,0.0,4.925313957748131,4.899004778568326,5.00442709079789,4.925843055050393,4.89970394698679,5.004444658647117,24821.607172572913,21098.366096686976,0.85,1.0641480545061792,0.66109040910507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527726793919005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.335747786448,1536.9580220986584,0.3756931865647123,0.12496586487626601,6.112874298809886,3.474566674694141
4702.0,-30.212595843676876,5.0123834062008115,35.00839257706748,24.112349829543405,4.993097563866039,-26.692066277945006,-40.22233465276656,1.4725679981341204,-0.10033706262976239,-5.026132381630376,40.01671821807816,42237.3292767386,25751.515382386286,25751.515382386286,67988.84465912488,77399.16953983142,77399.16953983142,25751.515382386286,103150.68492221771,103150.68492221771,103150.68492221771,127972.2723427601,91651.09012765306,56489.24986456001,39068.71140343672,24821.58742054239,0.0,63890.29882397911,21098.34930746103,1536.9566697902126,0.0,0.8867251864788855,2.815019448934624,0.0014959135982669303,354294.8923816042,1555254.1954395885,4.389716670723139,1555254.1954395885,4.389716670723139,0.85,0.0956504958099392,4.027634451161993,1.2675163749931384,1.0,0.0,4.027634451162064,1.28486363101055,1.2851548586151598,3.134678540160907,19342.2286836457,1972.358418384025,4632.441516551485,4632.441516551485,5.558950996008777,5.0123834062008115,-2.3621402050164493,7.374523611217261,3.4745835448216353,3.4745835448216353,0.9927381556633244,0.0,0.0,0.00022664852266235247,0.992681386531612,0.0002283195048657587,199.0984597074783,0.0,0.0,0.0,0.07919711945628553,7.689454717800459e-05,0.0001497539754843479,0.0006031542708592281,0.09565049580994152,0.07177586032035643,0.023874635489585082,0.09565051829708142,0.0717758603203547,0.023874635489584503,0.37569289341492157,0.37569289341492157,0.12496587736275994,0.0,4.925405310639007,4.899126959352316,5.004425651774909,4.925795319000599,4.8996403395065045,5.004444590410458,24821.58742054239,21098.34930746103,0.85,1.064149736510663,0.6610914341331303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527720700034388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.330695941046,1536.9566697902126,0.37569289341492157,0.12496587736275994,6.112874298809886,3.4745835448216353
