time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4703.0,-30.212494011209195,5.012370853707417,35.00839012370116,24.112356535065942,4.99311007795113,-26.691973377189857,-40.2222341397777,1.472589443931808,-0.10016197609519395,-5.026116040379852,40.01671369463112,42237.324531861064,25751.50629920733,25751.50629920733,67988.8308310684,77399.14614035843,77399.14614035843,25751.50629920733,103150.65243956575,103150.65243956575,103150.65243956575,127972.22290142227,91651.03057053513,56489.20896203766,39068.69067610831,24821.570461856514,0.0,63890.26113796482,21098.334892578037,1536.9554064799017,0.0,0.8867252860801286,2.815019055976279,0.0014959135982669303,354295.1180951765,1555254.0003332857,4.38971332344322,1555254.0003332857,4.38971332344322,0.85,0.09565042585865483,4.027634451161993,1.2675161172868683,1.0,0.0,4.0276344511625055,1.2848635306731178,1.2851547582549852,3.134678784953905,19342.216114592855,1972.3571366973285,4632.441516551485,4632.441516551485,5.558949035233035,5.012370853707417,-2.3621143925800965,7.374485246287514,3.474600395376004,3.474600395376004,0.9927429701074297,0.0,0.0,0.00022664852266235247,0.9926708470258554,0.0002283219290073995,199.0983762510874,0.0,0.0,0.0,0.07919711945628553,7.68954234850305e-05,0.00014975309917732198,0.0006031507414148607,0.09565042585865782,0.07177579194574478,0.023874633912913036,0.09565043706833103,0.07177579194574253,0.023874633912912287,0.3756925989772423,0.3756925989772423,0.12496589021604822,0.0,4.92550886663372,4.899274851945734,5.004395784987196,4.925954064284667,4.89989745437947,5.004307397167167,24821.570461856514,21098.334892578037,0.85,1.0641501477706141,0.6610917498154164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527714609195068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.325646473964,1536.9554064799017,0.3756925989772423,0.12496589021604822,6.112874298809886,3.474600395376004
4704.0,-30.212392233436976,5.012358226182735,35.008387673109496,24.112349131051474,4.993112235010995,-26.69188156142385,-40.22213757326824,1.4726015629979106,-0.09999420581743834,-5.02610682242285,40.01670886871552,42237.33590145746,25751.515302961936,25751.515302961936,67988.85120441939,77399.10745969588,77399.10745969588,25751.515302961936,103150.62276265782,103150.62276265782,103150.62276265782,127972.17748733136,91650.95156135953,56489.18000312134,39068.635064709095,24821.55472467353,0.0,63890.189789382624,21098.3215159725,1536.9543759495168,0.0,0.8867253505028798,2.8150179277945475,0.0014959135982669303,354295.24541828583,1555253.7921808637,4.389711158400417,1555253.7921808637,4.389711158400417,0.85,0.09565035918947591,4.027634451161993,1.2675158332055436,1.0,0.0,4.027634451162163,1.284863473972227,1.2851547015412426,3.1346789232869514,19342.199440339005,1972.3554363966296,4632.441516551485,4632.441516551485,5.55895097886353,5.012358226182735,-2.362093831302765,7.3744520574855,3.4746172477174984,3.4746172477174984,0.9927477850621423,0.0,0.0,0.00022664852266235247,0.9926603133015885,0.00022832435187070127,199.09829283959186,0.0,0.0,0.0,0.07919711945628553,7.68962653939798e-05,0.0001497522572683727,0.0006031473505133719,0.09565035918948135,0.07177572626847313,0.023874632921008217,0.0956503415498093,0.07177572626846905,0.023874632921006857,0.37569230515055574,0.37569230515055574,0.1249659016371949,0.0,4.925626128027261,4.899428079010704,5.004404802426279,4.926112616605394,4.900058492705568,5.004458403746298,24821.55472467353,21098.3215159725,0.85,1.0641516550279193,0.6610926660367588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527708519591807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.32059998961,1536.9543759495168,0.37569230515055574,0.1249659016371949,6.112874298809886,3.4746172477174984
4705.0,-30.212290473979706,5.01234570149179,35.008385223997536,24.112345149647467,4.99312594689025,-26.691788606571198,-40.222040832135804,1.4726240794817442,-0.10002477170553448,-5.026089247194857,40.01670401063157,42237.34650514969,25751.502962913415,25751.502962913415,67988.8494680631,77399.03586518843,77399.03586518843,25751.502962913415,103150.53882810185,103150.53882810185,103150.53882810185,127972.07402802477,91650.84432376969,56489.15496373093,39068.543733376406,24821.53519992292,0.0,63890.07893329933,21098.304919934482,1536.9529316174694,0.0,0.8867254576000381,2.815020380490036,0.0014959135982669303,354295.48817637,1555253.58264097,4.389707559207633,1555253.58264097,4.389707559207633,0.85,0.0956502882744773,4.027634451161993,1.2675155573664236,1.0,0.0,4.027634451160546,1.2848633686254527,1.2851545961705904,3.1346791803012937,19342.176808704364,1972.3531286121524,4632.441516551485,4632.441516551485,5.558948315030975,5.01234570149179,-2.3620671477659516,7.374412849257741,3.4746340565037315,3.4746340565037315,0.9927525875724947,0.0,0.0,0.00022664852266235247,0.9926497815934067,0.00022832677432168985,199.09820944317607,0.0,0.0,0.0,0.07919711945628553,7.689710883391308e-05,0.0001497514138284394,0.000603143953445639,0.09565028827448029,0.07177565727751402,0.023874630996966264,0.09565034655523685,0.07177565727751178,0.023874630996965525,0.3756920122348831,0.3756920122348831,0.12496591425169354,0.0,4.925707133836511,4.899546990819658,5.004371728030094,4.926064475489341,4.900056013147378,5.004272856649607,24821.53519992292,21098.304919934482,0.85,1.064153474266996,0.6610939790706019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527702433264449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.315555803942,1536.9529316174694,0.3756920122348831,0.12496591425169354,6.112874298809886,3.4746340565037315
4706.0,-30.2121887160323,5.012333145061122,35.00838279202532,24.112347734067612,4.993131584451811,-26.691696460593235,-40.22194416085256,1.4726393290127433,-0.09976659626858009,-5.026077984104376,40.01669961163999,42237.35759383827,25751.506771680113,25751.506771680113,67988.86436551838,77399.02343945632,77399.02343945632,25751.506771680113,103150.53021113643,103150.53021113643,103150.53021113643,127972.05134573222,91650.79298655504,56489.12714093702,39068.51760624225,24821.521134595794,0.0,63890.03874083804,21098.292964406424,1536.951952525282,0.0,0.8867255308906474,2.815018303348726,0.0014959135982669303,354295.64374803466,1555253.392902764,4.3897050961451205,1555253.392902764,4.3897050961451205,0.85,0.0956502210155041,4.027634451161993,1.2675153111992405,1.0,0.0,4.027634451162249,1.2848632972782257,1.2851545248071916,3.134679354367023,19342.165974396292,1972.3520238201927,4632.441516551485,4632.441516551485,5.558949137225208,5.012333145061122,-2.3620450996621365,7.374378244723259,3.474650875265601,3.474650875265601,0.9927573929330288,0.0,0.0,0.00022664852266235247,0.9926392501620175,0.00022832919676041337,199.09812604806763,0.0,0.0,0.0,0.07919711945628553,7.689795167340918e-05,0.00014975057098894328,0.0006031405587962476,0.09565022101550816,0.07177559119874334,0.023874629816764817,0.09565022295021276,0.0717755911987403,0.0238746298167638,0.3756917180683807,0.3756917180683807,0.12496592527331404,0.0,4.925823718930644,4.899705709585305,5.004361518267956,4.926311387835824,4.900361973836368,5.004342100382587,24821.521134595794,21098.292964406424,0.85,1.064154376886618,0.6610945685158971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527696348037422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.310514643954,1536.951952525282,0.3756917180683807,0.12496592527331404,6.112874298809886,3.474650875265601
4707.0,-30.21208698474748,5.012320583079345,35.00838035039075,24.112344975024484,4.993137712031296,-26.69160428956726,-40.22184755941851,1.4726550168510701,-0.09961157744737648,-5.02606554759231,40.016694466257455,42237.36855931256,25751.50743781325,25751.50743781325,67988.87599712581,77398.98742629692,77398.98742629692,25751.50743781325,103150.49486411017,103150.49486411017,103150.49486411017,127971.9968481216,91650.71827124931,56489.099404265064,39068.46540776027,24821.50198401144,0.0,63889.96739177171,21098.276686409725,1536.950651713178,0.0,0.8867256128604528,2.815017718314986,0.0014959135982669303,354295.8155276711,1555253.1709710916,4.389702341402968,1555253.1709710916,4.389702341402968,0.85,0.0956501522313173,4.027634451161993,1.2675150578888137,1.0,0.0,4.027634451162583,1.2848632238803201,1.2851544513926498,3.1346795334358104,19342.150206329294,1972.3504159248362,4632.441516551485,4632.441516551485,5.5589492810226275,5.012320583079345,-2.3620222221257077,7.374342805205052,3.4746676635781686,3.4746676635781686,0.9927621895937625,0.0,0.0,0.00022664852266235247,0.9926287216105332,0.0002283316185880828,199.09804267488016,0.0,0.0,0.0,0.07919711945628553,7.689879391244893e-05,0.00014974972874990354,0.000603137166565275,0.09565015223131795,0.07177552403366906,0.02387462819764889,0.09565013095926511,0.07177552403366858,0.02387462819764873,0.3756914253954445,0.3756914253954445,0.12496593638570355,0.0,4.925945057549882,4.899868662266897,5.004357625433556,4.926453970144962,4.900544090570236,5.004365706970248,24821.50198401144,21098.276686409725,0.85,1.0641557473369754,0.6610954784233033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527690262905788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.3054768457,1536.950651713178,0.3756914253954445,0.12496593638570355,6.112874298809886,3.4746676635781686
4708.0,-30.211985317351044,5.012307978576127,35.00837789352614,24.112337396387034,4.993141092071522,-26.691512450808546,-40.22174718612803,1.4726682255289967,-0.09947880521218622,-5.026054917277924,40.01668913938077,42237.36379071077,25751.512540386168,25751.512540386168,67988.87633109694,77398.94301631387,77398.94301631387,25751.512540386168,103150.45555670004,103150.45555670004,103150.45555670004,127971.93804754518,91650.63407266044,56489.05484705708,39068.42136178151,24821.482490845134,0.0,63889.903852626645,21098.260117218364,1536.9493718634756,0.0,0.8867256862899529,2.8150172147375248,0.0014959135982669303,354295.96235920885,1555252.9412112045,4.389699873673371,1555252.9412112045,4.389699873673371,0.85,0.09565008453645538,4.027634451161993,1.2675147562241187,1.0,0.0,4.027634451162493,1.2848631620815452,1.2851543895798674,3.1346796842062274,19342.132436891323,1972.3486039464367,4632.441516551485,4632.441516551485,5.55895038250937,5.012307978576127,-2.362000705858317,7.374308684434443,3.474684429288768,3.474684429288768,0.9927669797967908,0.0,0.0,0.00022664852266235247,0.9926181997914431,0.00022833403891846143,199.09795935412174,0.0,0.0,0.0,0.07919711945628553,7.689966904621242e-05,0.00014974885361614007,0.0006031336418463799,0.09565008453646157,0.07177545769592968,0.023874626840531883,0.09565004211942922,0.07177545769592504,0.02387462684053034,0.37569113428003126,0.37569113428003126,0.12496594794712872,0.0,4.926067243034652,4.900026136753468,5.004373603755198,4.926576112065732,4.900676222344032,5.004457734739788,24821.482490845134,21098.260117218364,0.85,1.0641568108777453,0.6610960612515354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527684179373674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.30044190524,1536.9493718634756,0.37569113428003126,0.12496594794712872,6.112874298809886,3.474684429288768
4709.0,-30.21188365271933,5.012295392543764,35.008375425160075,24.112329154182248,4.9931485503472635,-26.69142020668717,-40.22165051484478,1.472685104315123,-0.09944819737205535,-5.026041466465991,40.016683890647776,42237.374441832464,25751.51032388352,25751.51032388352,67988.88476571598,77398.87947478447,77398.87947478447,25751.51032388352,103150.38979866798,103150.38979866798,103150.38979866798,127971.85206528736,91650.53239471889,56489.02736176712,39068.338925501965,24821.46226661937,0.0,63889.80119212133,21098.242926626466,1536.9479828633225,0.0,0.8867257737991838,2.8150183824504063,0.0014959135982669303,354296.1481490218,1555252.714821848,4.38969693276961,1555252.714821848,4.38969693276961,0.85,0.09565001590775754,4.027634451161993,1.2675144831324001,1.0,0.0,4.027634451162432,1.2848630831116286,1.2851543105920515,3.134679876869085,19342.110978575936,1972.3464158072265,4632.441516551485,4632.441516551485,5.5589499040354085,5.012295392543764,-2.361977147195348,7.374272539739112,3.4747011612354295,3.4747011612354295,0.9927717603529799,0.0,0.0,0.00022664852266235247,0.9926076783787837,0.00022833645920665782,199.09787603569887,0.0,0.0,0.0,0.07919711945628553,7.690051191165315e-05,0.00014974801075069933,0.0006031302470924931,0.09565001590776023,0.07177539048223827,0.02387462542552197,0.09565000479341364,0.07177539048223625,0.023874625425521292,0.37569084418692766,0.37569084418692766,0.12496596107070398,0.0,4.926167351382901,4.900157461744016,5.004379752891452,4.926593269093928,4.90070830508364,5.004429931396885,24821.46226661937,21098.242926626466,0.85,1.0641586528226687,0.6610972902360671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527678099667176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.295409075923,1536.9479828633225,0.37569084418692766,0.12496596107070398,6.112874298809886,3.4747011612354295
4710.0,-30.21178200053341,5.012282817412274,35.00837296041629,24.112331389356427,4.993156143372784,-26.691327960309504,-40.221553878486134,1.4727021031488579,-0.0992459353593631,-5.0260283823603,40.016679059422884,42237.38504113264,25751.509015778745,25751.509015778745,67988.89405691139,77398.85788318925,77398.85788318925,25751.509015778745,103150.366898968,103150.366898968,103150.366898968,127971.8115896042,91650.47272622971,56488.999884172896,39068.303157840906,24821.444690636203,0.0,63889.74784847711,21098.227987040773,1536.946758649985,0.0,0.8867258579285591,2.8150172523736137,0.0014959135982669303,354296.3288737648,1555252.506440555,4.389694105452301,1555252.506440555,4.389694105452301,0.85,0.09564994814230737,4.027634451161993,1.2675142089417206,1.0,0.0,4.027634451160307,1.2848630035800614,1.2851542310424577,3.1346800709022253,19342.098386019086,1972.3451317237882,4632.441516551485,4632.441516551485,5.558949621656286,5.012282817412274,-2.361953870867624,7.374236688279898,3.4747178777466265,3.4747178777466265,0.9927765364990362,0.0,0.0,0.00022664852266235247,0.9925971583744136,0.0002283388792221983,199.09779272754554,0.0,0.0,0.0,0.07919711945628553,7.690135448112688e-05,0.0001497471681812256,0.0006031268535306532,0.09564994814231022,0.07177532378948628,0.02387462435282393,0.09564989928272752,0.07177532378948415,0.023874624352823226,0.3756905534302521,0.3756905534302521,0.12496597485834764,0.0,4.926285413021219,4.900314269034936,5.004381209963469,4.92678244700096,4.900966345590291,5.004411922770544,24821.444690636203,21098.227987040773,0.85,1.064159686749053,0.6610980081077189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527672020131095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.290379580132,1536.946758649985,0.3756905534302521,0.12496597485834764,6.112874298809886,3.4747178777466265
4711.0,-30.211680363943437,5.012270249507977,35.00837049918919,24.11232318207624,4.993163499895225,-26.691235751625353,-40.22145347027106,1.4727188875771715,-0.09921277555355346,-5.026015489760614,40.016674232366334,42237.37992297092,25751.508148515648,25751.508148515648,67988.88807148657,77398.79482098945,77398.79482098945,25751.508148515648,103150.30296950511,103150.30296950511,103150.30296950511,127971.73020846205,91650.3714976791,56488.95659966068,39068.238775576014,24821.427238956938,0.0,63889.66601453295,21098.213153113396,1536.9455415139776,0.0,0.8867259410675785,2.815018321414576,0.0014959135982669303,354296.50695339503,1555252.298239072,4.389691311418019,1555252.298239072,4.389691311418019,0.85,0.09564988074736097,4.027634451161993,1.267513937498443,1.0,0.0,4.027634451160802,1.2848629250516312,1.2851541524962282,3.134680262488036,19342.077022544057,1972.3429532556029,4632.441516551485,4632.441516551485,5.558949434441165,5.012270249507977,-2.3619307514357657,7.374201000943742,3.4747345765695337,3.4747345765695337,0.9927813075912953,0.0,0.0,0.00022664852266235247,0.9925866401043102,0.00022834129889007387,199.09770943224345,0.0,0.0,0.0,0.07919711945628553,7.690222994634349e-05,0.00014974629271600898,0.000603123327476786,0.09564988074736504,0.07177525739140339,0.023874623355961647,0.09564986882824304,0.07177525739140034,0.023874623355960634,0.3756902637761951,0.3756902637761951,0.12496598889669353,0.0,4.926383988529494,4.900445984804378,5.0043800405849765,4.926802714207042,4.900997331333883,5.004399883361202,24821.427238956938,21098.213153113396,0.85,1.064160956108632,0.6610987747746748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527665941344359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.285353223835,1536.9455415139776,0.3756902637761951,0.12496598889669353,6.112874298809886,3.4747345765695337
4712.0,-30.211578762472378,5.012257777537012,35.0083680602915,24.112324404437118,4.99317755087416,-26.6911429050707,-40.22135672913862,1.472741693472489,-0.09916740216675635,-5.02599838030111,40.01666996030462,42237.38995237796,25751.49663651579,25751.49663651579,67988.88658889374,77398.74293757098,77398.74293757098,25751.49663651579,103150.23957408677,103150.23957408677,103150.23957408677,127971.65090037402,91650.28417232777,56488.931187134665,39068.16998354789,24821.411326287263,0.0,63889.58130983515,21098.199627344173,1536.9443165526295,0.0,0.886726043669592,2.8150197221450153,0.0014959135982669303,354296.743278704,1555252.1139757463,4.3896878632957765,1555252.1139757463,4.3896878632957765,0.85,0.09564981181793634,4.027634451161993,1.2675136572634802,1.0,0.0,4.027634451162725,1.2848628183508928,1.2851540457713049,3.1346805228058643,19342.05859322791,1972.341073988356,4632.441516551485,4632.441516551485,5.558946949358554,5.012257777537012,-2.3619045280534317,7.374162305590444,3.4747512566140912,3.4747512566140912,0.9927860733183118,0.0,0.0,0.00022664852266235247,0.9925761255887924,0.00022834371774548318,199.09762616579238,0.0,0.0,0.0,0.07919711945628553,7.690307344676399e-05,0.00014974544921558848,0.0006031199301654328,0.09564981181794083,0.07177518981026967,0.023874622007671147,0.09564985125641381,0.07177518981026632,0.02387462200767003,0.3756899735865522,0.3756899735865522,0.12496600297723458,0.0,4.92646689959588,4.900569306788611,5.00434133898284,4.926830978134376,4.901095085835209,5.004219072891715,24821.411326287263,21098.199627344173,0.85,1.0641623437658614,0.6610998082386235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527659863495344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.280329943502,1536.9443165526295,0.3756899735865522,0.12496600297723458,6.112874298809886,3.4747512566140912
4713.0,-30.21147722931636,5.012245241472786,35.00836563334046,24.112316860724263,4.993180717926813,-26.691051208465886,-40.22125639077274,1.4727546970763663,-0.09902738576528236,-5.025988808830461,40.016665430479826,42237.38472629848,25751.50432770711,25751.50432770711,67988.88905400559,77398.6995363149,77398.6995363149,25751.50432770711,103150.20386402201,103150.20386402201,103150.20386402201,127971.60095055241,91650.20095042969,56488.88614041338,39068.12756668479,24821.397086530393,0.0,63889.52465321518,21098.187523550834,1536.9433624919814,0.0,0.8867261088196129,2.815018999831805,0.0014959135982669303,354296.8754852003,1555251.9185945534,4.389685673814302,1555251.9185945534,4.389685673814302,0.85,0.09564974603534718,4.027634451161993,1.267513358895667,1.0,0.0,4.027634451160888,1.2848627575116256,1.2851539849182478,3.134680671235465,19342.04102991271,1972.3392830286298,4632.441516551485,4632.441516551485,5.558948609647474,5.012245241472786,-2.361883851144741,7.374129092617527,3.47476794465203,3.47476794465203,0.9927908413291514,0.0,0.0,0.00022664852266235247,0.9925656182630639,0.00022834613499808217,199.0975429553978,0.0,0.0,0.0,0.07919711945628553,7.690394832103839e-05,0.00014974457434131409,0.0006031164064916649,0.09564974603535138,0.07177512487168518,0.023874621163666208,0.09564977436621923,0.07177512487168203,0.023874621163665153,0.3756896825470281,0.3756896825470281,0.12496601481379728,0.0,4.926562181133647,4.900697118101789,5.0043387133662804,4.9269614230651655,4.90122654008627,5.004346414752888,24821.397086530393,21098.187523550834,0.85,1.0641633260388346,0.6611003126969254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527653787751518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.275309347508,1536.9433624919814,0.3756896825470281,0.12496601481379728,6.112874298809886,3.47476794465203
4714.0,-30.211375718230265,5.012232787828429,35.00836320715044,24.11231839740651,4.993192929511183,-26.69095862718651,-40.221159684564896,1.4727758384674332,-0.09893673386665114,-5.0259723620715295,40.01666059874336,42237.39455075143,25751.494437322817,25751.494437322817,67988.88898807425,77398.65628830424,77398.65628830424,25751.494437322817,103150.15072562706,103150.15072562706,103150.15072562706,127971.5287636182,91650.12155248938,56488.8598149367,39068.06859728075,24821.378037991144,0.0,63889.44663527189,21098.171332292473,1536.941973778071,0.0,0.8867262100742537,2.815019728405633,0.0014959135982669303,354297.1026571064,1555251.710191275,4.389682270973774,1555251.710191275,4.389682270973774,0.8500000000000001,0.09564967600079921,4.027634451161993,1.2675131055852402,1.0,0.0,4.027634451162108,1.2848626585985403,1.285153885982743,3.1346809125538146,19342.024273613177,1972.3375743615993,4632.441516551485,4632.441516551485,5.558946474621213,5.012232787828429,-2.3618581426928826,7.374090930521312,3.4747845925685503,3.4747845925685503,0.9927955978767287,0.0,0.0,0.00022664852266235247,0.9925551133412223,0.00022834855174881847,199.09745976315992,0.0,0.0,0.0,0.07919711945628553,7.690479153436443e-05,0.00014974373112798805,0.0006031130103366232,0.095649676000801,0.07177505667423574,0.02387461932656526,0.09564972361922969,0.0717750566742344,0.02387461932656481,0.3756893911821664,0.3756893911821664,0.12496602701798604,0.0,4.926650635233784,4.900826264773741,5.004304709155633,4.927035628204862,4.901374084289387,5.004199972205015,24821.378037991144,21098.171332292473,0.85,1.0641646244990195,0.6611012737655039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452764771609799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.270290769651,1536.941973778071,0.3756893911821664,0.12496602701798604,6.112874298809886,3.4747845925685503
4715.0,-30.211274262109008,5.012220264196793,35.00836078352912,24.112316232081525,4.993195264807179,-26.690867083082185,-40.22106315298004,1.4727880857803273,-0.0986893266840525,-5.025963108791033,40.01665582118248,42237.404782434765,25751.502835796415,25751.502835796415,67988.90761823118,77398.63808507856,77398.63808507856,25751.502835796415,103150.14092087498,103150.14092087498,103150.14092087498,127971.50332254561,91650.06322311939,56488.829920475495,39068.03700293766,24821.362401670627,0.0,63889.39940460828,21098.158041420033,1536.940949559115,0.0,0.8867262745013028,2.8150175581910704,0.0014959135982669303,354297.23046868335,1555251.5041247301,4.389680105789594,1555251.5041247301,4.389680105789594,0.85,0.09564960968305203,4.027634451161993,1.2675128198554741,1.0,0.0,4.027634451161274,1.2848626012977054,1.2851538286689201,3.1346810523507345,19342.01196366671,1972.3363190964,4632.441516551485,4632.441516551485,5.55894828759037,5.012220264196793,-2.361837733265525,7.374057997462318,3.474801244454957,3.474801244454957,0.9928003555585592,0.0,0.0,0.00022664852266235247,0.9925446142272623,0.00022835096721451447,199.09737661603728,0.0,0.0,0.0,0.07919711945628553,7.690563323361947e-05,0.000149742889428733,0.000603109620279706,0.09564960968305226,0.07177499149237336,0.0238746181906789,0.09564959308757491,0.07177499149237318,0.02387461819067884,0.3756890997232538,0.3756890997232538,0.1249660376108905,0.0,4.926771762112423,4.900986219572189,5.004308987252045,4.927273782106965,4.901643611735722,5.004343698312368,24821.362401670627,21098.158041420033,0.85,1.064165702789925,0.6611019226358266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527641645769311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.265275134097,1536.940949559115,0.3756890997232538,0.1249660376108905,6.112874298809886,3.474801244454957
4716.0,-30.21117284459965,5.012207792277202,35.00835835065448,24.112318152934336,4.993204964833565,-26.69077483718382,-40.22096648169679,1.4728069574177258,-0.0985395617674385,-5.025948174305457,40.016650704416485,42237.414431586396,25751.496630350855,25751.496630350855,67988.91106193725,77398.60662593547,77398.60662593547,25751.496630350855,103150.10325628633,103150.10325628633,103150.10325628633,127971.44546159449,91649.99463516679,56488.802440817606,39067.991327054646,24821.342205308163,0.0,63889.33353236281,21098.140874511937,1536.9395308075789,0.0,0.8867263690874114,2.815017333720504,0.0014959135982669303,354297.4367523742,1555251.2834275535,4.38967692705762,1555251.2834275535,4.38967692705762,0.85,0.09564954025524346,4.027634451161993,1.2675126033602284,1.0,0.0,4.027634451161914,1.284862513004015,1.2851537403552171,3.1346812677609868,19341.997488728528,1972.3348430634853,4632.441516551485,4632.441516551485,5.558946948027736,5.012207792277202,-2.3618131794155643,7.374020971692767,3.474817854472461,3.474817854472461,0.992805101277846,0.0,0.0,0.00022664852266235247,0.9925341192287517,0.00022835338178446666,199.09729350062796,0.0,0.0,0.0,0.07919711945628553,7.690647615949925e-05,0.00014974204650285323,0.000603106225282393,0.09564954025525181,0.07177492392148875,0.023874616333763064,0.09564950736904987,0.07177492392148248,0.023874616333760982,0.3756888101442247,0.3756888101442247,0.12496604921455803,0.0,4.92689347118926,4.901153650404865,5.004293113193114,4.927408612538045,4.901851735410162,5.004258020628242,24821.342205308163,21098.140874511937,0.85,1.064166853884895,0.6611027552852974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452763557873258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.26026178112,1536.9395308075789,0.3756888101442247,0.12496604921455803,6.112874298809886,3.474817854472461
4717.0,-30.21107144119371,5.012195279933798,35.00835591812988,24.112305195909016,4.993209062143614,-26.690683164303575,-40.22086995011193,1.472820785253504,-0.0985135724366728,-5.025937598290013,40.016645848863384,42237.42437153251,25751.50148120847,25751.50148120847,67988.92585274097,77398.5375793584,77398.5375793584,25751.50148120847,103150.03906056687,103150.03906056687,103150.03906056687,127971.36455814405,91649.88619716345,56488.77298933791,39067.9035642506,24821.32549757718,0.0,63889.22906182778,21098.126672940605,1536.9384088008194,0.0,0.886726440532656,2.81501822659754,0.0014959135982669303,354297.58283443074,1555251.073997078,4.3896745260152485,1555251.073997078,4.3896745260152485,0.8500000000000001,0.09564947395445457,4.027634451161993,1.2675122912554073,1.0,0.0,4.02763445116105,1.284862448308489,1.2851536756450272,3.1346814255987803,19341.97460375623,1972.3325094457566,4632.441516551485,4632.441516551485,5.558947995176977,5.012195279933798,-2.3617918435247045,7.373987123458503,3.474834459217046,3.474834459217046,0.9928098454905846,0.0,0.0,0.00022664852266235247,0.9925236258093844,0.00022835579604215956,199.09721039684635,0.0,0.0,0.0,0.07919711945628553,7.690731787580119e-05,0.00014974120478655127,0.0006031028351568171,0.09564947395445618,0.07177485885446344,0.02387461509999274,0.095649475587448,0.07177485885446223,0.023874615099992336,0.37568852262928504,0.37568852262928504,0.12496606040712398,0.0,4.926995576956983,4.901287590307618,5.00429940620279,4.927424025853327,4.901843434490047,5.00434469259983,24821.32549757718,21098.126672940605,0.85,1.0641688254986732,0.6611039918897428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452762951400989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.255251036488,1536.9384088008194,0.37568852262928504,0.12496606040712398,6.112874298809886,3.474834459217046
4718.0,-30.210970042742996,5.012182769026957,35.0083534729998,24.112307710479968,4.993215232605473,-26.69059128853667,-40.22077334867788,1.4728364783990864,-0.09828027981694731,-5.025925112618076,40.01664061665223,42237.434168150976,25751.501308820934,25751.501308820934,67988.9354769719,77398.52267940671,77398.52267940671,25751.501308820934,103150.02398822765,103150.02398822765,103150.02398822765,127971.32956259669,91649.83274717856,56488.7442359226,39067.87612361774,24821.30557436903,0.0,63889.18169798677,21098.109738213676,1536.93706359592,0.0,0.8867265230668078,2.8150166190545862,0.0014959135982669303,354297.75529382954,1555250.8483205514,4.389671752311092,1555250.8483205514,4.389671752311092,0.85,0.09564940614724432,4.027634451161993,1.26751203794498,1.0,0.0,4.027634451163889,1.28486237488585,1.2851536022057464,3.134681604728146,19341.963323564916,1972.33135918636,4632.441516551485,4632.441516551485,5.558947957963871,5.012182769026957,-2.361769138101489,7.373951907128446,3.474851030980581,3.474851030980581,0.992814580280166,0.0,0.0,0.00022664852266235247,0.9925131330224367,0.0002283582102053947,199.09712729719502,0.0,0.0,0.0,0.07919711945628553,7.690816020968638e-05,0.0001497403624526661,0.0006030994425438417,0.09564940614724807,0.07177479250008895,0.023874613647159114,0.0956493461515637,0.07177479250008614,0.02387461364715818,0.3756882348454543,0.3756882348454543,0.12496607260502812,0.0,4.9271206974647725,4.901452406336432,5.00430506908026,4.92764483280115,4.9021353819076126,5.00435146688784,24821.30557436903,21098.109738213676,0.85,1.0641697650529514,0.6611046353326815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527623450135645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.2502433899,1536.93706359592,0.3756882348454543,0.12496607260502812,6.112874298809886,3.474851030980581
4719.0,-30.21086866136804,5.012170379043376,35.00835105144623,24.112303414754592,4.993230886826043,-26.69049847973483,-40.220672835689015,1.4728607051928233,-0.09836440632051335,-5.025906947818856,40.016636413110156,42237.42765183158,25751.486798029724,25751.486798029724,67988.9144498613,77398.44200001593,77398.44200001593,25751.486798029724,103149.92879804566,103149.92879804566,103149.92879804566,127971.21832189533,91649.71736402242,56488.70301583809,39067.79372020481,24821.289523849675,0.0,63889.08324405449,21098.096095272223,1536.9358026883067,0.0,0.8867266307942632,2.8150198441569345,0.0014959135982669303,354298.0061967727,1555250.6670127541,4.389668131942542,1555250.6670127541,4.389668131942542,0.85,0.09564933732689168,4.027634451161993,1.267511734631844,1.0,0.0,4.027634451161657,1.2848622615373264,1.285153488831531,3.1346818812648163,19341.93897287373,1972.3288761069,4632.441516551485,4632.441516551485,5.558944825535505,5.012170379043376,-2.361742249637126,7.373912628680502,3.4748675823235735,3.4748675823235735,0.9928193092353067,0.0,0.0,0.00022664852266235247,0.9925026421221333,0.00022836062398558536,199.09704421160725,0.0,0.0,0.0,0.07919711945628553,7.690903666014446e-05,0.000149739486002208,0.000603095912521782,0.09564933732689737,0.07177472535836486,0.023874611968532515,0.09564938888415658,0.07177472535836059,0.023874611968531093,0.3756879488089557,0.3756879488089557,0.12496608557317014,0.0,4.927198177943069,4.901569758388632,5.004262562621136,4.927542541498326,4.902073662168334,5.00412708415945,24821.289523849675,21098.096095272223,0.85,1.0641710758338099,0.6611055521095177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527617386562774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.245239024156,1536.9358026883067,0.3756879488089557,0.12496608557317014,6.112874298809886,3.4748675823235735
4720.0,-30.21076732428505,5.01215788958388,35.008348640574184,24.112301493901782,4.993231601644836,-26.69040720483463,-40.22057633902875,1.4728714821944078,-0.09808056048530034,-5.025899168802394,40.016631881124,42237.43756474719,25751.498735139503,25751.498735139503,67988.9362998867,77398.43140723954,77398.43140723954,25751.498735139503,103149.93014237905,103149.93014237905,103149.93014237905,127971.20598488308,91649.66603719517,56488.67219470296,39067.77093610246,24821.275842504037,0.0,63889.0467786065,21098.08446612843,1536.9349246097574,0.0,0.8867266868241788,2.815017023214212,0.0014959135982669303,354298.1136451884,1555250.4715384746,4.3896662489599905,1555250.4715384746,4.3896662489599905,0.85,0.09564927299698495,4.027634451161993,1.267511472529732,1.0,0.0,4.027634451163839,1.284862211115588,1.285153438398364,3.134682004278871,19341.92814075784,1972.3277715384804,4632.441516551485,4632.441516551485,5.558947402386123,5.01215788958388,-2.361723001155622,7.3738808907395015,3.4748841492935716,3.4748841492935716,0.9928240426553062,0.0,0.0,0.00022664852266235247,0.992492155924669,0.0002283630367347259,199.09696116238763,0.0,0.0,0.0,0.07919711945628553,7.69098780978168e-05,0.00014973864456453568,0.0006030925235184244,0.0956492729969869,0.0717746618508957,0.0238746111460912,0.0956492444312125,0.07177466185089423,0.02387461114609071,0.37568766140071885,0.37568766140071885,0.12496609623900462,0.0,4.927319321377524,4.901728036075383,5.004271953434568,4.927818608317068,4.902375920306952,5.004324311464245,24821.275842504037,21098.08446612843,0.85,1.064172025221905,0.661106084601822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452761132401609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.240237696276,1536.9349246097574,0.37568766140071885,0.12496609623900462,6.112874298809886,3.4748841492935716
4721.0,-30.210665999510972,5.012145485007893,35.00834622196923,24.112303100433223,4.993243492331538,-26.69031482332041,-40.22047966774551,1.4728923161409524,-0.09798827492409146,-5.025882757671776,40.01662683414131,42237.446755790814,25751.48854911846,25751.48854911846,67988.93530490928,77398.3896779335,77398.3896779335,25751.48854911846,103149.87822705196,103149.87822705196,103149.87822705196,127971.133511363,91649.58810349833,56488.64518135542,39067.714357936566,24821.255284311046,0.0,63888.96964224761,21098.06699166439,1536.9334491139857,0.0,0.8867267886766974,2.8150177261739033,0.0014959135982669303,354298.34032559773,1555250.2538513143,4.3896628260297526,1555250.2538513143,4.3896628260297526,0.85,0.09564920362695872,4.027634451161993,1.267511224164628,1.0,0.0,4.027634451164524,1.2848621136410097,1.2851533409016922,3.1346822420878957,19341.911693475166,1972.3260943824005,4632.441516551485,4632.441516551485,5.558945203541084,5.012145485007893,-2.36169744071607,7.373842925723963,3.474900665605029,3.474900665605029,0.992828761601437,0.0,0.0,0.00022664852266235247,0.9924816711203922,0.00022836544921428484,199.09687812332487,0.0,0.0,0.0,0.07919711945628553,7.691072106671257e-05,0.0001497378015956399,0.0006030891283478585,0.09564920362696139,0.07177459444790314,0.023874609179058245,0.09564918747744595,0.07177459444790114,0.02387460917905758,0.37568737545614794,0.37568737545614794,0.12496610818308997,0.0,4.927428131378804,4.9018815292587306,5.004246306067159,4.927894482747661,4.9025266679091715,5.004174928638179,24821.255284311046,21098.06699166439,0.85,1.0641732944766493,0.6611070266480025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527605264123096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.23523886046,1536.9334491139857,0.37568737545614794,0.12496610818308997,6.112874298809886,3.474900665605029
4722.0,-30.210564736851524,5.012133073003222,35.00834382012493,24.11229492807763,4.993250476283426,-26.690222988444763,-40.22038310123605,1.4729087278766864,-0.09794673148343236,-5.025870665076717,40.016622485122646,42237.456027249995,25751.48944056052,25751.48944056052,67988.94546781051,77398.32839023494,77398.32839023494,25751.48944056052,103149.81783079545,103149.81783079545,103149.81783079545,127971.05869079838,91649.488649943,56488.61628695818,39067.635958872015,24821.240860002934,0.0,63888.87681887495,21098.054731002492,1536.9324232953054,0.0,0.8867268660096514,2.8150185917163766,0.0014959135982669303,354298.5073558686,1555250.0662688517,4.3896602271222935,1555250.0662688517,4.3896602271222935,0.85,0.09564913771696634,4.027634451161993,1.2675109587656332,1.0,0.0,4.0276344511644995,1.284862036856383,1.2851532640996615,3.1346824294196085,19341.890704598674,1972.3239541126354,4632.441516551485,4632.441516551485,5.558945395975689,5.012133073003222,-2.361675049875325,7.373808122878547,3.474917186707246,3.474917186707246,0.992833481916356,0.0,0.0,0.00022664852266235247,0.9924711928629281,0.00022836786023839312,199.09679513523628,0.0,0.0,0.0,0.07919711945628553,7.6911563130514e-05,0.00014973695953183846,0.0006030857368226817,0.09564913771697338,0.07177452984557302,0.023874607871400364,0.09564916138813219,0.07177452984556773,0.02387460787139861,0.37568709049776844,0.37568709049776844,0.1249661190303869,0.0,4.927522710178891,4.902012245821709,5.004232130295634,4.927923933593263,4.902558076803587,5.004198425880702,24821.240860002934,21098.054731002492,0.85,1.064174999672623,0.6611081322808857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452759920497122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.230243155956,1536.9324232953054,0.37568709049776844,0.1249661190303869,6.112874298809886,3.474917186707246
4723.0,-30.21046351114851,5.012120596664222,35.00834140184228,24.11229290245103,4.993252200193555,-26.690131712834177,-40.22028656965119,1.4729204018792077,-0.09769264308141601,-5.025861333382865,40.016617202630314,42237.46548863807,25751.4971606799,25751.4971606799,67988.96264931797,77398.31307161058,77398.31307161058,25751.4971606799,103149.81023229047,103149.81023229047,103149.81023229047,127971.03208544891,91649.43305103594,56488.5854680632,39067.60842552527,24821.221853158433,0.0,63888.8302786837,21098.038575184666,1536.9312027592216,0.0,0.8867269326648086,2.815016342907073,0.0014959135982669303,354298.6362509363,1555249.838423701,4.3896579870608825,1555249.838423701,4.3896579870608825,0.8499999999999999,0.0956490717151238,4.027634451161993,1.2675106823770328,1.0,0.0,4.027634451161195,1.2848619822379173,1.2851532094688158,3.134682562672477,19341.878970894544,1972.3227576078013,4632.441516551485,4632.441516551485,5.558947062509279,5.012120596664222,-2.361654727673586,7.373775324337808,3.4749336848941836,3.4749336848941836,0.9928381956840525,0.0,0.0,0.00022664852266235247,0.992460718548832,0.00022837027040602283,199.09671217750392,0.0,0.0,0.0,0.07919711945628553,7.691240489829088e-05,0.0001497361177640616,0.0006030823464897838,0.09564907171512498,0.07177446517939483,0.02387460653573015,0.09564901620909669,0.07177446517939394,0.02387460653572986,0.3756868050488891,0.3756868050488891,0.12496612967909836,0.0,4.927648373464194,4.902174103361801,5.004248869359742,4.928168690301447,4.902839255705828,5.00433357339341,24821.221853158433,21098.038575184666,0.85,1.0641760438053014,0.6611087619603901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527593149538804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.225249584586,1536.9312027592216,0.3756868050488891,0.12496612967909836,6.112874298809886,3.4749336848941836
4724.0,-30.210362306327763,5.0121081728784835,35.00833897349659,24.11228958461436,4.993261772652347,-26.690039671110608,-40.220186196360714,1.4729391374352288,-0.09763343269310099,-5.025846542151402,40.016612072958,42237.45872302397,25751.490854288684,25751.490854288684,67988.94957731265,77398.26093550946,77398.26093550946,25751.490854288684,103149.75178979815,103149.75178979815,103149.75178979815,127970.95324079625,91649.34382059106,56488.54160810559,39067.55801387275,24821.201450998116,0.0,63888.75946487087,21098.021233348398,1536.9297722045587,0.0,0.8867270265677416,2.8150172913134606,0.0014959135982669303,354298.8405565556,1555249.6171700268,4.389654831291403,1555249.6171700268,4.389654831291403,0.85,0.09564900358114616,4.027634451161993,1.2675103796133773,1.0,0.0,4.027634451161976,1.2848618945809875,1.2851531217920178,3.1346827765294294,19341.86013952366,1972.3208373423809,4632.441516551485,4632.441516551485,5.558945701155618,5.0121081728784835,-2.361630421926808,7.373738594805292,3.4749501429869243,3.4749501429869243,0.9928428979962641,0.0,0.0,0.00022664852266235247,0.9924502465147194,0.00022837268009987942,199.09662923695433,0.0,0.0,0.0,0.07919711945628553,7.691328017526543e-05,0.00014973524248708704,0.0006030788211940867,0.09564900358115067,0.07177439874407746,0.023874604837073213,0.09564896953441557,0.07177439874407407,0.02387460483707209,0.37568652118397367,0.37568652118397367,0.12496614203499094,0.0,4.92775571374824,4.902319338957398,5.004242168805035,4.928213109458284,4.902928371106668,5.0042434977293055,24821.201450998116,21098.021233348398,0.85,1.0641770187241821,0.6611093888315075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527587096321406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.220258648273,1536.9297722045587,0.37568652118397367,0.12496614203499094,6.112874298809886,3.4749501429869243
4725.0,-30.210261121482834,5.012095721632342,35.00833654910983,24.112281726580136,4.993266716014974,-26.689948110326494,-40.22009343663228,1.4729537048586538,-0.09754666487344821,-5.025835528807657,40.01660733157958,42237.483522893046,25751.49414953699,25751.49414953699,67988.97767243003,77398.2092261552,77398.2092261552,25751.49414953699,103149.70337569219,103149.70337569219,103149.70337569219,127970.88841249124,91649.25315080554,56488.52744754327,39067.47300362475,24821.185036799052,0.0,63888.658040423805,21098.007281279195,1536.9286577190553,0.0,0.8867270998260511,2.8150174368031826,0.0014959135982669303,354298.99267971754,1555249.4126643164,4.389652369320296,1555249.4126643164,4.389652369320296,0.8500000000000001,0.09564893820179535,4.027634451161993,1.2675101438863203,1.0,0.0,4.02763445116158,1.2848618264252598,1.2851530536208418,3.1346829428092438,19341.841004391455,1972.3188861019264,4632.441516551485,4632.441516551485,5.558946412497207,5.012095721632342,-2.361608903813066,7.3737046254454075,3.4749665961393332,3.4749665961393332,0.9928475988969524,0.0,0.0,0.00022664852266235247,0.9924397766667263,0.00022837508934153076,199.0965463128446,0.0,0.0,0.0,0.07919711945628553,7.691408906850741e-05,0.00014973443359384507,0.0006030755632677981,0.0956489382018004,0.07177433439976834,0.023874603802032067,0.09564891302139816,0.07177433439976455,0.023874603802030804,0.37568623768573634,0.37568623768573634,0.12496615434578426,0.0,4.927858172231254,4.902453306364919,5.00424979471677,4.928288863934199,4.903010091377666,5.004301244421413,24821.185036799052,21098.007281279195,0.85,1.0641791478764802,0.6611108265283712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527581044357791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.21527066781,1536.9286577190553,0.37568623768573634,0.12496615434578426,6.112874298809886,3.4749665961393332
4726.0,-30.210159968712844,5.012083321943596,35.008334127830864,24.11228361250835,4.993276780383895,-26.68985606626913,-40.21999302841721,1.4729728779402167,-0.09741232077061568,-5.025820811645083,40.01660257332723,42237.47654500598,25751.48796264953,25751.48796264953,67988.9645076555,77398.17607671926,77398.17607671926,25751.48796264953,103149.6640393688,103149.6640393688,103149.6640393688,127970.83091287252,91649.18312718712,56488.48359547393,39067.443924125764,24821.16687350372,0.0,63888.61079762949,21097.99184247816,1536.9273591682304,0.0,0.886727192006238,2.8150173895602806,0.0014959135982669303,354299.19596241164,1555249.2074308188,4.389649271447453,1555249.2074308188,4.389649271447453,0.85,0.09564887086068234,4.027634451161993,1.267509834528901,1.0,0.0,4.027634451163112,1.2848617367213275,1.2851529638965773,3.1346831616603295,19341.826226467492,1972.3173791730605,4632.441516551485,4632.441516551485,5.558945076940687,5.012083321943596,-2.361584680868823,7.373668002812419,3.474983020301545,3.474983020301545,0.9928522915147271,0.0,0.0,0.00022664852266235247,0.992429310256689,0.00022837749784287455,199.09646341509037,0.0,0.0,0.0,0.07919711945628553,7.691496466776017e-05,0.0001497335579945923,0.0006030720366740822,0.0956488708606841,0.0717742684505861,0.023874602410098,0.09564884054564672,0.07177426845058478,0.023874602410097562,0.37568595389406184,0.37568595389406184,0.1249661674851701,0.0,4.927962657234161,4.9025971190976065,5.004235930753282,4.92840849087446,4.903200319223572,5.004208465163572,24821.16687350372,21097.99184247816,0.85,1.0641797287315278,0.6611112061709307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452757499359375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.21028566066,1536.9273591682304,0.37568595389406184,0.1249661674851701,6.112874298809886,3.474983020301545
4727.0,-30.210058837329292,5.012070882901749,35.00833170971178,24.11227592909711,4.993280887843417,-26.68976463719815,-40.21989649683235,1.4729866877122775,-0.09730572212947664,-5.025810394339706,40.01659782280759,42237.48553110517,25751.492685021665,25751.492685021665,67988.97821612684,77398.12829255628,77398.12829255628,25751.492685021665,103149.62097757796,103149.62097757796,103149.62097757796,127970.7715944992,91649.09606581168,56488.45330436047,39067.380846056905,24821.150616921233,0.0,63888.531462978135,21097.978024383046,1536.9262676941837,0.0,0.8867272622623987,2.815017204979469,0.0014959135982669303,354299.33985283226,1555249.0025308668,4.389646910369297,1555249.0025308668,4.389646910369297,0.8499999999999999,0.09564880586182342,4.027634451161993,1.2675095647340644,1.0,0.0,4.027634451162052,1.2848616721103934,1.2851528992709984,3.1346833192919346,19341.807852861344,1972.3155055866525,4632.441516551485,4632.441516551485,5.55894609635391,5.012070882901749,-2.3615636323926212,7.37363451529437,3.4749994392648267,3.4749994392648267,0.9928569826470933,0.0,0.0,0.00022664852266235247,0.9924188461785579,0.0002283799058583914,199.096380534932,0.0,0.0,0.0,0.07919711945628553,7.691580646995662e-05,0.00014973271619239586,0.0006030686462025548,0.09564880586182803,0.07177420437171562,0.0238746014901124,0.0956487739257018,0.07177420437171217,0.023874601490111252,0.37568567055423224,0.37568567055423224,0.1249661799887948,0.0,4.92806711510508,4.902734155872679,5.004242338333768,4.928504672210238,4.903302086574001,5.004287781106143,24821.150616921233,21097.978024383046,0.85,1.0641812647630633,0.6611121677695907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527568944752804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.20530338377,1536.9262676941837,0.37568567055423224,0.1249661799887948,6.112874298809886,3.4749994392648267
