time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4728.0,-30.209957753551663,5.012058514404729,35.00832929557728,24.112277605477743,4.993292213636873,-26.689672529079964,-40.21979608861727,1.4730069891651898,-0.0972029298472421,-5.0257948151392595,40.01659310262877,42237.478234875474,25751.484219642345,25751.484219642345,67988.96245451782,77398.08923047931,77398.08923047931,25751.484219642345,103149.57345012165,103149.57345012165,103149.57345012165,127970.7057363393,91649.02066818252,56488.40967257869,39067.34555067093,24821.132286217646,0.0,63888.477836888575,21097.962443285,1536.92493885653,0.0,0.8867273586942701,2.815017672828832,0.0014959135982669303,354299.5550427035,1555248.7989396001,4.389643669612136,1555248.7989396001,4.389643669612136,0.85,0.09564873821660877,4.027634451161993,1.2675092834001407,1.0,0.0,4.027634451161415,1.2848615771272416,1.2851528042663176,3.1346835510228126,19341.79194079545,1972.3138830074952,4632.441516551485,4632.441516551485,5.5589442689418895,5.012058514404729,-2.3615388065909704,7.3735973209956995,3.475015825690442,3.475015825690442,0.9928616644829835,0.0,0.0,0.00022664852266235247,0.9924083871451465,0.00022838231276375094,199.09629769385697,0.0,0.0,0.0,0.07919711945628553,7.691668208728599e-05,0.00014973184057506648,0.0006030651195360329,0.0956487382166122,0.07177413820717954,0.023874600009432655,0.09564871752549367,0.07177413820717697,0.023874600009431802,0.375685387260679,0.375685387260679,0.12496619320437495,0.0,4.9281661628344295,4.902873627620693,5.004219740468386,4.928591885292008,4.903461100898767,5.004158978755868,24821.132286217646,21097.962443285,0.85,1.0641819113001574,0.6611126084849054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527562897195785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.200324050194,1536.92493885653,0.375685387260679,0.12496619320437495,6.112874298809886,3.475015825690442
4729.0,-30.2098567237877,5.012046149991007,35.00832689924787,24.11227460196244,4.993299856029506,-26.689580837970553,-40.21969955703241,1.4730239702123715,-0.09709439606996284,-5.025782340082049,40.016588792971376,42237.48665033691,25751.48372964662,25751.48372964662,67988.97037998354,77398.04616114426,77398.04616114426,25751.48372964662,103149.52989079087,103149.52989079087,103149.52989079087,127970.647680357,91648.93979380696,56488.380282999606,39067.288345341505,24821.117789566128,0.0,63888.40613490764,21097.95012113121,1536.9239012690764,0.0,0.8867274378319183,2.8150177029814194,0.0014959135982669303,354299.7273562384,1555248.6130550078,4.38964101005714,1555248.6130550078,4.38964101005714,0.85,0.09564867275539674,4.027634451161993,1.2675090092094616,1.0,0.0,4.027634451162039,1.2848614976790778,1.285152724800146,3.134683744852928,19341.77487290608,1972.3121425671438,4632.441516551485,4632.441516551485,5.558944163167055,5.012046149991007,-2.361516259526252,7.373562409517259,3.475032212665344,3.475032212665344,0.9928663464758126,0.0,0.0,0.00022664852266235247,0.9923979338192678,0.0002283847184063454,199.09621489711662,0.0,0.0,0.0,0.07919711945628553,7.691752390686087e-05,0.0001497309987554916,0.0006030617289945115,0.09564867275540175,0.07177407386467881,0.023874598890722937,0.09564866251332595,0.07177407386467505,0.023874598890721684,0.3756851042432264,0.3756851042432264,0.12496620523412745,0.0,4.928265791994249,4.903012147166919,5.004202337681534,4.928687944012097,4.903589916789429,5.0041564525606645,24821.117789566128,21097.95012113121,0.85,1.0641832296836,0.6611134821730824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452755685249058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.195347133964,1536.9239012690764,0.3756851042432264,0.12496620523412745,6.112874298809886,3.475032212665344
4730.0,-30.209755725785616,5.0120338389168,35.00832451634656,24.112276383116864,4.993310567591759,-26.68948886849367,-40.21960672745479,1.4730437102998313,-0.09697419869439727,-5.025767537122514,40.01658439143431,42237.51044532259,25751.477328904868,25751.477328904868,67988.98777422745,77398.00998665388,77398.00998665388,25751.477328904868,103149.48731555874,103149.48731555874,103149.48731555874,127970.58899731614,91648.86706975159,56488.36752842019,39067.22171259045,24821.101681757402,0.0,63888.323394347855,21097.93642949379,1536.9227180438993,0.0,0.8867275291565946,2.815017851595931,0.0014959135982669303,354299.9318243469,1555248.423207467,4.389637940936778,1555248.423207467,4.389637940936778,0.85,0.0956486057931972,4.027634451161993,1.2675087784277275,1.0,0.0,4.02763445116166,1.2848614053223766,1.2851526324225113,3.134683970176102,19341.75952507653,1972.3105775240813,4632.441516551485,4632.441516551485,5.55894278144605,5.0120338389168,-2.3614920081296384,7.373525847046438,3.475048580257879,3.475048580257879,0.9928710229308226,0.0,0.0,0.00022664852266235247,0.9923874838984299,0.0002283871233159867,199.09613212647488,0.0,0.0,0.0,0.07919711945628553,7.691833345050679e-05,0.00014973018921184567,0.0006030584684486335,0.0956486057932017,0.07177400850104164,0.02387459729216006,0.0956486037772249,0.07177400850103827,0.02387459729215894,0.3756848214818685,0.3756848214818685,0.1249662166153207,0.0,4.928365689604334,4.903156278612755,5.004169133060714,4.928793338428136,4.903760916734996,5.004064467999967,24821.101681757402,21097.93642949379,0.85,1.0641848801473226,0.6611147108152051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527550811020364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.190372505116,1536.9227180438993,0.3756848214818685,0.1249662166153207,6.112874298809886,3.475048580257879
4731.0,-30.209654721114788,5.012021495000009,35.0083221392714,24.112268594931834,4.99331531958991,-26.68939748900847,-40.2195064240135,1.47305808748364,-0.0968817643570219,-5.025756805267556,40.01657979533003,42237.503271088084,25751.48127001495,25751.48127001495,67988.98454110304,77397.95918789356,77397.95918789356,25751.48127001495,103149.44045790851,103149.44045790851,103149.44045790851,127970.52660315548,91648.77730600601,56488.32138920089,39067.173240894575,24821.086145246973,0.0,63888.25938614155,21097.923223459926,1536.9216599658541,0.0,0.8867276004549869,2.815017889799247,0.0014959135982669303,354300.0800597682,1555248.2249678518,4.389635544833891,1555248.2249678518,4.389635544833891,0.85,0.09564854059941363,4.027634451161993,1.2675084580807017,1.0,0.0,4.027634451160186,1.2848613380567626,1.2851525651416509,3.1346841342844267,19341.7405811568,1972.3086457818724,4632.441516551485,4632.441516551485,5.558943632209101,5.012021495000009,-2.361470760714278,7.373492255714287,3.4750649433338117,3.4750649433338117,0.9928756980953748,0.0,0.0,0.00022664852266235247,0.9923770334063036,0.00022838952840775487,199.09604935043672,0.0,0.0,0.0,0.07919711945628553,7.691920818071293e-05,0.00014972931448163954,0.0006030549453551197,0.09564854059941351,0.07177394470829958,0.02387459589111393,0.09564854691777036,0.07177394470829968,0.023874595891113962,0.375684539358188,0.375684539358188,0.12496622650742009,0.0,4.928463494774348,4.903289900475386,5.0041591527878495,4.928875040910555,4.903844768977024,5.004139642342295,24821.086145246973,21097.923223459926,0.85,1.0641858957242307,0.6611152608776522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45275447714545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.185400607632,1536.9216599658541,0.375684539358188,0.12496622650742009,6.112874298809886,3.4750649433338117
4732.0,-30.2095537709086,5.012009188247864,35.00831975967687,24.11227065548303,4.993324233791347,-26.689305742282475,-40.21940982257945,1.4730762051651995,-0.09671888272112028,-5.025742807664537,40.01657496779737,42237.51133050474,25751.4768102573,25751.4768102573,67988.98814076204,77397.9314485737,77397.9314485737,25751.4768102573,103149.408258831,103149.408258831,103149.408258831,127970.47600540775,91648.71230886296,56488.2921907941,39067.13346452096,24821.06774657676,0.0,63888.201211097716,21097.907584590244,1536.9203645612445,0.0,0.8867276892216431,2.815017383699911,0.0014959135982669303,354300.2734039177,1555248.0167462681,4.38963256168086,1555248.0167462681,4.38963256168086,0.85,0.09564847327404369,4.027634451161993,1.267508253674023,1.0,0.0,4.027634451159132,1.28486125329073,1.2851524803564052,3.1346843410886533,19341.726864030214,1972.307247024235,4632.441516551485,4632.441516551485,5.558942669486176,5.012009188247864,-2.361447135576519,7.373456323824383,3.4750812759837744,3.4750812759837744,0.9928803645667926,0.0,0.0,0.00022664852266235247,0.9923665886679892,0.00022839193222594584,199.0959666191026,0.0,0.0,0.0,0.07919711945628553,7.69200506350025e-05,0.00014972847202734997,0.0006030515522571996,0.09564847327404803,0.07177387928651557,0.023874593987532458,0.09564845867852653,0.07177387928651231,0.023874593987531376,0.37568425720315574,0.37568425720315574,0.12496623659505175,0.0,4.928570274878723,4.9034389088112675,5.004138864227457,4.929023924943408,4.904061525250711,5.004084331671606,24821.06774657676,21097.907584590244,0.85,1.0641869210891477,0.6611159890218957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452753873149487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.180432210345,1536.9203645612445,0.37568425720315574,0.12496623659505175,6.112874298809886,3.4750812759837744
4733.0,-30.209452858996627,5.011996802452146,35.00831736842001,24.112258187402063,4.993325089364484,-26.689214835927462,-40.21931339576838,1.4730870662952744,-0.09662079715127447,-5.025734339104149,40.01656986891752,42237.519745131955,25751.48629548612,25751.48629548612,67989.00604061807,77397.87764469614,77397.87764469614,25751.48629548612,103149.36394018226,103149.36394018226,103149.36394018226,127970.41404837355,91648.61800016947,56488.26010060506,39067.064332849346,24821.050108191303,0.0,63888.11444104065,21097.892591962605,1536.9192376257001,0.0,0.8867277508160143,2.8150170835263424,0.0014959135982669303,354300.39037731406,1555247.7968209337,4.389630491698483,1555247.7968209337,4.389630491698483,0.85,0.09564840865975595,4.027634451161993,1.2675079432176428,1.0,0.0,4.027634451162665,1.2848612024754644,1.2851524295296217,3.1346844650629913,19341.706960935622,1972.3052174734107,4632.441516551485,4632.441516551485,5.558944717051976,5.011996802452146,-2.361427602552666,7.373424405004812,3.475097599271878,3.475097599271878,0.9928850283633937,0.0,0.0,0.00022664852266235247,0.9923561480102713,0.00022839433515557417,199.09588391922028,0.0,0.0,0.0,0.07919711945628553,7.692089157492493e-05,0.00014972763108742754,0.0006030481652585965,0.09564840865976046,0.0717738160148555,0.023874592644904966,0.09564838498971051,0.07177381601485211,0.02387459264490384,0.37568397604556925,0.37568397604556925,0.12496624620708628,0.0,4.9286757230075295,4.903573129041547,5.004157715072267,4.929113541952859,4.904126092983972,5.00424922460013,24821.050108191303,21097.892591962605,0.85,1.0641886465965738,0.6611170186296699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452753269479718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.175466088771,1536.9192376257001,0.37568397604556925,0.12496624620708628,6.112874298809886,3.475097599271878
4734.0,-30.209351951882027,5.011984471865982,35.00831496410001,24.112260178104066,4.993334576441928,-26.68912307067485,-40.219216829258926,1.4731056952347612,-0.09647593600254822,-5.025719602606424,40.01656470591228,42237.5276187178,25751.479670339802,25751.479670339802,67989.0072890576,77397.84722100156,77397.84722100156,25751.479670339802,103149.32689134136,103149.32689134136,103149.32689134136,127970.3562277279,91648.55056809602,56488.23096581227,39067.02178031528,24821.02933638653,0.0,63888.05111670181,21097.87493592855,1536.9177885351512,0.0,0.8867278445604324,2.8150169003914085,0.0014959135982669303,354300.5939277072,1555247.5741297607,4.389627341260114,1555247.5741297607,4.389627341260114,0.85,0.09564834087460772,4.027634451161993,1.267507688808255,1.0,0.0,4.027634451162953,1.2848611153174607,1.2851523423518627,3.13468467770297,19341.692729936476,1972.303766315355,4632.441516551485,4632.441516551485,5.558943286889004,5.011984471865982,-2.361403495869546,7.373387967735528,3.475113878203916,3.475113878203916,0.9928896794868332,0.0,0.0,0.00022664852266235247,0.9923457079673778,0.00022839673799425884,199.09580122333824,0.0,0.0,0.0,0.07919711945628553,7.692173374167747e-05,0.000149726788920675,0.0006030447733187704,0.09564834087461095,0.071773750079897,0.02387459079471395,0.09564829869659601,0.07177375007989457,0.023874590794713144,0.37568369488813325,0.37568369488813325,0.12496625779957464,0.0,4.928783725141557,4.903718959673881,5.004151880976849,4.929243666603895,4.904330268559704,5.004156571548208,24821.02933638653,21097.87493592855,0.85,1.0641897209364664,0.6611177971537143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527526660394454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.170502565044,1536.9177885351512,0.37568369488813325,0.12496625779957464,6.112874298809886,3.475113878203916
4735.0,-30.209251077512754,5.011972200910773,35.008312583104406,24.11225658087062,4.993346023204411,-26.689031138956587,-40.219120227824874,1.4731260846482603,-0.09646278781826823,-5.025704605937657,40.01656057664695,42237.53525859096,25751.47251462509,25751.47251462509,67989.00777321604,77397.78631577858,77397.78631577858,25751.47251462509,103149.25883040366,103149.25883040366,103149.25883040366,127970.27360735493,91648.45346094675,56488.20240375914,39066.94561909734,24821.014776951262,0.0,63887.960396048606,21097.862560408572,1536.916686813014,0.0,0.8867279358849638,2.8150184778756886,0.0014959135982669303,354300.80107185204,1555247.3960259615,4.3896242721465315,1555247.3960259615,4.3896242721465315,0.85,0.09564827475471933,4.027634451161993,1.2675074475863948,1.0,0.0,4.027634451162974,1.284861019922856,1.285152246935636,3.1346849104378736,19341.6722362502,1972.3016765409393,4632.441516551485,4632.441516551485,5.558941742192826,5.011972200910773,-2.3613791864423637,7.373351387353136,3.475130153147843,3.475130153147843,0.9928943294708122,0.0,0.0,0.00022664852266235247,0.9923352714307905,0.00022839914007647956,199.09571855436045,0.0,0.0,0.0,0.07919711945628553,7.692257622154123e-05,0.00014972594644081124,0.0006030413801178467,0.09564827475472394,0.07177368541815819,0.023874589336565746,0.09564829358258671,0.07177368541815474,0.0238745893365646,0.37568341452466214,0.37568341452466214,0.12496626949144025,0.0,4.928869658292911,4.903842102130227,5.004125840550671,4.929241818119408,4.904363152168571,5.004050200615438,24821.014776951262,21097.862560408572,0.85,1.064191239659939,0.6611188555207547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527520626283614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.16554230894,1536.916686813014,0.37568341452466214,0.12496626949144025,6.112874298809886,3.475130153147843
4736.0,-30.209150267905056,5.011959930234753,35.008310218873675,24.11225364720451,4.993353365460743,-26.688939675996895,-40.219023696240015,1.473142773552599,-0.09634796360882092,-5.025692389279493,40.01655630296775,42237.542920872926,25751.47248112228,25751.47248112228,67989.0154019952,77397.74467017004,77397.74467017004,25751.47248112228,103149.21715129232,103149.21715129232,103149.21715129232,127970.217628693,91648.3739779382,56488.17222864108,39066.89083255236,24821.000477400685,0.0,63887.89130995305,21097.85040579058,1536.915666022003,0.0,0.8867280135761332,2.8150183952425314,0.0014959135982669303,354300.96981667855,1555247.2116933072,4.389621661205215,1555247.2116933072,4.389621661205215,0.85,0.09564820959240937,4.027634451161993,1.267507177791558,1.0,0.0,4.0276344511617,1.2848609418415902,1.2851521688366723,3.134685100933326,19341.6554619977,1972.2999660432156,4632.441516551485,4632.441516551485,5.558941734960611,5.011959930234753,-2.361356921789782,7.373316852024535,3.475146425529465,3.475146425529465,0.9928989787227043,0.0,0.0,0.00022664852266235247,0.992324841712762,0.00022840154063981204,199.09563593852494,0.0,0.0,0.0,0.07919711945628553,7.69234181007587e-05,0.00014972510456159378,0.0006030379893361068,0.09564820959241446,0.07177362160916988,0.02387458798324458,0.09564823562737595,0.07177362160916606,0.023874587983243305,0.3756831335171674,0.3756831335171674,0.12496628003306753,0.0,4.928959982451772,4.9039683963810035,5.004107918989632,4.929344425670649,4.904496774264999,5.004059467266245,24821.000477400685,21097.85040579058,0.85,1.0641925098473746,0.6611196903644364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452751459413591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.16058476041,1536.915666022003,0.3756831335171674,0.12496628003306753,6.112874298809886,3.475146425529465
4737.0,-30.20904951348159,5.0119475849755055,35.00830783740671,24.11224121404814,4.993354215814242,-26.688848911898326,-40.21892723450435,1.4731536142309916,-0.0962511667167405,-5.025683779757913,40.016551072462306,42237.550784060826,25751.48143110977,25751.48143110977,67989.03221517059,77397.69090203334,77397.69090203334,25751.48143110977,103149.17233314311,103149.17233314311,103149.17233314311,127970.1542511145,91648.27976664822,56488.139648675715,39066.822353302785,24820.981917971378,0.0,63887.80427127416,21097.83463027567,1536.9144826823588,0.0,0.8867280763649785,2.8150181284513507,0.0014959135982669303,354301.0887373081,1555246.986090777,4.389619551081578,1555246.986090777,4.389619551081578,0.8499999999999999,0.09564814476714362,4.027634451161993,1.2675068678846584,1.0,0.0,4.027634451161932,1.2848608911220347,1.2851521181056207,3.1346852246742194,19341.635579459336,1972.2979385885433,4632.441516551485,4632.441516551485,5.558943666984461,5.0119475849755055,-2.3613373474525483,7.373284932428054,3.475162677543717,3.475162677543717,0.9929036221553478,0.0,0.0,0.00022664852266235247,0.9923144178222173,0.00022840393991227764,199.0955533679827,0.0,0.0,0.0,0.07919711945628553,7.692425937931075e-05,0.00014972426328304172,0.0006030346009736275,0.09564814476714356,0.07177355810535696,0.023874586661786608,0.09564815969137656,0.071773558105357,0.023874586661786622,0.3756828522677576,0.3756828522677576,0.12496629012968836,0.0,4.929051249727081,4.904083962437767,5.004126043382541,4.929432613041172,4.904562577285276,5.004214915171644,24820.981917971378,21097.83463027567,0.85,1.0641942228360548,0.6611207141306009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527508565865868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.155629276966,1536.9144826823588,0.3756828522677576,0.12496629012968836,6.112874298809886,3.475162677543717
4738.0,-30.208948741308667,5.011935373921375,35.008305460380285,24.112252739165,4.993369664320523,-26.688756671926686,-40.2188305981457,1.4731775949385508,-0.0960766178349104,-5.025665334898284,40.01654643886985,42237.55782283331,25751.465326495643,25751.465326495643,67989.02314932895,77397.67510301521,77397.67510301521,25751.465326495643,103149.14042951085,103149.14042951085,103149.14042951085,127970.10315143906,91648.22942729956,56488.112147117536,39066.79697798003,24820.962721928216,0.0,63887.759699908245,21097.81831363898,1536.9130398555683,0.0,0.8867281870751943,2.815017988115551,0.0014959135982669303,354301.34351049276,1555246.7862343574,4.389615830481032,1555246.7862343574,4.389615830481032,0.85,0.09564807567986688,4.027634451161993,1.267506615673192,1.0,0.0,4.027634451162592,1.2848607789251199,1.285152005883275,3.134685498401939,19341.62495574289,1972.2968552709528,4632.441516551485,4632.441516551485,5.558940190499316,5.011935373921375,-2.3613105566186166,7.3732459305399916,3.475178886607569,3.475178886607569,0.9929082533164483,0.0,0.0,0.00022664852266235247,0.9923039922134776,0.00022840633963064095,199.09547078296288,0.0,0.0,0.0,0.07919711945628553,7.692510218934462e-05,0.00014972342047300785,0.0006030312064428993,0.09564807567986892,0.07177349110637647,0.023874584573492456,0.09564807707226032,0.07177349110637495,0.023874584573491946,0.3756825702581681,0.3756825702581681,0.12496630204514418,0.0,4.929151747596336,4.904230514567473,5.004087966070188,4.929588717063382,4.9048517520747055,5.00397073659758,24820.962721928216,21097.81831363898,0.85,1.0641948233696883,0.6611212855362335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527502540900759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.150676048319,1536.9130398555683,0.3756825702581681,0.12496630204514418,6.112874298809886,3.475178886607569
4739.0,-30.208848040998706,5.011923010276298,35.008303081822774,24.11224100450056,4.993366077211115,-26.688666400331755,-40.218734241183824,1.4731844365441997,-0.09587016274662119,-5.025660427685176,40.01654164022046,42237.565765886524,25751.483637409194,25751.483637409194,67989.04940329572,77397.64215567113,77397.64215567113,25751.483637409194,103149.12579308033,103149.12579308033,103149.12579308033,127970.07414361477,91648.15426209693,56488.077872312446,39066.75154420498,24820.948350534447,0.0,63887.699894739424,21097.80609795428,1536.9121843878909,0.0,0.8867282294466386,2.815015848719303,0.0014959135982669303,354301.4112923455,1555246.5792587122,4.389614406518489,1555246.5792587122,4.389614406518489,0.85,0.0956480136640625,4.027634451161993,1.2675063700554898,1.0,0.0,4.0276344511625055,1.2848607469157658,1.285151973866666,3.1346855764954276,19341.60909272875,1972.2952376936826,4632.441516551485,4632.441516551485,5.558944143255865,5.011923010276298,-2.361293730420844,7.373216740697142,3.4751951155811986,3.4751951155811986,0.9929128901660568,0.0,0.0,0.00022664852266235247,0.9922935741574984,0.0002284087376609157,199.0953882569048,0.0,0.0,0.0,0.07919711945628553,7.692594257113098e-05,0.0001497225800912215,0.0006030278216922645,0.09564801366406546,0.07177342975655521,0.023874583907510252,0.09564795571171725,0.07177342975655299,0.023874583907509513,0.37568228959730066,0.37568228959730066,0.12496631201818081,0.0,4.929277598781539,4.904386688031536,5.004122558849758,4.9297902649385605,4.905020702103286,5.004270262904356,24820.948350534447,21097.80609795428,0.85,1.0641962304999808,0.6611220287391252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452749651487926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.145726533734,1536.9121843878909,0.37568228959730066,0.12496631201818081,6.112874298809886,3.4751951155811986
4740.0,-30.20874735764688,5.011910815038081,35.00830069834174,24.112241772841685,4.993383285073858,-26.688574064338276,-40.21863756990058,1.4732099917652517,-0.09591717879141015,-5.025640437685714,40.01653673969731,42237.572386646585,25751.463428586114,25751.463428586114,67989.0358152327,77397.57552835323,77397.57552835323,25751.463428586114,103149.03895693934,103149.03895693934,103149.03895693934,127969.9657868194,91648.05384273552,56488.050701028995,39066.67015745169,24820.926829880067,0.0,63887.59698733176,21097.787805398057,1536.9105666984503,0.0,0.8867283489918529,2.8150187993023836,0.0014959135982669303,354301.6874082767,1555246.3678890637,4.389610389004125,1555246.3678890637,4.389610389004125,0.85,0.09564794406745875,4.027634451161993,1.267506092018448,1.0,0.0,4.027634451160849,1.2848606273523084,1.2851518542761082,3.1346858681954277,19341.58790002663,1972.2930766394875,4632.441516551485,4632.441516551485,5.558939780799694,5.011910815038081,-2.3612658479338005,7.373176662971881,3.4752112781714692,3.4752112781714692,0.9929175080489913,0.0,0.0,0.00022664852266235247,0.9922831579738958,0.0002284111353105471,199.09530574481266,0.0,0.0,0.0,0.07919711945628553,7.69267857028159e-05,0.0001497217369595366,0.0006030244258660435,0.09564794406746543,0.07177336239650732,0.02387458167095812,0.09564796818568572,0.0717733623965023,0.023874581670956446,0.37568201069680657,0.37568201069680657,0.12496632482054947,0.0,4.929359148078504,4.904508646012971,5.004082513105175,4.929723258894285,4.905034441104249,5.00396034854856,24820.926829880067,21097.787805398057,0.85,1.0641977319747087,0.6611231972775851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452749049316005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.140778938567,1536.9105666984503,0.37568201069680657,0.12496632482054947,6.112874298809886,3.4752112781714692
4741.0,-30.208646701654487,5.011898573980786,35.00829834508637,24.112239223346137,4.993388145269209,-26.68848298787498,-40.218537336308486,1.473224431489669,-0.09574212406977267,-5.0256304686245485,40.01653285312352,42237.563984171524,25751.468926875412,25751.468926875412,67989.03291104693,77397.54553750379,77397.54553750379,25751.468926875412,103149.0144643792,103149.0144643792,103149.0144643792,127969.93023602662,91647.98507172971,56488.003518397316,39066.64617036933,24820.91577164742,0.0,63887.56194201675,21097.778405900306,1536.9097846318655,0.0,0.8867284138352954,2.8150176631475117,0.0014959135982669303,354301.82510802295,1555246.2002531535,4.389608209833452,1555246.2002531535,4.389608209833452,0.85,0.09564788105334181,4.027634451161993,1.2675057705724613,1.0,0.0,4.027634451163281,1.2848605597941716,1.2851517867026585,3.1346860330176223,19341.573386456526,1972.2915966672133,4632.441516551485,4632.441516551485,5.558940967709293,5.011898573980786,-2.361245308016313,7.373143881997099,3.475227470958401,3.475227470958401,0.9929221345595431,0.0,0.0,0.00022664852266235247,0.9922727447386531,0.00022841353233182642,199.0952232552105,0.0,0.0,0.0,0.07919711945628553,7.692765991268212e-05,0.00014972086274967037,0.0006030209048682686,0.09564788105334347,0.07177330027038285,0.02387458078296062,0.09564788790507107,0.0717733002703816,0.023874580782960206,0.37568173123298754,0.37568173123298754,0.12496633538137511,0.0,4.929461211846274,4.904647804071146,5.004072951575779,4.929888344554797,4.905223369180817,5.004053665298272,24820.91577164742,21097.778405900306,0.85,1.0641982702791601,0.6611234284148393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527484472459897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.135834360348,1536.9097846318655,0.37568173123298754,0.12496633538137511,6.112874298809886,3.475227470958401
4742.0,-30.20854604275661,5.011886312479116,35.00829597725097,24.112236743699782,4.993392610584755,-26.68839194822816,-40.21844464642925,1.4732385160563028,-0.09556296758847793,-5.025619384731964,40.0165277219361,42237.58697022728,25751.471380200375,25751.471380200375,67989.05835042766,77397.51739894194,77397.51739894194,25751.471380200375,103148.98877914232,103148.98877914232,103148.98877914232,127969.8853572772,91647.91799220732,56487.987563492665,39066.589365238506,24820.89657813489,0.0,63887.485943373395,21097.762091414654,1536.9085097386283,0.0,0.8867284888641999,2.815016603220987,0.0014959135982669303,354301.97820666217,1555245.978934521,4.389605688363828,1555245.978934521,4.389605688363828,0.85,0.0956478155886795,4.027634451161993,1.267505543087609,1.0,0.0,4.027634451160585,1.2848604938976937,1.2851517207912446,3.1346861937858685,19341.55922986046,1972.2901530961603,4632.441516551485,4632.441516551485,5.558941497305825,5.011886312479116,-2.361223989468167,7.373110301947283,3.475243629597847,3.475243629597847,0.9929267513136706,0.0,0.0,0.00022664852266235247,0.992262331320692,0.0002284159294454778,199.09514076329563,0.0,0.0,0.0,0.07919711945628553,7.692846833653029e-05,0.00014972005432582218,0.0006030176488325266,0.095647815588684,0.07177323633332704,0.023874579255356965,0.09564778064269688,0.07177323633332366,0.023874579255355844,0.37568145244328516,0.37568145244328516,0.12496634597164491,0.0,4.9295760537194155,4.904800044031958,5.004075254832742,4.930056417143476,4.905430054116721,5.004105547961842,24820.89657813489,21097.762091414654,0.85,1.0641999344079636,0.6611245746571484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527478453400784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.130892590141,1536.9085097386283,0.37568145244328516,0.12496634597164491,6.112874298809886,3.475243629597847
4743.0,-30.208445437818003,5.0118741220997505,35.008293614811215,24.112227907776855,4.993403936817281,-26.688300271028588,-40.218344308063365,1.4732587700278685,-0.09563868539032683,-5.025603986991594,40.016523143426134,42237.577996144384,25751.46284552389,25751.46284552389,67989.04084166828,77397.43578781393,77397.43578781393,25751.46284552389,103148.89863333781,103148.89863333781,103148.89863333781,127969.77759110928,91647.80023952013,56487.94244785057,39066.508657410624,24820.87895777146,0.0,63887.38761518209,21097.74711410574,1536.907220042491,0.0,0.8867285838580095,2.815019394897214,0.0014959135982669303,354302.1908913328,1555245.781454021,4.389602495941175,1555245.781454021,4.389602495941175,0.85,0.09564774903994527,4.027634451161993,1.267505215597339,1.0,0.0,4.027634451161157,1.284860399136864,1.2851516260089362,3.134686424974771,19341.534379098724,1972.2876190236957,4632.441516551485,4632.441516551485,5.558939654934701,5.0118741220997505,-2.3611995104306107,7.373073632530361,3.4752597616681444,3.4752597616681444,0.9929313604766127,0.0,0.0,0.00022664852266235247,0.9922519236027458,0.00022841832529728873,199.09505831566966,0.0,0.0,0.0,0.07919711945628553,7.692934347790692e-05,0.00014971917918444555,0.0006030141240829684,0.09564774903994938,0.07177317154513015,0.02387457749481924,0.09564780548114615,0.07177317154512707,0.023874577494818215,0.3756811750792836,0.3756811750792836,0.12496635729889273,0.0,4.929648065117476,4.9049041998324014,5.004050528466394,4.929965301601271,4.905350065125674,5.003980907475011,24820.87895777146,21097.74711410574,0.85,1.0642012982467213,0.6611254517175956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527472434172917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.12595423334,1536.907220042491,0.3756811750792836,0.12496635729889273,6.112874298809886,3.4752597616681444
4744.0,-30.208344874270068,5.011861908656504,35.0082912635151,24.112225288432114,4.993409393653296,-26.688209218073276,-40.2182478114031,1.473273737456502,-0.09548074204997192,-5.025593016501164,40.016518743128955,42237.5849107405,25751.465613189517,25751.465613189517,67989.05052393003,77397.4030046361,77397.4030046361,25751.465613189517,103148.86861782562,103148.86861782562,103148.86861782562,127969.73291023112,91647.72895525646,56487.91086136098,39066.46454877276,24820.864292405506,0.0,63887.32884117827,21097.73464854468,1536.9062072999736,0.0,0.8867286556617534,2.815018600402091,0.0014959135982669303,354302.3424237028,1555245.59166022,4.38960008285899,1555245.59166022,4.38960008285899,0.85,0.09564768468839285,4.027634451161993,1.2675049738259987,1.0,0.0,4.027634451161386,1.2848603291098188,1.285151555966019,3.134686595820444,19341.51933512568,1972.2860849653734,4632.441516551485,4632.441516551485,5.558940252387603,5.011861908656504,-2.3611782886688326,7.373040197325337,3.4752758947578344,3.4752758947578344,0.9929359699308098,0.0,0.0,0.00022664852266235247,0.9922415202843913,0.00022842072018654453,199.09497590203242,0.0,0.0,0.0,0.07919711945628553,7.69301851209865e-05,0.00014971833754136597,0.0006030107342523055,0.09564768468839546,0.07177310847614192,0.023874576212253546,0.09564772320427367,0.07177310847613996,0.023874576212252894,0.3756808960402303,0.3756808960402303,0.12496636757746131,0.0,4.929736750863071,4.905024768208591,5.004043264235179,4.930112274451176,4.905527876276153,5.004035071718249,24820.864292405506,21097.73464854468,0.85,1.064202428825104,0.6611261681599132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45274664181767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.12101815085,1536.9062072999736,0.3756808960402303,0.12496636757746131,6.112874298809886,3.4752758947578344
4745.0,-30.208244333789086,5.011849603257417,35.00828888391447,24.112218373361998,4.993408470458403,-26.688118823873275,-40.21815145444123,1.4732829605425726,-0.09525796174943935,-5.025585401567425,40.016513216105324,42237.59213190742,25751.4766478905,25751.4766478905,67989.06877979792,77397.37886242982,77397.37886242982,25751.4766478905,103148.85551032031,103148.85551032031,103148.85551032031,127969.69970466591,91647.66373855057,56487.877008028074,39066.42970058056,24820.844194345595,0.0,63887.273894926155,21097.717565193754,1536.9049609942263,0.0,0.8867287144598017,2.8150165625686614,0.0014959135982669303,354302.4476067199,1555245.3532684322,4.389598106854666,1555245.3532684322,4.389598106854666,0.85,0.09564762038402379,4.027634451161993,1.2675046902941545,1.0,0.0,4.027634451161778,1.2848602859584253,1.2851515128048445,3.134686701097334,19341.50557166212,1972.2846814826798,4632.441516551485,4632.441516551485,5.558942634436236,5.011849603257417,-2.361159584006653,7.373009187264071,3.475292000572621,3.475292000572621,0.9929405715921774,0.0,0.0,0.00022664852266235247,0.9922311194699354,0.00022842311454959353,199.09489350736715,0.0,0.0,0.0,0.07919711945628553,7.693102555411348e-05,0.000149717497108239,0.0006030073492948894,0.09564762038402312,0.07177304540021542,0.0238745749838077,0.09564758274331207,0.07177304540021592,0.023874574983807864,0.375680616726269,0.375680616726269,0.1249663780599718,0.0,4.92985200746574,4.90516734665232,5.004076287654414,4.930327439817972,4.905752122773151,5.004222863970256,24820.844194345595,21097.717565193754,0.85,1.0642036298436819,0.6611268497913146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527460404660557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.116084592668,1536.9049609942263,0.375680616726269,0.1249663780599718,6.112874298809886,3.475292000572621
4746.0,-30.2081438432286,5.01183744846386,35.008286506642946,24.112224555015587,4.993424722909285,-26.68802675694749,-40.21805481808258,1.4733076366281828,-0.095195816316334,-5.0255663631223,40.016508524746286,42237.598135179105,25751.458575226858,25751.458575226858,67989.05671040596,77397.33802148655,77397.33802148655,25751.458575226858,103148.79659671341,103148.79659671341,103148.79659671341,127969.6208673692,91647.58879677938,56487.848910471934,39066.37765145272,24820.824270655787,0.0,63887.20192210851,21097.700630057418,1536.9034592820879,0.0,0.8867288284014185,2.8150179681009613,0.0014959135982669303,354302.7105797124,1555245.1509205848,4.389594277661276,1555245.1509205848,4.389594277661276,0.85,0.09564755184568134,4.027634451161993,1.267504426543601,1.0,0.0,4.027634451161849,1.2848601705082012,1.2851513973284525,3.134686982762444,19341.489755801398,1972.2830687137198,4632.441516551485,4632.441516551485,5.558938733110428,5.01183744846386,-2.3611324972545424,7.372969945718403,3.475308058291658,3.475308058291658,0.9929451595119022,0.0,0.0,0.00022664852266235247,0.9922207239372217,0.0002284255077468959,199.09481115368072,0.0,0.0,0.0,0.07919711945628553,7.693186843268689e-05,0.0001497166542296656,0.0006030039544881091,0.09564755184568859,0.07177297883110542,0.02387457301458316,0.09564754933290376,0.07177297883109998,0.023874573014581357,0.3756803386080377,0.3756803386080377,0.12496639114491044,0.0,4.92994849397536,4.905307097696664,5.004042591590576,4.930370546805989,4.905902258555216,5.003944015938885,24820.824270655787,21097.700630057418,0.85,1.0642046398165699,0.6611276885576446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452745439252875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.111153924494,1536.9034592820879,0.3756803386080377,0.12496639114491044,6.112874298809886,3.475308058291658
4747.0,-30.208043368211694,5.011825148680046,35.00828413408734,24.112212715577357,4.9934217681042465,-26.687936624887133,-40.2179584960453,1.4733150247797042,-0.09500930836901489,-5.025561258518397,40.016503907564484,42237.60525037648,25751.475974057692,25751.475974057692,67989.08122443417,77397.30212397869,77397.30212397869,25751.475974057692,103148.77809803639,103148.77809803639,103148.77809803639,127969.58886985,91647.51102858338,56487.814154981184,39066.32985955799,24820.81077181362,0.0,63887.140631371614,21097.689156041575,1536.9026482074364,0.0,0.8867288711204777,2.8150161137917333,0.0014959135982669303,354302.7810882786,1555244.9517721676,4.3895928420179695,1555244.9517721676,4.3895928420179695,0.85,0.09564749088597471,4.027634451161993,1.2675041721342133,1.0,0.0,4.027634451163247,1.2848601359417928,1.2851513627542093,3.1346870670944798,19341.473343446352,1972.2813951192663,4632.441516551485,4632.441516551485,5.558942488976697,5.011825148680046,-2.3611156588723263,7.372940807552372,3.4753241409343634,3.4753241409343634,0.9929497545526752,0.0,0.0,0.00022664852266235247,0.992210330129895,0.00022842790059712524,199.09472881280067,0.0,0.0,0.0,0.07919711945628553,7.693270857819277e-05,0.0001497158140841597,0.0006030005706891255,0.09564749088597728,0.07177291826954242,0.023874572616434855,0.09564744045950847,0.07177291826954049,0.023874572616434213,0.3756800613699138,0.3756800613699138,0.12496640228615859,0.0,4.930067257787812,4.9054539010089115,5.004076964267256,4.930551950149379,4.90605080934597,5.004224163302695,24820.81077181362,21097.689156041575,0.85,1.0642060444797603,0.6611284341881442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527448383387065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.106225607597,1536.9026482074364,0.3756800613699138,0.12496640228615859,6.112874298809886,3.4753241409343634
4748.0,-30.20794288599039,5.011812995447929,35.00828175515394,24.112213763315253,4.993437325003883,-26.68784463501725,-40.21786189461125,1.4733390740307553,-0.0950205236871966,-5.025542467422669,40.01649897668564,42237.61126654409,25751.458387854032,25751.458387854032,67989.06965439812,77397.24325599828,77397.24325599828,25751.458387854032,103148.70164385231,103148.70164385231,103148.70164385231,127969.49106926225,91647.41778159366,56487.78579213971,39066.25776605994,24820.78942540994,0.0,63887.04719146989,21097.67101159845,1536.9010681859247,0.0,0.8867289846700618,2.8150184541546297,0.0014959135982669303,354303.0406448907,1555244.7390933838,4.389589026000394,1555244.7390933838,4.389589026000394,0.85,0.09564742262268516,4.027634451161993,1.267503918274306,1.0,0.0,4.027634451162157,1.2848600234243204,1.2851512502112337,3.134687341604589,19341.45366441584,1972.2793884166194,4632.441516551485,4632.441516551485,5.558938692662464,5.011812995447929,-2.3610887934091274,7.372901788857057,3.4753401595803526,3.4753401595803526,0.9929543313086722,0.0,0.0,0.00022664852266235247,0.9921999356947561,0.00022843029364202604,199.09464646608458,0.0,0.0,0.0,0.07919711945628553,7.693355116918835e-05,0.00014971497149316414,0.0006029971770406036,0.09564742262268694,0.07177285192000452,0.02387457070268242,0.09564743389648192,0.07177285192000318,0.023874570702681976,0.37567978535688074,0.37567978535688074,0.12496641597949389,0.0,4.930151067556437,4.905576246883982,5.0040448129705055,4.930521943735471,4.906101317251569,5.003951945945801,24820.78942540994,21097.67101159845,0.85,1.0642074198645375,0.6611294953100227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527442375179829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.101300328995,1536.9010681859247,0.37567978535688074,0.12496641597949389,6.112874298809886,3.4753401595803526
4749.0,-30.20784247245112,5.011800748260857,35.00827939001863,24.112201330158882,4.9934380972487125,-26.68775418556121,-40.217765502724774,1.473349810358764,-0.09492580051613686,-5.025534984191332,40.016494620718696,42237.61793999586,25751.469662448715,25751.469662448715,67989.08760244458,77397.18987861082,77397.18987861082,25751.469662448715,103148.65954105953,103148.65954105953,103148.65954105953,127969.43602247055,91647.32406728568,56487.75212867047,39066.19104290578,24820.776481411012,0.0,63886.967524316795,21097.66000919936,1536.9002320896886,0.0,0.8867290385552538,2.815018083169787,0.0014959135982669303,354303.144008898,1555244.551211732,4.389587215101522,1555244.551211732,4.389587215101522,0.85,0.09564736103595346,4.027634451161993,1.2675036100158468,1.0,0.0,4.027634451159774,1.2848599731930541,1.2851511999685818,3.134687464154375,19341.433886761548,1972.2773716571457,4632.441516551485,4632.441516551485,5.558941126496682,5.011800748260857,-2.3610702350592465,7.372870983320103,3.4753562019364646,3.4753562019364646,0.9929589148389899,0.0,0.0,0.00022664852266235247,0.992189548481793,0.00022843268507429914,199.09456417572255,0.0,0.0,0.0,0.07919711945628553,7.693439194094273e-05,0.00014971413072140973,0.0006029937907193199,0.09564736103595889,0.07177279084373592,0.02387457019222297,0.09564737507010299,0.07177279084373185,0.023874570192221615,0.37567950893803803,0.37567950893803803,0.12496642770162629,0.0,4.930239859630774,4.905689602576729,5.004059667952049,4.9306091836751875,4.906157237347941,5.004133319984476,24820.776481411012,21097.66000919936,0.85,1.0642090278673255,0.6611304241967547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527436366546755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.096378543887,1536.9002320896886,0.37567950893803803,0.12496642770162629,6.112874298809886,3.4753562019364646
4750.0,-30.2077421139245,5.0117886344396085,35.008277029976185,24.112212925124936,4.99345333284605,-26.687662339170057,-40.21766893621532,1.4733735580916083,-0.09475262341095458,-5.025516808398416,40.0164900387881,42237.62354240793,25751.45365854977,25751.45365854977,67989.07720095769,77397.17510793328,77397.17510793328,25751.45365854977,103148.62876648305,103148.62876648305,103148.62876648305,127969.38623482006,91647.2748375083,56487.72327198298,39066.16840613925,24820.757468337015,0.0,63886.92587447626,21097.643848086464,1536.8988047788705,0.0,0.8867291477074284,2.8150179294696116,0.0014959135982669303,354303.3950666883,1555244.3535838313,4.3895835468669375,1555244.3535838313,4.3895835468669375,0.8500000000000001,0.09564729329862802,4.027634451161993,1.2675033616507427,1.0,0.0,4.0276344511606315,1.2848598620863008,1.285151088836645,3.134687735222806,19341.423497211235,1972.276312217856,4632.441516551485,4632.441516551485,5.558937671752811,5.0117886344396085,-2.361043836691961,7.37283247113157,3.475372195694111,3.475372195694111,0.9929634844840317,0.0,0.0,0.00022664852266235247,0.9921791670767801,0.00022843507521944694,199.0944819305121,0.0,0.0,0.0,0.07919711945628553,7.693523424435243e-05,0.00014971328841800004,0.0006029903982290888,0.09564729329862964,0.07177272493484708,0.023874568363782565,0.0956472927942925,0.07177272493484586,0.023874568363782156,0.37567923173070716,0.37567923173070716,0.1249664406770764,0.0,4.930337830961491,4.905833947512576,5.004018107436025,4.930764184987481,4.906445845978396,5.003886433310697,24820.757468337015,21097.643848086464,0.85,1.0642095588468485,0.661130942900517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527430362025693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.091458732259,1536.8988047788705,0.37567923173070716,0.1249664406770764,6.112874298809886,3.475372195694111
4751.0,-30.207641772977137,5.011776370202098,35.00827466906366,24.112201190460496,4.993449748946051,-26.687572390674248,-40.21757642095906,1.4733803666431686,-0.0945523394771044,-5.025512026847693,40.0164852933599,42237.64590332632,25751.47170850133,25751.47170850133,67989.11761182765,77397.14217121057,77397.14217121057,25751.47170850133,103148.61387971189,103148.61387971189,103148.61387971189,127969.35712309924,91647.19982973028,56487.703561846036,39066.106964315826,24820.743243387344,0.0,63886.85020770317,21097.63175687924,1536.8979593878407,0.0,0.8867291892459137,2.8150158564993024,0.0014959135982669303,354303.46111310454,1555244.1489039676,4.389582150899412,1555244.1489039676,4.389582150899412,0.8499999999999999,0.09564723246246344,4.027634451161993,1.2675031165825206,1.0,0.0,4.027634451161967,1.2848598302316403,1.2851510569747644,3.1346878129389983,19341.407667420302,1972.2746980284096,4632.441516551485,4632.441516551485,5.558941568175785,5.011776370202098,-2.361027296873998,7.372803667076095,3.4753882092718023,3.4753882092718023,0.9929680597919435,0.0,0.0,0.00022664852266235247,0.9921687876073579,0.00022843746496896113,199.09439969977606,0.0,0.0,0.0,0.07919711945628553,7.693604121861833e-05,0.00014971248144373414,0.0006029871480317343,0.09564723246246529,0.07177266461319623,0.02387456784926906,0.09564717422849359,0.07177266461319484,0.0238745678492686,0.3756789558481703,0.3756789558481703,0.12496645124254384,0.0,4.930460397361458,4.905987140299203,5.004048504024013,4.930959687370603,4.906608993169925,5.0041791842759835,24820.743243387344,21097.63175687924,0.85,1.0642114518212678,0.661132075943752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527424360799228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.086541165658,1536.8979593878407,0.3756789558481703,0.12496645124254384,6.112874298809886,3.4753882092718023
4752.0,-30.207541460171218,5.011764205988851,35.0082722887587,24.112197558302455,4.993461592583293,-26.68748092461413,-40.217479889374204,1.473401057026207,-0.09456241225149142,-5.025495530248861,40.016480006687914,42237.65155146747,25751.459705589565,25751.459705589565,67989.11125705703,77397.07944433553,77397.07944433553,25751.459705589565,103148.53914992508,103148.53914992508,103148.53914992508,127969.25980757407,91647.10128917544,56487.67339630738,39066.03099207562,24820.72065764899,0.0,63886.75164972461,21097.61255900164,1536.8963604204955,0.0,0.8867292924000938,2.8150179140694105,0.0014959135982669303,354303.68897675176,1555243.9208791957,4.389578684237876,1555243.9208791957,4.389578684237876,0.85,0.09564716510878744,4.027634451161993,1.2675028704153375,1.0,0.0,4.027634451161806,1.2848597334291028,1.2851509601502855,3.1346880491093185,19341.38687122526,1972.2725774066841,4632.441516551485,4632.441516551485,5.558938977120568,5.011764205988851,-2.361002192109493,7.372766398098344,3.475404157284219,3.475404157284219,0.9929726163669198,0.0,0.0,0.00022664852266235247,0.992158411166007,0.0002284398540712768,199.09431749217023,0.0,0.0,0.0,0.07919711945628553,7.693688323408412e-05,0.00014971163942826835,0.0006029837567012358,0.09564716510879194,0.0717725991361517,0.023874565972640246,0.0956471557562318,0.07177259913614832,0.023874565972639126,0.3756786816584682,0.3756786816584682,0.12496646421771573,0.0,4.93054868561552,4.906110208965913,5.004032128311394,4.93093311799737,4.90663381324697,5.003997999740079,24820.72065764899,21097.61255900164,0.85,1.064212994109086,0.661133184279679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527418360628925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.081626592173,1536.8963604204955,0.3756786816584682,0.12496646421771573,6.112874298809886,3.475404157284219
